time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5370.0,-30.12567773481374,5.0060759086352284,35.005384434764515,24.102455586567544,4.996443545844575,-26.61349378986445,-40.133962326776214,1.4842596008953122,-0.04806329156207312,-5.015902444377668,40.01073273547975,42245.22792148415,25750.792827230453,25750.792827230453,67996.0207487146,77345.85146518856,77345.85146518856,25750.792827230453,103096.64429241902,103096.64429241902,103096.64429241902,127896.01389733909,91564.03876217688,56463.415218472685,39000.69282633799,24799.36960492007,0.0,63800.06243125806,21079.46416418206,1535.5325951600637,0.0,0.8867989447093998,2.815526730002597,0.0014959135982669303,354436.21550014924,1554996.0444824002,4.387238031779925,1554996.0444824002,4.387238031779925,0.85,0.09558710948139662,4.027634451161993,1.2672271164646376,1.0,0.0,4.027634451162979,1.2848048732537425,1.2850986131512305,3.134821897866942,19323.857190017865,1970.4850473931328,4632.441516551485,4632.441516551485,5.5587950188305975,5.0060759086352284,-2.3453004522267027,7.351376360861931,3.4854261531885244,3.4854261531885244,0.9958360437681498,0.0,0.0,0.0002286141748043935,0.9922608348863282,0.0002303972572197543,199.02662297361522,0.0,0.0,0.0,0.058264959897682295,7.766858241002021e-05,0.0001509455923943733,0.0006079536681786336,0.09558710948139781,0.07171392493357333,0.02387318454782449,0.09558706391153368,0.07171392493357243,0.023873184547824194,0.3754280195338438,0.3754280195338438,0.12497802725559949,0.0,4.96763532443947,4.956301759069959,5.001684169223893,4.9678391528156,4.956530966013474,5.001811746583144,24799.36960492007,21079.46416418206,0.85,1.065767307390608,0.6621502599155235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522505134175923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.85018192535,1535.5325951600637,0.3754280195338438,0.12497802725559949,6.112874298809886,3.4854261531885244
5371.0,-30.125615351358594,5.006069400787014,35.005383080832814,24.102453246619575,4.996451504662024,-26.613436848755285,-40.13390106903387,1.4842730020586954,-0.048129404991186675,-5.015892158961249,40.01072943338498,42245.22636801324,25750.780941785742,25750.780941785742,67996.00730979898,77345.80967218734,77345.80967218734,25750.780941785742,103096.5906139731,103096.5906139731,103096.5906139731,127895.94446224828,91563.9749372166,56463.39163304226,39000.64811574927,24799.353848275186,0.0,63800.00196402446,21079.45077103391,1535.5314934787182,0.0,0.8867990090149218,2.815528798852527,0.0014959135982669303,354436.3576119518,1554995.9020735964,4.387235870920599,1554995.9020735964,4.387235870920599,0.8500000000000001,0.09558707450701062,4.027634451161993,1.267226987886243,1.0,0.0,4.027634451162689,1.2848048105598922,1.2850985504430468,3.1348220508349676,19323.843720271074,1970.4836738612141,4632.441516551485,4632.441516551485,5.558792453132862,5.006069400787014,-2.3452863889789954,7.35135578976601,3.4854342976348405,3.4854342976348405,0.9958383707528116,0.0,0.0,0.0002286141748043935,0.9922543856111525,0.0002303987547140794,199.02657188422177,0.0,0.0,0.0,0.058264959897682295,7.766912144359549e-05,0.00015094505336079802,0.0006079514971484355,0.09558707450701207,0.07171389171652841,0.023873182790483664,0.09558707250052982,0.07171389171652733,0.023873182790483304,0.3754278883977593,0.3754278883977593,0.12497803228961717,0.0,4.967656903405953,4.956334946696302,5.00167085621473,4.967762753970078,4.956487241912214,5.001637161925487,24799.353848275186,21079.45077103391,0.85,1.0657681068433285,0.6621508631274725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522501404275445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.847241014868,1535.5314934787182,0.3754278883977593,0.12497803228961717,6.112874298809886,3.4854342976348405
5372.0,-30.125553017846997,5.006062951187247,35.00538175965282,24.102461418975167,4.996459349865272,-26.61337996403218,-40.13384365299714,1.4842862960504928,-0.04801133394801127,-5.015883692516355,40.010727679488056,42245.24032659779,25750.7739519721,25750.7739519721,67996.0142785699,77345.81099703655,77345.81099703655,25750.7739519721,103096.58494900865,103096.58494900865,103096.58494900865,127895.93323142636,91563.95420402514,56463.38353358627,39000.634078265415,24799.348282417704,0.0,63799.98236068312,21079.44604005505,1535.5310232768966,0.0,0.8867990584565457,2.8155282361596456,0.0014959135982669303,354436.4745913763,1554995.8264336255,4.387234209533185,1554995.8264336255,4.387234209533185,0.85,0.09558704268238304,4.027634451161993,1.2672268202947454,1.0,0.0,4.027634451160411,1.2848047483674223,1.285098488236358,3.134822202579679,19323.839344697037,1970.4832276768354,4632.441516551485,4632.441516551485,5.558790944249563,5.006062951187247,-2.3452736253909774,7.351336576578225,3.4854424609483545,3.4854424609483545,0.9958407031281012,0.0,0.0,0.0002286141748043935,0.9922479415443574,0.00023040025101848352,199.02652083575614,0.0,0.0,0.0,0.058264959897682295,7.766962667546891e-05,0.0001509445481289246,0.0006079494622591362,0.09558704268238448,0.07171386091917198,0.023873181763212497,0.09558702945625698,0.0717138609191709,0.023873181763212136,0.3754277563701137,0.3754277563701137,0.1249780366319549,0.0,4.967696778871755,4.956398298239776,5.001640183717711,4.967872358568343,4.9566677927981,5.001533592719852,24799.348282417704,21079.44604005505,0.85,1.0657685435423034,0.6621512853682466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522497676403379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.844301505593,1535.5310232768966,0.3754277563701137,0.1249780366319549,6.112874298809886,3.4854424609483545
5373.0,-30.125490658861434,5.006056355931737,35.005380423847974,24.10244570290672,4.996451748229995,-26.61332460112451,-40.133782639726974,1.4842856904931347,-0.04795357091813912,-5.015884884639104,40.010724611145186,42245.239632356665,25750.791430661226,25750.791430661226,67996.03106301789,77345.77833091663,77345.77833091663,25750.791430661226,103096.56976157785,103096.56976157785,103096.56976157785,127895.90861962122,91563.89321605526,56463.354517495514,39000.59855395528,24799.338858043375,0.0,63799.93741199865,21079.438029336867,1535.5305502738854,0.0,0.8867990634996565,2.815527338311346,0.0014959135982669303,354436.45812001807,1554995.6941058065,4.387234040069488,1554995.6941058065,4.387234040069488,0.85,0.09558701399781055,4.027634451161993,1.267226648307406,1.0,0.0,4.027634451161719,1.284804751200364,1.2850984910699474,3.134822195667525,19323.826473674348,1970.481915197784,4632.441516551485,4632.441516551485,5.558794717354751,5.006056355931737,-2.345267978621428,7.351324334553165,3.48545063098707,3.48545063098707,0.9958430374248771,0.0,0.0,0.0002286141748043935,0.9922414948892281,0.0002304017479433427,199.02646976645465,0.0,0.0,0.0,0.058264959897682295,7.767016356449313e-05,0.00015094401123990036,0.0006079472998664059,0.09558701399781117,0.07171383276346183,0.023873181234349346,0.0955869700734502,0.07171383276346135,0.023873181234349193,0.3754276254812887,0.3754276254812887,0.12497803935893108,0.0,4.967744141472167,4.956449077983393,5.001677266799447,4.967931313720953,4.956649931759387,5.001823332362733,24799.338858043375,21079.438029336867,0.85,1.0657695574828274,0.6621517409891963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522493951517719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.841363075231,1535.5305502738854,0.3754276254812887,0.12497803935893108,6.112874298809886,3.48545063098707
5374.0,-30.12542838306615,5.006049866174182,35.005379068703,24.10244853179904,4.9964602236007005,-26.613267705254845,-40.133721416909225,1.484299545789406,-0.047946091811240876,-5.0158743234581395,40.010721376213084,42245.237670441675,25750.778770906505,25750.778770906505,67996.01644134818,77345.7554130241,77345.7554130241,25750.778770906505,103096.5341839306,103096.5341839306,103096.5341839306,127895.85752345448,91563.84851889656,56463.33077631402,39000.57526953615,24799.323339523882,0.0,63799.89860906004,21079.4248385953,1535.529457708081,0.0,0.8867991289654549,2.815528472717125,0.0014959135982669303,354436.60404209007,1554995.5545935377,4.387231840221782,1554995.5545935377,4.387231840221782,0.85,0.09558697915548586,4.027634451161993,1.2672264713747428,1.0,0.0,4.027634451162535,1.284804686381984,1.2850984262367482,3.1348223538192648,19323.817040696915,1970.4809533017815,4632.441516551485,4632.441516551485,5.558791984507576,5.006049866174182,-2.345253737868216,7.351303604042398,3.48545874633697,3.48545874633697,0.9958453560962771,0.0,0.0,0.0002286141748043935,0.9922350568793746,0.00023040324288016564,199.02641876530853,0.0,0.0,0.0,0.058264959897682295,7.767070230089014e-05,0.00015094347250350337,0.0006079451300331332,0.09558697915549222,0.07171379959606627,0.02387317955942595,0.09558694763054133,0.0717137995960615,0.023873179559424355,0.3754274947830653,0.3754274947830653,0.1249780448836748,0.0,4.96777694774471,4.956496973462947,5.001664723681017,4.967928231646908,4.956708624203316,5.001634633314609,24799.323339523882,21079.4248385953,0.85,1.065769976501064,0.6621521129571599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522490225111717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.838427232979,1535.529457708081,0.3754274947830653,0.1249780448836748,6.112874298809886,3.48545874633697
5375.0,-30.125366119037423,5.006043422621657,35.005377746148724,24.10244633154946,4.99646724519889,-26.613210965433616,-40.1336639659479,1.4843120915951171,-0.04798338933716195,-5.015866454161068,40.01071961519953,42245.25143565656,25750.773226303045,25750.773226303045,67996.0246619596,77345.7180251823,77345.7180251823,25750.773226303045,103096.49125148535,103096.49125148535,103096.49125148535,127895.80925276122,91563.78876769941,56463.32217817389,39000.51843280614,24799.318001275868,0.0,63799.836434082004,21079.420301084487,1535.5290101059318,0.0,0.8867991753935716,2.8155298810772043,0.0014959135982669303,354436.7127708831,1554995.4786466623,4.387230280097567,1554995.4786466623,4.387230280097567,0.85,0.0955869479872033,4.027634451161993,1.2672263565333561,1.0,0.0,4.027634451163227,1.2848046276897178,1.2850983675310637,3.134822497023783,19323.804430685206,1970.4796674384431,4632.441516551485,4632.441516551485,5.558790787600191,5.006043422621657,-2.345241438287567,7.351284860909224,3.4854668825199937,3.4854668825199937,0.9958476807199982,0.0,0.0,0.0002286141748043935,0.992228620130978,0.0002304047375434661,199.02636777382486,0.0,0.0,0.0,0.058264959897682295,7.767120784959577e-05,0.00015094296695479775,0.0006079430938677496,0.09558694798720802,0.07171376929280238,0.023873178694405636,0.09558697258535513,0.07171376929279884,0.023873178694404456,0.37542736409619765,0.37542736409619765,0.12497804966069845,0.0,4.967795182573354,4.956529765941127,5.001639206451955,4.967883064823923,4.956675889415351,5.00155210103236,24799.318001275868,21079.420301084487,0.85,1.0657711439779802,0.662152974001812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522486503678849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.835491802782,1535.5290101059318,0.37542736409619765,0.12497804966069845,6.112874298809886,3.4854668825199937
5376.0,-30.125303906449993,5.006036998128419,35.00537644271925,24.10244448054584,4.996471983552936,-26.61315450023302,-40.133606584835775,1.484322577335943,-0.04796375019577681,-5.0158598289860645,40.0107175271407,42245.265159360235,25750.770939188576,25750.770939188576,67996.03609854881,77345.69135217965,77345.69135217965,25750.770939188576,103096.46229136823,103096.46229136823,103096.46229136823,127895.7734514554,91563.73882785671,56463.3126350374,39000.47354757701,24799.311160087185,0.0,63799.78470766419,21079.414486074107,1535.5285059132368,0.0,0.8867992166738465,2.815530396373775,0.0014959135982669303,354436.80430986563,1554995.3885953736,4.387228892956394,1554995.3885953736,4.387228892956394,0.85,0.09558691655194267,4.027634451161993,1.2672261872934176,1.0,0.0,4.027634451163966,1.2848045786349307,1.2850983184650613,3.1348226167136195,19323.793891281293,1970.4785927183386,4632.441516551485,4632.441516551485,5.558790293883332,5.006036998128419,-2.345230043089924,7.3512670412183425,3.485475021825272,3.485475021825272,0.995850006235792,0.0,0.0,0.0002286141748043935,0.9922221887454817,0.00023040623098082732,199.0263168244954,0.0,0.0,0.0,0.058264959897682295,7.767171278668891e-05,0.0001509424620177046,0.0006079410601657176,0.09558691655194357,0.07171373894720667,0.0238731776047369,0.09558696314307658,0.071713738947206,0.02387317760473667,0.37542723253409616,0.37542723253409616,0.12497805304408793,0.0,4.967812846069307,4.956561628594329,5.001614195338107,4.967896078790261,4.9567016686442,5.001526748674394,24799.311160087185,21079.414486074107,0.85,1.0657721873218253,0.6621537259558395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452248278295103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.832558212722,1535.5285059132368,0.37542723253409616,0.12497805304408793,6.112874298809886,3.485475021825272
5377.0,-30.12524171387517,5.006030555176848,35.00537513983519,24.102437879797094,4.996473451175419,-26.613098380120267,-40.13354169493539,1.484330117420475,-0.04795116284259393,-5.015854981957792,40.01071493616669,42245.2476515003,25750.773154188544,25750.773154188544,67996.02080568884,77345.65873359727,77345.65873359727,25750.773154188544,103096.43188778582,103096.43188778582,103096.43188778582,127895.73392940979,91563.6816264495,56463.2705443524,39000.45675788566,24799.30204162397,0.0,63799.758799509626,21079.406735380373,1535.5279114437437,0.0,0.8867992507251494,2.8155307967592,0.0014959135982669303,354436.8712804905,1554995.276854971,4.387227748730451,1554995.276854971,4.387227748730451,0.8499999999999999,0.09558688494763101,4.027634451161993,1.2672259773919357,1.0,0.0,4.027634451160556,1.2848045433606257,1.2850982831826916,3.134822702780166,19323.781819382337,1970.47736172723,4632.441516551485,4632.441516551485,5.558790772032914,5.006030555176848,-2.345219962207253,7.3512505173841,3.485483156140848,3.485483156140848,0.9958523303259567,0.0,0.0,0.0002286141748043935,0.99221575947378,0.00023040772394669346,199.02626589158143,0.0,0.0,0.0,0.058264959897682295,7.767228380259144e-05,0.00015094189100180207,0.0006079387603223964,0.0955868849476321,0.07171370859754898,0.023873176350083118,0.0955869434006132,0.07171370859754816,0.02387317635008285,0.3754271002372599,0.3754271002372599,0.12497805532626291,0.0,4.967829200773792,4.956586459520281,5.00160507044103,4.967903819115179,4.956694993748897,5.001577787476265,24799.30204162397,21079.406735380373,0.85,1.0657723804155113,0.6621537204279369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522479065299103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.82962566759,1535.5279114437437,0.3754271002372599,0.12497805532626291,6.112874298809886,3.485483156140848
5378.0,-30.125179539283586,5.006024018556757,35.00537380729513,24.102432291861646,4.9964685433524565,-26.6130429137453,-40.13348819045348,1.484331917814152,-0.047785102558009385,-5.015853765476372,40.01071146660289,42245.27750789853,25750.78439441089,25750.78439441089,67996.06190230942,77345.65602480622,77345.65602480622,25750.78439441089,103096.4404192171,103096.4404192171,103096.4404192171,127895.72955499223,91563.65176114239,56463.27324423448,39000.420574342126,24799.28913577513,0.0,63799.709710117255,21079.39576540886,1535.5271864711262,0.0,0.8867992694798692,2.8155287575587558,0.0014959135982669303,354436.8880884236,1554995.1272238197,4.387227118515625,1554995.1272238197,4.387227118515625,0.85,0.09558685377188361,4.027634451161993,1.267225901563652,1.0,0.0,4.027634451162242,1.284804534937957,1.2850982747580975,3.134822723330819,19323.775516548416,1970.4767190170362,4632.441516551485,4632.441516551485,5.558793198447216,5.006024018556757,-2.3452125858837163,7.351236604440473,3.485491274180671,3.485491274180671,0.9958546497659061,0.0,0.0,0.0002286141748043935,0.992209332106054,0.0002304092164897696,199.02621497342102,0.0,0.0,0.0,0.058264959897682295,7.76727546324008e-05,0.00015094142017199272,0.0006079368639920357,0.09558685377188544,0.07171367851256558,0.02387317525931986,0.09558683106187062,0.0717136785125642,0.023873175259319406,0.3754269669472861,0.3754269669472861,0.12497805767455603,0.0,4.967876633308492,4.956638615578186,5.001638298377145,4.96806866291837,4.956849551533139,5.001773523308543,24799.28913577513,21079.39576540886,0.85,1.0657738446030376,0.6621546978794378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522475348844972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.82669479529,1535.5271864711262,0.3754269669472861,0.12497805767455603,6.112874298809886,3.485491274180671
5379.0,-30.12511742011164,5.006017650623096,35.00537248003377,24.10243955617773,4.996482301364786,-26.612985630564044,-40.13342693271113,1.4843505118172196,-0.04781563369374453,-5.015840186006098,40.01070895527842,42245.27467661066,25750.76415203936,25750.76415203936,67996.03882865002,77345.6296268358,77345.6296268358,25750.76415203936,103096.39377887515,103096.39377887515,103096.39377887515,127895.67055132426,91563.60578588782,56463.25083566292,39000.394389138775,24799.276772449106,0.0,63799.67116158788,21079.38525658174,1535.526205390064,0.0,0.8867993476871994,2.8155307435027916,0.0014959135982669303,354437.0757138826,1554995.0189184588,4.387224490514983,1554995.0189184588,4.387224490514983,0.85,0.09558681798123989,4.027634451161993,1.2672257361700763,1.0,0.0,4.027634451164402,1.2848044479508067,1.2850981877510594,3.1348229355726867,19323.76581383908,1970.4757296160342,4632.441516551485,4632.441516551485,5.558788828748977,5.006017650623096,-2.3451961356711775,7.351213786294274,3.4854993532255722,3.4854993532255722,0.9958569580644492,0.0,0.0,0.0002286141748043935,0.9922029105122399,0.0002304107077113571,199.0261641006728,0.0,0.0,0.0,0.058264959897682295,7.767329369274653e-05,0.00015094088111164698,0.000607934692854016,0.09558681798124194,0.07171364463231293,0.023873173348929008,0.09558684584175915,0.07171364463231139,0.023873173348928495,0.375426834537081,0.375426834537081,0.1249780626390656,0.0,4.967901058048994,4.956684422043452,5.001598467884037,4.968024552312329,4.956893452230929,5.00146496731702,24799.276772449106,21079.38525658174,0.85,1.0657741268984575,0.6621550535834961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522471633467375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.823765635812,1535.526205390064,0.375426834537081,0.1249780626390656,6.112874298809886,3.4854993532255722
5380.0,-30.125055297072535,5.006011178101727,35.00537117133539,24.102433723770105,4.99647890083952,-26.612930059908777,-40.13336965637279,1.4843536636757357,-0.04768251602058626,-5.015839414008389,40.01070684144256,42245.288580902066,25750.776702564257,25750.776702564257,67996.06528346632,77345.6198506501,77345.6198506501,25750.776702564257,103096.39655321435,103096.39655321435,103096.39655321435,127895.66885577168,91563.56948403579,56463.238214287754,39000.36807749782,24799.272302557332,0.0,63799.64038005515,21079.38145717373,1535.5259739997493,0.0,0.8867993592705665,2.8155290851232038,0.0014959135982669303,354437.0863804586,1554994.927755513,4.387224101279164,1554994.927755513,4.387224101279164,0.85,0.09558678948956278,4.027634451161993,1.267225550445728,1.0,0.0,4.027634451161337,1.2848044332056674,1.285098173002549,3.1348229715496805,19323.75815262389,1970.4749483895,4632.441516551485,4632.441516551485,5.558791538016834,5.006011178101727,-2.3451890673532043,7.3512002454549314,3.485507472263179,3.485507472263179,0.9958592777894797,0.0,0.0,0.0002286141748043935,0.9921964885634883,0.00023041219903467239,199.0261132247835,0.0,0.0,0.0,0.058264959897682295,7.767379772037226e-05,0.00015094037708402125,0.0006079326628149862,0.09558678948956517,0.0717136165770065,0.02387317291255867,0.09558677638448529,0.07171361657700472,0.02387317291255807,0.37542670248025284,0.37542670248025284,0.12497806528648894,0.0,4.967951935080521,4.956747337390425,5.001613162912804,4.968156897987797,4.957000465931458,5.001673410989895,24799.272302557332,21079.38145717373,0.85,1.0657750557591394,0.6621555909915232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522467921403397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.82083743858,1535.5259739997493,0.37542670248025284,0.12497806528648894,6.112874298809886,3.485507472263179
5381.0,-30.124993231773,5.006004714437482,35.005369837549345,24.102432326786243,4.996480856737841,-26.612874005476627,-40.13331231018526,1.4843616304414418,-0.04760128419917464,-5.015833398058569,40.010703493311674,42245.301957658325,25750.77563970935,25750.77563970935,67996.07759736768,77345.6062412616,77345.6062412616,25750.77563970935,103096.38188097095,103096.38188097095,103096.38188097095,127895.63986146406,91563.53154117268,56463.22725756952,39000.3380928924,24799.257980493112,0.0,63799.59607338552,21079.369283419146,1535.5250555122586,0.0,0.8867994020128247,2.8155287203037225,0.0014959135982669303,354437.1695019413,1554994.7833613944,4.387222665011373,1554994.7833613944,4.387222665011373,0.8500000000000001,0.09558675668972849,4.027634451161993,1.2672254218673333,1.0,0.0,4.027634451162134,1.2848043959352549,1.2850981357236155,3.134823062486593,19323.75014508646,1970.4741318479255,4632.441516551485,4632.441516551485,5.558791308579527,5.006004714437482,-2.3451781928984308,7.351182907335913,3.4855155491369376,3.4855155491369376,0.9958615854676964,0.0,0.0,0.0002286141748043935,0.9921900726283196,0.00023041368898077432,199.0260623962062,0.0,0.0,0.0,0.058264959897682295,7.767430236569488e-05,0.00015093987243869865,0.0006079306302880993,0.09558675668972927,0.07171358514938347,0.023873171540345798,0.09558671143003204,0.07171358514938289,0.023873171540345607,0.3754265717746027,0.3754265717746027,0.12497806936157127,0.0,4.968005686641277,4.956815891912356,5.00162242580177,4.968232113859415,4.957101541967575,5.001670916685441,24799.257980493112,21079.369283419146,0.85,1.0657759889130827,0.6621562605046221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522464209110226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.81791138946,1535.5250555122586,0.3754265717746027,0.12497806936157127,6.112874298809886,3.4855155491369376
5382.0,-30.1249312072776,5.005998290220166,35.005368508424404,24.102430405933433,4.996486147720555,-26.6128176542711,-40.1332511921413,1.4843725947140125,-0.04760065528267887,-5.015825926237202,40.010700961505975,42245.29930894726,25750.770906077956,25750.770906077956,67996.07021502522,77345.57698922022,77345.57698922022,25750.770906077956,103096.34789529818,103096.34789529818,103096.34789529818,127895.59590827112,91563.47932225415,56463.20164198095,39000.30853363688,24799.248012972937,0.0,63799.55654660982,21079.360811026996,1535.5243517163553,0.0,0.8867994492089151,2.815529584112656,0.0014959135982669303,354437.27273900644,1554994.6741727635,4.387221079081601,1554994.6741727635,4.387221079081601,0.85,0.09558672481874382,4.027634451161993,1.267225244934671,1.0,0.0,4.02763445116095,1.2848043446418012,1.2850980844184348,3.1348231876386463,19323.73912470184,1970.4730080814386,4632.441516551485,4632.441516551485,5.558790286735778,5.005998290220166,-2.3451662482837423,7.351164538503909,3.4855236178950606,3.4855236178950606,0.9958638908271602,0.0,0.0,0.0002286141748043935,0.9921836609559471,0.0002304151779561949,199.0260116010716,0.0,0.0,0.0,0.058264959897682295,7.767484020661678e-05,0.00015093933459777673,0.0006079284640614729,0.09558672481874628,0.0717135543706661,0.023873170448080176,0.09558670203195169,0.07171355437066426,0.023873170448079562,0.3754264425339485,0.3754264425339485,0.12497807425902768,0.0,4.968046765939903,4.956872788188605,5.001615969749025,4.96822527095452,4.957114571716488,5.001604353195944,24799.248012972937,21079.360811026996,0.85,1.0657765334990936,0.6621566292249109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522460500269299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.814986254392,1535.5243517163553,0.3754264425339485,0.12497807425902768,6.112874298809886,3.4855236178950606
5383.0,-30.124869174654464,5.005991910680881,35.00536719846361,24.10242303684356,4.996492488401659,-26.61276119079282,-40.13319000424815,1.4843845045400268,-0.04771112736199257,-5.015818163817737,40.01069886145331,42245.296624935254,25750.765544714268,25750.765544714268,67996.06216964952,77345.52152156603,77345.52152156603,25750.765544714268,103096.28706628029,103096.28706628029,103096.28706628029,127895.52762238606,91563.40130932715,56463.17641269638,39000.2498851453,24799.240556105764,0.0,63799.490441251066,21079.354472689898,1535.5237824996018,0.0,0.8867994963206276,2.8155319411354762,0.0014959135982669303,354437.37999124744,1554994.5836042566,4.387219495987291,1554994.5836042566,4.387219495987291,0.85,0.0955866935138264,4.027634451161993,1.267225052067079,1.0,0.0,4.027634451161711,1.2848042889248295,1.2850980286887248,3.134823323583752,19323.72266069828,1970.4713292203028,4632.441516551485,4632.441516551485,5.55878912938416,5.005991910680881,-2.345154077498506,7.351145988179386,3.4855316877802323,3.4855316877802323,0.9958661965086378,0.0,0.0,0.0002286141748043935,0.9921772484880846,0.000230416667135599,199.02596079930666,0.0,0.0,0.0,0.058264959897682295,7.767537866566313e-05,0.0001509387961387304,0.0006079262953452673,0.09558669351382908,0.07171352408248452,0.02387316943134456,0.09558675169664599,0.07171352408248251,0.023873169431343887,0.3754263138037272,0.3754263138037272,0.12497807886694282,0.0,4.968055872005152,4.95689183309986,5.001595201604118,4.968107036455763,4.956982763247424,5.001526889262266,24799.240556105764,21079.354472689898,0.85,1.0657775116913013,0.662157273243997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522456793868603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.812062370724,1535.5237824996018,0.3754263138037272,0.12497807886694282,6.112874298809886,3.4855316877802323
5384.0,-30.12480715559931,5.005985484547427,35.00536589020173,24.102421989105665,4.9964921012538515,-26.612705412340638,-40.13312895605338,1.4843903579951965,-0.04756892789896483,-5.015814706528002,40.0106962910152,42245.29430194211,25750.771136014442,25750.771136014442,67996.06543795655,77345.518907148,77345.518907148,25750.771136014442,103096.29004316244,103096.29004316244,103096.29004316244,127895.5220738512,91563.37343140821,56463.148826202436,39000.24956133975,24799.23203068875,0.0,63799.4815920285,21079.347226085436,1535.523256679824,0.0,0.8867995232243311,2.8155304768808764,0.0014959135982669303,354437.4277601348,1554994.4727495464,4.387218591942518,1554994.4727495464,4.387218591942518,0.85,0.09558666326770246,4.027634451161993,1.267224869639613,1.0,0.0,4.027634451162266,1.284804261540989,1.2850980012986235,3.1348233903982115,19323.716777286714,1970.4707292792866,4632.441516551485,4632.441516551485,5.558790336371913,5.005985484547427,-2.345145074231114,7.351130558778541,3.4855397604362484,3.4855397604362484,0.9958685029817852,0.0,0.0,0.0002286141748043935,0.9921708374674638,0.0002304181559981503,199.02591000867915,0.0,0.0,0.0,0.058264959897682295,7.767591589879027e-05,0.00015093825890560324,0.0006079241315666161,0.0955866632677022,0.07171349465864048,0.02387316860906172,0.09558667215299879,0.07171349465864067,0.02387316860906179,0.3754261832234669,0.3754261832234669,0.12497808237065396,0.0,4.968092541681187,4.956939077353297,5.001600087154429,4.9682457786290115,4.957134624161995,5.001626203388412,24799.23203068875,21079.347226085436,0.85,1.0657777107463582,0.6621573286767976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522453086984108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.809140717365,1535.523256679824,0.3754261832234669,0.12497808237065396,6.112874298809886,3.4855397604362484
5385.0,-30.12474519083499,5.005978995165177,35.00536455297204,24.102410848159366,4.9964891386708645,-26.61264994027136,-40.133071679715044,1.4843938881072267,-0.04754193053531708,-5.015812127231804,40.01069283074058,42245.307625237845,25750.77872587002,25750.77872587002,67996.08635110786,77345.48579716645,77345.48579716645,25750.77872587002,103096.26452303646,103096.26452303646,103096.26452303646,127895.48304046347,91563.31403739522,56463.135865466495,39000.19796880969,24799.21851742701,0.0,63799.4164862367,21079.335739812956,1535.5224616608573,0.0,0.8867995488815248,2.8155304233157867,0.0014959135982669303,354437.463397911,1554994.3235190634,4.387217729784227,1554994.3235190634,4.387217729784227,0.8499999999999999,0.09558663226779843,4.027634451161993,1.2672247657878324,1.0,0.0,4.027634451161261,1.284804245026295,1.285097984780154,3.134823430692792,19323.704242655866,1970.4694511026564,4632.441516551485,4632.441516551485,5.558791974785598,5.005978995165177,-2.345136756883439,7.3511157520486154,3.4855478084037914,3.4855478084037914,0.9958708024010833,0.0,0.0,0.0002286141748043935,0.9921644321036097,0.00023041964356621867,199.02585926253914,0.0,0.0,0.0,0.058264959897682295,7.767641994214655e-05,0.00015093775486224695,0.0006079221014642295,0.09558663226779876,0.07171346458643436,0.023873167681364403,0.09558662360991003,0.07171346458643411,0.02387316768136432,0.3754260528866321,0.3754260528866321,0.12497808653348066,0.0,4.9681270948000815,4.9569748912872456,5.001630839380141,4.968270196696494,4.957123048376218,5.001758752851515,24799.21851742701,21079.335739812956,0.85,1.06577912614258,0.662158213223648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522449380912286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.806220859948,1535.5224616608573,0.3754260528866321,0.12497808653348066,6.112874298809886,3.4855478084037914
5386.0,-30.12468327340531,5.005972589845041,35.00536321077913,24.102419055439555,4.99649681734055,-26.612593446625695,-40.133014298602916,1.4844069905609574,-0.04742742384360099,-5.015802628713588,40.01069001171847,42245.3201365483,25750.76863841629,25750.76863841629,67996.08877496459,77345.48793301887,77345.48793301887,25750.76863841629,103096.25657143517,103096.25657143517,103096.25657143517,127895.462480807,91563.29421643117,56463.12641996085,39000.18644052258,24799.20590937183,0.0,63799.392349894406,21079.325022966055,1535.5215629661313,0.0,0.8867996074325913,2.815530027902954,0.0014959135982669303,354437.59463764005,1554994.2019437398,4.387215762293757,1554994.2019437398,4.387215762293757,0.85,0.09558659878937079,4.027634451161993,1.2672246009437367,1.0,0.0,4.0276344511633715,1.2848041837299398,1.2850979234697848,3.1348235802511866,19323.700059600116,1970.4690245496797,4632.441516551485,4632.441516551485,5.558789797218177,5.005972589845041,-2.3451233720122735,7.351095961857315,3.485555826581058,3.485555826581058,0.9958730933088737,0.0,0.0,0.0002286141748043935,0.9921580316773446,0.00023042113000677712,199.02580855518977,0.0,0.0,0.0,0.058264959897682295,7.767692491056652e-05,0.000150937249893827,0.0006079200676360246,0.09558659878937686,0.07171343233151853,0.02387316645785834,0.09558656055290542,0.07171343233151398,0.023873166457856816,0.3754259220825945,0.3754259220825945,0.12497809279610182,0.0,4.968173108962162,4.957039108010292,5.001622150312983,4.968375204869972,4.957314024619279,5.001605455461402,24799.20590937183,21079.325022966055,0.85,1.0657795673359125,0.6621586598327251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452244567808661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.803301982207,1535.5215629661313,0.3754259220825945,0.12497809279610182,6.112874298809886,3.485555826581058
5387.0,-30.124621357047708,5.005966175014354,35.005361885780054,24.102417553681903,4.99649942282294,-26.61253746132998,-40.13295698733998,1.4844155271051822,-0.04736037567170115,-5.015797488080273,40.01068782814086,42245.33295218365,25750.769779682447,25750.769779682447,67996.10273186609,77345.47128690596,77345.47128690596,25750.769779682447,103096.24106658841,103096.24106658841,103096.24106658841,127895.44010189714,91563.25355991644,56463.115225194124,39000.153705247016,24799.19903530873,0.0,63799.35274055575,21079.319180012422,1535.5210916278834,0.0,0.88679964150294,2.8155297472226195,0.0014959135982669303,354437.6656650837,1554994.1077730935,4.387214617428508,1554994.1077730935,4.387214617428508,0.85,0.09558656884427101,4.027634451161993,1.267224463024177,1.0,0.0,4.027634451163199,1.2848041437939846,1.2850978835246991,3.1348236776918545,19323.691479368237,1970.468149609524,4632.441516551485,4632.441516551485,5.558790043582035,5.005966175014354,-2.3451131715369784,7.351079346551332,3.485563859301426,3.485563859301426,0.995875388371836,0.0,0.0,0.0002286141748043935,0.9921516314064345,0.00023042261643043332,199.02575784874418,0.0,0.0,0.0,0.058264959897682295,7.767742926732535e-05,0.00015093674553706818,0.000607918036271367,0.09558656884427169,0.07171340289220611,0.023873165952065577,0.09558652535534895,0.0717134028922056,0.02387316595206541,0.3754257926517731,0.3754257926517731,0.12497809836628826,0.0,4.968223958213116,4.957107246383202,5.001621041140879,4.968437112408594,4.957389568561439,5.001626379353468,24799.19903530873,21079.319180012422,0.85,1.0657804477794108,0.6621592718029141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522441978091396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.800384221688,1535.5210916278834,0.3754257926517731,0.12497809836628826,6.112874298809886,3.485563859301426
5388.0,-30.124559501219963,5.005959711568462,35.00536054847,24.10240616826343,4.996498135212289,-26.612481919814392,-40.13289971100164,1.4844205538066952,-0.04737593400466267,-5.015794242619074,40.0106848195576,42245.34579223509,25750.7756135071,25750.7756135071,67996.12140574219,77345.43032706478,77345.43032706478,25750.7756135071,103096.20594057188,103096.20594057188,103096.20594057188,127895.39386518304,91563.18703818152,56463.102503351605,39000.0939275888,24799.187924611168,0.0,63799.28185219997,21079.30973591949,1535.5204179411394,0.0,0.8867996689150281,2.815530330370923,0.0014959135982669303,354437.71050719416,1554993.9780226233,4.387213696300696,1554993.9780226233,4.387213696300696,0.85,0.09558653887952978,4.027634451161993,1.2672243349952623,1.0,0.0,4.027634451161242,1.2848041202778977,1.285097860003236,3.134823735069306,19323.67744048875,1970.4667180422216,4632.441516551485,4632.441516551485,5.558791302923275,5.005959711568462,-2.3451043879017797,7.351064099470241,3.4855718784772436,3.4855718784772436,0.9958776795649268,0.0,0.0,0.0002286141748043935,0.9921452374369386,0.00023042410140977407,199.02570719189538,0.0,0.0,0.0,0.058264959897682295,7.76779333197613e-05,0.0001509362414846322,0.0006079160061324107,0.0955865388795317,0.07171337351828279,0.023873165361248914,0.09558650617062896,0.07171337351828135,0.023873165361248436,0.37542566460024934,0.37542566460024934,0.12497810383658117,0.0,4.96826159720888,4.957150910359417,5.001640565154901,4.968418308614389,4.9573317335380125,5.001724832468369,24799.187924611168,21079.30973591949,0.85,1.0657819246816098,0.6621602087951772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522438278162129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.797468503604,1535.5204179411394,0.37542566460024934,0.12497810383658117,6.112874298809886,3.4855718784772436
5389.0,-30.12449763781195,5.005953278541343,35.00535920149708,24.10240969564768,4.996502058631927,-26.612425850333796,-40.13283859295768,1.4844302711537976,-0.04725936238185113,-5.015787313641309,40.010681863485964,42245.3426622896,25750.771963254312,25750.771963254312,67996.11462554391,77345.42879272978,77345.42879272978,25750.771963254312,103096.2007559841,103096.2007559841,103096.2007559841,127895.37625870781,91563.16204859839,56463.0759181582,39000.095700489095,24799.175502723705,0.0,63799.271203212804,21079.299177315148,1535.5195882445385,0.0,0.8867997148844614,2.8155296079346956,0.0014959135982669303,354437.8062439821,1554993.8505368193,4.3872121515909,1554993.8505368193,4.3872121515909,0.85,0.09558650713140147,4.027634451161993,1.2672241783933718,1.0,0.0,4.027634451161288,1.2848040748178742,1.285097814532819,3.1348238459882887,19323.67216663733,1970.4661802590417,4632.441516551485,4632.441516551485,5.5587905149472645,5.005953278541343,-2.3450929199857686,7.351046198527111,3.48557987229609,3.48557987229609,0.9958799635131685,0.0,0.0,0.0002286141748043935,0.9921388427283417,0.0002304255865799123,199.02565652886452,0.0,0.0,0.0,0.058264959897682295,7.767847118392765e-05,0.00015093570362046586,0.0006079138398121643,0.09558650713140569,0.07171334262252693,0.023873164508878757,0.09558643495027312,0.07171334262252377,0.023873164508877703,0.3754255362128091,0.3754255362128091,0.12497811047796645,0.0,4.968312236839097,4.957217238544786,5.001644055175859,4.968527951259432,4.9574957182827575,5.001671190699028,24799.175502723705,21079.299177315148,0.85,1.0657819963015465,0.6621602702596736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522434581851822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.794553636786,1535.5195882445385,0.3754255362128091,0.12497811047796645,6.112874298809886,3.48557987229609
5390.0,-30.12443581514642,5.005946854085736,35.00535786148529,24.102397576812677,4.996505318675928,-26.612369883888185,-40.13277750983832,1.4844393874177098,-0.04738641099407914,-5.015781398848034,40.01067937229885,42245.33942994733,25750.770934672782,25750.770934672782,67996.11036462011,77345.36650129127,77345.36650129127,25750.770934672782,103096.13743596405,103096.13743596405,103096.13743596405,127895.30386634446,91563.0760497366,56463.048978392646,39000.030079271055,24799.166430380417,0.0,63799.196509651476,21079.291465823353,1535.51896786102,0.0,0.8867997540087755,2.815531967038718,0.0014959135982669303,354437.8879679298,1554993.7430999868,4.387210836897565,1554993.7430999868,4.387210836897565,0.85,0.09558647688980224,4.027634451161993,1.2672239426663148,1.0,0.0,4.0276344511640705,1.2848040321698617,1.285097771875056,3.134823950046186,19323.654017266177,1970.4643295382398,4632.441516551485,4632.441516551485,5.558790292908511,5.005946854085736,-2.3450821953505137,7.351029049436249,3.4855878645188567,3.4855878645188567,0.9958822470053876,0.0,0.0,0.0002286141748043935,0.9921324522756342,0.00023042707078074686,199.02560589922547,0.0,0.0,0.0,0.058264959897682295,7.767900874418359e-05,0.00015093516606020993,0.0006079116747159578,0.09558647688979918,0.07171331291446924,0.02387316397532995,0.09558648063928074,0.07171331291447153,0.023873163975330715,0.3754254089607071,0.3754254089607071,0.12497811709651271,0.0,4.968326541362558,4.9572362421398,5.0016442282368985,4.968394987853969,4.9573234961323465,5.0016561674465265,24799.166430380417,21079.291465823353,0.85,1.0657831772902302,0.6621609948262671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522430885090425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.791640983683,1535.51896786102,0.3754254089607071,0.12497811709651271,6.112874298809886,3.4855878645188567
5391.0,-30.124373998661525,5.005940446656201,35.005356527001425,24.102395900432043,4.996509062766019,-26.61231387459395,-40.13271642671896,1.4844489386984532,-0.04734990867268607,-5.015775084402519,40.010676853287954,42245.336146537324,25750.768891544263,25750.768891544263,67996.10503808159,77345.34452088934,77345.34452088934,25750.768891544263,103096.1134124336,103096.1134124336,103096.1134124336,127895.27040537413,91563.03056039374,56463.02218604183,39000.00930483546,24799.15699294054,0.0,63799.166297776,21079.28344399946,1535.5183216669302,0.0,0.886799795267884,2.8155322245739636,0.0014959135982669303,354437.9752138393,1554993.6344632106,4.38720945046888,1554993.6344632106,4.38720945046888,0.85,0.09558644597635219,4.027634451161993,1.2672237882623452,1.0,0.0,4.027634451160846,1.2848039874867418,1.2850977271817206,3.134824059069598,19323.64441710462,1970.463350594201,4632.441516551485,4632.441516551485,5.55878985186063,5.005940446656201,-2.3450711813059892,7.35101162796219,3.4855958486056506,3.4855958486056506,0.9958845281730431,0.0,0.0,0.0002286141748043935,0.9921260625061971,0.0002304285548420068,199.0255552746738,0.0,0.0,0.0,0.058264959897682295,7.7679546307878e-05,0.0001509346284965155,0.0006079095096059025,0.09558644597635874,0.07171328264196646,0.02387316333439228,0.09558645360400223,0.07171328264196154,0.02387316333439065,0.37542527979006923,0.37542527979006923,0.12497812349788555,0.0,4.968343870663489,4.95726133367566,5.001638222679787,4.968425175729806,4.957373698889228,5.001626207355457,24799.15699294054,21079.28344399946,0.85,1.0657835984990276,0.6621612569255465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242719076555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.78872957649,1535.5183216669302,0.37542527979006923,0.12497812349788555,6.112874298809886,3.4855958486056506
5392.0,-30.12431222269856,5.005934109915389,35.005355211521376,24.102398799173557,4.996516962193534,-26.612257486221388,-40.13265901068223,1.484462225716344,-0.04732538397121289,-5.015766201517692,40.01067473784735,42245.34814893201,25750.760408897433,25750.760408897433,67996.10855782944,77345.32434053285,77345.32434053285,25750.760408897433,103096.08474943029,103096.08474943029,103096.08474943029,127895.23368111676,91562.988569742,56463.012378141146,38999.97354622317,24799.14893168648,0.0,63799.12247790965,21079.276591933507,1535.517695666704,0.0,0.8867998481378756,2.8155329392076345,0.0014959135982669303,354438.09794758307,1554993.5432311161,4.3872076738801375,1554993.5432311161,4.3872076738801375,0.85,0.09558641396427171,4.027634451161993,1.2672236618818715,1.0,0.0,4.02763445116327,1.2848039253269767,1.2850976650077441,3.1348242107347066,19323.635555313806,1970.4624469430241,4632.441516551485,4632.441516551485,5.558788020721089,5.005934109915389,-2.345058270132055,7.350992380047444,3.485603827121217,3.485603827121217,0.9958868077489191,0.0,0.0,0.0002286141748043935,0.9921196769697224,0.00023043003793923381,199.02550468333325,0.0,0.0,0.0,0.058264959897682295,7.768005160244599e-05,0.00015093412320194753,0.0006079074744640926,0.0955864139642758,0.07171325156881493,0.023873162395460862,0.09558644459564752,0.07171325156881186,0.023873162395459845,0.37542514946660693,0.37542514946660693,0.12497812935079884,0.0,4.9683598861603855,4.957293281716488,5.001606355656861,4.96844081754648,4.957437953655074,5.001495778379194,24799.14893168648,21079.276591933507,0.85,1.0657843856923424,0.6621618998530803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522423496811887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.785820106234,1535.517695666704,0.37542514946660693,0.12497812935079884,6.112874298809886,3.485603827121217
5393.0,-30.124250521562846,5.005927773594987,35.005353914894386,24.10239715771752,4.996520356912436,-26.612201615704347,-40.13260173434389,1.4844714510539236,-0.047274745601555423,-5.015760584025144,40.010672656022585,42245.36016284453,25750.76035844825,25750.76035844825,67996.12052129279,77345.30400732439,77345.30400732439,25750.76035844825,103096.06436577265,103096.06436577265,103096.06436577265,127895.20685125796,91562.9446327502,56463.00078827048,38999.93760497746,24799.14248548531,0.0,63799.08009046277,21079.271112662514,1535.5172376354033,0.0,0.8867998842667226,2.8155329297237364,0.0014959135982669303,354438.17556381476,1554993.4534487675,4.387206459843655,1554993.4534487675,4.387206459843655,0.85,0.09558638332373035,4.027634451161993,1.2672235129727052,1.0,0.0,4.0276344511622035,1.2848038821687022,1.2850976218396024,3.1348243160376295,19323.626282763507,1970.4615014060366,4632.441516551485,4632.441516551485,5.558788009830681,5.005927773594987,-2.3450477432839363,7.350975516878924,3.485611816282166,3.485611816282166,0.9958890903663331,0.0,0.0,0.0002286141748043935,0.9921132992121,0.0002304315192488101,199.02545415329806,0.0,0.0,0.0,0.058264959897682295,7.768055567061461e-05,0.0001509336191337789,0.0006079054442617709,0.09558638332373004,0.07171322178959588,0.02387316153413415,0.09558641965534176,0.07171322178959612,0.02387316153413423,0.37542501865357397,0.37542501865357397,0.12497813319201187,0.0,4.9683829438458815,4.957331570185829,5.001583639801311,4.9684858384235895,4.957495398792162,5.0015034580357,24799.14248548531,21079.271112662514,0.85,1.0657852813062336,0.6621625280951304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522419805281563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.782911884737,1535.5172376354033,0.37542501865357397,0.12497813319201187,6.112874298809886,3.485611816282166
5394.0,-30.124188803191892,5.005921444690667,35.00535261974975,24.102395586110674,4.996523436726477,-26.612145761142482,-40.13254442308096,1.484480394677027,-0.047217314725173765,-5.015754648056244,40.01067010594427,42245.37225619425,25750.75946851836,25750.75946851836,67996.13172471261,77345.28515018415,77345.28515018415,25750.75946851836,103096.04461870251,103096.04461870251,103096.04461870251,127895.17765726779,91562.90203746411,56462.98914347399,38999.903215544575,24799.133038565284,0.0,63799.03625410986,21079.26308278049,1535.5166001701398,0.0,0.8867999237120098,2.8155328681923932,0.0014959135982669303,354438.2575804108,1554993.3434721695,4.387205134365019,1554993.3434721695,4.387205134365019,0.85,0.09558635156380649,4.027634451161993,1.2672233684593812,1.0,0.0,4.027634451161,1.2848038403283564,1.2850975799896909,3.1348244181249125,19323.617293369458,1970.460584742951,4632.441516551485,4632.441516551485,5.558787817722506,5.005921444690667,-2.345036991459631,7.350958436150298,3.4856197950087036,3.4856197950087036,0.9958913700024867,0.0,0.0,0.0002286141748043935,0.9921069197171838,0.00023043300098094638,199.02540360917376,0.0,0.0,0.0,0.058264959897682295,7.768106004916789e-05,0.00015093311475522563,0.0006079034128093333,0.09558635156381001,0.07171319132537604,0.023873160238433975,0.09558638213569352,0.07171319132537339,0.02387316023843309,0.3754248878548359,0.3754248878548359,0.12497813595779082,0.0,4.968411567854275,4.957375768620352,5.001565458130301,4.968537333331085,4.957563842300658,5.001504018674041,24799.133038565284,21079.26308278049,0.85,1.065786189212731,0.6621631726211672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522416118224546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.780004223398,1535.5166001701398,0.3754248878548359,0.12497813595779082,6.112874298809886,3.4856197950087036
5395.0,-30.124127142053414,5.005915135958102,35.00535132763537,24.102393874805443,4.996527438154071,-26.612089865925554,-40.132483339961595,1.4844901620262252,-0.04718205994316804,-5.01574810870206,40.01066760391769,42245.36841307026,25750.757047907904,25750.757047907904,67996.12546097816,77345.26197365775,77345.26197365775,25750.757047907904,103096.01902156565,103096.01902156565,103096.01902156565,127895.142655185,91562.85551906413,56462.96195847676,38999.881733985974,24799.123633619354,0.0,63799.00536760533,21079.25508857645,1535.515950793085,0.0,0.8867999660542535,2.8155331683643467,0.0014959135982669303,354438.34793392953,1554993.2355678922,4.387203711540143,1554993.2355678922,4.387203711540143,0.85,0.09558631950895288,4.027634451161993,1.2672232107585302,1.0,0.0,4.027634451162451,1.2848037946344313,1.2850975342853188,3.134824529614646,19323.607476033634,1970.4595836533001,4632.441516551485,4632.441516551485,5.558787295188017,5.005915135958102,-2.345025800139328,7.350940936097429,3.485627765411892,3.485627765411892,0.9958936472605406,0.0,0.0,0.0002286141748043935,0.9921005461822774,0.00023043448134781142,199.02535311194552,0.0,0.0,0.0,0.058264959897682295,7.768159762598772e-05,0.0001509325771784058,0.0006079012476464136,0.09558631950895352,0.07171316074479732,0.023873158764156202,0.09558635646648674,0.07171316074479685,0.023873158764156042,0.37542475745159726,0.37542475745159726,0.12497813812315248,0.0,4.968439980749508,4.95741998367248,5.0015463813678025,4.968566048758873,4.957609270416924,5.00148250887662,24799.123633619354,21079.25508857645,0.85,1.0657866070041269,0.6621634329509599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522412430139477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.777098964043,1535.515950793085,0.37542475745159726,0.12497813812315248,6.112874298809886,3.485627765411892
5396.0,-30.124065536987526,5.005908829858749,35.005350038229324,24.102392338123195,4.996530276864769,-26.6120341374536,-40.13242606362326,1.4844988773308319,-0.047118167789562904,-5.015742392520806,40.01066509857512,42245.380124249794,25750.7567319223,25750.7567319223,67996.13685617209,77345.24425567352,77345.24425567352,25750.7567319223,103096.00098759582,103096.00098759582,103096.00098759582,127895.11553452966,91562.81401117747,56462.94987975386,38999.84903491512,24799.114546933833,0.0,63798.96358184895,21079.24736489376,1535.5153391697788,0.0,0.886800004218909,2.8155329963132187,0.0014959135982669303,354438.4269137751,1554993.1275206138,4.387202429094687,1554993.1275206138,4.387202429094687,0.8500000000000001,0.09558628786344445,4.027634451161993,1.267223070091568,1.0,0.0,4.027634451162553,1.284803753862218,1.285097493503784,3.13482462909578,19323.598716126522,1970.4586903913694,4632.441516551485,4632.441516551485,5.5587872269765555,5.005908829858749,-2.3450152164734575,7.3509240463322065,3.4856357313520525,3.4856357313520525,0.9958959232434436,0.0,0.0,0.0002286141748043935,0.9920941784873559,0.00023043596037723062,199.02530266066336,0.0,0.0,0.0,0.058264959897682295,7.768210170343127e-05,0.00015093207310096224,0.0006078992174067358,0.09558628786344534,0.07171313056623593,0.02387315729720941,0.09558631666535698,0.07171313056623527,0.023873157297209187,0.3754246273952319,0.3754246273952319,0.12497813974175696,0.0,4.968474659116282,4.957470299879276,5.001534063988515,4.968624224731229,4.957682427034115,5.001495663759215,24799.114546933833,21079.24736489376,0.85,1.065787483662466,0.6621640502051787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522408745476305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.774194615413,1535.5153391697788,0.3754246273952319,0.12497813974175696,6.112874298809886,3.4856357313520525
5397.0,-30.124003915795488,5.005902477250884,35.00534873590647,24.102391430083685,4.996529173115515,-26.611978788723366,-40.132368822209514,1.4845040460433516,-0.04695990522537841,-5.0157390324175175,40.010662143532485,42245.3921312811,25750.7623129437,25750.7623129437,67996.1544442248,77345.24503141276,77345.24503141276,25750.7623129437,103096.00734435646,103096.00734435646,103096.00734435646,127895.11102918844,91562.78939444372,56462.93649431196,38999.836555701964,24799.103684831975,0.0,63798.940240533935,21079.238132107177,1535.514681668621,0.0,0.8868000320205364,2.8155313097368397,0.0014959135982669303,354438.4733399579,1554993.0000792393,4.387201494877718,1554993.0000792393,4.387201494877718,0.85,0.0955862569234387,4.027634451161993,1.2672228986537082,1.0,0.0,4.027634451162,1.2848037296817847,1.2850974693178223,3.134824688094221,19323.593520961982,1970.4581606320185,4632.441516551485,4632.441516551485,5.558788431745443,5.005902477250884,-2.3450063832739847,7.350908860524869,3.4856436875720114,3.4856436875720114,0.9958981964491461,0.0,0.0,0.0002286141748043935,0.9920878091696915,0.0002304374398025591,199.02525219620034,0.0,0.0,0.0,0.058264959897682295,7.768260547653128e-05,0.00015093156932786223,0.0006078971883928427,0.095586256923444,0.0717131009550222,0.023873155968421787,0.09558622147375019,0.07171310095501823,0.02387315596842047,0.37542449801597866,0.37542449801597866,0.12497814132030713,0.0,4.968534277838899,4.957545591191547,5.001546582676895,4.9687791271921355,4.957853141756061,5.001603046653372,24799.103684831975,21079.238132107177,0.85,1.0657881492681003,0.6621644806639119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522405064165709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.77129119883,1535.514681668621,0.37542449801597866,0.12497814132030713,6.112874298809886,3.4856436875720114
5398.0,-30.123942357649195,5.005896075921992,35.00534740547966,24.10237487582492,4.996527127003635,-26.611923590958053,-40.132307808939345,1.4845083603124771,-0.04704444948430364,-5.015735861076048,40.010658720298466,42245.38829465851,25750.76815946703,25750.76815946703,67996.15645412554,77345.1863604565,77345.1863604565,25750.76815946703,103095.95451992353,103095.95451992353,103095.95451992353,127895.04462589293,91562.70497509562,56462.90690929763,38999.775628664436,24799.0901059694,0.0,63798.86573463384,21079.22659007399,1535.5138662237875,0.0,0.8868000605567656,2.815532790350793,0.0014959135982669303,354438.5171580434,1554992.8524463032,4.387200535975991,1554992.8524463032,4.387200535975991,0.85,0.09558622602528354,4.027634451161993,1.2672226936975495,1.0,0.0,4.027634451162316,1.2848037094986364,1.2850974491300597,3.1348247373395894,19323.57570493455,1970.456343902816,4632.441516551485,4632.441516551485,5.558789693827933,5.005896075921992,-2.3449977264087822,7.350893802330774,3.485651619251737,3.485651619251737,0.9959004626433534,0.0,0.0,0.0002286141748043935,0.9920814464126249,0.00023043891772299983,199.0252017833939,0.0,0.0,0.0,0.058264959897682295,7.768314244850019e-05,0.00015093103235589334,0.0006078950256660415,0.09558622602528277,0.07171307126476745,0.02387315476051533,0.09558622405419305,0.07171307126476802,0.02387315476051552,0.3754243707271156,0.3754243707271156,0.12497814436532369,0.0,4.968564501507842,4.957575272069278,5.001578425157959,4.968691411591749,4.9577000219933325,5.001711825416066,24799.0901059694,21079.22659007399,0.85,1.0657894254256806,0.6621651938198203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522401381893337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.76839015881,1535.5138662237875,0.3754243707271156,0.12497814436532369,6.112874298809886,3.485651619251737
5399.0,-30.123880763953792,5.005889809910474,35.00534608567142,24.10238772807645,4.996538812515223,-26.611866987975276,-40.132250427827216,1.4845250365367004,-0.04694151766199184,-5.01572399740941,40.01065636873564,42245.399428698336,25750.751921382172,25750.751921382172,67996.1513500805,77345.19101320933,77345.19101320933,25750.751921382172,103095.9429345915,103095.9429345915,103095.9429345915,127895.02217044086,91562.68942421219,56462.8978397012,38999.768427234434,24799.079235849367,0.0,63798.8476630838,21079.21735047196,1535.5130126297577,0.0,0.8868001294524898,2.8155328230223176,0.0014959135982669303,354438.68107709335,1554992.7510310619,4.387198220876005,1554992.7510310619,4.387198220876005,0.85,0.0955861922931563,4.027634451161993,1.2672225596243516,1.0,0.0,4.027634451161601,1.2848036314834095,1.2850973710969964,3.1348249276909064,19323.572423045123,1970.4560092432303,4632.441516551485,4632.441516551485,5.558786188530608,5.005889809910474,-2.344982683292312,7.350872493202786,3.485659525646273,3.485659525646273,0.9959027216132208,0.0,0.0,0.0002286141748043935,0.9920750800251923,0.00023044039650566386,199.02515134150028,0.0,0.0,0.0,0.058264959897682295,7.768364745732412e-05,0.0001509305273470694,0.0006078929916751041,0.09558619229315936,0.07171303906118728,0.02387315323197207,0.09558617945299354,0.071713039061185,0.023873153231971308,0.37542424239372585,0.37542424239372585,0.12497814976416922,0.0,4.968603590136979,4.957636543290619,5.0015508536529865,4.968782479747404,4.9579041724176705,5.001463126346039,24799.079235849367,21079.21735047196,0.85,1.0657896473171788,0.6621655559014583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522397703390224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.765489909814,1535.5130126297577,0.37542424239372585,0.12497814976416922,6.112874298809886,3.485659525646273
5400.0,-30.123819261316523,5.005883451654317,35.00534478024127,24.102376552205556,4.9965358918001295,-26.611811927692123,-40.13218944948164,1.4845285581757197,-0.04691355242243844,-5.015722808453767,40.010654147911865,42245.39545079201,25750.762990738796,25750.762990738796,67996.1584415308,77345.15773978925,77345.15773978925,25750.762990738796,103095.92073052804,103095.92073052804,103095.92073052804,127894.99449916053,91562.63007055294,56462.86778155571,38999.735876663595,24799.07376863248,0.0,63798.809645296074,21079.212703337605,1535.5127108974468,0.0,0.8868001435453308,2.815532594472675,0.0014959135982669303,354438.6975047734,1554992.655254175,4.387197747314916,1554992.655254175,4.387197747314916,0.85,0.09558616452506843,4.027634451161993,1.2672223678557204,1.0,0.0,4.027634451160555,1.2848036150083704,1.2850973546181907,3.1348249678887723,19323.559896930605,1970.4547319350243,4632.441516551485,4632.441516551485,5.558788578060315,5.005883451654317,-2.3449754641616676,7.350858915815985,3.485667462192668,3.485667462192668,0.9959049891979052,0.0,0.0,0.0002286141748043935,0.9920687230935984,0.00023044187311086566,199.02510097420387,0.0,0.0,0.0,0.058264959897682295,7.768418412857916e-05,0.00015092999067581434,0.0006078908301594682,0.09558616452506657,0.0717130116282511,0.023873152896815474,0.09558615442993035,0.0717130116282525,0.023873152896815943,0.37542411516098284,0.37542411516098284,0.1249781534628578,0.0,4.968644273788243,4.957684636345107,5.001569263681574,4.968809256031307,4.9578792679901085,5.001645164605463,24799.07376863248,21079.212703337605,0.85,1.0657903935758495,0.6621658881359206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522394022764689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.762592424924,1535.5127108974468,0.37542411516098284,0.1249781534628578,6.112874298809886,3.485667462192668
