time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
466.0,-29.87203476188299,5.064709284846531,35.01046524568024,24.153241782356076,5.028659686819411,-26.381947144156893,-39.90334683386607,1.5385720690829345,-0.10532998659823534,-4.993658425049579,40.020277197173286,42406.5137448435,25781.88792402372,25781.88792402372,68188.40166886721,77422.16606533322,77422.16606533322,25781.88792402372,103204.05398935694,103204.05398935694,103204.05398935694,128014.4555499775,91551.10973964588,56535.457419114035,38906.28035614649,24810.401560620565,0.0,63716.681916767055,21088.84132652748,1535.4881171054549,0.0,0.8868775686328968,2.818877307707986,0.0014959135982669303,354743.661771946,1555407.707833803,4.3845961900053,1555407.707833803,4.3845961900053,0.85,0.09570656144148831,4.027634451161993,1.2671251559956,1.0,0.0,4.027634451161146,1.2845344307786244,1.284838316741317,3.135481894962232,19321.128623340675,1970.2068110252408,4632.441516551485,4632.441516551485,5.565507482804975,5.064709284846531,-2.3298119692537393,7.394521254100271,3.469273931787573,3.469273931787573,0.991221123367878,0.0,0.0,0.00023656052778359558,7.972255284755724e-05,0.00015683797493603834,0.0006316860311028692,0.09570656144150472,0.07183428063167083,0.02387228080983389,0.09570652850865154,0.07183428063165852,0.0238722808098298,0.37796950511359495,0.37796950511359495,0.12560847111271217,0.0,4.89479789740335,4.6766705484972135,5.552410846682733,4.888328438451367,4.673977150944211,5.534536389333709,24810.401560620565,21088.84132652748,0.85,1.0701813028798572,0.6655480553780095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450724559593928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.604934417277,1535.4881171054549,0.37796950511359495,0.12560847111271217,6.112874298809886,3.469273931787573
467.0,-29.87277649104353,5.064445187666002,35.0104411839569,24.152973561454587,5.0284769605637925,-26.38263307851489,-39.90400638487188,1.5383335480251215,-0.10710123576330943,-4.99380343530198,40.020229644754274,42406.03887546941,25781.691661663437,25781.691661663437,68187.73053713284,77421.81741642606,77421.81741642606,25781.691661663437,103203.5090780895,103203.5090780895,103203.5090780895,128013.79257129262,91550.9864882153,56535.20794721795,38906.42060110818,24810.283493203122,0.0,63716.704094311295,21088.740969222654,1535.4850917939082,0.0,0.8868770031757419,2.818883673390882,0.0014959135982669303,354741.65683161677,1555405.6566404328,4.384615188789989,1555405.6566404328,4.384615188789989,0.85,0.09570642093591508,4.027634451161993,1.2671250466490167,1.0,0.0,4.027634451162909,1.2845355838458885,1.28483944664686,3.135479080387396,19321.10261211318,1970.204158618201,4632.441516551485,4632.441516551485,5.565465115867459,5.064445187666002,-2.3299598221876567,7.394405009853658,3.469302060785591,3.469302060785591,0.9912291602244546,0.0,0.0,0.0002365422851704373,7.971660764388891e-05,0.0001568256775265484,0.0006316365016327475,0.09570642093620553,0.07183404031085618,0.023872380625349358,0.09570649504833963,0.07183404031063817,0.023872380625276905,0.37796825518110044,0.37796825518110044,0.12560900114953955,0.0,4.893234761678457,4.676084875278832,5.54789042787894,4.886702199538661,4.673467887949585,5.529531781009041,24810.283493203122,21088.740969222654,0.85,1.0701703973294614,0.6655403709002499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507290137019737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.594315472714,1535.4850917939082,0.37796825518110044,0.12560900114953955,6.112874298809886,3.469302060785591
468.0,-29.873515463772303,5.064182173164744,35.01041724586706,24.15268375715243,5.028264584477155,-26.38331949705949,-39.90466216402126,1.5380686177544594,-0.10863160591344467,-4.993973169522003,40.020185122378436,42405.56044634848,25781.561740150937,25781.561740150937,68187.12218649941,77421.50122102373,77421.50122102373,25781.561740150937,103203.06296117467,103203.06296117467,103203.06296117467,128013.25432968696,91550.88257306628,56534.941798350985,38906.60086079477,24810.19136851229,0.0,63716.79222930706,21088.662663235446,1535.4841109571419,0.0,0.8868763009977583,2.818883980369496,0.0014959135982669303,354739.31006413366,1555403.7361510873,4.384638781278242,1555403.7361510873,4.384638781278242,0.85,0.09570631561292259,4.027634451161993,1.2671249175211416,1.0,0.0,4.027634451160883,1.2845368602711755,1.284840700028306,3.13547596470819,19321.080681653068,1970.2019223336276,4632.441516551485,4632.441516551485,5.565437069854998,5.064182173164744,-2.3301255136640386,7.394307686828782,3.4693302402775426,3.4693302402775426,0.9912372115078693,0.0,0.0,0.00023652411163973904,7.971069684615253e-05,0.00015681341479358653,0.0006315871118270049,0.09570631561300749,0.07183382805229552,0.02387248756071198,0.09570636856063997,0.07183382805223178,0.023872487560690804,0.37796700415129525,0.37796700415129525,0.12560951921415847,0.0,4.891721493521004,4.675529738363764,5.5434784152126895,4.885341563608563,4.6729881272733,5.525505999981192,24810.19136851229,21088.662663235446,0.85,1.0701593693088678,0.665531941622819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507334529128213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.583721673134,1535.4841109571419,0.37796700415129525,0.12560951921415847,6.112874298809886,3.4693302402775426
469.0,-29.874252993007097,5.063920391901663,35.010393330589295,24.152392835263186,5.028058612750561,-26.38400397564443,-39.905321470554895,1.5378095953779314,-0.1102749223630326,-4.994134794876722,40.02013791063841,42405.102728416416,25781.41375156968,25781.41375156968,68186.5164799861,77421.1548834632,77421.1548834632,25781.41375156968,103202.56863503288,103202.56863503288,103202.56863503288,128012.64954201957,91550.75052655241,56534.69837146546,38906.72461676327,24810.0809069867,0.0,63716.805523749965,21088.568770938695,1535.4818969324492,0.0,0.8868756497925205,2.818886721449183,0.0014959135982669303,354737.07542220474,1555401.6996569694,4.384660661155152,1555401.6996569694,4.384660661155152,0.85,0.09570619107294234,4.027634451161993,1.267124869166874,1.0,0.0,4.027634451162566,1.2845381089955679,1.2848419257495096,3.135472916651233,19321.052814293664,1970.1990806538079,4632.441516551485,4632.441516551485,5.5654051237244895,5.063920391901663,-2.330285033796634,7.3942054256982965,3.469358306215773,3.469358306215773,0.9912452303473637,0.0,0.0,0.00023650597489140662,7.970475466314204e-05,0.00015680122022826459,0.0006315379965755973,0.09570619107312711,0.07183360225597583,0.023872588817151284,0.09570625335149921,0.07183360225583714,0.02387258881710521,0.37796575370572844,0.37796575370572844,0.1256100312640371,0.0,4.890211451281857,4.674967931936692,5.539099637758625,4.88385987251371,4.672414983968224,5.521275705598725,24810.0809069867,21088.568770938695,0.85,1.0701496397927557,0.6655246191306661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450737875652351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.573158369765,1535.4818969324492,0.37796575370572844,0.1256100312640371,6.112874298809886,3.469358306215773
470.0,-29.87498775357049,5.063659867598054,35.01036946779221,24.152106523420684,5.027856744008618,-26.384685551728303,-39.905972744431324,1.5375545421562051,-0.11191705255509987,-4.994294154272899,40.02009160868588,42404.62375895732,25781.26291643299,25781.26291643299,68185.88667539031,77420.81040111945,77420.81040111945,25781.26291643299,103202.07331755244,103202.07331755244,103202.07331755244,128012.04832875002,91550.62087883869,56534.43423663526,38906.8740468927,24809.97501119759,0.0,63716.84905809029,21088.47875951795,1535.4798933106633,0.0,0.886875006816351,2.818889711905721,0.0014959135982669303,354734.872120372,1555399.7024087952,4.384682264564624,1555399.7024087952,4.384682264564624,0.85,0.09570606601448375,4.027634451161993,1.2671247153123844,1.0,0.0,4.027634451161136,1.2845393390179027,1.2848431328532868,3.1354699142506055,19321.02545318183,1970.1962905968735,4632.441516551485,4632.441516551485,5.565372563111226,5.063659867598054,-2.3304426235948514,7.394102491192905,3.4693863058233516,3.4693863058233516,0.9912532302352434,0.0,0.0,0.00023648790750212788,7.9698885278738e-05,0.00015678902222338986,0.0006314888674709284,0.09570606601466622,0.07183337687416204,0.02387268914050418,0.09570616061133122,0.07183337687402508,0.02387268914045868,0.37796450295284395,0.37796450295284395,0.1256105375770513,0.0,4.888705992235941,4.67440466412296,5.534743816711739,4.882377101717793,4.671850158791699,5.517016061300012,24809.97501119759,21088.47875951795,0.85,1.070139024188494,0.6655166472575765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507422897782538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.56259935197,1535.4798933106633,0.37796450295284395,0.1256105375770513,6.112874298809886,3.4693863058233516
471.0,-29.875720143729616,5.063400507867424,35.01034565189075,24.15181570630523,5.027649851258547,-26.385365496566674,-39.90662373891098,1.5372952040855214,-0.1135163398170107,-4.994456761766137,40.02004524901731,42404.15397653467,25781.12316767559,25781.12316767559,68185.27714421025,77420.46803619221,77420.46803619221,25781.12316767559,103201.59120386779,103201.59120386779,103201.59120386779,128011.46110775531,91550.49035774216,56534.176298043785,38907.01562188709,24809.86990388752,0.0,63716.88552577461,21088.389418304392,1535.4780089485432,0.0,0.8868743475246167,2.8188917591942224,0.0014959135982669303,354732.623921443,1555397.7026729633,4.384704416184209,1555397.7026729633,4.384704416184209,0.85,0.09570594303936214,4.027634451161993,1.267124583986588,1.0,0.0,4.0276344511611795,1.2845405889571304,1.2848443599551238,3.135466863240091,19320.99790774954,1970.1934817444837,4632.441516551485,4632.441516551485,5.565342395702334,5.063400507867424,-2.3306023517775682,7.394002859644992,3.4694142483115993,3.4694142483115993,0.9912612138033141,0.0,0.0,0.0002364698996652919,7.969301881161283e-05,0.00015677688085367908,0.0006314399664719969,0.09570594303952534,0.07183315389477309,0.023872789144752264,0.09570604152157376,0.07183315389465059,0.02387278914471155,0.3779632514909103,0.3779632514909103,0.12561103777407764,0.0,4.887215510801241,4.6738420857181495,5.530446242523169,4.880940421949106,4.671284195589351,5.512945249397262,24809.86990388752,21088.389418304392,0.85,1.0701288454632343,0.6655088933902997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507466873590997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.552071215583,1535.4780089485432,0.3779632514909103,0.12561103777407764,6.112874298809886,3.4694142483115993
472.0,-29.876450465535406,5.0631423373826365,35.01032186341042,24.15152977863329,5.027444867333235,-26.386043388642076,-39.907274453993864,1.5370377904299677,-0.11505551804054903,-4.994617151469193,40.01999841590638,42403.69182938425,25780.980458174512,25780.980458174512,68184.67228755876,77420.13786741604,77420.13786741604,25780.980458174512,103201.11832559055,103201.11832559055,103201.11832559055,128010.87964427084,91550.3719710306,56533.92593295855,38907.16226452451,24809.761318680292,0.0,63716.9235832048,21088.297120878247,1535.4758776499311,0.0,0.8868737012230585,2.81889327473611,0.0014959135982669303,354730.40639646706,1555395.6825170529,4.38472613136708,1555395.6825170529,4.38472613136708,0.85,0.09570581500997406,4.027634451161993,1.2671245098067447,1.0,0.0,4.027634451163755,1.2845418297918243,1.2848455780171752,3.1354638344589527,19320.97292318204,1970.1909340276281,4632.441516551485,4632.441516551485,5.565311589160995,5.0631423373826365,-2.330760219847766,7.393902557230403,3.4694421079055227,3.4694421079055227,0.9912691736872922,0.0,0.0,0.00023645194394257224,7.968715526122686e-05,0.00015676478868134538,0.0006313912636221164,0.09570581501015986,0.07183292768722797,0.02387288732293188,0.09570589038839405,0.07183292768708853,0.023872887322885537,0.37796199912804956,0.37796199912804956,0.12561153370807576,0.0,4.885746517532368,4.673294606870911,5.526189555102974,4.8795616334286365,4.670801311086507,5.508856360646973,24809.761318680292,21088.297120878247,0.85,1.0701187134140233,0.6655012427587053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507510707782725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.541566074276,1535.4758776499311,0.37796199912804956,0.12561153370807576,6.112874298809886,3.4694421079055227
473.0,-29.877178383648427,5.062885666178722,35.01029817308422,24.15127147631722,5.027264656336426,-26.38671663961761,-39.90792066380379,1.5368029122957974,-0.11663918568524423,-4.994761640056849,40.01995369787926,42403.221496639555,25780.80054446979,25780.80054446979,68184.02204110935,77419.81906529359,77419.81906529359,25780.80054446979,103200.61960976338,103200.61960976338,103200.61960976338,128010.27915548689,91550.27401024353,56533.676441549804,38907.33063188192,24809.65954572351,0.0,63716.99017760543,21088.210613864983,1535.473777152326,0.0,0.8868731281421887,2.8188972340318497,0.0014959135982669303,354728.4087273413,1555393.7535975683,4.3847453864150685,1555393.7535975683,4.3847453864150685,0.85,0.09570567597276396,4.027634451161993,1.2671243883715944,1.0,0.0,4.027634451161421,1.2845429651193303,1.2848466906245701,3.135461063217794,19320.952249342336,1970.1888258826752,4632.441516551485,4632.441516551485,5.565272751389577,5.062885666178722,-2.3309060769453445,7.393791743124066,3.469469893989057,3.469469893989057,0.9912771125683021,0.0,0.0,0.00023643404856702374,7.968133270225576e-05,0.00015675271586476798,0.0006313426387301466,0.09570567597300726,0.07183269375047516,0.0238729822225321,0.09570583204567036,0.07183269375029254,0.023872982222471417,0.3779607465854347,0.3779607465854347,0.12561202584706577,0.0,4.884277443525491,4.672774713330853,5.5218493386178125,4.878122454371578,4.670421837453887,5.50421253319405,24809.65954572351,21088.210613864983,0.85,1.0701073897409852,0.665493165613196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507554418433435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.531077955975,1535.473777152326,0.3779607465854347,0.12561202584706577,6.112874298809886,3.469469893989057
474.0,-29.87790384534754,5.062629813752229,35.01027453831724,24.15096763232725,5.02703967205229,-26.38739215720054,-39.908567153010495,1.5365279838953128,-0.11804693308175729,-4.99493713532621,40.01990793549368,42402.763086517625,25780.702291179095,25780.702291179095,68183.46537769672,77419.49723031804,77419.49723031804,25780.702291179095,103200.19952149714,103200.19952149714,103200.19952149714,128009.76167124847,91550.15389797001,56533.4197541292,38907.482382045346,24809.562149751335,0.0,63717.04453179668,21088.127827288634,1535.472627524973,0.0,0.8868724011256445,2.8188952550646866,0.0014959135982669303,354725.98237816367,1555391.7796313812,4.38476981360001,1555391.7796313812,4.38476981360001,0.85,0.09570556565728405,4.027634451161993,1.2671242856187743,1.0,0.0,4.027634451161701,1.2845442876126067,1.2848479905211176,3.135457835126544,19320.9269006088,1970.1862410312187,4632.441516551485,4632.441516551485,5.565251541560948,5.062629813752229,-2.3310744897293105,7.39370430348154,3.469497702071514,3.469497702071514,0.9912850577347182,0.0,0.0,0.00023641621482218538,7.967550801938837e-05,0.000156740706802797,0.0006312942706184261,0.09570556565735255,0.07183248298676627,0.023873082670586278,0.09570561474571034,0.07183248298671487,0.02387308267056919,0.37795949520753935,0.37795949520753935,0.12561250704482774,0.0,4.8828674858488625,4.672266773575586,5.5177108085425175,4.876890202244454,4.669903061933269,5.500821306979844,24809.562149751335,21088.127827288634,0.85,1.0700977403883063,0.6654854034442448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507597985470342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.520613647594,1535.472627524973,0.37795949520753935,0.12561250704482774,6.112874298809886,3.469497702071514
475.0,-29.878627000215186,5.062375289358977,35.010250872720604,24.150685232039564,5.026844719121498,-26.388062594809696,-39.90921290880067,1.5362803137061731,-0.1196809198852975,-4.995087736455803,40.01985976798116,42402.3114960718,25780.542927190316,25780.542927190316,68182.85442326212,77419.14080903922,77419.14080903922,25780.542927190316,103199.68373622953,103199.68373622953,103199.68373622953,128009.12616476261,91550.01042741959,56533.181114412495,38907.58812556344,24809.44242853308,0.0,63717.03055409652,21088.026064253118,1535.4696369696192,0.0,0.8868718094316126,2.8188991627529356,0.0014959135982669303,354723.90021887893,1555389.7019217915,4.384789694074894,1555389.7019217915,4.384789694074894,0.85,0.09570541999744288,4.027634451161993,1.2671241889102385,1.0,0.0,4.0276344511600115,1.284545482518342,1.284849162874346,3.13545491847112,19320.89662229796,1970.1831535027725,4632.441516551485,4632.441516551485,5.565217139833868,5.062375289358977,-2.331224435210925,7.393599724569902,3.469525329366487,3.469525329366487,0.9912929512475677,0.0,0.0,0.0002363984390186441,7.966969033734473e-05,0.00015672874868129938,0.0006312461076763111,0.09570541999771198,0.07183224567340965,0.023873174324302335,0.09570549716482153,0.07183224567320767,0.0238731743242352,0.37795824514002013,0.37795824514002013,0.12561298883177183,0.0,4.881433389852873,4.67173748797785,5.513539788509092,4.875406816570489,4.669335484793351,5.496568033169012,24809.44242853308,21088.026064253118,0.85,1.0700883865793787,0.6654784619956784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507641405735514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.510174285433,1535.4696369696192,0.37795824514002013,0.12561298883177183,6.112874298809886,3.469525329366487
476.0,-29.859610341873868,5.0294115328122535,35.01015985319755,24.140629288181685,5.013180005099691,-26.372311364117568,-39.894597803335614,1.5258810273432208,-0.2975785448794568,-5.010647081648614,40.01785064355956,42424.01338564467,25736.03650845079,25736.03650845079,68160.04989409546,77433.81719235703,77433.81719235703,25736.03650845079,103169.85370080783,103169.85370080783,103169.85370080783,127973.20563609122,91551.4795859896,56541.67577927665,38899.78200745883,24803.3519352834,0.0,63703.133942742235,21082.84914499089,1535.4678043455256,0.0,0.886799918304659,2.819423795736815,0.0014959135982669303,354508.83375523274,1555303.0400440376,4.387205316068038,1555303.0400440376,4.387205316068038,0.85,0.09571550821406019,4.027634451161993,1.2671395419398324,1.0,0.0,4.027634451162547,1.2845931497145275,1.2848974423761383,3.1353385716380675,19321.206676450005,1970.2147702273464,4632.441516551485,4632.441516551485,5.555609588701164,5.0294115328122535,-2.3513654825837578,7.380777015396012,3.469552930864109,3.469552930864109,0.9913008373897455,0.0,0.0,0.00023686629553853661,7.980145554494423e-05,0.00015706483999359237,0.0006325997606244386,0.09571550821390365,0.07183969001970518,0.023875818194198477,0.09571543546437233,0.07183969001982267,0.023875818194237525,0.37795699448719416,0.37795699448719416,0.1256134663599841,0.0,4.8536563551930385,4.68506151803939,5.361683724261184,4.7130685367691285,4.708922067621813,4.7255452555577335,24803.3519352834,21082.84914499089,0.85,1.0699638412665724,0.6659643059912296,42257.704602238395,25750.0,0.0,3969.6142771560176,-3969.6142771560176,0.07060189470386573,0.3530094735193287,3138.8384528120596,830.7758243439579,3969.6142771560176,0.0365776087056552,0.5348628386656495,1.4507191793262368,1.4507684688179299,1.266050962748949,0.0002363984390186441,0.003515965079651839,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46227.318879394414,21780.38572284398,,,,,,,,,,,,,,,,,,3.0,15424.499756954741,1535.4678043455256,0.37795699448719416,0.1256134663599841,6.112874298809886,3.469552930864109
477.0,-29.8081821172914,4.943152696834105,35.00982683689997,24.115065356623404,4.976306518134396,-26.32970600261793,-39.855943609122164,1.4978304034615912,-0.8446134523007345,-5.053485502224466,40.01062036764537,42486.35641166687,25586.781779163248,25586.781779163248,68073.13819083013,77479.78366113637,77479.78366113637,25586.781779163248,103066.56544029963,103066.56544029963,103066.56544029963,127843.69990984284,91561.76146481888,56568.33421535211,38881.58583274085,24777.134469543198,0.0,63658.72030228405,21060.564299111717,1534.9241446746753,0.0,0.8866079272617917,2.821640431350461,0.0014959135982669303,353917.23547657975,1554991.1984219975,4.393657732797526,1554991.1984219975,4.393657732797526,0.85,0.09573611575733963,4.027634451161993,1.2672012106655166,1.0,0.0,4.027634451162004,1.2847217277237146,1.2850276819292092,3.1350247794891772,19323.376584645714,1970.4360392841302,4632.441516551485,4632.441516551485,5.523390136225775,4.943152696834105,-2.4156905537470617,7.358843250581167,3.459712823121446,3.459712823121446,0.9884893780346988,0.0,0.0,0.00023813583239996463,8.015092129114889e-05,0.00015798491110881574,0.0006363054707456314,0.0957361157549126,0.0718563488227938,0.023879766932118792,0.09573603948338494,0.07185634882461545,0.02387976693272419,0.37795658344774913,0.37795658344774913,0.12560497814118188,0.0,4.740800318311528,4.737724761388165,4.75005519217558,4.208872049923741,4.867313996874486,2.239221576762475,24777.134469543198,21060.564299111717,0.85,1.0693450617226388,0.6674082703818109,42257.704602238395,25750.0,0.0,10514.278538214656,-10514.278538214656,0.18730240918352978,0.936512045917649,8315.779979975316,2198.4985582393406,10514.278538214656,0.20279085484046314,0.7094788226648856,1.4504955291045856,1.4506546580421311,1.266207177131386,0.00023686629553853661,0.0035078486766067854,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52771.98314045305,15235.721461785344,,,,,,,,,,,,,,,,,,3.0,15424.884769776838,1534.9241446746753,0.37795658344774913,0.12560497814118188,6.112874298809886,3.459712823121446
478.0,-29.75220847871287,4.850382148213059,35.00916714422183,24.085901118256174,4.93189403309498,-26.283763021543514,-39.81584667982531,1.4634485759238718,-1.5321061878331648,-5.105890301289819,40.00044056170816,42562.46925237568,25383.060499632436,25383.060499632436,67945.52975200812,77541.71276514007,77541.71276514007,25383.060499632436,102924.7732647725,102924.7732647725,102924.7732647725,127663.8163817118,91583.11936413066,56603.87585135915,38865.826125301675,24739.043116939305,0.0,63604.86924224098,21028.18664939841,1533.9241446746753,0.0,0.8863774964067819,2.824634213915755,0.0014959135982669303,353194.57953507156,1554552.2237482683,4.401404533995415,1554552.2237482683,4.401404533995415,0.85,0.09575093124724801,4.027634451161993,1.2673046102235093,1.0,0.0,4.027634451160182,1.2848797077648646,1.285187484210478,3.1346393182349623,19327.883998274025,1970.8956675596687,4632.441516551485,4632.441516551485,5.479413050103281,4.850382148213059,-2.5050884107307456,7.355470558943805,3.4337404268227245,3.4337404268227245,0.9810686933779212,0.0,0.0,0.0002395246974716359,8.051492505744758e-05,0.00015900977241418832,0.0006404332374468128,0.09575093118536662,0.07187382564453143,0.023877105540835192,0.09575028602945738,0.07187382569098157,0.02387710555626645,0.37795923956063493,0.37795923956063493,0.1255613232243431,0.0,4.526771053809625,4.8313424434466015,3.612425159632835,3.573784113456668,5.106638326313032,3.410605131648481e-13,24739.043116939305,21028.18664939841,0.85,1.06824415428378,0.6691699827300216,42257.704602238395,25750.0,0.0,11499.405334892897,-11499.405334892897,0.20572250016190546,1.0286125008095275,9100.480855292115,2398.9244796007815,11499.405334892897,0.4003262663906769,0.7792518945526723,1.4502307656120947,1.450346956068028,1.2666160713409813,0.00023813583239996463,0.003486688725359818,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53757.10993713129,14250.594665107103,,,,,,,,,,,,,,,,,,3.0,15425.91972819791,1533.9241446746753,0.37795923956063493,0.1255613232243431,6.112874298809886,3.4337404268227245
479.0,-29.69510389320769,4.7568521991654915,35.00818301191606,24.057103762775682,4.887364025289849,-26.236813804051852,-39.77496974458916,1.4290739361341307,-2.195513545367703,-5.1587288847506425,39.98967344000179,42640.316144482415,25170.17310853241,25170.17310853241,67810.48925301482,77605.60833832131,77605.60833832131,25170.17310853241,102775.78144685373,102775.78144685373,102775.78144685373,127476.29351144473,91605.93957961835,56640.64738577981,38850.3246598206,24700.51206459101,0.0,63550.83672441161,20995.435254902357,1532.9241446746753,0.0,0.88614654146799,2.827299655002383,0.0014959135982669303,352467.11478748795,1554088.0247079304,4.409171691506405,1554088.0247079304,4.409171691506405,0.85,0.09575356364460719,4.027634451161993,1.267412564973347,1.0,0.0,4.027634451161523,1.2850376199098774,1.2853472649586528,3.134254117357638,19332.700022021894,1971.3867653094478,4632.441516551485,4632.441516551485,5.433457285666884,4.7568521991654915,-2.5970671904215354,7.353919389587027,3.4056598991500997,3.4056598991500997,0.9730456854714571,0.0,0.0,0.00024094931103830081,8.088758235660773e-05,0.00016006172868169308,0.0006446701327509308,0.0957535636413246,0.07189102725447766,0.023862536386846947,0.09575320324676233,0.07189102725694219,0.023862536387665,0.3779668690734961,0.3779668690734961,0.12545721643902594,0.0,4.23330801598587,4.956597760351883,2.0683119415930946,2.9632153393829412,5.357624451059223,3.979039320256561e-13,24700.51206459101,20995.435254902357,0.85,1.067027481433096,0.6709638824960287,42257.704602238395,25750.0,0.0,11803.420777175712,-11803.420777175712,0.21213374038318386,1.0606687019159196,9347.172186721975,2456.248590453737,11803.420777175712,0.6096450268316478,0.8035368953908482,1.4499513914684021,1.450012199781149,1.2670560207071824,0.0002395246974716359,0.0034640582930226893,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54061.12537941411,13946.579222824288,,,,,,,,,,,,,,,,,,3.0,15427.047460686857,1532.9241446746753,0.3779668690734961,0.12545721643902594,6.112874298809886,3.4056598991500997
480.0,-29.638118675603135,4.664677311958633,35.00688424410407,24.029985337425046,4.84469395731182,-26.18978601905236,-39.7339562541805,1.396361300762662,-2.8020782460974942,-5.2096472021296485,39.97854379465858,42717.150085382425,24954.157977000104,24954.157977000104,67671.30806238254,77668.77209585982,77668.77209585982,24954.157977000104,102622.93007285992,102622.93007285992,102622.93007285992,127285.36464765052,91628.82919846512,56677.20718799404,38835.13556719008,24662.434574790605,0.0,63497.57014198069,20963.069388572014,1531.9241446746753,0.0,0.8859263053966111,2.8294665830936543,0.0014959135982669303,351767.2008540842,1553608.306436299,4.416580916765881,1553608.306436299,4.416580916765881,0.85,0.09573985472838926,4.027634451161993,1.267519125691615,1.0,0.0,4.027634451161589,1.2851877815883763,1.2854992999801624,3.133887910282029,19337.530692792952,1971.8793566399283,4632.441516551485,4632.441516551485,5.386826339380678,4.664677311958633,-2.6875789318362955,7.352256243794929,3.377195668101105,3.377195668101105,0.9649130480288871,0.0,0.0,0.0002423787240477056,8.126308645822041e-05,0.0001611156375894852,0.0006489148925763407,0.09573985466510987,0.07190678655604292,0.023833068109066956,0.09574027864629563,0.07190678660356982,0.023833068124819445,0.3779804590679729,0.3779804590679729,0.1252793297589842,0.0,3.8867532532273685,5.106905643175594,0.2461453505682698,2.4075689560321507,5.6117815889136295,3.979039320256561e-13,24662.434574790605,20963.069388572014,0.85,1.065730671442535,0.6727367675623933,42257.704602238395,25750.0,0.0,11856.828487822882,-11856.828487822882,0.21409012366779695,1.070450618338985,9395.598905893326,2461.2295819295564,11856.828487822882,0.8228831423567049,0.8109474381355947,1.4496680075499941,1.4496708316101228,1.2674997688739893,0.00024094931103830081,0.00344137507982078,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54114.533090061275,13893.171512177118,,,,,,,,,,,,,,,,,,3.0,15428.19971560052,1531.9241446746753,0.3779804590679729,0.1252793297589842,6.112874298809886,3.377195668101105
481.0,-29.581670962546514,4.574580906156562,35.00528244929004,24.004800302814715,4.804314709305712,-26.143013014194338,-39.69305584961546,1.3656567609530235,-3.339777593706742,-5.257989540849893,39.96712368973305,42792.192780691264,24737.69274708626,24737.69274708626,67529.88552777753,77730.488376092,77730.488376092,24737.69274708626,102468.18112317826,102468.18112317826,102468.18112317826,127093.2536822522,91651.41554808538,56713.119952682704,38820.32843933631,24625.072559073935,0.0,63445.400998410245,20931.311675212844,1530.9241446746753,0.0,0.8857199486296797,2.8310384229624215,0.0014959135982669303,351103.70585525176,1553116.1849048,4.423525468412736,1553116.1849048,4.423525468412736,0.85,0.0957088229580034,4.027634451161993,1.2676226071221754,1.0,0.0,4.027634451160831,1.2853285887088923,1.2856419711560838,3.13354459438869,19342.297361022167,1972.36542152745,4632.441516551485,4632.441516551485,5.340098230857251,4.574580906156562,-2.7752951211877206,7.349876027344283,3.348984330792312,3.348984330792312,0.9568526659406605,0.0,0.0,0.00024380235200691534,8.163915937574e-05,0.00016216319263117533,0.0006531340613517404,0.09570882294682428,0.07192083797219793,0.023787984974626357,0.09570863492714915,0.07192083798059853,0.023787984977404864,0.3780004208069525,0.3780004208069525,0.12502452118305638,0.0,3.5112674362001144,5.277142550788369,3.410605131648481e-13,1.9182119471431633,5.866608663766385,3.410605131648481e-13,24625.072559073935,20931.311675212844,0.85,1.0643779448957953,0.6744727294223187,42257.704602238395,25750.0,0.0,11823.875949162273,-11823.875949162273,0.2144863849475925,1.0724319247379628,9375.470761422523,2448.405187739751,11823.875949162273,1.0372015110692119,0.8124484278317899,1.4493844044298092,1.449330329775872,1.2679372826773199,0.0002423787240477056,0.003419149972877337,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54081.580551400664,13926.124050837727,,,,,,,,,,,,,,,,,,3.0,15429.351482663424,1530.9241446746753,0.3780004208069525,0.12502452118305638,6.112874298809886,3.348984330792312
482.0,-29.52589965879263,4.486750292343854,35.00340303310702,23.979951242823176,4.7644450235552975,-26.096797879918967,-39.65264679919926,1.335343244683195,-3.8863656973132947,-5.30574937073008,39.95583790696686,42866.410753908014,24527.14918047836,24527.14918047836,67393.55993438637,77791.5007938762,77791.5007938762,24527.14918047836,102318.64997435456,102318.64997435456,102318.64997435456,126906.60950223869,91673.77747362597,56748.68743366412,38805.655599957616,24587.959527884126,0.0,63393.61512784174,20899.765598701506,1529.9241446746753,0.0,0.8855157396139721,2.8328267346752565,0.0014959135982669303,350449.1708217383,1552629.9674142452,4.430399888730271,1552629.9674142452,4.430399888730271,0.85,0.09568500743258031,4.027634451161993,1.2677249747561294,1.0,0.0,4.027634451162585,1.285467615727485,1.2857828499842523,3.1332056925312997,19347.016666346415,1972.846656742763,4632.441516551485,4632.441516551485,5.294648425208191,4.486750292343854,-2.8614319232223564,7.34818221556621,3.3212463772286185,3.3212463772286185,0.9489275363510339,0.0,0.0,0.000245216481804871,8.201229372374036e-05,0.00016320418808113063,0.0006573268104894832,0.0956850073842837,0.0719359267522693,0.023749080632014412,0.09568446999027333,0.07193592678857873,0.023749080644001577,0.3780267891742935,0.3780267891742935,0.12480257226794671,0.0,3.1110261157725176,5.462159696342383,3.979039320256561e-13,1.419383673416803,6.11175300593203,3.979039320256561e-13,24587.959527884126,20899.765598701506,0.85,1.0630969664449363,0.6761944506156045,42257.704602238395,25750.0,0.0,11762.524477046536,-11762.524477046536,0.21434927698266176,1.071746384913309,9332.598490860608,2429.9259861859287,11762.524477046536,1.2516162917735958,0.8119290794797795,1.4491018702858918,1.4489931899852577,1.268365118233947,0.00024380235200691534,0.003397549616445821,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54020.22907928493,13987.475522953464,,,,,,,,,,,,,,,,,,3.0,15430.494381225804,1529.9241446746753,0.3780267891742935,0.12480257226794671,6.112874298809886,3.3212463772286185
483.0,-29.4708465506506,4.401204128109076,35.00127174561999,23.95546993883329,4.725120976820328,-26.05117469851884,-39.61275344537569,1.3054491246889237,-4.4478117888729685,-5.3529535334790355,39.944747102203216,42939.72157352632,24322.855519064942,24322.855519064942,67262.57709259127,77851.79186955195,77851.79186955195,24322.855519064942,102174.6473886169,102174.6473886169,102174.6473886169,126725.76046991225,91695.92865661794,56783.8583605938,38791.1892178046,24551.113081295352,0.0,63342.302299099945,20868.44611910105,1528.9241446746753,0.0,0.8853133304538234,2.834912629231956,0.0014959135982669303,349803.19264428905,1552152.2621134354,4.437215825219187,1552152.2621134354,4.437215825219187,0.85,0.09567015941242048,4.027634451161993,1.2678261747444055,1.0,0.0,4.0276344511636895,1.2856047312536898,1.285921803351835,3.132871522053551,19351.691496143278,1973.3233567164402,4632.441516551485,4632.441516551485,5.25054777964505,4.401204128109076,-2.9459541433210688,7.347158271430144,3.294041776905379,3.294041776905379,0.9411547934015368,0.0,0.0,0.0002466198079377511,8.238221200291503e-05,0.00016423759593483606,0.0006614889995631686,0.09567015940306399,0.0719521819645403,0.023717977438523694,0.09567046415375381,0.07195218197157716,0.023717977440843325,0.37805929300336377,0.37805929300336377,0.12462167980252564,0.0,2.687684447032211,5.656933816226797,3.979039320256561e-13,0.9051417446060555,6.346441124643491,3.979039320256561e-13,24551.113081295352,20868.44611910105,0.85,1.0618903110748947,0.6778996028714995,42257.704602238395,25750.0,0.0,11692.684189108384,-11692.684189108384,0.2140338674158313,1.0701693370791567,9282.739575943287,2409.944613165097,11692.684189108384,1.4657937345030554,0.8107343462720884,1.4488208210408262,1.4486602369049737,1.2687823732802148,0.000245216481804871,0.003376609508644012,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53950.38879134678,14057.315810891616,,,,,,,,,,,,,,,,,,3.0,15431.625610645591,1528.9241446746753,0.37805929300336377,0.12462167980252564,6.112874298809886,3.294041776905379
484.0,-29.416513116952064,4.317903183080565,34.99891083182087,23.931100009381794,4.686069491292512,-26.006172055209742,-39.57342164414001,1.2757284295498124,-5.015707465808987,-5.399706503321901,39.933800589983875,43012.306818079036,24124.98975318619,24124.98975318619,67137.29657126522,77911.42919335706,77911.42919335706,24124.98975318619,102036.41894654326,102036.41894654326,102036.41894654326,126550.89206695755,91717.8269488408,56818.70457356128,38776.802639199464,24514.473120414284,0.0,63291.27575961375,20837.302152352142,1527.9241446746753,0.0,0.8851123781707405,2.8371719405273055,0.0014959135982669303,349164.3107195337,1551680.880745813,4.443984774813371,1551680.880745813,4.443984774813371,0.85,0.0956625644878703,4.027634451161993,1.2679265763377772,1.0,0.0,4.027634451162254,1.285741087061719,1.2860599829315915,3.132539273802219,19356.312955368325,1973.7946144063799,4632.441516551485,4632.441516551485,5.207834716744677,4.317903183080565,-3.0289513026698827,7.346854485750448,3.2673799345151275,3.2673799345151275,0.9335371241471793,0.0,0.0,0.0002480120390484467,8.274843254809721e-05,0.00016526360650034947,0.0006656213950640866,0.09566256447709084,0.0719694631252691,0.02369310135182174,0.09566236728868728,0.07196946313337872,0.023693101354491576,0.3780974204696905,0.3780974204696905,0.12447363249685546,0.0,2.2444476109218954,5.857694952874681,3.410605131648481e-13,0.38399903751292186,6.571779749690393,3.410605131648481e-13,24514.473120414284,20837.302152352142,0.85,1.0607669977495637,0.6795929818422975,42257.704602238395,25750.0,0.0,11621.12365023516,-11621.12365023516,0.21366200081915573,1.068310004095779,9231.262998085407,2389.8606521497522,11621.12365023516,1.6796240620987553,0.8093257606786204,1.4485413739736623,1.4483317143972134,1.26918894600557,0.0002466198079377511,0.0033563245864845007,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53878.828252473555,14128.87634976484,,,,,,,,,,,,,,,,,,3.0,15432.744311256742,1527.9241446746753,0.3780974204696905,0.12447363249685546,6.112874298809886,3.2673799345151275
485.0,-29.362877007390342,4.236908466776515,34.99629135690249,23.911673272401117,4.652860369653587,-25.9612128483139,-39.53376968912778,1.251196210576992,-5.440183795514429,-5.440183795514821,39.92155314634733,43080.59745940938,23919.250940498685,23919.250940498685,66999.84839990806,77967.42498089369,77967.42498089369,23919.250940498685,101886.67592139237,101886.67592139237,101886.67592139237,126354.67628091358,91738.7304363875,56851.90291490274,38763.14169053862,24468.00035952121,0.0,63231.14205005983,20797.800305593028,1526.9241446746753,0.0,0.88494827894127,2.8391753674716167,0.0014959135982669303,348611.92648569663,1551153.606613878,4.4495138828175484,1551153.606613878,4.4495138828175484,0.85,0.0956495906507481,4.027634451161993,1.2680183021863924,1.0,0.0,4.027634451165161,1.2858531808478402,1.2861738809675725,3.1322661958236413,19360.724469032277,1974.2444636070704,4632.441516551485,4632.441516551485,5.163422107982665,4.236908466776515,-3.1060082977875436,7.342916764564059,3.241252822978375,3.241252822978375,0.9260722351366786,0.0,0.0,0.0002493934995071819,8.311915681810047e-05,0.00016627434268908143,0.0006696922709588597,0.09564959065114066,0.07197917373969095,0.023670416911449704,0.09564952762698717,0.07197917373939554,0.023670416911352556,0.37814053990758606,0.37814053990758606,0.12435186131898597,0.0,1.7776079367357625,6.064888035092906,3.979039320256561e-13,3.979039320256561e-13,6.816675634060516,3.979039320256561e-13,24468.00035952121,20797.800305593028,0.85,1.0596020604351026,0.6813193003109551,42257.704602238395,25750.0,0.0,11550.115015987407,-11550.115015987407,0.2132753668992067,1.0663768344960338,9179.98022380887,2370.1347921785364,11550.115015987407,1.8930742598911878,0.807861238254571,1.4482635450627097,1.4480076255973964,1.2695850100131763,0.0002480120390484467,0.0033366763918347094,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53807.8196182258,14199.884984012593,,,,,,,,,,,,,,,,,,4.0,15433.850429493481,1526.9241446746753,0.37814053990758606,0.12435186131898597,6.112874298809886,3.241252822978375
486.0,-29.309880714629312,4.158463489810634,34.99330093921658,23.90491791246461,4.634412827685015,-25.9153533667984,-39.49237485704941,1.2398854798547212,-5.464816974002304,-5.464816974002724,39.90551864913863,43138.9266588686,23682.943607765887,23682.943607765887,66821.87026663449,78014.95772450366,78014.95772450366,23682.943607765887,101697.90133226955,101697.90133226955,101697.90133226955,126092.6340520366,91757.40538408615,56881.37431845348,38751.145628480735,24394.73271976705,0.0,63145.87834824779,20735.52281180199,1525.9241446746753,0.0,0.8848797627082897,2.840121585367454,0.0014959135982669303,348276.0991739891,1550463.4978404823,4.45182285410264,1550463.4978404823,4.45182285410264,0.85,0.09561130413952085,4.027634451161993,1.268088840073906,1.0,0.0,4.027634451161767,1.2859033500762693,1.2862258269820444,3.132143991166293,19364.66566720612,1974.6463539747133,4632.441516551485,4632.441516551485,5.1124107067834315,4.158463489810634,-3.1697218538784337,7.328185343689068,3.215682588865121,3.215682588865121,0.9187664539614631,0.0,0.0,0.0002507654390597349,8.350781350391008e-05,0.00016725762555582478,0.0006736525749081925,0.09561130413389332,0.07196703297437466,0.023644271159518653,0.09561133891829482,0.07196703297861054,0.02364427116091031,0.37818817696819235,0.37818817696819235,0.12425111104335705,0.0,1.2760780826172322,6.287148856911983,3.979039320256561e-13,3.979039320256561e-13,7.130110254197064,3.979039320256561e-13,24394.73271976705,20735.52281180199,0.85,1.0582142811936783,0.6831629836702658,42257.704602238395,25750.0,0.0,11480.453628139836,-11480.453628139836,0.212888375058575,1.0644418752928753,9129.522537872532,2350.9310902673037,11480.453628139836,2.1061376593214702,0.80639536007036,1.4479873154787293,1.4476878316620567,1.2699702625914266,0.0002493934995071819,0.0033176704297506244,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53738.158230378234,14269.546371860164,,,,,,,,,,,,,,,,,,3.0,15434.944389117803,1525.9241446746753,0.37818817696819235,0.12425111104335705,6.112874298809886,3.215682588865121
487.0,-29.257510559771692,4.082502012038368,34.98996985923356,23.898853186424844,4.616885297565562,-25.869965496763776,-39.45136423045767,1.2293402345578763,-5.488379218605303,-5.488379218605709,39.88962459341823,43196.19074213701,23452.877781713996,23452.877781713996,66649.068523851,78061.56065341666,78061.56065341666,23452.877781713996,101514.43843513065,101514.43843513065,101514.43843513065,125837.32579775926,91775.77572058847,56910.40580930985,38739.29990142069,24322.887362628604,0.0,63062.187264049295,20674.454258234313,1524.9241446746753,0.0,0.8848162217753361,2.8411489231981855,0.0014959135982669303,347955.10977047303,1549779.6625742556,4.453964373727866,1549779.6625742556,4.453964373727866,0.85,0.0955764293806377,4.027634451161993,1.2681577663356438,1.0,0.0,4.027634451161844,1.2859499551907791,1.28627419605449,3.1320304766949247,19368.542579626133,1975.0416890198114,4632.441516551485,4632.441516551485,5.062746652692327,4.082502012038368,-3.231208601541785,7.313710613580153,3.190746534925041,3.190746534925041,0.9116418671214402,0.0,0.0,0.0002521279953147034,8.38945187440591e-05,0.00016823347657064433,0.0006775829460746811,0.09557642937781369,0.07195526181630986,0.023621167561503835,0.09557637951612818,0.07195526181843592,0.023621167562201777,0.37824048036522445,0.37824048036522445,0.12416717748952058,0.0,0.7538210167838315,6.525806902431555,3.979039320256561e-13,3.979039320256561e-13,7.436565458386269,3.979039320256561e-13,24322.887362628604,20674.454258234313,0.85,1.0568784784578276,0.6849776802264904,42257.704602238395,25750.0,0.0,11412.49955095786,-11412.49955095786,0.21250638856363885,1.0625319428181945,9080.159140863338,2332.3404100945227,11412.49955095786,2.318816914009851,0.8049484415289352,1.4477126531009188,1.4473719845658257,1.2703435322816434,0.0002507654390597349,0.0032993547283210484,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53670.20415319625,14337.50044904214,,,,,,,,,,,,,,,,,,3.0,15436.027318949202,1524.9241446746753,0.37824048036522445,0.12416717748952058,6.112874298809886,3.190746534925041
488.0,-29.205752306085532,4.008959615547933,34.98632751357563,23.89354227287697,4.60034166757663,-25.825030029748255,-39.410712209623284,1.2196193912393805,-5.510857485712563,-5.510857485712933,39.873905559118946,43252.3433065978,23228.787181416203,23228.787181416203,66481.13048801401,78107.23112535184,78107.23112535184,23228.787181416203,101336.01830676805,101336.01830676805,101336.01830676805,125588.55972936605,91793.85894158464,56938.971122830815,38727.65313194869,24252.54142259801,0.0,62980.1945545467,20614.66020920831,1523.9241446746753,0.0,0.8847576056257485,2.842252071582581,0.0014959135982669303,347649.1039782564,1549103.5817700878,4.455940096042865,1549103.5817700878,4.455940096042865,0.85,0.0955444692348977,4.027634451161993,1.2682248507393523,1.0,0.0,4.027634451161185,1.2859927189123153,1.2863187110256604,3.1319263258104146,19372.358898617622,1975.4308452547632,4632.441516551485,4632.441516551485,5.014372463941725,4.008959615547933,-3.2905003121979983,7.29945992774593,3.1664289282800917,3.1664289282800917,0.9046939795085976,0.0,0.0,0.0002534813284327251,8.427947550820633e-05,0.00016920185292451875,0.0006814832120392364,0.09554446923522383,0.07194397907951902,0.023600490155704815,0.09554445906531689,0.07194397907927344,0.023600490155624272,0.3782976597701829,0.3782976597701829,0.12409669731311807,0.0,0.21681201232092917,6.7760539131905375,3.410605131648481e-13,3.410605131648481e-13,7.735331875058023,3.410605131648481e-13,24252.54142259801,20614.66020920831,0.85,1.055587886925868,0.6867610303924554,42257.704602238395,25750.0,0.0,11346.300397436113,-11346.300397436113,0.21213114443498293,1.0606557221749149,9031.939838511913,2314.3605589241993,11346.300397436113,2.5311180023860778,0.8035270622537233,1.447439522306165,1.4470599979695582,1.2707051209316678,0.0002521279953147034,0.0032817047404241828,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53604.00499967451,14403.699602563887,,,,,,,,,,,,,,,,,,3.0,15437.099471694362,1523.9241446746753,0.3782976597701829,0.12409669731311807,6.112874298809886,3.1664289282800917
489.0,-29.15459134528437,3.937772275638866,34.982401159505606,23.888889233954274,4.5846562608561126,-25.780546369639346,-39.370426163636125,1.2106112852110948,-5.532334616092385,-5.532334616092727,39.85835786317101,43307.47654266252,23010.643510997965,23010.643510997965,66318.12005366049,78152.08931153949,78152.08931153949,23010.643510997965,101162.73282253745,101162.73282253745,101162.73282253745,125346.5334759704,91811.7185015823,56967.105732705335,38716.2364098633,24183.800653432947,0.0,62900.037063296244,20556.230555418006,1522.9241446746753,0.0,0.8847035071161647,2.843408430280467,0.0014959135982669303,347356.9245007641,1548435.0896001162,4.457763701776183,1548435.0896001162,4.457763701776183,0.85,0.09551496634359245,4.027634451161993,1.2682904119836165,1.0,0.0,4.027634451162412,1.2860321634932421,1.2863598944932646,3.131830264821489,19376.128015746322,1975.815188239238,4632.441516551485,4632.441516551485,4.967282032332642,3.937772275638866,-3.3477011191071977,7.285473394746063,3.1427144753588743,3.1427144753588743,0.8979184215311069,0.0,0.0,0.00025482561649805554,8.46625767695985e-05,0.00017016303972845705,0.0006853545211247805,0.09551496633979227,0.0719332216008734,0.023581744738918876,0.09551476848871157,0.07193322160373535,0.023581744739857108,0.3783596021507374,0.3783596021507374,0.12403697983866271,0.0,3.410605131648481e-13,7.034163660776699,3.410605131648481e-13,3.410605131648481e-13,8.026835764063321,3.410605131648481e-13,24183.800653432947,20556.230555418006,0.85,1.054341509956896,0.6885127348825288,42257.704602238395,25750.0,0.0,11281.83727809006,-11281.83727809006,0.21176313417982393,1.0588156708991199,8984.860973538649,2296.976304551411,11281.83727809006,2.743047940047937,0.8021330840144847,1.4471678869515974,1.4467517824104217,1.271055322541012,0.0002534813284327251,0.003264696982676474,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53539.541880328456,14468.16272190994,,,,,,,,,,,,,,,,,,3.0,15438.161111691215,1522.9241446746753,0.3783596021507374,0.12403697983866271,6.112874298809886,3.1427144753588743
