time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
490.0,-29.10401509277887,3.8688784730592376,34.9782170676946,23.884921275917463,4.569888671575516,-25.736496722779936,-39.330488280951954,1.2023703022899086,-5.552796133635354,-5.552796133635776,39.8430067419193,43361.56932996201,22798.187429721635,22798.187429721635,66159.75675968365,78196.00414598444,78196.00414598444,22798.187429721635,100994.19157570606,100994.19157570606,100994.19157570606,125110.85946253862,91829.2444294679,56994.809616333216,38704.92757014965,24116.667886832554,0.0,62821.595456982206,20499.16770380767,1521.9241446746753,0.0,0.8846539155980142,2.8446181731957427,0.0014959135982669303,347078.74102242646,1547775.2633487475,4.459435512498699,1547775.2633487475,4.459435512498699,0.85,0.09548752060517172,4.027634451161993,1.268354244562797,1.0,0.0,4.027634451163134,1.2860680330827818,1.286397490697279,3.131742915269819,19379.8267224893,1976.1923513625245,4632.441516551485,4632.441516551485,4.921419374268372,3.8688784730592376,-3.402839581885367,7.271718054944605,3.1195878938455524,3.1195878938455524,0.891310826813015,0.0,0.0,0.00025616099227569186,8.504395536064032e-05,0.00017111703691505154,0.0006891968730598201,0.09548752229932664,0.07192298403003208,0.023564538269294548,0.0954873082693443,0.07192298275396308,0.023564537851208642,0.3784259987491433,0.3784259987491433,0.12398587252576511,0.0,3.979039320256561e-13,7.296977861477501,3.979039320256561e-13,3.979039320256561e-13,8.310390451380897,3.979039320256561e-13,24116.667886832554,20499.16770380767,0.85,1.0531371621242456,0.6902334939846335,42257.704602238395,25750.0,0.0,11219.068879832863,-11219.068879832863,0.21140241898562911,1.0570120949281459,8938.900567330966,2280.1683125018967,11219.068879832863,2.9546139924740076,0.8007667385819287,1.4468977113927266,1.446447246412687,1.271394430025489,0.00025482561649805554,0.0032483086650928828,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53476.77348207126,14530.931120167137,,,,,,,,,,,,,,,,,,2.0,15439.21251119573,1521.9241446746753,0.3784259987491433,0.12398587252576511,6.112874298809886,3.1195878938455524
491.0,-29.054009896708287,3.8022186785498544,34.9738007507819,23.881686629634373,4.55606277216841,-25.692867979524856,-39.29088144851846,1.1949208549849684,-5.572251409971841,-5.572251409972217,39.82788363032821,43414.60804002462,22591.226716757606,22591.226716757606,66005.83475678222,78239.07447421383,78239.07447421383,22591.226716757606,100830.30119097144,100830.30119097144,100830.30119097144,124881.4880489806,91846.5333943593,57022.06696017009,38693.85159354357,24051.186858009158,0.0,62745.038451552726,20443.508829307782,1520.9241446746753,0.0,0.8846086735635487,2.845874724857522,0.0014959135982669303,346814.4001127281,1547125.4453054694,4.460960804403144,1547125.4453054694,4.460960804403144,0.85,0.09546184414374681,4.027634451161993,1.2684164468338714,1.0,0.0,4.0276344511609015,1.2861002122665093,1.2864313843947128,3.1316645567331385,19383.47542008981,1976.564414972474,4632.441516551485,4632.441516551485,4.87674299525213,3.8022186785498544,-3.455960779010389,7.258179457560243,3.0970345505267622,3.0970345505267622,0.8848670144362177,0.0,0.0,0.0002574876240448434,8.542374029999248e-05,0.00017206388374485092,0.0006930104259714936,0.09546184414406848,0.0719132726651571,0.023548571478911384,0.09546183667986942,0.07191327266491478,0.023548571478832034,0.37849641619848434,0.37849641619848434,0.1239416533421137,0.0,3.979039320256561e-13,7.562077273175078,3.979039320256561e-13,3.979039320256561e-13,8.586500552838174,3.979039320256561e-13,24051.186858009158,20443.508829307782,0.85,1.0519689904684217,0.6919209727402797,42257.704602238395,25750.0,0.0,11157.948624368393,-11157.948624368393,0.2110489170146102,1.0552445850730512,8894.031892429191,2263.9167319392022,11157.948624368393,3.1658234061387294,0.7994277159644327,1.446628960785428,1.4461463107368404,1.2717227251194756,0.00025616099227569186,0.0032325181416505487,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53415.65322660679,14592.051375631607,,,,,,,,,,,,,,,,,,3.0,15440.253902409413,1520.9241446746753,0.37849641619848434,0.1239416533421137,6.112874298809886,3.0970345505267622
492.0,-29.00456158159987,3.7377330621137976,34.96917456170383,23.878983954805904,4.5429571259637465,-25.649667423586482,-39.251629275362916,1.188062968657699,-5.590823851327741,-5.590823851328145,39.81294609064994,43466.75083415596,22389.84532696273,22389.84532696273,65856.5961611187,78281.38153109085,78281.38153109085,22389.84532696273,100671.22685805359,100671.22685805359,100671.22685805359,124658.6389316631,91863.57975316427,57048.949059092774,38682.92299341278,23987.4120736095,0.0,62670.33506702228,20389.300262568075,1519.9241446746753,0.0,0.8845673031107804,2.847151819928991,0.0014959135982669303,346562.2018897666,1546483.8034707573,4.462355660940364,1546483.8034707573,4.462355660940364,0.85,0.09543756206316219,4.027634451161993,1.2684772385889662,1.0,0.0,4.027634451161512,1.2861296375768914,1.2864625125890987,3.131592907500509,19387.072917618425,1976.9312576280815,4632.441516551485,4632.441516551485,4.833271018525528,3.7377330621137976,-3.5071973504767002,7.244930412590498,3.075040309971531,3.075040309971531,0.8785829457061517,0.0,0.0,0.0002588057016723381,8.580167048191507e-05,0.00017300403119042303,0.0006967969962124518,0.09543756453092905,0.07190398559490434,0.02353357893602471,0.09543741810252626,0.07190398373565389,0.023533578327508294,0.3785703641741745,0.3785703641741745,0.12390294466185924,0.0,3.979039320256561e-13,7.827775561740566,3.979039320256561e-13,3.979039320256561e-13,8.856198999552987,3.979039320256561e-13,23987.4120736095,20389.300262568075,0.85,1.0508416157451352,0.6935777635091753,42257.704602238395,25750.0,0.0,11098.428645358383,-11098.428645358383,0.21070249799570634,1.053512489978532,8850.226584027698,2248.2020613306845,11098.428645358383,3.37668331862234,0.798115522711009,1.4463616011872023,1.445848889970671,1.2720404807866381,0.0002574876240448434,0.003217304751822997,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53356.13324759678,14651.571354641617,,,,,,,,,,,,,,,,,,2.0,15441.285539334269,1519.9241446746753,0.3785703641741745,0.12390294466185924,6.112874298809886,3.075040309971531
493.0,-28.955663040200815,3.6753649850615595,34.964360970727505,23.876943031232827,4.5307124958699925,-25.606876159483026,-39.21269872281698,1.1819256158554297,-5.608460271941169,-5.608460271941592,39.79824308569522,43517.88965454729,22193.708684143938,22193.708684143938,65711.59833869123,78322.880756624,78322.880756624,22193.708684143938,100516.58944076794,100516.58944076794,100516.58944076794,124441.89904214954,91880.38668417609,57075.39558494654,38672.21233247728,23925.309601381596,0.0,62597.52193385887,20336.513161174356,1518.9241446746753,0.0,0.8845299048942741,2.8484585754970775,0.0014959135982669303,346322.84737254714,1545852.4325228573,4.463616663615467,1545852.4325228573,4.463616663615467,0.85,0.0954144869235137,4.027634451161993,1.2685364247625697,1.0,0.0,4.027634451162072,1.286155703935673,1.2864902700433185,3.131529439893877,19390.619885828495,1977.2929477271541,4632.441516551485,4632.441516551485,4.790931219497734,3.6753649850615595,-3.556544373748593,7.231909358810153,3.0535908468109034,3.0535908468109034,0.8724545276602581,0.0,0.0,0.00026011523307282054,8.617802991010492e-05,0.0001739372031627156,0.0007005554717969162,0.09541448970298311,0.07189511194232551,0.023519377760657604,0.09541436707854345,0.07189510984798644,0.023519377075527256,0.3786473496357484,0.3786473496357484,0.12386864438432232,0.0,3.979039320256561e-13,8.092616897146684,3.979039320256561e-13,3.979039320256561e-13,9.11930943759586,3.979039320256561e-13,23925.309601381596,20336.513161174356,0.85,1.0497475987647358,0.6952014761946759,42257.704602238395,25750.0,0.0,11040.460562127344,-11040.460562127344,0.21036301231532958,1.0518150615766482,8807.455491855215,2233.0050702721283,11040.460562127344,3.5872007265140757,0.7968295921035212,1.4460955995954197,1.4455548957694035,1.2723479721039306,0.0002588057016723381,0.003202648264890167,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53298.16516436574,14709.539437872656,,,,,,,,,,,,,,,,,,2.0,15442.30768691705,1518.9241446746753,0.3786473496357484,0.12386864438432232,6.112874298809886,3.0535908468109034
494.0,-28.93465583913451,3.6602273669328613,34.95953858526979,23.881968366354727,4.529721863633968,-25.588065966846976,-39.196560765244044,1.183131991649369,-5.612674929173977,-5.612674929174369,39.7883603913095,43542.316924565974,22080.44192854914,22080.44192854914,65622.75885311511,78347.31801354018,78347.31801354018,22080.44192854914,100427.75994208932,100427.75994208932,100427.75994208932,124313.7151208254,91895.94354327029,57090.94245552235,38672.223430831036,23885.955178736083,0.0,62558.17860956712,20303.06190192567,1517.9241446746753,0.0,0.8845443826769932,2.8497019849906575,0.0014959135982669303,346265.66693559923,1545428.1630580805,4.463128489563793,1545428.1630580805,4.463128489563793,0.85,0.09539454363903689,4.027634451161993,1.2685843592276798,1.0,0.0,4.027634451160914,1.2861488813070339,1.286484171653205,3.1315460517051155,19393.903036370186,1977.627735910855,4632.441516551485,4632.441516551485,4.766480450893294,3.6602273669328613,-3.58440176606389,7.244629132996751,3.0326726986703343,3.0326726986703343,0.8664779139058097,0.0,0.0,0.00026067968988119605,8.633448977577249e-05,0.00017434520010542356,0.0007021987343393354,0.09539454698269212,0.07188820809386151,0.0235063388888306,0.09539473425084692,0.07188820557412214,0.023506338064914756,0.37872689022973,0.37872689022973,0.12383787082895947,0.0,3.979039320256561e-13,8.331154102393214,3.979039320256561e-13,3.979039320256561e-13,9.27900847675653,3.979039320256561e-13,23885.955178736083,20303.06190192567,0.85,1.0489876833319332,0.6960291666469167,42257.704602238395,25750.0,0.0,5486.07224689456,-5486.07224689456,0.10490180716092576,0.5245090358046289,4378.115557833778,1107.9566890607812,5486.07224689456,3.6922189328379322,0.7947106603100438,1.4459627646964606,1.4452642819687758,1.2726454595801595,0.00026011523307282054,0.003188529645168484,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47743.776849132955,20263.92775310544,,,,,,,,,,,,,,,,,,2.0,15443.320468977025,1517.9241446746753,0.37872689022973,0.12383787082895947,6.112874298809886,3.0326726986703343
495.0,-28.94103102638545,3.690733325313632,34.95494739016019,23.89560624668377,4.544133570792244,-25.592363570448605,-39.20093762045724,1.1954661148553112,-5.5978170286705335,-5.597817028670912,39.78544017279672,43532.737157727635,22089.284994307556,22089.284994307556,65622.02215203519,78344.1604340821,78344.1604340821,22089.284994307556,100433.44542838966,100433.44542838966,100433.44542838966,124312.33861306048,91901.1927351598,57089.76945880487,38679.359195949924,23878.89318467081,0.0,62558.25238062073,20297.05920697019,1516.9241446746753,0.0,0.8846321417994845,2.8508100924456015,0.0014959135982669303,346467.27771909465,1545302.8133314168,4.460169582260817,1545302.8133314168,4.460169582260817,0.85,0.0953784451424631,4.027634451161993,1.2685879198601469,1.0,0.0,4.027634451162001,1.286091412477671,1.2864264673709407,3.131685984437689,19395.010836286037,1977.740700064348,4632.441516551485,4632.441516551485,4.768389393667169,3.690733325313632,-3.5730226641849376,7.26375598949857,3.02589845884328,3.02589845884328,0.8645424168123658,0.0,0.0,0.0002605082715160187,8.629202959698669e-05,0.00017421624191903202,0.0007016793379050656,0.0953784451426421,0.07188381973870357,0.02349462540393852,0.0953784204914262,0.07188381973856868,0.023494625403894426,0.37880705570663165,0.37880705570663165,0.12380991865133585,0.0,3.979039320256561e-13,8.513612972983822,3.979039320256561e-13,3.979039320256561e-13,9.274694617247462,3.979039320256561e-13,23878.89318467081,20297.05920697019,0.85,1.0489746700846707,0.6958752123199207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451394660723418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.77612447038,1516.9241446746753,0.37880705570663165,0.12380991865133585,6.112874298809886,3.02589845884328
496.0,-28.947318376781613,3.7208185250492067,34.950654874324684,23.911373514588945,4.563440701018022,-25.596092300907785,-39.2033004091121,1.2122146251443613,-5.576657530893726,-5.576657530894072,39.78494593496431,43515.16315821836,22139.77603173105,22139.77603173105,65654.93918994941,78329.8047960654,78329.8047960654,22139.77603173105,100469.58082779644,100469.58082779644,100469.58082779644,124351.91942013905,91897.19139168612,57082.54975383989,38682.93515316248,23882.338592342614,0.0,62565.273745505096,20299.98780349122,1515.9241446746753,0.0,0.8847435685264234,2.8518923381795913,0.0014959135982669303,346754.55564031965,1545281.5990434103,4.456413258046116,1545281.5990434103,4.456413258046116,0.85,0.09536371516299155,4.027634451161993,1.2685574846947567,1.0,0.0,4.0276344511621565,1.2860132519109708,1.286348069152165,3.1318763202300355,19394.166384786313,1977.6545899758137,4632.441516551485,4632.441516551485,4.779288837781702,3.7208185250492067,-3.5428101294082777,7.263628654457484,3.032868135233034,3.032868135233034,0.8665337529237239,0.0,0.0,0.0002603393166242431,8.626911604133658e-05,0.00017407020058290653,0.0007010911367883928,0.09536371516333901,0.07188001028750808,0.02348370487583093,0.09536373902896504,0.07188001028724618,0.023483704875745366,0.3788844780290371,0.3788844780290371,0.12378422357590363,0.0,3.410605131648481e-13,8.643505277407485,3.410605131648481e-13,3.410605131648481e-13,9.206448966449727,3.410605131648481e-13,23882.338592342614,20299.98780349122,0.85,1.049383072421485,0.6955162273440008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451773425713088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.683919691148,1515.9241446746753,0.3788844780290371,0.12378422357590363,6.112874298809886,3.032868135233034
497.0,-28.95353417148083,3.750389313175073,34.946690296268535,23.922803776245587,4.577727836299864,-25.600258639906993,-39.20637593893332,1.2244523047257263,-5.5608675603304505,-5.560867560330834,39.78590103064138,43500.86673780955,22201.505424896033,22201.505424896033,65702.37216270558,78318.21462316331,78318.21462316331,22201.505424896033,100519.72004805935,100519.72004805935,100519.72004805935,124414.59060536833,91893.89421480696,57076.54632945205,38685.942094838785,23894.870557308983,0.0,62580.81265214777,20310.639973712634,1515.5004130356672,0.0,0.8848217981548263,2.8522983732455893,0.0014959135982669303,346969.0544937604,1545322.5950406117,4.453776424803329,1545322.5950406117,4.453776424803329,0.85,0.09535906638929617,4.027634451161993,1.2685341301327573,1.0,0.0,4.027634451161905,1.2859562380180807,1.2862908257360592,3.132015174458343,19393.470542007813,1977.5836337595217,4632.441516551485,4632.441516551485,4.7926142932557605,3.750389313175073,-3.516973120158194,7.267362433333267,3.039761726028788,3.039761726028788,0.8685033502939394,0.0,0.0,0.000260172383798188,8.623929897731454e-05,0.00017393308482087345,0.000700538884621431,0.09535906638793948,0.0718832926097402,0.02347577377819927,0.09535908740707824,0.0718832926107629,0.023475773778533274,0.3789566384287451,0.3789566384287451,0.12376033418222451,0.0,3.979039320256561e-13,8.731631270606897,3.979039320256561e-13,3.979039320256561e-13,9.11633758916662,3.979039320256561e-13,23894.870557308983,20310.639973712634,0.85,1.0498804566170918,0.6951150823113609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452146990584513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.593262070664,1515.5004130356672,0.3789566384287451,0.12376033418222451,6.112874298809886,3.039761726028788
498.0,-28.959702503683932,3.779297015516475,34.943107821866505,23.927565395738952,4.584293899060441,-25.605154443729433,-39.210599824413634,1.2297458390202978,-5.55339277532795,-5.553392775328315,39.78908826765469,43491.55510020235,22281.075719032364,22281.075719032364,65772.6308192347,78310.88528124448,78310.88528124448,22281.075719032364,100591.96100027685,100591.96100027685,100591.96100027685,124513.70636448558,91891.71252239648,57072.3823410079,38688.14464598732,23921.74536420873,0.0,62609.890010196046,20333.48355957742,1515.9780601883408,0.0,0.884848777367232,2.851648624236936,0.0014959135982669303,347070.6320375336,1545459.4081839963,4.452867127106462,1545459.4081839963,4.452867127106462,0.85,0.09537003881487352,4.027634451161993,1.2685215865960346,1.0,0.0,4.027634451162477,1.2859317705815825,1.2862661390226278,3.1320747673419977,19393.010113294287,1977.5366830971116,4632.441516551485,4632.441516551485,4.8097910441876435,3.779297015516475,-3.4978599564964923,7.277156972012968,3.0465502779885063,3.0465502779885063,0.8704429365681446,0.0,0.0,0.0002600068230959992,8.619836420207451e-05,0.0001738084588939247,0.0007000369369445442,0.09537003821163428,0.07189783179691006,0.023472206414724223,0.09537032052971438,0.0718978322516812,0.02347220656319232,0.3790221420622839,0.3790221420622839,0.12373788933394789,0.0,3.410605131648481e-13,8.780387733757266,3.410605131648481e-13,3.410605131648481e-13,8.990611368605698,3.410605131648481e-13,23921.74536420873,20333.48355957742,0.85,1.0505150353805701,0.694643531447184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452516321991231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.503828370965,1515.9780601883408,0.3790221420622839,0.12373788933394789,6.112874298809886,3.0465502779885063
499.0,-28.96582082248677,3.807608188270874,34.93986124411592,23.934339929278963,4.593180888157286,-25.60977307206576,-39.21442385818807,1.2371331376522166,-5.543412696628934,-5.543412696629295,39.79169722004015,43480.79908319434,22352.659269472504,22352.659269472504,65833.45835266684,78302.30929524596,78302.30929524596,22352.659269472504,100654.96856471847,100654.96856471847,100654.96856471847,124598.5196306601,91889.20387987814,57067.693667486164,38690.56690265775,23943.55106594164,0.0,62634.11796859939,20352.018406050393,1516.1483235652217,0.0,0.8848908297227338,2.8513471624661353,0.0014959135982669303,347206.29131841956,1545571.4050936683,4.451449883655016,1545571.4050936683,4.451449883655016,0.85,0.095375091468565,4.027634451161993,1.2685058467322956,1.0,0.0,4.027634451161576,1.285897488751401,1.286231637222822,3.13215826797578,19392.48068437852,1977.4826963722087,4632.441516551485,4632.441516551485,4.825243705637202,3.807608188270874,-3.4770566930193154,7.2846648812901895,3.053188083716788,3.053188083716788,0.8723394524905109,0.0,0.0,0.00025984270063284377,8.61613199832224e-05,0.00017368138064962138,0.000699525112229795,0.09537509002820359,0.07190738540969453,0.023467704618509055,0.09537548111302464,0.07190738649564504,0.023467704972919955,0.3790799906153931,0.3790799906153931,0.12371660012199324,0.0,3.410605131648481e-13,8.797418491692838,3.410605131648481e-13,3.410605131648481e-13,8.885721150867482,3.410605131648481e-13,23943.55106594164,20352.018406050393,0.85,1.0510798345667036,0.6942031035703694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452882850994149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.415138310114,1516.1483235652217,0.3790799906153931,0.12371660012199324,6.112874298809886,3.053188083716788
500.0,-28.971886588179455,3.8353159089849878,34.936938513823996,23.940119181666546,4.600911316967602,-25.614460035300745,-39.21838566949589,1.2434847640889803,-5.534596546897319,-5.534596546897709,39.794628664487156,43470.84615200156,22425.07351430638,22425.07351430638,65895.91966630795,78294.38638079488,78294.38638079488,22425.07351430638,100719.45989510126,100719.45989510126,100719.45989510126,124686.31060816043,91886.85893008797,57063.318701294986,38692.822476436646,23966.85071305918,0.0,62659.67318949582,20371.823106100303,1516.4133988820195,0.0,0.8849256664219625,2.850907256545282,0.0014959135982669303,347326.16393625963,1545697.2532371532,4.450275889727719,1545697.2532371532,4.450275889727719,0.85,0.09538115532027072,4.027634451161993,1.2684918157523501,1.0,0.0,4.027634451162275,1.2858680590280196,1.2862019907350617,3.1322299538309233,19391.985801502273,1977.4322323629654,4632.441516551485,4632.441516551485,4.840875688161998,3.8353159089849878,-3.457408507074942,7.292724416059929,3.0596941158568924,3.0596941158568924,0.874198318816255,0.0,0.0,0.00025968008208567445,8.612295660331812e-05,0.00017355712548235632,0.0006990246578373833,0.09538115531963715,0.07191719666555335,0.023463958654083794,0.09538119380401767,0.07191719666603107,0.02346395865423965,0.3791298229156844,0.3791298229156844,0.1236962354190962,0.0,3.979039320256561e-13,8.791212570663333,3.979039320256561e-13,3.979039320256561e-13,8.784200287854333,3.979039320256561e-13,23966.85071305918,20371.823106100303,0.85,1.0516479948279502,0.6937611375746683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453246425598874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.327244573307,1516.4133988820195,0.3791298229156844,0.1236962354190962,6.112874298809886,3.0596941158568924
501.0,-28.977895075504474,3.8624415027496926,34.934319171822466,23.94622410591694,4.6090018872663245,-25.619059489198243,-39.22223586179314,1.2501663008744008,-5.525511502799532,-5.52551150279985,39.79761233327201,43460.67936658697,22494.928748234943,22494.928748234943,65955.60811482191,78286.3242897869,78286.3242897869,22494.928748234943,100781.25303802185,100781.25303802185,100781.25303802185,124770.58765658243,91884.4972314584,57058.85230791155,38695.16102616317,23989.33461856058,0.0,62684.49564472375,20390.934425776493,1516.6339296604249,0.0,0.8849616910074141,2.8505238049425725,0.0014959135982669303,347449.72668873466,1545825.3513470779,4.4490619292727684,1545825.3513470779,4.4490619292727684,0.85,0.09538576567874502,4.027634451161993,1.2684772254014387,1.0,0.0,4.027634451161428,1.28583708134362,1.2861707979875652,3.1323054138035626,19391.487383917593,1977.3814079137721,4632.441516551485,4632.441516551485,4.855955259847679,3.8624415027496926,-3.43779888639852,7.300240389148213,3.066065291919435,3.066065291919435,0.8760186548341242,0.0,0.0,0.0002595190915399611,8.608568918974477e-05,0.0001734334023502163,0.0006985263462879706,0.09538576459050177,0.07192543983629403,0.023460324754207736,0.09538611715593405,0.07192544065688186,0.02346032502186316,0.3791718438757028,0.3791718438757028,0.12367661032344524,0.0,3.410605131648481e-13,8.76757060146582,3.410605131648481e-13,3.410605131648481e-13,8.69136720619855,3.410605131648481e-13,23989.33461856058,20390.934425776493,0.85,1.0521837567081629,0.6933242250668905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453606894450564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.240199706514,1516.6339296604249,0.3791718438757028,0.12367661032344524,6.112874298809886,3.066065291919435
502.0,-28.98385969165877,3.8889920863757115,34.931986799150394,23.9519469201565,4.616645868487497,-25.623664082849583,-39.226120280195005,1.2564502595921543,-5.516854510193582,-5.5168545101938955,39.80072613670392,43450.84703764022,22563.929964877363,22563.929964877363,66014.77700251759,78278.52333501111,78278.52333501111,22563.929964877363,100842.45329988847,100842.45329988847,100842.45329988847,124854.48836270081,91882.19827759062,57054.521979870864,38697.418108577505,24012.035062812345,0.0,62709.45317138985,20410.22980339049,1516.8706640028772,0.0,0.884995015306351,2.8500980828286337,0.0014959135982669303,347567.4997626699,1545959.0450958556,4.44793902235245,1545959.0450958556,4.44793902235245,0.85,0.09539000648532728,4.027634451161993,1.2684633037680761,1.0,0.0,4.027634451163969,1.285807965511125,1.2861414692132909,3.13237634171986,19391.00220811246,1977.3319337503083,4632.441516551485,4632.441516551485,4.870850475771265,3.8889920863757115,-3.4187643716319824,7.3077564580076935,3.0723070392200955,3.0723070392200955,0.8778020112057415,0.0,0.0,0.0002593593673936321,8.604810559365832e-05,0.00017331126179997378,0.0006980344087999299,0.09539000554939886,0.07193297963197642,0.02345702591742244,0.09539035004473395,0.07193298033775385,0.023457026147573425,0.37920655383929996,0.37920655383929996,0.12365757691359112,0.0,3.410605131648481e-13,8.7315010016722,3.410605131648481e-13,3.410605131648481e-13,8.604739423925594,3.410605131648481e-13,24012.035062812345,20410.22980339049,0.85,1.052708541758354,0.6928914994504202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445396397628018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.154100124162,1516.8706640028772,0.37920655383929996,0.12365757691359112,6.112874298809886,3.0723070392200955
503.0,-28.989780437871495,3.9149813353096845,34.92992373609194,23.957602644246094,4.6242106136488585,-25.628237107216687,-39.22998447725547,1.26266728290837,-5.508282442447808,-5.508282442448154,39.803900533174634,43441.12260968502,22631.290127922755,22631.290127922755,66072.41273760778,78270.77179615793,78270.77179615793,22631.290127922755,100902.06192408068,100902.06192408068,100902.06192408068,124936.44717281041,91879.89896931122,57050.24978249138,38699.6102075776,24034.385248729723,0.0,62733.995456307326,20429.227461420265,1517.0912334447214,0.0,0.8850276690267751,2.8496789434614116,0.0014959135982669303,347684.14836903586,1546095.3494538683,4.44683876646808,1546095.3494538683,4.44683876646808,0.8500000000000001,0.09539337908764758,4.027634451161993,1.2684495607158168,1.0,0.0,4.027634451161526,1.285779162029864,1.2861124545062401,3.132446511890543,19390.516957511594,1977.2824519598023,4632.441516551485,4632.441516551485,4.885391439279325,3.9149813353096845,-3.400035048151682,7.315016383461367,3.078420534451861,3.078420534451861,0.8795487241291031,0.0,0.0,0.00025920090756865175,8.601073269613738e-05,0.00017319017487251438,0.000697546714919309,0.0953933781885558,0.07193948831303025,0.023453889875525543,0.0953937101774878,0.07193948899106656,0.023453890096581033,0.3792346453015245,0.3792346453015245,0.12363901685237451,0.0,3.410605131648481e-13,8.686686782558695,3.410605131648481e-13,3.410605131648481e-13,8.524789341496444,3.410605131648481e-13,24034.385248729723,20429.227461420265,0.85,1.0532154417555881,0.6924654215582473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445431846744964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.06867914469,1517.0912334447214,0.3792346453015245,0.12363901685237451,6.112874298809886,3.078420534451861
504.0,-28.995648460975573,3.940420248775059,34.928114457785824,23.963112802617275,4.631593425756066,-25.632780870397017,-39.233824925590284,1.2687258350891102,-5.499913772063678,-5.499913772064069,39.80716221915901,43431.529921341964,22697.33038415361,22697.33038415361,66128.86030549557,78263.16761607603,78263.16761607603,22697.33038415361,100960.49800022964,100960.49800022964,100960.49800022964,125017.10511325112,91877.6520693832,57046.0143742913,38701.81966121322,24056.607113021484,0.0,62758.42677423471,20448.116046068262,1517.3103144986535,0.0,0.8850589429533876,2.8492520438668554,0.0014959135982669303,347798.05879737396,1546235.411369124,4.445785053302887,1546235.411369124,4.445785053302887,0.85,0.09539623098906559,4.027634451161993,1.2684360440494493,1.0,0.0,4.027634451164595,1.2857510992504182,1.286084182629504,3.132514880609528,19390.042767273633,1977.2340980124338,4632.441516551485,4632.441516551485,4.899647475970753,3.940420248775059,-3.381698428553785,7.322118677328843,3.084408944690902,3.084408944690902,0.8812596984831149,0.0,0.0,0.0002590439467794397,8.597360435102529e-05,0.00017307034242841442,0.0006970640736390851,0.09539623016583022,0.07194527750427697,0.023450952661553257,0.09539656409543469,0.07194527812513918,0.023450952863926414,0.3792568874093457,0.3792568874093457,0.12362083547006789,0.0,3.979039320256561e-13,8.636015583729318,3.979039320256561e-13,3.979039320256561e-13,8.450287877301378,3.979039320256561e-13,24056.607113021484,20448.116046068262,0.85,1.0537048760541046,0.6920429997007613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454670367668996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.98393820584,1517.3103144986535,0.3792568874093457,0.12362083547006789,6.112874298809886,3.084408944690902
505.0,-29.001470675259956,3.9653193135621096,34.926543166195735,23.968419629987352,4.638728024596697,-25.63730818448279,-39.23766624704001,1.2745655338194737,-5.491760370980501,-5.491760370980906,39.81047234544714,43422.141185286055,22762.112225553923,22762.112225553923,66184.25341083997,78255.74544621103,78255.74544621103,22762.112225553923,101017.85767176496,101017.85767176496,101017.85767176496,125096.4871835282,91875.46834717976,57041.864086254776,38704.00473436109,24078.62951176324,0.0,62782.63424612433,20466.835084998755,1517.523758855332,0.0,0.8850889191516214,2.8488146016129567,0.0014959135982669303,347909.0672600989,1546377.563192242,4.444775111411975,1546377.563192242,4.444775111411975,0.85,0.0953985762075372,4.027634451161993,1.2684229136677456,1.0,0.0,4.027634451162237,1.2857240603629132,1.286056936605354,3.1325807576667253,19389.581910188557,1977.1871036682821,4632.441516551485,4632.441516551485,4.913631860051771,3.9653193135621096,-3.363759953861057,7.329079267423166,3.090274652478473,3.090274652478473,0.8829356149938494,0.0,0.0,0.00025888829782822896,8.593648238337021e-05,0.00017295181544485874,0.0006965866902767239,0.0953985762069948,0.07195040577361231,0.023448170433382494,0.09539856658021449,0.07195040577402138,0.02344817043351581,0.37927406483406206,0.37927406483406206,0.12360295703088925,0.0,3.979039320256561e-13,8.58170739671607,3.979039320256561e-13,3.979039320256561e-13,8.380998910014227,3.979039320256561e-13,24078.62951176324,20466.835084998755,0.85,1.054180892623594,0.6916266210662635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455019150352542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.900056128392,1517.523758855332,0.37927406483406206,0.12360295703088925,6.112874298809886,3.090274652478473
506.0,-29.00724635239911,3.9896914075148637,34.92519588355872,23.973712522443407,4.645845995912802,-25.6417953069628,-39.24147466951979,1.2803949504764673,-5.483687236701996,-5.483687236702379,39.81385167854928,43412.81942272651,22825.34872566951,22825.34872566951,66238.16814839603,78248.33425944642,78248.33425944642,22825.34872566951,101073.68298511593,101073.68298511593,101073.68298511593,125174.00709719336,91873.26994918543,57037.75511246552,38706.12759635545,24100.324112077433,0.0,62806.45170843288,20485.275495265818,1517.7288601477564,0.0,0.8851182194142826,2.8483930679418887,0.0014959135982669303,348019.010298925,1546522.697259435,4.443787987130576,1546522.697259435,4.443787987130576,0.85,0.0954004734860292,4.027634451161993,1.2684099030727518,1.0,0.0,4.027634451161261,1.2856970680508326,1.286029738886155,3.132646524012103,19389.117955895326,1977.1397934967933,4632.441516551485,4632.441516551485,4.927282653027711,3.9896914075148637,-3.346110841908821,7.3358022494236845,3.0960199041038585,3.0960199041038585,0.8845771154582452,0.0,0.0,0.0002587339780925892,8.589969297153451e-05,0.00017283428512105472,0.0006961133210955146,0.0954004734854641,0.0719549602975487,0.023445513187915396,0.09540050040831072,0.07195496029797493,0.02344551318805427,0.3792869360875455,0.3792869360875455,0.12358532094621301,0.0,3.979039320256561e-13,8.52517734633011,3.979039320256561e-13,3.979039320256561e-13,8.315415343186885,3.979039320256561e-13,24100.324112077433,20485.275495265818,0.85,1.0546395528901114,0.6912159219607301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455365226069232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.816896153528,1517.7288601477564,0.3792869360875455,0.12358532094621301,6.112874298809886,3.0960199041038585
507.0,-29.012976310712524,4.013546423300555,34.92405934727047,23.97884699692952,4.652764006229778,-25.64626127185233,-39.245271985977865,1.286048967369605,-5.4758290454568055,-5.475829045457138,39.81729329206163,43403.65119606067,22887.39810571702,22887.39810571702,66291.04930177769,78241.09160737645,78241.09160737645,22887.39810571702,101128.48971309347,101128.48971309347,101128.48971309347,125250.34713738535,91871.14068037264,57033.70026905687,38708.26712368419,24121.85742429188,0.0,62830.12454797607,20503.578810648098,1517.9348781106034,0.0,0.8851461745027623,2.8479669216737125,0.0014959135982669303,348126.0523582249,1546670.5166995958,4.442846222574741,1546670.5166995958,4.442846222574741,0.85,0.09540216615645743,4.027634451161993,1.2683971221605317,1.0,0.0,4.027634451162336,1.285670895896249,1.2860033632231165,3.132710294693499,19388.668590762314,1977.0939710056252,4632.441516551485,4632.441516551485,4.94067718371435,4.013546423300555,-3.3288511566250185,7.342397579925574,3.101647684635543,3.101647684635543,0.8861850527530123,0.0,0.0,0.00025858096363493585,8.586302533721909e-05,0.00017271793829771678,0.0006956447186215555,0.09540216615485476,0.07195916435933115,0.023443001795523607,0.09540218845310075,0.07195916436054,0.02344300179591742,0.37929619140554,0.37929619140554,0.12356787874513869,0.0,3.410605131648481e-13,8.467582432732343,3.410605131648481e-13,3.410605131648481e-13,8.25311973139577,3.410605131648481e-13,24121.85742429188,20503.578810648098,0.85,1.0550838435973322,0.6908095679950204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455708551153785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.734474398998,1517.9348781106034,0.37929619140554,0.12356787874513869,6.112874298809886,3.101647684635543
508.0,-29.01866385270876,4.03689627647982,34.92312086983232,23.983946337271504,4.659633829010846,-25.65069391268925,-39.24904502984134,1.2916638889054877,-5.46807044026167,-5.468070440262034,39.820787164607054,43394.56773359002,22948.017618488488,22948.017618488488,66342.5853520785,78233.9018174372,78233.9018174372,22948.017618488488,101181.9194359257,101181.9194359257,101181.9194359257,125324.9777192737,91869.02749203735,57029.69340784267,38710.371204660754,24143.058283348,0.0,62853.429488008755,20521.5995408458,1518.1344349691115,0.0,0.8851734172575648,2.847555853586528,0.0014959135982669303,348231.7632432602,1546820.5916214369,4.441928493871745,1546820.5916214369,4.441928493871745,0.85,0.09540360600885305,4.027634451161993,1.2683845220273362,1.0,0.0,4.027634451162931,1.285644905454876,1.285977170890557,3.132773625184607,19388.222619285316,1977.0484945710632,4632.441516551485,4632.441516551485,4.953763050541784,4.03689627647982,-3.3118877066955026,7.3487839831753226,3.1071601000767513,3.1071601000767513,0.8877600285933575,0.0,0.0,0.0002584291642988901,8.582660641226018e-05,0.0001726025578866299,0.0006951800085028728,0.0954036054011796,0.07196301565211145,0.02344058974906815,0.09540389490802444,0.07196301611048007,0.023440589898372974,0.37930245168674154,0.37930245168674154,0.1235505916509459,0.0,3.410605131648481e-13,8.409605801847249,3.410605131648481e-13,3.410605131648481e-13,8.193404355597693,3.410605131648481e-13,24143.058283348,20521.5995408458,0.85,1.055512577316651,0.6904089098570012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456049173879861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.652776022373,1518.1344349691115,0.37930245168674154,0.1235505916509459,6.112874298809886,3.1071601000767513
509.0,-29.02430259393801,4.059749922527701,34.92236783202137,23.9888229983859,4.666244480572841,-25.655108507965537,-39.2528111237101,1.2970503945197338,-5.4605457643442605,-5.460545764344578,39.82431020537373,43385.66865343307,23007.56247425382,23007.56247425382,66393.23112768689,78226.86007476557,78226.86007476557,23007.56247425382,101234.4225490194,101234.4225490194,101234.4225490194,125398.46225809057,91866.93787116777,57025.74644950869,38712.43491295454,24164.039709071174,0.0,62876.47462202571,20539.433752710498,1518.3335909534678,0.0,0.885199339647347,2.847139088402514,0.0014959135982669303,348334.3109181015,1546971.9305724725,4.4410552796109375,1546971.9305724725,4.4410552796109375,0.85,0.09540495467961299,4.027634451161993,1.2683722389442846,1.0,0.0,4.027634451163824,1.2856199832093187,1.2859520488163656,3.1328343552250404,19387.78162153324,1977.0035253152953,4632.441516551485,4632.441516551485,4.966616932356065,4.059749922527701,-3.295320453204312,7.355070375732014,3.112559883157997,3.112559883157997,0.8893028237594277,0.0,0.0,0.0002582787484694282,8.579026880933989e-05,0.00017248847966008833,0.0006947205431075265,0.09540495413808041,0.07196666656460338,0.023438287573477032,0.09540523926536218,0.07196666697309682,0.023438287706516164,0.3793062543843842,0.3793062543843842,0.12353342864225832,0.0,3.410605131648481e-13,8.351821436234445,3.410605131648481e-13,3.410605131648481e-13,8.135905624347458,3.410605131648481e-13,24164.039709071174,20539.433752710498,0.85,1.0559311972689585,0.6900143322958349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456387290217505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.571736387357,1518.3335909534678,0.3793062543843842,0.12353342864225832,6.112874298809886,3.112559883157997
510.0,-29.029902206081818,4.0821159759898125,34.92178641397214,23.993397212494187,4.67250360667253,-25.659523036127784,-39.2566031665541,1.3021244366350508,-5.453260703948388,-5.453260703948756,39.82780195760759,43377.04884190286,23066.07358454671,23066.07358454671,66443.12242644957,78220.01702825195,78220.01702825195,23066.07358454671,101286.09061279867,101286.09061279867,101286.09061279867,125470.77668262002,91864.88883096274,57021.92064427581,38714.40909631881,24184.686069821364,0.0,62899.09516614017,20556.983159348158,1518.5238491227415,0.0,0.8852241345049183,2.8467116528887035,0.0014959135982669303,348433.61565608723,1547121.9365077422,4.440220079209552,1547121.9365077422,4.440220079209552,0.85,0.09540609584638372,4.027634451161993,1.268360504792072,1.0,0.0,4.027634451162798,1.285596523269461,1.285928390877404,3.1328915240989654,19387.34918800547,1976.9594293673654,4632.441516551485,4632.441516551485,4.979247660684494,4.0821159759898125,-3.2791506483563095,7.361266624346122,3.1178488935099073,3.1178488935099073,0.8908139695742593,0.0,0.0,0.00025812945622318646,8.57536952016431e-05,0.00017237576102154337,0.0006942665536356346,0.09540609535621813,0.07197005404660227,0.023436041309615872,0.09540554171144554,0.07197005441636087,0.023436041430022855,0.37930806402818573,0.37930806402818573,0.12351636490197493,0.0,3.410605131648481e-13,8.294743676712812,3.410605131648481e-13,3.410605131648481e-13,8.081158215500636,3.410605131648481e-13,24184.686069821364,20556.983159348158,0.85,1.056344646150287,0.6896291389777192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456722520260064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.491484809641,1518.5238491227415,0.37930806402818573,0.12351636490197493,6.112874298809886,3.1178488935099073
511.0,-29.0354547245421,4.104010568989471,34.9213677040868,23.99831152232366,4.679132556714297,-25.66385815158993,-39.26029246123505,1.307535983762154,-5.44582404263457,-5.445824042634934,39.83137776665275,43368.20743521273,23122.648840040965,23122.648840040965,66490.8562752537,78213.05401233776,78213.05401233776,23122.648840040965,101335.70285237872,101335.70285237872,101335.70285237872,125540.48248334014,91862.85069451694,57018.0041173919,38716.496196805594,24204.779630961424,0.0,62921.27582776702,20574.06268631721,1518.701437190434,0.0,0.8852493977301849,2.8463438792174265,0.0014959135982669303,348535.0098338765,1547275.564924296,4.439369134428646,1547275.564924296,4.439369134428646,0.85,0.09540707169432462,4.027634451161993,1.2683482706127687,1.0,0.0,4.0276344511632605,1.2855714805501643,1.2859031514727735,3.13295255230643,19386.919055628776,1976.915568071541,4632.441516551485,4632.441516551485,4.991460498189753,4.104010568989471,-3.2630716777275617,7.3670822467170325,3.123028902841857,3.123028902841857,0.8922939722405305,0.0,0.0,0.00025798149803185166,8.571812641323114e-05,0.0001722633716186205,0.000693813890204477,0.09540707169356462,0.07197323188388909,0.02343383980967553,0.09540709478997934,0.07197323188446242,0.0234338398098622,0.37930828357344015,0.37930828357344015,0.12349938057641488,0.0,3.410605131648481e-13,8.238215282147053,3.410605131648481e-13,3.410605131648481e-13,8.027116157635874,3.410605131648481e-13,24204.779630961424,20574.06268631721,0.85,1.0567308974671399,0.6892455193363138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457055438656297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.411829159897,1518.701437190434,0.37930828357344015,0.12349938057641488,6.112874298809886,3.123028902841857
512.0,-29.040964373568695,4.1254363504878375,34.92110037372668,24.002650624047988,4.6851067262177235,-25.668220233907732,-39.264049369934924,1.3123625864749253,-5.438895354278259,-5.438895354278667,39.83494905835549,43359.834892388826,23178.906220196754,23178.906220196754,66538.74111258559,78206.4132925571,78206.4132925571,23178.906220196754,101385.31951275386,101385.31951275386,101385.31951275386,125610.26372022695,91860.85215316978,57014.27375267024,38718.42044499949,24224.944207473087,0.0,62943.36465247258,20591.202576352123,1518.895291315819,0.0,0.8852720527076028,2.8459292981728543,0.0014959135982669303,348629.4989660705,1547429.0107697514,4.438606071370774,1547429.0107697514,4.438606071370774,0.85,0.0954083529331851,4.027634451161993,1.2683369386801497,1.0,0.0,4.027634451162463,1.2855491761032614,1.2858806526218816,3.133006909444337,19386.497279480598,1976.8725588738864,4632.441516551485,4632.441516551485,5.0036047162990975,4.1254363504878375,-3.247588503125102,7.3730248536129395,3.128103965023404,3.128103965023404,0.8937439900066869,0.0,0.0,0.00025783475939470665,8.568191976568101e-05,0.00017215283962902564,0.0006933687077552293,0.095408352545923,0.0719765710637062,0.023431781482216803,0.09540781638742875,0.07197657135585844,0.023431781577326657,0.3793072263161578,0.3793072263161578,0.12348245978263352,0.0,3.979039320256561e-13,8.182604620052814,3.979039320256561e-13,3.979039320256561e-13,7.974143903143954,3.979039320256561e-13,24224.944207473087,20591.202576352123,0.85,1.0571208177377245,0.6888706241204337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457385571545185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.332930299874,1518.895291315819,0.3793072263161578,0.12348245978263352,6.112874298809886,3.128103965023404
513.0,-29.04643203842978,4.146410378672931,34.92097496550941,24.007347842585318,4.691470630303583,-25.67250547299981,-39.267711563128955,1.3175440648735892,-5.4317444500424585,-5.43174445004279,39.838548034651275,43351.25168164627,23233.116617788837,23233.116617788837,66584.3682994351,78199.64473253257,78199.64473253257,23233.116617788837,101432.76135032141,101432.76135032141,101432.76135032141,125677.11958631809,91858.86692424655,57010.473873360126,38720.436723207145,24244.35823599668,0.0,62964.79495920382,20607.704500597178,1519.0642818128933,0.0,0.8852957469209183,2.8455812316237745,0.0014959135982669303,348727.03962838714,1547583.6577608495,4.437808032924536,1547583.6577608495,4.437808032924536,0.8500000000000001,0.09540930502656743,4.027634451161993,1.2683251374913378,1.0,0.0,4.0276344511603055,1.285525207838284,1.2858564910659003,3.1330653234990162,19386.078312812893,1976.829836163511,4632.441516551485,4632.441516551485,5.015307054558177,4.146410378672931,-3.232134872361348,7.378545251034279,3.1330740933903938,3.1330740933903938,0.8951640266829697,0.0,0.0,0.0002576892149212483,8.564663952999413e-05,0.00017204257539125416,0.0006929246037124498,0.09540930502515042,0.07197960870395237,0.023429696321198054,0.09540931491119796,0.0719796087050214,0.02342969632154603,0.3793051656070197,0.3793051656070197,0.12346558981427509,0.0,3.410605131648481e-13,8.127648693975857,3.410605131648481e-13,3.410605131648481e-13,7.922236982415939,3.410605131648481e-13,24244.35823599668,20607.704500597178,0.85,1.057485668659391,0.6884998467752406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457713169738409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.254705173556,1519.0642818128933,0.3793051656070197,0.12346558981427509,6.112874298809886,3.1330740933903938
514.0,-29.051857305936053,4.166937373004382,34.920982942317266,24.01169791063296,4.697432835866117,-25.676792796571252,-39.2713999497704,1.3223683264242225,-5.424970639204048,-5.424970639204362,39.842182204948294,43342.96306232698,23286.76068022438,23286.76068022438,66629.72374255136,78193.09705867723,78193.09705867723,23286.76068022438,101479.85773890161,101479.85773890161,101479.85773890161,125743.65232382691,91856.9225269016,57006.7885302393,38722.37110740256,24263.794584925297,0.0,62986.165692327864,20624.225397186503,1519.250275894173,0.0,0.8853173637659193,2.845210106376832,0.0014959135982669303,348819.4563735689,1547739.828881646,4.43707998680008,1547739.828881646,4.43707998680008,0.85,0.09541064242742159,4.027634451161993,1.268313933038153,1.0,0.0,4.027634451161823,1.285502911030152,1.2858340029512594,3.133119665932459,19385.667963322827,1976.78799216071,4632.441516551485,4632.441516551485,5.026887138676642,4.166937373004382,-3.2171678613857417,7.384105234390123,3.137943652477043,3.137943652477043,0.8965553292791552,0.0,0.0,0.0002575448738222552,8.5611120527446e-05,0.00017193375329480916,0.0006924863080877602,0.09541064209056721,0.07198289361149947,0.023427748479067735,0.09541088151257963,0.07198289386564069,0.0234277485617809,0.3793023047832739,0.3793023047832739,0.12344876050625501,0.0,3.410605131648481e-13,8.073458183373873,3.410605131648481e-13,3.410605131648481e-13,7.870340182623465,3.410605131648481e-13,24263.794584925297,20624.225397186503,0.85,1.0578469575052623,0.6881346496633377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458038285548356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.177137475051,1519.250275894173,0.3793023047832739,0.12344876050625501,6.112874298809886,3.137943652477043
