time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
515.0,-29.057242932163007,4.18702722663416,34.92111341158252,24.015896021761023,4.703221289552832,-25.681061737661015,-39.2750776494853,1.3270400950507135,-5.418307399974765,-5.418307399975084,39.84576615180557,43334.80332936412,23339.217564426664,23339.217564426664,66674.02089379079,78186.638004212,78186.638004212,23339.217564426664,101525.85556863867,101525.85556863867,101525.85556863867,125808.58880251541,91854.98070895708,57003.14603410864,38724.2607498316,24282.73323387674,0.0,63006.99398370834,20640.32324879523,1519.421526969089,0.0,0.8853385900848598,2.8448494191226668,0.0014959135982669303,348910.3833225302,1547893.8534175786,4.436365116674436,1547893.8534175786,4.436365116674436,0.85,0.09541181304574789,4.027634451161993,1.268302945080213,1.0,0.0,4.027634451162575,1.2854813268573047,1.2858122291122964,3.133172273306061,19385.258158194563,1976.7462036673649,4632.441516551485,4632.441516551485,5.038210947949756,4.18702722663416,-3.2024797823613205,7.38950700899548,3.142713313064819,3.142713313064819,0.8979180894470912,0.0,0.0,0.000257401661046576,8.557571799529345e-05,0.0001718259430512826,0.0006920520878367445,0.09541181304489592,0.07198601940654759,0.023425793638348333,0.09541182723541217,0.07198601940719038,0.023425793638557516,0.3792988136657634,0.3792988136657634,0.12343196372650563,0.0,3.410605131648481e-13,8.020056578191031,3.410605131648481e-13,3.410605131648481e-13,7.819859481772937,3.410605131648481e-13,24282.73323387674,20640.32324879523,0.85,1.0582003152067632,0.6877776670407283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458360894085613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.100236881397,1519.421526969089,0.3792988136657634,0.12343196372650563,6.112874298809886,3.142713313064819
516.0,-29.062587841526696,4.206690139872482,34.92135810652108,24.020078661292814,4.708970366610007,-25.68529800599832,-39.27873125122858,1.3316805310813993,-5.411726226091162,-5.411726226091492,39.84935433849803,43326.72129822737,23390.45041140141,23390.45041140141,66717.17170962878,78180.2757529198,78180.2757529198,23390.45041140141,101570.72616432121,101570.72616432121,101570.72616432121,125872.0209818561,91853.10315505811,56999.548700364765,38726.17161632594,24301.294817534887,0.0,63027.46643386083,20656.100594904652,1519.5871142920137,0.0,0.8853593737929961,2.8445067556122976,0.0014959135982669303,349000.20866803156,1548048.0717715367,4.435665175329558,1548048.0717715367,4.435665175329558,0.85,0.0954129981390067,4.027634451161993,1.2682920598750935,1.0,0.0,4.027634451160918,1.2854598877702352,1.2857906018877236,3.133224528809177,19384.86191547853,1976.7057981551836,4632.441516551485,4632.441516551485,5.049270525667401,4.206690139872482,-3.188044754481975,7.394734894354457,3.1473853145314763,3.1473853145314763,0.8992529470089933,0.0,0.0,0.00025725960351963474,8.554056083539342e-05,0.00017171904268424131,0.0006916215322356072,0.09541299813941567,0.07198912943172794,0.023423868707687725,0.09541297141884399,0.07198912943141937,0.023423868707587326,0.37929483004649617,0.37929483004649617,0.12341519296937277,0.0,3.410605131648481e-13,7.9674129568215335,3.410605131648481e-13,3.410605131648481e-13,7.770070581196194,3.410605131648481e-13,24301.294817534887,20656.100594904652,0.85,1.0585412278889526,0.6874260342305392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458681158928406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.023949592452,1519.5871142920137,0.37929483004649617,0.12341519296937277,6.112874298809886,3.1473853145314763
517.0,-29.067893860950345,4.2259331534346565,34.92170834917879,24.024020705278986,4.714441805585858,-25.68952706520559,-39.282394701708085,1.3360750097682592,-5.405372558570491,-5.405372558570834,39.85291826186465,43318.85021296232,23440.83837253835,23440.83837253835,66759.68858550067,78174.0636348298,78174.0636348298,23440.83837253835,101614.90200736815,101614.90200736815,101614.90200736815,125934.49839071845,91851.24750176126,56996.03407959876,38728.01491351389,24319.5963833503,0.0,63047.6112968642,20671.656925847754,1519.7524041224365,0.0,0.8853790702283885,2.8441586864534045,0.0014959135982669303,349086.9460409299,1548201.2587964428,4.4350018708947045,1548201.2587964428,4.4350018708947045,0.8499999999999999,0.09541427785975118,4.027634451161993,1.2682816395303234,1.0,0.0,4.027634451161606,1.2854395989615293,1.2857701266639208,3.1332739822359654,19384.470294709205,1976.6658639504017,4632.441516551485,4632.441516551485,5.060147718818551,4.2259331534346565,-3.1739711747672392,7.399904328201895,3.15196200540276,3.15196200540276,0.9005605729722171,0.0,0.0,0.00025711865103801156,8.550532230900663e-05,0.00017161332872900494,0.0006911957550675285,0.09541427759710366,0.07199229003864485,0.023421987558458816,0.09541379585233241,0.07199229023681882,0.023421987622932364,0.3792904628091047,0.3792904628091047,0.12339844303033316,0.0,3.410605131648481e-13,7.915554664981869,3.410605131648481e-13,3.410605131648481e-13,7.720886941733681,3.410605131648481e-13,24319.5963833503,20671.656925847754,0.85,1.0588773660457633,0.6870815455480528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445899901581473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.948298477128,1519.7524041224365,0.3792904628091047,0.12339844303033316,6.112874298809886,3.15196200540276
518.0,-29.073159121830216,4.244767610423494,34.92215692121038,24.028034519311063,4.719986447273992,-25.69371207888534,-39.286009676847584,1.340539404251668,-5.399021010174295,-5.399021010174687,39.85648314158486,43310.9558216292,23489.86516133928,23489.86516133928,66800.82098296848,78167.84604700425,78167.84604700425,23489.86516133928,101657.71120834353,101657.71120834353,101657.71120834353,125995.13360718187,91849.39971259015,56992.509486901545,38729.878028542895,24337.422398838335,0.0,63067.300427381226,20686.809039012584,1519.907804304934,0.0,0.8853987484653288,2.84384123241053,0.0014959135982669303,349173.67139923765,1548354.498389948,4.434339199130489,1548354.498389948,4.434339199130489,0.85,0.09541550930018684,4.027634451161993,1.2682710818154734,1.0,0.0,4.027634451160692,1.2854189810098684,1.285749323700525,3.133324239539195,19384.08033360065,1976.6260989839193,4632.441516551485,4632.441516551485,5.07073107721083,4.244767610423494,-3.160082357140811,7.404849967564306,3.1564447980604706,3.1564447980604706,0.9018413708744202,0.0,0.0,0.0002569788516059852,8.547056321646895e-05,0.00017150828838951627,0.0006907726909774422,0.09541550903814894,0.07199539855864132,0.02342011047950762,0.09541502207445808,0.07199539875636113,0.023420110543825715,0.37928580122479116,0.37928580122479116,0.12338170974576813,0.0,3.979039320256561e-13,7.864294984370247,3.979039320256561e-13,3.979039320256561e-13,7.6720053757281335,3.979039320256561e-13,24337.422398838335,20686.809039012584,0.85,1.0591989910823314,0.6867418698458412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459314573094346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.873248293288,1519.907804304934,0.37928580122479116,0.12338170974576813,6.112874298809886,3.1564447980604706
519.0,-29.078386067460176,4.263201992445305,34.922698072580296,24.032009008247428,4.7254766479523616,-25.697868014530407,-39.28960111280901,1.3449585950227916,-5.39280014836703,-5.392800148367431,39.860077275687495,43303.1309228993,23537.874157382736,23537.874157382736,66841.00508028203,78161.68969067313,78161.68969067313,23537.874157382736,101699.56384805587,101699.56384805587,101699.56384805587,126054.5748137406,91847.57578335526,56989.01701558224,38731.731964192244,24355.010965684734,0.0,63086.74292987698,20701.759320832025,1520.0673647385202,0.0,0.8854176430872164,2.8435368125927125,0.0014959135982669303,349258.6287315045,1548509.0071152018,4.433702934525438,1548509.0071152018,4.433702934525438,0.85,0.09541693983588202,4.027634451161993,1.2682606219081207,1.0,0.0,4.027634451162085,1.2853985731631268,1.2857287322985245,3.1333739862887304,19383.695407940573,1976.586847490282,4632.441516551485,4632.441516551485,5.081094725812096,4.263201992445305,-3.1464729272548047,7.40967491970011,3.1608364145078274,3.1608364145078274,0.9030961184308078,0.0,0.0,0.0002568401387412702,8.543604339320227e-05,0.00017140409534806793,0.0006903530394941335,0.09541693983629669,0.071998644950965,0.023418294885331693,0.09541686014965912,0.0719986449506521,0.023418294885229927,0.3792809059064932,0.3792809059064932,0.12336498978478279,0.0,3.979039320256561e-13,7.813496172831776,3.979039320256561e-13,3.979039320256561e-13,7.622778585057517,3.979039320256561e-13,24355.010965684734,20701.759320832025,0.85,1.0595095257109413,0.6864061910920362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445962771934478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.79883777163,1520.0673647385202,0.3792809059064932,0.12336498978478279,6.112874298809886,3.1608364145078274
520.0,-29.08356459596645,4.281313153240777,34.92329303206263,24.038626730348938,4.734021552102903,-25.701674921540597,-39.292680204939074,1.3521318776766034,-5.293614392597249,-5.38326714550216,39.862727114694465,43293.386881666185,23576.660704543403,23576.660704543403,66870.04758620959,78153.86769084468,78153.86769084468,23576.660704543403,101730.52839538809,101730.52839538809,101730.52839538809,126096.45187754286,91845.30325582055,56984.822446640224,38733.867565755914,24365.92348215478,0.0,63099.791047910694,20711.034959831562,1520.225967576311,0.0,0.8854570351456756,2.8429595639502963,0.0014959135982669303,349388.85094189807,1548622.92887179,4.432376490254177,1548622.92887179,4.432376490254177,0.85,0.09541150510248303,4.027634451161993,1.2682459288043901,1.0,0.0,4.027634451160099,1.285365266923433,1.285695240937092,3.133455177921742,19383.21580920143,1976.537942029279,4632.441516551485,4632.441516551485,5.089467534626213,4.281313153240777,-3.1304832538851914,7.411796407125969,3.165138732435113,3.165138732435113,0.904325352124318,0.0,0.0,0.0002567027787807686,8.540645832777943e-05,0.00017129632045298916,0.0006899189616137439,0.09541150510009597,0.07199670039368723,0.02341480470640874,0.09541168853954766,0.0719967003954885,0.023414804706994537,0.3792758173872778,0.3792758173872778,0.12334828048266118,0.0,3.979039320256561e-13,7.765362341959019,3.979039320256561e-13,0.08965275290489672,7.591869469597782,3.979039320256561e-13,24365.92348215478,20711.034959831562,0.85,1.0597506976756261,0.686109829568123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445993859958912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.725019323449,1520.225967576311,0.3792758173872778,0.12334828048266118,6.112874298809886,3.165138732435113
521.0,-29.08869231125663,4.299124467590165,34.92392909722376,24.045832303259544,4.743230485780253,-25.70536967995526,-39.29561771275473,1.3599078544789591,-5.14125727340604,-5.372997032688164,39.86511453959661,43283.27590776759,23612.64227807348,23612.64227807348,66895.91818584106,78145.73753463266,78145.73753463266,23612.64227807348,101758.37981270615,101758.37981270615,101758.37981270615,126133.31172057915,91842.97091852079,56980.50929165594,38736.06847429428,24374.931907873,0.0,63111.00038216729,20718.69212169205,1520.508657420578,0.0,0.8855011655853938,2.8420736408916296,0.0014959135982669303,349529.18483171856,1548725.5743580041,4.430890585298738,1548725.5743580041,4.430890585298738,0.85,0.0954043654577936,4.027634451161993,1.268230318618007,1.0,0.0,4.027634451160567,1.285329137520402,1.2856589275152823,3.133543256423737,19382.723588090295,1976.4877494445398,4632.441516551485,4632.441516551485,5.097234836901163,4.299124467590165,-3.1140632627789477,7.4131877303691125,3.169374269262489,3.169374269262489,0.9055355055035683,0.0,0.0,0.00025656683330530335,8.537824248324971e-05,0.00017118859082205362,0.0006894850660407769,0.09540436545771191,0.07199346676423862,0.023410898693473285,0.0954044475050767,0.07199346676430027,0.02341089869349334,0.3792707021169477,0.3792707021169477,0.12333157970763056,0.0,3.410605131648481e-13,7.721409641797436,3.410605131648481e-13,0.23173975928210666,7.566076920951048,3.410605131648481e-13,24374.931907873,20718.69212169205,0.85,1.0599723943647588,0.6858277581668275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460246612688563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.651996600125,1520.508657420578,0.3792707021169477,0.12333157970763056,6.112874298809886,3.169374269262489
522.0,-29.093771387606758,4.316634599222365,34.924605362630196,24.052657407615357,4.7519821136408025,-25.709066394182592,-39.29858137909321,1.367277120216143,-4.99021447409541,-5.363195909709458,39.86755781199646,43273.4862334006,23648.784204135998,23648.784204135998,66922.2704375366,78137.91843615088,78137.91843615088,23648.784204135998,101786.70264028688,101786.70264028688,101786.70264028688,126170.96719016365,91840.74483980393,56976.3126370517,38738.25800305803,24384.264549876767,0.0,63122.522552934795,20726.62486739525,1520.819954875623,0.0,0.8855426634504483,2.8411528194484106,0.0014959135982669303,349663.1515663682,1548830.62628832,4.429493412016972,1548830.62628832,4.429493412016972,0.85,0.09539796333867326,4.027634451161993,1.268215430998243,1.0,0.0,4.027634451162787,1.2852949115913128,1.2856245198068863,3.1336266990860584,19382.253792002226,1976.43984357576,4632.441516551485,4632.441516551485,5.1050367542990145,4.316634599222365,-3.0981318261764774,7.414766425398842,3.1735495376799556,3.1735495376799556,0.9067284393371302,0.0,0.0,0.0002564322427113308,8.534978410775447e-05,0.00017108245860357634,0.0006890576042612596,0.09539796333527573,0.07199079790423231,0.023407165431043417,0.09539753334344832,0.07199079790679623,0.023407165431877024,0.3792657870117685,0.3792657870117685,0.12331488575427273,0.0,3.410605131648481e-13,7.68101781532755,3.410605131648481e-13,0.37298143561406505,7.5389720011023655,3.410605131648481e-13,24384.264549876767,20726.62486739525,0.85,1.060196388403447,0.6855474794612539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460551615768715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.579819217279,1520.819954875623,0.3792657870117685,0.12331488575427273,6.112874298809886,3.1735495376799556
523.0,-29.09880527261592,4.333853733831973,34.92531881120236,24.05967250177639,4.760955789465339,-25.712700233936943,-39.30147491684181,1.3748507507190044,-4.844128649743254,-5.353289005125247,39.86999360715568,43263.60233427768,23683.70384684728,23683.70384684728,66947.30618112496,78129.97011391154,78129.97011391154,23683.70384684728,101813.67396075881,101813.67396075881,101813.67396075881,126207.04170516296,91838.46115616482,56972.093376258264,38740.40864434062,24393.36774440415,0.0,63133.776388744765,20734.362582743528,1521.1149049041874,0.0,0.8855847180769428,2.840315459754717,0.0014959135982669303,349798.60513916553,1548935.3620853545,4.428077583297163,1548935.3620853545,4.428077583297163,0.8500000000000001,0.0953914863084859,4.027634451161993,1.2682002114923674,1.0,0.0,4.027634451161231,1.2852597281059188,1.2855891559276529,3.1337124808987045,19381.77183885658,1976.390698032109,4632.441516551485,4632.441516551485,5.112574818748725,4.333853733831973,-3.0822472707347557,7.416101004566729,3.1776636348349863,3.1776636348349863,0.9079038956671389,0.0,0.0,0.0002562989138093134,8.532200759538588e-05,0.0001709769062139275,0.0006886324778203074,0.09539148485733243,0.07198808668840058,0.02340339816893185,0.09539244335152741,0.07198808778352736,0.023403398524958548,0.37926121876324714,0.37926121876324714,0.12329819725825313,0.0,3.979039320256561e-13,7.643140179151885,3.979039320256561e-13,0.5091603553819937,7.5113407134962245,3.979039320256561e-13,24393.36774440415,20734.362582743528,0.85,1.0604039550699214,0.6852687231614826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460853737803363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.50844531069,1521.1149049041874,0.37926121876324714,0.12329819725825313,6.112874298809886,3.1776636348349863
524.0,-29.10378765802578,4.350779225944693,34.92606668830944,24.066150246094935,4.769300898221541,-25.716350549951354,-39.30441940957678,1.381863790146846,-4.69814912079778,-5.343904583218742,39.872423516855626,43254.155087242,23718.94094647356,23718.94094647356,66973.09603371556,78122.39092795592,78122.39092795592,23718.94094647356,101841.33187442948,101841.33187442948,101841.33187442948,126243.79825405563,91836.27144459749,56968.03560388244,38742.484267461165,24402.466379626145,0.0,63144.95064708731,20742.09642268222,1521.4207310014945,0.0,0.8856240936147657,2.8394200112492736,0.0014959135982669303,349926.9529811792,1549039.8501496064,4.42675203196743,1549039.8501496064,4.42675203196743,0.85,0.09538562945716796,4.027634451161993,1.2681859524780883,1.0,0.0,4.027634451162694,1.2852271680289673,1.2855564179723018,3.1337918706922445,19381.309717764212,1976.3435747950844,4632.441516551485,4632.441516551485,5.1201814122697415,4.350779225944693,-3.0668887988440137,7.417668024788707,3.181719131440922,3.181719131440922,0.9090626089831205,0.0,0.0,0.0002561670118144353,8.52937505178694e-05,0.00017087326129656592,0.0006882150339804541,0.09538562945492149,0.07198586372858588,0.023399765726335613,0.09538578347550114,0.07198586373028124,0.023399765726886717,0.3792570535997123,0.3792570535997123,0.12328151312810412,0.0,0.023048478282305496,7.607399099690724,3.410605131648481e-13,0.6457554624209365,7.483091653795157,3.410605131648481e-13,24402.466379626145,20742.09642268222,0.85,1.060624726876793,0.6849978445463745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461153183536586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.437807434753,1521.4207310014945,0.3792570535997123,0.12328151312810412,6.112874298809886,3.181719131440922
525.0,-29.10872287773963,4.367419694771615,34.92684524331769,24.072703916486375,4.777725071900406,-25.71995051198991,-39.30731444908304,1.3889527061506088,-4.5559189830566424,-5.334483378529845,39.87481302939369,43244.70823050823,23753.143740769407,23753.143740769407,66997.85197127763,78114.79959565085,78114.79959565085,23753.143740769407,101867.94333642026,101867.94333642026,101867.94333642026,126279.12996367557,91834.08252518112,56963.99116003824,38744.54596126986,24411.186627255312,0.0,63155.73258852518,20749.508633167014,1521.7032688846807,0.0,0.8856637925145507,2.8385828652880276,0.0014959135982669303,350055.84107473365,1549142.6062988923,4.425415675232697,1549142.6062988923,4.425415675232697,0.8499999999999999,0.09537967515258,4.027634451161993,1.2681715484010057,1.0,0.0,4.027634451161933,1.2851942517093862,1.2855233253757572,3.1338721331853105,19380.84776384896,1976.2964686053813,4632.441516551485,4632.441516551485,5.127564731448977,4.367419694771615,-3.0516277693662017,7.419047464137817,3.1857147444513125,3.1857147444513125,0.910204212700375,0.0,0.0,0.00025603642010720723,8.526597645547578e-05,0.00017077044365173145,0.0006878009220919315,0.09537967515134292,0.07198358541223447,0.023396089739108446,0.09537964472785516,0.0719835854131681,0.0233960897394119,0.3792533152701832,0.3792533152701832,0.12326483249065158,0.0,0.17116028153384377,7.573177672245947,3.979039320256561e-13,0.7785643954732109,7.455006453886654,3.979039320256561e-13,24411.186627255312,20749.508633167014,0.85,1.0608356395417782,0.6847313214187211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461449577376628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.368033471288,1521.7032688846807,0.3792533152701832,0.12326483249065158,6.112874298809886,3.1857147444513125
526.0,-29.113611377734934,4.383778240465663,34.927652694114336,24.079099273681663,4.785949159785685,-25.723528432437533,-39.31020194487644,1.3958662144885903,-4.416051715263222,-5.325289512145262,39.8772119853781,43235.43409710537,23786.97451671426,23786.97451671426,67022.40861381963,78107.377305957,78107.377305957,23786.97451671426,101894.35182267125,101894.35182267125,101894.35182267125,126314.26698542733,91831.96277049875,56960.01956164839,38746.60356538929,24419.915162756075,0.0,63166.51872814537,20756.927888342663,1521.9908414033687,0.0,0.8857022758215247,2.8377534775444246,0.0014959135982669303,350181.65496209735,1549245.7737270407,4.42412031519677,1549245.7737270407,4.42412031519677,0.85,0.09537407657307619,4.027634451161993,1.268157549840398,1.0,0.0,4.027634451164192,1.2851621555024209,1.2854910547768783,3.1339503998913125,19380.400406596986,1976.2508508610981,4632.441516551485,4632.441516551485,5.134867743440382,4.383778240465663,-3.036663557571743,7.420441798037405,3.189652584590675,3.189652584590675,0.91132930988305,0.0,0.0,0.0002559071251101025,8.523828309158793e-05,0.00017066884201851455,0.0006873917078536927,0.09537407656983676,0.07198159415147494,0.023392482418361824,0.09537393993905217,0.07198159415391983,0.023392482419156355,0.3792499867726947,0.3792499867726947,0.12324815464735621,0.0,0.3158596904298179,7.54014708836786,4.547473508864641e-13,0.9092377968820529,7.426275042504869,4.547473508864641e-13,24419.915162756075,20756.927888342663,0.85,1.061043254611975,0.6844675781988405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461743176797863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.299038314419,1521.9908414033687,0.3792499867726947,0.12324815464735621,6.112874298809886,3.189652584590675
527.0,-29.118454249581998,4.399859532572385,34.9284865257214,24.085382662620418,4.794045276384919,-25.72707808460105,-39.31306597134096,1.402669111404174,-4.2789528457857955,-5.316240633128035,39.87959546775471,43226.26135655214,23820.24494719342,23820.24494719342,67046.50630374555,78100.02001893586,78100.02001893586,23820.24494719342,101920.26496612928,101920.26496612928,101920.26496612928,126348.75421082278,91829.83776757271,56956.07910518977,38748.62073598104,24428.489244693505,0.0,63177.10998067455,20764.21585798948,1522.2722380653988,0.0,0.885740058467478,2.8369470426261705,0.0014959135982669303,350305.5194230514,1549348.2808534072,4.422848613419405,1549348.2808534072,4.422848613419405,0.85,0.09536865269926857,4.027634451161993,1.2681436732644218,1.0,0.0,4.02763445115997,1.2851305760484246,1.2854593026986498,3.1340274103090278,19379.951941745217,1976.205120173068,4632.441516551485,4632.441516551485,5.142049794279077,4.399859532572385,-3.0219317670254475,7.421791299597832,3.193533112032999,3.193533112032999,0.9124380320094282,0.0,0.0,0.00025577909622229975,8.52108230294575e-05,0.00017056827319284225,0.0006869866533867021,0.09536865269889232,0.07197975191138456,0.02338890078750776,0.0953685330089082,0.07197975191166854,0.023388900787600034,0.37924703557106354,0.37924703557106354,0.12323147903938658,0.0,0.45727478811966193,7.507939395440417,3.979039320256561e-13,1.0372877873422226,7.397059472873195,3.979039320256561e-13,24428.489244693505,20764.21585798948,0.85,1.0612468079697635,0.6842076405485271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44620340080092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.230814601922,1522.2722380653988,0.37924703557106354,0.12323147903938658,6.112874298809886,3.193533112032999
528.0,-29.12324860793763,4.415669868999995,34.92934500519533,24.091693641990446,4.8021608475993185,-25.730582133470133,-39.315884945075936,1.4094943730682372,-4.145279147090491,-5.3072492830681535,39.88198123935004,43217.11335911462,23852.759628686825,23852.759628686825,67069.87298780144,78092.69594043987,78092.69594043987,23852.759628686825,101945.45556912669,101945.45556912669,101945.45556912669,126382.44758934515,91827.7342232376,56952.15164165485,38750.64731286972,24436.992020218455,0.0,63187.63933308817,20771.443217185686,1522.5503150130091,0.0,0.8857775253317658,2.836182746210861,0.0014959135982669303,350428.630469771,1549450.891566613,4.421587612546039,1549450.891566613,4.421587612546039,0.85,0.09536336121536548,4.027634451161993,1.2681297994358465,1.0,0.0,4.027634451163509,1.2850988907103793,1.2854274464403366,3.134104682742034,19379.508005557233,1976.1598512802266,4632.441516551485,4632.441516551485,5.149068702424432,4.415669868999995,-3.007363346110774,7.4230332151107685,3.197357265552636,3.197357265552636,0.9135306473007532,0.0,0.0,0.0002556524079773209,8.518380291409278e-05,0.00017046860506322813,0.0006865852265941853,0.09536336004306745,0.07197802371959791,0.023385336323469532,0.09536429019658857,0.07197802460442028,0.02338533661094521,0.37924441410777987,0.37924441410777987,0.12321480521967755,0.0,0.5953575144292245,7.47626237058023,3.410605131648481e-13,1.16197013597764,7.367379910084992,3.410605131648481e-13,24436.992020218455,20771.443217185686,0.85,1.0614397641008302,0.6839488516306069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462322135637016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.163342023328,1522.5503150130091,0.37924441410777987,0.12321480521967755,6.112874298809886,3.197357265552636
529.0,-29.128001640152206,4.431208401010381,34.93022557473483,24.097588704340183,4.809777934298616,-25.734098801684144,-39.31875068284569,1.4158750958306916,-4.011778419783411,-5.29866347237237,39.884341771316386,43208.34004604266,23885.3761587536,23885.3761587536,67093.71620479625,78085.70629000523,78085.70629000523,23885.3761587536,101971.08244875883,101971.08244875883,101971.08244875883,126416.47098942779,91825.74673769854,56948.380493736535,38752.62915995779,24445.388540668973,0.0,63198.01770062676,20778.580259568625,1522.8309736054962,0.0,0.88581299090895,2.8353748298690986,0.0014959135982669303,350546.2205031211,1549552.4217925237,4.42039403411205,1549552.4217925237,4.42039403411205,0.85,0.09535847304462026,4.027634451161993,1.2681167190568527,1.0,0.0,4.02763445116145,1.2850692851766852,1.2853976720025875,3.134176886507898,19379.088562648823,1976.1170800068141,4632.441516551485,4632.441516551485,5.156109596508091,4.431208401010381,-2.9932228322715466,7.424431233281927,3.2011264829292525,3.2011264829292525,0.914607566551215,0.0,0.0,0.0002555268688036879,8.515634267868562e-05,0.00017037052612500227,0.0006861902004836535,0.0953584730443853,0.07197661421038277,0.02338185883400253,0.09535851650347958,0.07197661421056012,0.02338185883406015,0.37924206715724174,0.37924206715724174,0.12319813283057698,0.0,0.730942555526326,7.4451683569682245,3.979039320256561e-13,1.286885052588957,7.337804932689437,3.979039320256561e-13,24445.388540668973,20778.580259568625,0.85,1.061642732571513,0.6836977110694112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462607387699826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.09667990262,1522.8309736054962,0.37924206715724174,0.12319813283057698,6.112874298809886,3.2011264829292525
530.0,-29.132710863836532,4.446483018645397,34.931125500304354,24.10354436086493,4.817472285449059,-25.737568322761227,-39.32156745633108,1.422329744373775,-3.881873643197139,-5.29004915568255,39.88666684194495,43199.55453285274,23917.04588379807,23917.04588379807,67116.6004166508,78078.64928628839,78078.64928628839,23917.04588379807,101995.69517008646,101995.69517008646,101995.69517008646,126449.18202244418,91823.70544383828,56944.610690402624,38754.549726039615,24453.48685235772,0.0,63208.03657839734,20785.463824504062,1523.0933855033122,0.0,0.8858487213143872,2.8346213332987302,0.0014959135982669303,350664.2320777349,1549652.4316857052,4.419191608176849,1549652.4316857052,4.419191608176849,0.85,0.09535347631045303,4.027634451161993,1.2681035243859515,1.0,0.0,4.027634451162899,1.2850393325299396,1.2853675519295102,3.134249940219752,19378.657763925094,1976.0731507625026,4632.441516551485,4632.441516551485,5.162946104844206,4.446483018645397,-2.979177914807293,7.42566093345269,3.2048400565340525,3.2048400565340525,0.9156685875811579,0.0,0.0,0.00025540254271836505,8.512935960511124e-05,0.0001702731831132538,0.0006857981384159555,0.09535347630984836,0.07197513252676016,0.0233783437830882,0.09535344883731853,0.07197513252721657,0.023378343783236458,0.37923995406823247,0.37923995406823247,0.1231814615859632,0.0,0.8636502076976171,7.414364223136772,3.979039320256561e-13,1.4081755124853998,7.308206655152105,3.979039320256561e-13,24453.48685235772,20785.463824504062,0.85,1.0618365013348523,0.6834503470025057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462890191526507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.03068587032,1523.0933855033122,0.37923995406823247,0.1231814615859632,6.112874298809886,3.2048400565340525
531.0,-29.137378818091285,4.46149850269816,34.93204393659983,24.10947420811283,4.825125750709523,-25.741004806985472,-39.324352553207405,1.4287517395334963,-3.7548999479508893,-5.281550494944013,39.88900601105318,43190.817267145365,23948.141913668478,23948.141913668478,67138.95918081384,78071.6535537582,78071.6535537582,23948.141913668478,102019.79546742668,102019.79546742668,102019.79546742668,126481.4252713263,91821.6921191132,56940.85583221613,38756.48476321896,24461.629803899614,0.0,63218.11456711858,20792.385333314673,1523.3605978349854,0.0,0.8858837962376531,2.833895957842905,0.0014959135982669303,350780.6897863903,1549753.052929781,4.418011304651665,1549753.052929781,4.418011304651665,0.8500000000000001,0.09534868799251567,4.027634451161993,1.2680904066422958,1.0,0.0,4.027634451160682,1.2850095317433292,1.2853375852335824,3.134322626928562,19378.23286786338,1976.0298234222064,4632.441516551485,4632.441516551485,5.169658770240908,4.46149850269816,-2.9653357099491533,7.4268342126473135,3.2084999135222994,3.2084999135222994,0.9167142610063712,0.0,0.0,0.00025527936115448324,8.510268774512235e-05,0.0001701766734093609,0.000685409432607685,0.09534868695591338,0.07197381574242855,0.023374871213484832,0.09534954779737742,0.07197381652490589,0.02337487146760978,0.3792380249251439,0.3792380249251439,0.12316479125693884,0.0,0.993543958150326,7.38373694637653,3.410605131648481e-13,1.5266505469930962,7.278048702745195,3.410605131648481e-13,24461.629803899614,20792.385333314673,0.85,1.0620209039852415,0.6832031857149067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463170399133987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.965411034505,1523.3605978349854,0.3792380249251439,0.12316479125693884,6.112874298809886,3.2084999135222994
532.0,-29.14200240635137,4.476254868554408,34.93297857404477,24.115050059650116,4.832354171064268,-25.744443821065126,-39.32716768523676,1.4347955857781964,-3.6282308123822986,-5.273398397631286,39.891314892156196,43182.398777249866,23979.236097250316,23979.236097250316,67161.63487450019,78064.94559641421,78064.94559641421,23979.236097250316,102044.18169366452,102044.18169366452,102044.18169366452,126513.82559674673,91819.77674260602,56937.2299234425,38758.38535462613,24469.643903082208,0.0,63228.02925770834,20799.197317619877,1523.627875501117,0.0,0.8859171938216812,2.8331355678547827,0.0014959135982669303,350892.427040051,1549852.376153545,4.41688750374953,1549852.376153545,4.41688750374953,0.85,0.09534419606180189,4.027634451161993,1.2680779125588018,1.0,0.0,4.027634451162481,1.2849814994522142,1.2853093890655674,3.13439100320041,19377.82864298874,1975.9886039563708,4632.441516551485,4632.441516551485,5.176371037081351,4.476254868554408,-2.9518712796085036,7.428126148162912,3.2121070562426253,3.2121070562426253,0.9177448732121787,0.0,0.0,0.0002551574042986399,8.50757360986389e-05,0.00017008166820000101,0.0006850267863534273,0.09534419606119118,0.07197273048080548,0.023371465580385702,0.09534428280098284,0.07197273048126648,0.0233714655805354,0.3792362331320317,0.3792362331320317,0.12314812166038602,0.0,1.1212761800264275,7.353407758259095,3.979039320256561e-13,1.6451675852489984,7.248218095950563,3.979039320256561e-13,24469.643903082208,20799.197317619877,0.85,1.0622130036784643,0.6829629087638431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463448161324435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.90080598881,1523.627875501117,0.3792362331320317,0.12314812166038602,6.112874298809886,3.2121070562426253
533.0,-29.146583761264665,4.490759226079209,34.93392712343799,24.120670195575826,4.839630341305859,-25.747840064309873,-39.32993835825471,1.4408866443511137,-3.504607571110114,-5.265240208276136,39.893589492693906,43173.97962620568,24009.47709702384,24009.47709702384,67183.45672322952,78058.22368505031,78058.22368505031,24009.47709702384,102067.70078207416,102067.70078207416,102067.70078207416,126545.099195869,91817.8496159024,56933.605557057905,38760.271176493894,24477.39841379484,0.0,63237.66959028873,20805.788651725612,1523.8797576866546,0.0,0.8859507379861234,2.8324190651663805,0.0014959135982669303,351004.27576366643,1549950.229403888,4.41575882809895,1549950.229403888,4.41575882809895,0.85,0.09533960000536565,4.027634451161993,1.2680653778137643,1.0,0.0,4.027634451161983,1.2849532450542724,1.2852809722404377,3.134459924253414,19377.42193832924,1975.9471316228519,4632.441516551485,4632.441516551485,5.182899128081631,4.490759226079209,-2.9385147351445022,7.4292739612237115,3.2156610574470905,3.2156610574470905,0.9187603021277402,0.0,0.0,0.00025503661436799234,8.504921779931946e-05,0.0001699873965686729,0.0006846470946833228,0.095339600004822,0.07197157070390253,0.023368029300919472,0.09533953800035767,0.07197157070431293,0.023368029301052723,0.3792345488847604,0.3792345488847604,0.12313145264981043,0.0,1.2465426708097311,7.323237143337224,3.979039320256561e-13,1.7606326371659975,7.218684826268145,3.979039320256561e-13,24477.39841379484,20805.788651725612,0.85,1.0623961502456558,0.682725658708268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463723293561292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.836934143395,1523.8797576866546,0.3792345488847604,0.12313145264981043,6.112874298809886,3.2156610574470905
534.0,-29.151121986724508,4.5050164660059036,34.9348889277124,24.12627189131456,4.846885259843782,-25.75119963081867,-39.33267672602085,1.4469629038740772,-3.3839132460743144,-5.257176620195341,39.89587278708324,43165.614482903235,24039.13120879735,24039.13120879735,67204.74569170058,78051.51339080783,78051.51339080783,24039.13120879735,102090.64459960518,102090.64459960518,102090.64459960518,126575.82662864361,91815.90801125499,56930.00910309195,38762.10989795893,24485.18202903843,0.0,63247.291926997364,20812.404724682667,1524.1351667943861,0.0,0.8859837560255603,2.831732815125073,0.0014959135982669303,351114.855003796,1550048.4613598634,4.414647911559041,1550048.4613598634,4.414647911559041,0.85,0.09533515041910813,4.027634451161993,1.26805290076416,1.0,0.0,4.027634451163063,1.2849250587037107,1.285252625014792,3.1345286823382907,19377.012178215624,1975.9053477197233,4632.441516551485,4632.441516551485,5.189300528221828,4.5050164660059036,-2.9253400767857967,7.4303565427917,3.2191636300813298,3.2191636300813298,0.9197610371660943,0.0,0.0,0.0002549170134957427,8.50230162026645e-05,0.00016989399729307818,0.0006842709165432241,0.09533514949357996,0.07197052418966218,0.023364625303917783,0.09533596710694454,0.07197052488836307,0.023364625530745062,0.37923294007481023,0.37923294007481023,0.12311478410801663,0.0,1.3693059553728517,7.293124079984295,3.979039320256561e-13,1.873263374121052,7.188606730259892,3.979039320256561e-13,24485.18202903843,20812.404724682667,0.85,1.062571117974048,0.6824895290809726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463995922471375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.773754253089,1524.1351667943861,0.37923294007481023,0.12311478410801663,6.112874298809886,3.2191636300813298
535.0,-29.155621302313083,4.519026598646855,34.93586204159466,24.13154257172721,4.853736173228895,-25.75456453719266,-39.33544565280897,1.4526794081088368,-3.2633390483525773,-5.249443664517889,39.89812589176623,43157.54627668674,24068.784083085848,24068.784083085848,67226.33035977259,78045.09898919631,78045.09898919631,24068.784083085848,102113.88307228216,102113.88307228216,102113.88307228216,126606.73649169145,91814.08318150154,56926.53046899356,38763.947458342205,24492.85341940929,0.0,63256.80087775149,20818.925406497896,1524.3913380380905,0.0,0.8860151805017997,2.831010784123065,0.0014959135982669303,351220.92583310767,1550145.399106005,4.4135906635659845,1550145.399106005,4.4135906635659845,0.85,0.09533096299798151,4.027634451161993,1.2680410622106866,1.0,0.0,4.02763445116158,1.284898554713219,1.2852259619678215,3.134593339207962,19376.627062508316,1975.8660768466618,4632.441516551485,4632.441516551485,5.195701661227512,4.519026598646855,-2.9125259523559395,7.431552551002794,3.2226158295026806,3.2226158295026806,0.9207473798579088,0.0,0.0,0.0002547984890566737,8.499652979359814e-05,0.00016980195926307557,0.0006839002210027685,0.09533096299657817,0.07196967892398357,0.023361284072594607,0.09533105925627468,0.07196967892504298,0.023361284072938523,0.37923137499243564,0.37923137499243564,0.12309811594124825,0.0,1.4901926351159887,7.263258719702435,3.979039320256561e-13,1.9861046161653348,7.159071677066322,3.979039320256561e-13,24492.85341940929,20818.925406497896,0.85,1.0627526120028186,0.6822593883635047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44642659944564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.711285677666,1524.3913380380905,0.37923137499243564,0.12309811594124825,6.112874298809886,3.2226158295026806
536.0,-29.16008017857073,4.532796331301057,34.93684444527854,24.13684339206668,4.860625058597342,-25.757889258573655,-39.33817431153727,1.4584341386003394,-3.1456338947418203,-5.241709042658332,39.90034278122527,43149.486921259166,24097.6320814957,24097.6320814957,67247.11900275486,78038.65275597102,78038.65275597102,24097.6320814957,102136.28483746672,102136.28483746672,102136.28483746672,126636.5598409937,91812.22551713628,56923.05968242476,38765.739816346126,24500.275003526967,0.0,63266.01481987309,20825.233752997923,1524.6328715008792,0.0,0.8860467368839713,2.830329390272775,0.0014959135982669303,351327.04467656335,1550240.7831977524,4.412529028685867,1550240.7831977524,4.412529028685867,0.8500000000000001,0.09532665494046236,4.027634451161993,1.2680291044199845,1.0,0.0,4.027634451161492,1.2848718706652535,1.285199120256971,3.1346584380251477,19376.235017319108,1975.8260993630963,4632.441516551485,4632.441516551485,5.201929046572104,4.532796331301057,-2.8998184159611013,7.432614747262159,3.2260172469593775,3.2260172469593775,0.921719213416965,0.0,0.0,0.00025468107997831806,8.497043603297723e-05,0.00016971064394534084,0.0006835324362831413,0.09532665493996381,0.07196874319816937,0.023357911741794447,0.09532661030820282,0.07196874319854575,0.0233579117419166,0.3792298398440655,0.3792298398440655,0.12308144807450022,0.0,1.6088845957315812,7.2335189761289485,3.979039320256561e-13,2.0960751479165083,7.129829415252402,3.979039320256561e-13,24500.275003526967,20825.233752997923,0.85,1.0629264257313584,0.682032637018652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464533760366252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.649445322484,1524.6328715008792,0.3792298398440655,0.12308144807450022,6.112874298809886,3.2260172469593775
537.0,-29.16449935822205,4.546328791734227,34.93783531861564,24.142029345408105,4.867371719285209,-25.761192474006258,-39.34088802253825,1.4640648350695336,-3.0297554960968682,-5.234141344161599,39.90255435535229,43141.53878900921,24126.104748019545,24126.104748019545,67267.64353702875,78032.31750142915,78032.31750142915,24126.104748019545,102158.42224944869,102158.42224944869,102158.42224944869,126666.10971180019,91810.40521355283,56919.62650113335,38767.53190268831,24507.687462351503,0.0,63275.21936503981,20831.534342998777,1524.8774547064168,0.0,0.886077449197698,2.8296545307348286,0.0014959135982669303,351430.89769268356,1550335.9430116226,4.411495839410648,1550335.9430116226,4.411495839410648,0.85,0.0953225115230348,4.027634451161993,1.268017438403331,1.0,0.0,4.02763445116113,1.2848457657974757,1.285172859286281,3.1347221264819503,19375.850856823738,1975.786925894545,4632.441516551485,4632.441516551485,5.208075409439743,4.546328791734227,-2.88734345324444,7.433672244978668,3.2293694939744735,3.2293694939744735,0.922676998278421,0.0,0.0,0.0002545647653406093,8.494449255879126e-05,0.000169620272781818,0.0006831684542715451,0.09532251152255602,0.0719679322401401,0.023354579282415917,0.09532247349180126,0.07196793224050158,0.02335457928253322,0.37922831635340576,0.37922831635340576,0.12306478044776846,0.0,1.7255496174351492,7.203934857122988,3.979039320256561e-13,2.204385848064703,7.100530908555527,3.979039320256561e-13,24507.687462351503,20831.534342998777,0.85,1.0630961727521848,0.6818078107342815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44647991289301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.588265124712,1524.8774547064168,0.37922831635340576,0.12306478044776846,6.112874298809886,3.2293694939744735
538.0,-29.168879355662146,4.559627897101367,34.93883331011445,24.147127114143245,4.874006983187142,-25.764471559902944,-39.34359020842237,1.4695991874278183,-2.915698753349716,-5.226697343112305,39.904743492841426,43133.71376541805,24154.10735594327,24154.10735594327,67287.82112136131,78026.07638605502,78026.07638605502,24154.10735594327,102180.18374199829,102180.18374199829,102180.18374199829,126695.16532476834,91808.61813486916,56916.25551423174,38769.29180070824,24514.981582770044,0.0,63284.273383478285,20837.734345354536,1525.1178481826614,0.0,0.8861076017072236,2.828991162077546,0.0014959135982669303,351533.0766925608,1550430.141767752,4.410481529519644,1550430.141767752,4.410481529519644,0.85,0.09531842467496023,4.027634451161993,1.2680059383297344,1.0,0.0,4.0276344511613855,1.2848201105210824,1.2851470494145811,3.134784720585135,19375.473708177422,1975.7484674356099,4632.441516551485,4632.441516551485,5.214120301279969,4.559627897101367,-2.8750668042595695,7.434694701360937,3.232673113423982,3.232673113423982,0.9236208895497091,0.0,0.0,0.0002544495302753757,8.491866654129708e-05,0.00016953086373407863,0.0006828083473106244,0.09531842467449442,0.0719671638826507,0.02335126079184372,0.0953183939626629,0.0719671638830024,0.023351260791957835,0.3792267918036423,0.3792267918036423,0.12304811301304971,0.0,1.8402378930717873,7.1745151347760725,3.979039320256561e-13,2.310998589762562,7.0715173214704805,3.979039320256561e-13,24514.981582770044,20837.734345354536,0.85,1.0632629170540218,0.6815866163785176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446506214410195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.527731553078,1525.1178481826614,0.3792267918036423,0.12304811301304971,6.112874298809886,3.232673113423982
539.0,-29.17322077708035,4.5726970435347685,34.9398371651064,24.152104393020295,4.880502451377774,-25.76772990060643,-39.34627758627755,1.475011574903789,-2.803380094649299,-5.219397696681506,39.90691031152557,43125.99557639222,24181.70242799186,24181.70242799186,67307.69800438407,78019.91364103706,78019.91364103706,24181.70242799186,102201.61606902891,102201.61606902891,102201.61606902891,126723.78594731001,91806.83726471142,56912.91920006646,38771.02007182773,24522.169878281107,0.0,63293.189950108834,20843.84439653894,1525.3552602905581,0.0,0.8861370886626263,2.8283356526625774,0.0014959135982669303,351633.2968739726,1550523.3844039629,4.409489653534374,1550523.3844039629,4.409489653534374,0.85,0.09531441560939542,4.027634451161993,1.267994608045556,1.0,0.0,4.027634451161429,1.284795024680716,1.285121810494598,3.1348459277875076,19375.09786979078,1975.710142585978,4632.441516551485,4632.441516551485,5.220077218803914,4.5726970435347685,-2.8630026449607997,7.435699688495568,3.2359288915292925,3.2359288915292925,0.9245511118655122,0.0,0.0,0.00025433535753610913,8.489298924885373e-05,0.0001694423682872554,0.0006824519200002283,0.09531441560735207,0.0719664537076204,0.023347961899731665,0.09531431386043614,0.07196645370916321,0.023347961900232205,0.37922525665724727,0.37922525665724727,0.12303144573194139,0.0,1.9530335787812874,7.145258254584974,3.979039320256561e-13,2.416017602032184,7.042620051369113,3.979039320256561e-13,24522.169878281107,20843.84439653894,0.85,1.0634271721403155,0.6813686529370142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465322836253978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.467835625755,1525.3552602905581,0.37922525665724727,0.12303144573194139,6.112874298809886,3.2359288915292925
540.0,-29.17752401857259,4.5855406252014275,34.940845797068505,24.15703316163274,4.886934990560303,-25.770960169740228,-39.34894537143407,1.4803711417279328,-2.6931082792625602,-5.212188488405659,39.90905720076672,43118.362349075585,24208.77020000097,24208.77020000097,67327.13254907656,78013.80934267139,78013.80934267139,24208.77020000097,102222.57954267236,102222.57954267236,102222.57954267236,126751.83240755566,91805.07394310602,56909.62694951024,38772.71888177309,24529.252864883292,0.0,63301.97174665639,20849.8649351508,1525.5885240073785,0.0,0.886166177793577,2.8276984443123303,0.0014959135982669303,351732.2973996072,1550615.7736155111,4.408511203205881,1550615.7736155111,4.408511203205881,0.8500000000000001,0.09531043226336809,4.027634451161993,1.2679834563424812,1.0,0.0,4.027634451163157,1.28477018476421,1.285096818916627,3.134906537312876,19374.725734885604,1975.6721953863557,4632.441516551485,4632.441516551485,5.225920308654569,4.5855406252014275,-2.8511084290411572,7.436649054242585,3.2391374638652044,3.2391374638652044,0.9254678468186298,0.0,0.0,0.0002542222354366588,8.486750625834468e-05,0.00016935472917831412,0.0006820989417057871,0.09531043226287432,0.07196576206386117,0.023344670199013155,0.09531054130062619,0.071965762064234,0.023344670199134096,0.3792237032994895,0.3792237032994895,0.1230147785737214,0.0,2.063904553412783,7.116154524850913,3.979039320256561e-13,2.5190802091431124,7.013943505509928,3.979039320256561e-13,24529.252864883292,20849.8649351508,0.85,1.0635866575930595,0.6811535432362437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446558124122846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.408566504822,1525.5885240073785,0.3792237032994895,0.1230147785737214,6.112874298809886,3.2391374638652044
