time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
541.0,-29.18178980303354,4.598161139008211,34.94185810556761,24.1618069698103,4.893179895389269,-25.774175485114082,-39.35160676538942,1.485565577469907,-2.5840900057608565,-5.205157837422822,39.911181582259886,43110.86604360149,24235.53834318594,24235.53834318594,67346.40438678743,78007.83758746138,78007.83758746138,24235.53834318594,102243.37593064732,102243.37593064732,102243.37593064732,126779.62471579813,91803.35208604767,56906.38054218823,38774.41282651049,24536.24878515081,0.0,63310.6616116613,20855.811467378186,1525.8207000170262,0.0,0.886194427901443,2.827058410985598,0.0014959135982669303,351828.8669564516,1550707.198324448,4.407561016067479,1550707.198324448,4.407561016067479,0.85,0.09530656085142027,4.027634451161993,1.2679725442128258,1.0,0.0,4.027634451160879,1.2847461161729914,1.2850726001894426,3.134965267036208,19374.362350741052,1975.635140515982,4632.441516551485,4632.441516551485,5.231698717964071,4.598161139008211,-2.839449574320464,7.4376107133286755,3.2422997727405374,3.2422997727405374,0.9263713636401535,0.0,0.0,0.00025411014373438143,8.484209136226237e-05,0.00016926805237211904,0.0006817498392150392,0.09530656085104137,0.07196515374803157,0.023341407103009807,0.09530650830873869,0.07196515374831766,0.023341407103102604,0.37922212515918247,0.37922212515918247,0.12299811151381207,0.0,2.1730527490576605,7.087263898750564,3.979039320256561e-13,2.6210678316619465,6.985546878834839,3.979039320256561e-13,24536.24878515081,20855.811467378186,0.85,1.0637450734582559,0.680941644679651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465837382369067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.349917541023,1525.8207000170262,0.37922212515918247,0.12299811151381207,6.112874298809886,3.2422997727405374
542.0,-29.186018405710485,4.610563228040502,34.94287299040975,24.166555352881574,4.899382218679042,-25.77736158834015,-39.35424835709853,1.4907254013089573,-2.4770189664496343,-5.198196295586868,39.91328126203019,43103.449686132815,24261.749316125148,24261.749316125148,67365.19900225796,78001.93534864056,78001.93534864056,24261.749316125148,102263.68466476571,102263.68466476571,102263.68466476571,126806.79748145933,91801.6675051407,56903.18184263409,38776.095180562894,24543.11281669362,0.0,63319.20799725651,20861.645894189576,1526.0467584091602,0.0,0.886222407426348,2.826437714403616,0.0014959135982669303,351924.50776823395,1550797.563975408,4.406619970316796,1550797.563975408,4.406619970316796,0.8499999999999999,0.09530267413582763,4.027634451161993,1.2679617870366204,1.0,0.0,4.027634451162945,1.2847222082906897,1.2850485435303864,3.13502360679257,19374.00683342976,1975.59888783935,4632.441516551485,4632.441516551485,5.237356851552063,4.610563228040502,-2.827941617504444,7.438504845544946,3.245416195447586,3.245416195447586,0.9272617701278818,0.0,0.0,0.0002539990739847436,8.48168725234889e-05,0.00016918220146125472,0.0006814040631287784,0.09530267413382766,0.07196453262151623,0.02333814151231144,0.0953027091568178,0.07196453262302645,0.02333814151280119,0.37922052071863666,0.37922052071863666,0.12298144453255128,0.0,2.280407506831864,7.058590143385004,3.979039320256561e-13,2.7211773291372197,6.957597508306833,3.979039320256561e-13,24543.11281669362,20861.645894189576,0.85,1.0638983198459582,0.6807326094160937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466091302477646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.291875525038,1526.0467584091602,0.37922052071863666,0.12298144453255128,6.112874298809886,3.245416195447586
543.0,-29.19021301126573,4.622750983686027,34.94388991557585,24.171258403826528,4.905534958460553,-25.78052207155851,-39.35686316164208,1.4958440186970123,-2.3721397294298754,-5.191324928522345,39.91537049000762,43096.07032190868,24287.469322537592,24287.469322537592,67383.53964444627,77996.05050557986,77996.05050557986,24287.469322537592,102283.51982811745,102283.51982811745,102283.51982811745,126833.45716332403,91799.96642821626,56899.98624431702,38777.75575988804,24549.93733520657,0.0,63327.69309509461,20867.446734925583,1526.2724918337908,0.0,0.886249957022766,2.8258370815225087,0.0014959135982669303,352018.92972928775,1550887.483754323,4.40569342377979,1550887.483754323,4.40569342377979,0.8499999999999999,0.09529884441013484,4.027634451161993,1.26795102106873,1.0,0.0,4.02763445116411,1.2846984921213092,1.285024679842266,3.1350814808784557,19373.647834766078,1975.5622801635704,4632.441516551485,4632.441516551485,5.242909000741761,4.622750983686027,-2.8165986216673264,7.439349605353353,3.2484877608706744,3.2484877608706744,0.9281393602487641,0.0,0.0,0.00025388894139248986,8.47919162409931e-05,0.00016909702515149677,0.0006810610040891744,0.0952988437526047,0.07196395274588731,0.023334891006717394,0.09529951348849115,0.07196395324241449,0.02333489116772034,0.379218889134307,0.379218889134307,0.1229647776142093,0.0,2.3859152411151285,7.030073345083622,3.979039320256561e-13,2.8191851990924874,6.929524412812441,3.979039320256561e-13,24549.93733520657,20867.446734925583,0.85,1.0640453860092658,0.6805248733313943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446634301771626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.23443619131,1526.2724918337908,0.379218889134307,0.1229647776142093,6.112874298809886,3.2484877608706744
544.0,-29.194369284761162,4.634724931349673,34.94490759461584,24.17570116175341,4.911368869725474,-25.783679891412238,-39.35949605712665,1.500679476376515,-2.267421225601481,-5.184714665951926,39.917426291214575,43088.93331340523,24313.126280362478,24313.126280362478,67402.05959376771,77990.40266246715,77990.40266246715,24313.126280362478,102303.52894282964,102303.52894282964,102303.52894282964,126860.17851612378,91798.35797349621,56896.88862443393,38779.410387846976,24556.64957329414,0.0,63336.059961141116,20873.152137300018,1526.4976091935982,0.0,0.8862762865127367,2.8252090985320626,0.0014959135982669303,352109.7825227923,1550975.9687011053,4.404807948216291,1550975.9687011053,4.404807948216291,0.85,0.09529517711953567,4.027634451161993,1.2679407815029848,1.0,0.0,4.027634451159595,1.2846760991440367,1.2850021410360435,3.1351361279668506,19373.30838327697,1975.5276657448742,4632.441516551485,4632.441516551485,5.2484475397029575,4.634724931349673,-2.805549196042532,7.440274127392206,3.251515339203809,3.251515339203809,0.9290043826296597,0.0,0.0,0.00025377985862128517,8.476679415225777e-05,0.0001690130644690274,0.0006807228411519177,0.09529517711912242,0.07196349504741595,0.023331682071706467,0.09529521926671275,0.07196349504772802,0.023331682071807643,0.37921722624117526,0.37921722624117526,0.1229481107462024,0.0,2.490027527771474,7.001878366547885,3.979039320256561e-13,2.91729344035042,6.902097200020194,3.979039320256561e-13,24556.64957329414,20873.152137300018,0.85,1.0641972303790483,0.6803222893852537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466592717447844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.177536979827,1526.4976091935982,0.37921722624117526,0.1229481107462024,6.112874298809886,3.251515339203809
545.0,-29.198489926350106,4.6464907683614864,34.945924784412306,24.180165223684185,4.917229966268266,-25.786802942725846,-39.3621008033864,1.5055429826440208,-2.1650833541477255,-5.178109416405859,39.91944739377307,43081.83476071459,24338.09955858245,24338.09955858245,67419.93431929704,77984.73132447913,77984.73132447913,24338.09955858245,102322.83088306157,102322.83088306157,102322.83088306157,126885.99223461837,91796.72255220472,56893.8259884403,38780.996181960465,24563.16135155681,0.0,63344.157533517275,20878.687148823286,1526.7112698374674,0.0,0.8863027104753998,2.824613618033747,0.0014959135982669303,352200.584799069,1551062.9638825904,4.403919331273895,1551062.9638825904,4.403919331273895,0.85,0.09529139145389942,4.027634451161993,1.2679305820493028,1.0,0.0,4.027634451164738,1.2846535737440785,1.2849794710346096,3.1351911001372854,19372.96324070889,1975.4924709976283,4632.441516551485,4632.441516551485,5.2538384935079305,4.6464907683614864,-2.794598161895827,7.4410889302573135,3.2544987317218186,3.2544987317218186,0.9298567804919482,0.0,0.0,0.0002536717536363537,8.47419474224957e-05,0.000168929806213858,0.0006803875073350538,0.09529139145274264,0.07196294630197841,0.023328445150764224,0.09529130996189522,0.071962946302852,0.023328445151047435,0.3792155388135354,0.3792155388135354,0.12293144391846354,0.0,2.5924551728309098,6.973909861330071,3.979039320256561e-13,3.0130260622581204,6.875017956262582,3.979039320256561e-13,24563.16135155681,20878.687148823286,0.85,1.0643433734772327,0.6801232574277859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466840143407362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.121265867094,1526.7112698374674,0.3792155388135354,0.12293144391846354,6.112874298809886,3.2544987317218186
546.0,-29.2025753367439,4.658051553238043,34.94694121076454,24.1845550359227,4.922991680619146,-25.78990421322884,-39.364683093130566,1.510320557103994,-2.0643152564420006,-5.1716318245098885,39.92145952909832,43074.79652170839,24362.705814813206,24362.705814813206,67437.5023365216,77979.16190441934,77979.16190441934,24362.705814813206,102341.86771923254,102341.86771923254,102341.86771923254,126911.53291494162,91795.13461893758,56890.76923622619,38782.62820301265,24569.665195709076,0.0,63352.293398721726,20884.215416352716,1526.9273203583498,0.0,0.8863285085363628,2.824025281939277,0.0014959135982669303,352289.6500163807,1551149.5767471618,4.403051797505367,1551149.5767471618,4.403051797505367,0.8500000000000001,0.0952877088081154,4.027634451161993,1.2679204688640313,1.0,0.0,4.0276344511619735,1.284631449064182,1.2849572031009504,3.1352450962460963,19372.62812010809,1975.4582982066343,4632.441516551485,4632.441516551485,5.259150218684136,4.658051553238043,-2.7838364099382407,7.441887963176284,3.257439300772632,3.257439300772632,0.9306969430778949,0.0,0.0,0.0002535646148154767,8.47173215508144e-05,0.0001688472932646623,0.0006800551753382062,0.0952877088077364,0.07196247419360818,0.023325234614128224,0.09528771754683568,0.0719624741938944,0.023325234614221,0.37921382670101805,0.37921382670101805,0.12291477712293912,0.0,2.6932918267332866,6.9462011644938,3.979039320256561e-13,3.1073165680679153,6.848091513748557,3.979039320256561e-13,24569.665195709076,20884.215416352716,0.85,1.0644839944797058,0.6799248174112277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446708545612247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.06557003777,1526.9273203583498,0.37921382670101805,0.12291477712293912,6.112874298809886,3.257439300772632
547.0,-29.206624725637965,4.669411468443006,34.94795634080456,24.18891788637268,4.92872077633408,-25.79297634557307,-39.36724184369666,1.5150723962122261,-1.9655722672688398,-5.165222368398984,39.92345462457707,43067.817521821526,24386.810175404004,24386.810175404004,67454.62769722553,77973.6153193249,77973.6153193249,24386.810175404004,102360.4254947289,102360.4254947289,102360.4254947289,126936.52144464196,91793.54167775126,56887.7438800173,38784.21977525995,24576.09594991306,0.0,63360.315725173015,20889.681557426098,1527.1406759725226,0.0,0.8863540145729263,2.8234571155151795,0.0014959135982669303,352377.7957835909,1551235.4597364976,4.402194117501015,1551235.4597364976,4.402194117501015,0.85,0.09528403752235112,4.027634451161993,1.2679104133741936,1.0,0.0,4.02763445116133,1.284609443483076,1.2849350555674246,3.1352988035347997,19372.29194262605,1975.4240176437468,4632.441516551485,4632.441516551485,5.26435360020653,4.669411468443006,-2.773217355236101,7.442628823679107,3.2603376221576625,3.2603376221576625,0.9315250349021893,0.0,0.0,0.00025345846177890756,8.469292668362043e-05,0.00016876553509528712,0.0006797258833185668,0.09528403695433053,0.0719620091711056,0.02332202778322494,0.09528460028101145,0.07196200960009534,0.023322027922255784,0.37921209195663697,0.37921209195663697,0.12289811035318625,0.0,2.7924428021468657,6.918693923534704,3.410605131648481e-13,3.199650101130146,6.8212501278709965,3.410605131648481e-13,24576.09594991306,20889.681557426098,0.85,1.0646195007899217,0.6797285813509718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467328679244937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.010442652001,1527.1406759725226,0.37921209195663697,0.12289811035318625,6.112874298809886,3.2603376221576625
548.0,-29.21064369179442,4.680572108356119,34.94896941177976,24.19310345957058,4.934238053840296,-25.7960422547992,-39.36981065254656,1.519636616787829,-1.8676579394880264,-5.159003207346654,39.925424891357174,43061.01320517383,24410.723210425804,24410.723210425804,67471.73641559963,77968.2087631314,77968.2087631314,24410.723210425804,102378.9319735572,102378.9319735572,102378.9319735572,126961.38360381423,91791.99081460254,56884.795256413,38785.772842432816,24582.45163025703,0.0,63368.22447268985,20895.083885718475,1527.3539999736386,0.0,0.8863786329768297,2.8228787258631534,0.0014959135982669303,352463.34107271564,1551320.2774505515,4.40136631721511,1551320.2774505515,4.40136631721511,0.85,0.09528048303914691,4.027634451161993,1.2679007315309723,1.0,0.0,4.027634451160557,1.28458831439621,1.2849137858314161,3.135350373364626,19371.96464537691,1975.3906426126057,4632.441516551485,4632.441516551485,5.269515680491055,4.680572108356119,-2.762832188905605,7.443404297261724,3.263194615833223,3.263194615833223,0.9323413188094923,0.0,0.0,0.00025335314673491675,8.466844245298848e-05,0.00016868470428192827,0.0006794003263499673,0.09528048250794441,0.07196163167868913,0.023318850829255278,0.09528103486578265,0.07196163207988536,0.02331885095926154,0.3792103328559569,0.3792103328559569,0.12288144360405062,0.0,2.8901624195341356,6.891455485382096,3.410605131648481e-13,3.291345267858617,6.794707821845975,3.410605131648481e-13,24582.45163025703,20895.083885718475,0.85,1.0647566185900994,0.6795363695842871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467569765521304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.955900716599,1527.3539999736386,0.3792103328559569,0.12288144360405062,6.112874298809886,3.263194615833223
549.0,-29.214626310075467,4.691537437563677,34.94997946080918,24.19723510919141,4.939693170161268,-25.799081662431576,-39.37235634131355,1.524148522458261,-1.7714411764882243,-5.152855448989527,39.92736298582676,43054.27111445195,24434.16049509226,24434.16049509226,67488.4316095442,77962.8358830224,77962.8358830224,24434.16049509226,102396.99637811467,102396.99637811467,102396.99637811467,126985.6495302384,91790.43378943438,56881.86902062445,38787.294187566586,24588.653152123738,0.0,63375.94733969032,20900.355179305177,1527.560077308074,0.0,0.8864029982482078,2.8223156444176642,0.0014959135982669303,352547.9202290609,1551403.7136034712,4.400547059235175,1551403.7136034712,4.400547059235175,0.85,0.09527689149112575,4.027634451161993,1.2678911321097988,1.0,0.0,4.02763445116467,1.2845674286239233,1.2848927607507246,3.1354013510030736,19371.636047682903,1975.3571349729932,4632.441516551485,4632.441516551485,5.27457506107529,4.691537437563677,-2.752589898714894,7.444127336278571,3.26601042798775,3.26601042798775,0.9331458365679286,0.0,0.0,0.00025324882393065013,8.464418504246235e-05,0.00016860463888818778,0.0006790778522117923,0.0952768909705236,0.07196122516763001,0.023315665802893588,0.09527750123824101,0.07196122556083327,0.023315665930292474,0.37920855223944727,0.37920855223944727,0.12286477687140879,0.0,2.9863682293577085,6.864451996174068,3.979039320256561e-13,3.3814142725012744,6.768498198858765,3.979039320256561e-13,24588.653152123738,20900.355179305177,0.85,1.0648903005395924,0.6793471801483975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467809048094324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.90183327041,1527.560077308074,0.37920855223944727,0.12286477687140879,6.112874298809886,3.26601042798775
550.0,-29.21857826346158,4.702310176634514,34.950985949255916,24.201275186520093,4.945026340203832,-25.802105661363747,-39.374895638879366,1.5285537380506669,-1.6763875479265948,-5.146835140604603,39.92927934298654,43047.63633039266,24457.2713114999,24457.2713114999,67504.90764189255,77957.58591555258,77957.58591555258,24457.2713114999,102414.85722705247,102414.85722705247,102414.85722705247,127009.63941965596,91788.93793332313,56878.98834793929,38788.832872648716,24594.78219260348,0.0,63383.6150652522,20905.56486371296,1527.764880443171,0.0,0.886426786436329,2.8217541135739226,0.0014959135982669303,352630.7614013107,1551486.2172867444,4.399747234533175,1551486.2172867444,4.399747234533175,0.85,0.09527335994672397,4.027634451161993,1.2678816843451939,1.0,0.0,4.027634451161915,1.28454704073969,1.284872234770601,3.1354511150037223,19371.32035922856,1975.324943709479,4632.441516551485,4632.441516551485,5.279563967319453,4.702310176634514,-2.742531401218984,7.444841577853498,3.26878592247929,3.26878592247929,0.9339388349940829,0.0,0.0,0.00025314534349012705,8.461999493200844e-05,0.0001685253485581186,0.0006787584997467617,0.09527335944922448,0.07196086300042391,0.023312496448800568,0.09527387301161934,0.07196086337619036,0.02331249657053361,0.37920675050488456,0.37920675050488456,0.12284811015196198,0.0,3.081176618395034,6.837745113934716,3.410605131648481e-13,3.470447592677999,6.742722256595755,3.410605131648481e-13,24594.78219260348,20905.56486371296,0.85,1.0650214187435911,0.6791603206298025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468046174004043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.848360027789,1527.764880443171,0.37920675050488456,0.12284811015196198,6.112874298809886,3.26878592247929
551.0,-29.222496312356704,4.7128937419213495,34.95198827601959,24.20524276038634,4.950282244540179,-25.80510686885633,-39.377416112087644,1.5328928009875094,-1.5830241134191851,-5.140904433491822,39.93117106566144,43041.07119247208,24479.97216557954,24479.97216557954,67521.04335805163,77952.35548364799,77952.35548364799,24479.97216557954,102432.32764922753,102432.32764922753,102432.32764922753,127033.13910423023,91787.416644646,56876.132353258276,38790.31587931969,24600.811455002695,0.0,63391.12733432239,20910.68973675229,1527.96599087603,0.0,0.8864502016553317,2.8212055586979794,0.0014959135982669303,352712.3845725248,1551567.6636499553,4.398959978483323,1551567.6636499553,4.398959978483323,0.85,0.09526983797595744,4.027634451161993,1.2678724019741643,1.0,0.0,4.027634451163237,1.2845269609534562,1.2848520181604834,3.135500128523913,19370.99930343483,1975.2922051296653,4632.441516551485,4632.441516551485,5.284464375451651,4.7128937419213495,-2.732626807376328,7.445520549297678,3.2715215944949323,3.2715215944949323,0.9347204555699806,0.0,0.0,0.0002530427892732255,8.459599046703508e-05,0.0001684467988061904,0.0006784421300597654,0.0952698374932367,0.07196050727062683,0.02330933022260987,0.09527040723274892,0.07196050763524242,0.02330933034071502,0.3792049318677093,0.3792049318677093,0.1228314434430712,0.0,3.174533289234546,6.811274365478425,3.410605131648481e-13,3.557880320072627,6.71701497111394,3.410605131648481e-13,24600.811455002695,20910.68973675229,0.85,1.0651497488275956,0.6789762700618197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468281481430032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.795368351282,1527.96599087603,0.3792049318677093,0.1228314434430712,6.112874298809886,3.2715215944949323
552.0,-29.226381056864092,4.7232898560332535,34.95298570960811,24.209056177083426,4.955346506250206,-25.808097262314437,-39.37993840137494,1.5370627116433655,-1.4903413817889941,-5.135142254685536,39.93303315267096,43034.65890755866,24502.46630657114,24502.46630657114,67537.1252141298,77947.27667656062,77947.27667656062,24502.46630657114,102449.74298313176,102449.74298313176,102449.74298313176,127056.48335475643,91785.95595210131,56873.33818286798,38791.797521370376,24606.740371624674,0.0,63398.53789299505,20915.729315880973,1528.1651786593814,0.0,0.8864728593729869,2.8206472419142643,0.0014959135982669303,352791.70252336614,1551647.8372330717,4.398198217630424,1551647.8372330717,4.398198217630424,0.8500000000000001,0.09526639480935516,4.027634451161993,1.2678633817052471,1.0,0.0,4.027634451160981,1.2845076709232772,1.2848325926786548,3.1355472157414317,19370.69103596964,1975.2607705964465,4632.441516551485,4632.441516551485,5.28932016065935,4.7232898560332535,-2.7229346607847384,7.446224516817992,3.274218153650852,3.274218153650852,0.9354909010431005,0.0,0.0,0.00025294114457444927,8.457197500688393e-05,0.00016836916956756534,0.0006781294678638616,0.09526639435587447,0.07196021028591845,0.023306184069956028,0.09526640529047055,0.07196021062845828,0.023306184180896878,0.37920309622930537,0.37920309622930537,0.12281477674262525,0.0,3.266655307641713,6.785125317803988,3.979039320256561e-13,3.6448008728965533,6.691817474022059,3.979039320256561e-13,24606.740371624674,20915.729315880973,0.85,1.065278907979233,0.6787957630851545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468514777302124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.742924162969,1528.1651786593814,0.37920309622930537,0.12281477674262525,6.112874298809886,3.274218153650852
553.0,-29.23023576767583,4.733504530670217,34.95397799792796,24.21297653289514,4.960528392118873,-25.811048857038877,-39.38242073692379,1.5413414814300115,-1.4002620847870162,-5.129335195780291,39.93487810872176,43028.21133994944,24524.239043563794,24524.239043563794,67552.45038351323,77942.15502413882,77942.15502413882,24524.239043563794,102466.39406770261,102466.39406770261,102466.39406770261,127078.96653505684,91784.48791852775,56870.54423412827,38793.27076044387,24612.572467354228,0.0,63405.8432277981,20920.686597251093,1528.3578261291716,0.0,0.8864958038570113,2.8201297193207817,0.0014959135982669303,352871.6524239418,1551727.2763176758,4.397426842475356,1551727.2763176758,4.397426842475356,0.85,0.09526284087273226,4.027634451161993,1.2678542647277937,1.0,0.0,4.027634451162535,1.2844878707419338,1.284812657977788,3.1355955497155366,19370.381219239087,1975.2291780821267,4632.441516551485,4632.441516551485,5.294020217187827,4.733504530670217,-2.7132921626738993,7.446796693344116,3.2768758043111452,3.2768758043111452,0.9362502298031844,0.0,0.0,0.0002528403228829845,8.454834611067119e-05,0.0001682919767723133,0.000677818563502323,0.09526284040850651,0.07195982905506552,0.023303011353440987,0.09526339928280222,0.0719598294057331,0.023303011466999153,0.379201248859267,0.379201248859267,0.12279811004893516,0.0,3.357181493794087,6.75919278056756,3.410605131648481e-13,3.7290731109932835,6.666833143999952,3.410605131648481e-13,24612.572467354228,20920.686597251093,0.85,1.0653978709945964,0.678615868025949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468746097169056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.691016570925,1528.3578261291716,0.379201248859267,0.12279811004893516,6.112874298809886,3.2768758043111452
554.0,-29.234057149564187,4.743537275763143,34.95496483878668,24.216630414035194,4.965397909098481,-25.81400167124495,-39.38491795035077,1.545342430779028,-1.3103086400570305,-5.123795134409889,39.93670395791282,43021.97113603032,24546.070588848885,24546.070588848885,67568.04172487921,77937.21909272023,77937.21909272023,24546.070588848885,102483.28968156912,102483.28968156912,102483.28968156912,127101.69050694788,91783.06576096317,56867.817804272454,38794.71995187858,24618.400825378758,0.0,63413.12077725734,20925.640701571945,1528.5563300955002,0.0,0.8865174506220538,2.819583453359449,0.0014959135982669303,352947.9396340216,1551805.8957360785,4.39669912040052,1551805.8957360785,4.39669912040052,0.8500000000000001,0.0952595097717336,4.027634451161993,1.2678455455740916,1.0,0.0,4.027634451161015,1.2844693683833819,1.2847940225984404,3.135640716937553,19370.08108427288,1975.1985728330144,4632.441516551485,4632.441516551485,5.298732968597011,4.743537275763143,-2.703933457628533,7.447470733391675,3.279496047586685,3.279496047586685,0.9369988707390527,0.0,0.0,0.00025274040946202803,8.452458175167703e-05,0.00016821582771035098,0.0006775118629169398,0.09525950977114789,0.07195961587611163,0.023299893895036262,0.09525964302476048,0.07195961587655407,0.023299893895179533,0.3791993878061891,0.3791993878061891,0.12278144336064975,0.0,3.4465746941796738,6.733579145472902,3.979039320256561e-13,3.813486494352844,6.641968139534356,3.979039320256561e-13,24618.400825378758,20925.640701571945,0.85,1.0655214708990004,0.6784395817254879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468975635614796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.639581162435,1528.5563300955002,0.3791993878061891,0.12278144336064975,6.112874298809886,3.279496047586685
555.0,-29.237846852478054,4.753391011962264,34.9559448687574,24.220178787969076,4.970133126436857,-25.816939439786026,-39.38740887735037,1.5492257136911578,-1.2211394196109495,-5.118355225588071,39.938479212373565,43015.842780470426,24567.551656106214,24567.551656106214,67583.39443657664,77932.40005532857,77932.40005532857,24567.551656106214,102499.95171143478,102499.95171143478,102499.95171143478,127123.94152599928,91781.69317996262,56865.135904887095,38796.17475008391,24623.989814564495,0.0,63420.16456464841,20930.39134237982,1528.743421421151,0.0,0.8865387658880969,2.819036740284455,0.0014959135982669303,353022.8603281088,1551882.3394776636,4.395982566214842,1551882.3394776636,4.395982566214842,0.8499999999999999,0.09525611354541602,4.027634451161993,1.267837061597966,1.0,0.0,4.027634451160835,1.2844514149698099,1.2847759374165317,3.1356845453408293,19369.791412043527,1975.1690344861424,4632.441516551485,4632.441516551485,5.30337006270399,4.753391011962264,-2.6947323428514487,7.4481233548137125,3.282078433240834,3.282078433240834,0.9377366952116669,0.0,0.0,0.0002526413602318647,8.450088336717985e-05,0.00016814047686468484,0.0006772083772550108,0.09525611314189622,0.07195935244071605,0.023296760701180173,0.09525511983448431,0.0719593527455472,0.023296760799868827,0.37919751786505146,0.37919751786505146,0.12276477667668809,0.0,3.534862823061758,6.708332745354994,3.979039320256561e-13,3.897215805977112,6.6179897698198715,3.979039320256561e-13,24623.989814564495,20930.39134237982,0.85,1.0656452076481822,0.6782675995206777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469203196246343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.588684953016,1528.743421421151,0.37919751786505146,0.12276477667668809,6.112874298809886,3.282078433240834
556.0,-29.24160580425955,4.763074476500664,34.95691878713152,24.22403379986065,4.975219219847457,-25.819814416681545,-39.389826043602056,1.5534278322190838,-1.136015223953848,-5.11272545234069,39.940261207792915,43009.54199839802,24587.98425539128,24587.98425539128,67597.5262537893,77927.40198132426,77927.40198132426,24587.98425539128,102515.38623671554,102515.38623671554,102515.38623671554,127144.96370988095,91780.27129601079,56862.411312880664,38797.62220347791,24629.57747316541,0.0,63427.19967664332,20935.140852190598,1528.9261930316718,0.0,0.8865610212604393,2.8185667400383703,0.0014959135982669303,353100.40905672713,1551959.0763521546,4.395234433452116,1551959.0763521546,4.395234433452116,0.85,0.09525253106608847,4.027634451161993,1.2678281506756326,1.0,0.0,4.027634451161529,1.2844319695490538,1.2847563609319335,3.1357320174583005,19369.491334821105,1975.1384351252575,4632.441516551485,4632.441516551485,5.3077808251954455,4.763074476500664,-2.6854673987319067,7.448541875232571,3.2846235391205076,3.2846235391205076,0.9384638683201451,0.0,0.0,0.0002525431500465338,8.447789260505954e-05,0.00016806525744147424,0.0006769054209146911,0.09525253062823759,0.07195894849496091,0.023293582133276675,0.09525301618270907,0.07195894882573721,0.023293582240351253,0.37919564601663114,0.37919564601663114,0.12274810999618543,0.0,3.6213130644922558,6.68322266339527,3.410605131648481e-13,3.976710228386821,6.59379045239956,3.410605131648481e-13,24629.57747316541,20935.140852190598,0.85,1.06574981393482,0.6780930297674173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469428877143615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.538295999657,1528.9261930316718,0.37919564601663114,0.12274810999618543,6.112874298809886,3.2846235391205076
557.0,-29.2453369020316,4.772584418157505,34.9578867858314,24.22748798215764,4.979845827551848,-25.82271027420047,-39.39228375731034,1.557219199667881,-1.0502691880224688,-5.107483199739036,39.94203657201676,43003.5311538319,24608.80700117821,24608.80700117821,67612.3381550101,77922.64141950107,77922.64141950107,24608.80700117821,102531.44842067928,102531.44842067928,102531.44842067928,127166.72452750827,91778.88964399355,56859.77937811047,38799.01140653675,24635.276106828987,0.0,63434.287513365736,20939.98469080464,1529.124129928062,0.0,0.8865813199227658,2.818043906289912,0.0014959135982669303,353172.63180533535,1552035.5305237784,4.394552099323604,1552035.5305237784,4.394552099323604,0.85,0.09524934726117731,4.027634451161993,1.2678198024211453,1.0,0.0,4.027634451164002,1.2844144436441458,1.2847387054310395,3.1357748046921463,19369.199748226318,1975.1087015674384,4632.441516551485,4632.441516551485,5.312275808178508,4.772584418157505,-2.6765726106885275,7.449157028846033,3.287133702609529,3.287133702609529,0.9391810578884369,0.0,0.0,0.0002524457023786561,8.445452210579413e-05,0.000167991180272862,0.000676607065158344,0.09524934689278974,0.07195884534605503,0.02329050154673471,0.09524985718524272,0.0719588456243641,0.023290501636813222,0.3791937640814196,0.3791937640814196,0.12273144331844997,0.0,3.706709368345969,6.6583865194853615,3.979039320256561e-13,4.057214011716553,6.569289164908525,3.979039320256561e-13,24635.276106828987,20939.98469080464,0.85,1.0658642321908958,0.6779225059439813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469652733395482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.488396770552,1529.124129928062,0.3791937640814196,0.12273144331844997,6.112874298809886,3.287133702609529
558.0,-29.24903674247713,4.781922934705704,34.95884677232558,24.230770335439615,4.984259499942262,-25.825599288667338,-39.39475145945323,1.5608220460800402,-0.9645682993191258,-5.102370483855931,39.943739130483124,42997.69811817474,24629.378014216243,24629.378014216243,67627.07613239098,77918.04734649332,77918.04734649332,24629.378014216243,102547.42536070956,102547.42536070956,102547.42536070956,127188.04510607394,91777.5756620261,56857.22643349524,38800.388031700946,24640.619745364387,0.0,63441.00777706533,20944.52678355973,1529.3047155312493,0.0,0.8866012184692288,2.817507307941565,0.0014959135982669303,353243.08108811174,1552108.852066805,4.393883235549212,1552108.852066805,4.393883235549212,0.85,0.0952460539515649,4.027634451161993,1.267811888805591,1.0,0.0,4.027634451161775,1.2843977978880565,1.284721931397023,3.1358154442374926,19368.922442853676,1975.0804242889956,4632.441516551485,4632.441516551485,5.316716449892932,4.781922934705704,-2.6678541617126474,7.449777096418352,3.2896076591368435,3.2896076591368435,0.9398879026105267,0.0,0.0,0.0002523491052808625,8.443106263855895e-05,0.00016791804264230356,0.0006763124935178304,0.09524605359746173,0.07195865906026232,0.023287394537199413,0.09524510443145841,0.07195865932778829,0.023287394623776603,0.37919187395562876,0.37919187395562876,0.12271477664292826,0.0,3.7911831094422723,6.63393410689082,3.410605131648481e-13,4.137802184536781,6.546114145458091,3.410605131648481e-13,24640.619745364387,20944.52678355973,0.85,1.065983635853259,0.6777587498179516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469874937380065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.438930251708,1529.3047155312493,0.37919187395562876,0.12271477664292826,6.112874298809886,3.2896076591368435
559.0,-29.25270834111692,4.791099842371178,34.95979943866239,24.234425683412724,4.989102930972979,-25.828419901762537,-39.39712951015679,1.5648144915669568,-0.8832897319672952,-5.097005338608435,39.9454458284108,42991.61560912458,24648.771080143015,24648.771080143015,67640.38668926759,77913.22369565262,77913.22369565262,24648.771080143015,102561.99477579564,102561.99477579564,102561.99477579564,127207.92506081601,91776.1947037737,56854.586617036475,38801.78676304136,24645.93028502037,0.0,63447.717048061735,20949.040742267316,1529.4777645379638,0.0,0.8866223855679736,2.8170595092013166,0.0014959135982669303,353317.02051198826,1552182.3545053757,4.393171753390548,1552182.3545053757,4.393171753390548,0.85,0.09524249781636279,4.027634451161993,1.2678033086704095,1.0,0.0,4.027634451162809,1.2843793294746277,1.2847033352394062,3.1358605349164934,19368.631002672406,1975.0507056612,4632.441516551485,4632.441516551485,5.320902809474047,4.791099842371178,-2.659021517857236,7.4501213602284135,3.2920457523258126,3.2920457523258126,0.9405845006645179,0.0,0.0,0.0002522532791900125,8.440846115105565e-05,0.00016784481803895683,0.0006760175715827184,0.09524249741855839,0.07195827417749595,0.023284223241062437,0.09524301630951372,0.07195827447804823,0.02328422333831457,0.379189983999645,0.379189983999645,0.12269810996917756,0.0,3.8738423577170806,6.609601478617094,3.979039320256561e-13,4.213715606641131,6.522748034703966,3.979039320256561e-13,24645.93028502037,20949.040742267316,0.85,1.0660807013439095,0.6775912138266278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447009528626034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.389965551381,1529.4777645379638,0.379189983999645,0.12269810996917756,6.112874298809886,3.2920457523258126
560.0,-29.25634896443755,4.800111223652108,34.96074526548956,24.23766776863488,4.993465356718456,-25.831260739040943,-39.39955170555038,1.5683771312681396,-0.8011064672421071,-5.092048613133489,39.94715189020652,42985.85175396685,24668.63424628849,24668.63424628849,67654.48600025533,77908.6744268962,77908.6744268962,24668.63424628849,102577.3086731847,102577.3086731847,102577.3086731847,127228.70602853058,91774.88087073753,56852.058197590944,38803.136303496205,24651.39735534588,0.0,63454.53365884209,20953.687752044,1529.6690802082978,0.0,0.8866414690618905,2.8165526875621647,0.0014959135982669303,353385.34211792203,1552255.832176941,4.392530326453,1552255.832176941,4.392530326453,0.85,0.09523938419852866,4.027634451161993,1.2677954170340673,1.0,0.0,4.02763445116282,1.284362869285048,1.2846867488964768,3.135900723604702,19368.353728730523,1975.0224315878024,4632.441516551485,4632.441516551485,5.325190649066735,4.800111223652108,-2.650570930392033,7.450682154044141,3.2944506576960735,3.2944506576960735,0.9412716164845925,0.0,0.0,0.0002521582946273677,8.438544585220395e-05,0.00016777284877516374,0.0006757277056964406,0.0952393838709266,0.07195822331059645,0.023281160560330152,0.09523984225604881,0.0719582235581166,0.023281160640412062,0.37918808514481395,0.37918808514481395,0.12268144329684368,0.0,3.9555590837983914,6.585567174613402,3.410605131648481e-13,4.290942145891393,6.4991067285270105,3.410605131648481e-13,24651.39735534588,20953.687752044,0.85,1.066188372985198,0.6774275890998841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447031395947593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.34144330055,1529.6690802082978,0.37918808514481395,0.12268144329684368,6.112874298809886,3.2944506576960735
561.0,-29.259962748462243,4.808962475033991,34.96168285633912,24.24095955155792,4.9978762210345495,-25.83407256968026,-39.40195053638888,1.5719860422036573,-0.7205704320388691,-5.087048890817221,39.94880358698081,42980.107571573855,24687.849834173296,24687.849834173296,67667.95740574715,77904.13031571993,77904.13031571993,24687.849834173296,102591.98014989322,102591.98014989322,102591.98014989322,127248.54136826207,91773.58098724428,56849.55824290017,38804.46971593789,24656.56121836885,0.0,63461.03093430674,20958.07703561352,1529.8421250951656,0.0,0.8866609656058934,2.8160733659988533,0.0014959135982669303,353454.2668795436,1552326.9709284022,4.391875035582557,1552326.9709284022,4.391875035582557,0.85,0.09523603592629702,4.027634451161993,1.267787541332655,1.0,0.0,4.027634451162719,1.2843461916881658,1.2846699460358164,3.1359414441584508,19368.079398727972,1974.9944577126719,4632.441516551485,4632.441516551485,5.329338696660244,4.808962475033991,-2.642162495358168,7.45112497039216,3.2968209241197726,3.2968209241197726,0.9419488354627922,0.0,0.0,0.0002520640428876928,8.436265827631412e-05,0.00016770138461137866,0.0006754398741683564,0.09523603558575591,0.07195799485827895,0.02327804072747696,0.09523650068807885,0.07195799511558341,0.02327804081071361,0.37918618104749197,0.37918618104749197,0.12266477662564322,0.0,4.036015160044883,6.5617865457778635,3.979039320256561e-13,4.366478458778374,6.476420066213336,3.979039320256561e-13,24656.56121836885,20958.07703561352,0.85,1.0662914927397777,0.6772677175078636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470530794072392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.29341920199,1529.8421250951656,0.37918618104749197,0.12266477662564322,6.112874298809886,3.2968209241197726
562.0,-29.26354901783644,4.81765522655546,34.96261232212607,24.244144989084475,5.002158734077471,-25.83687247041251,-39.404339728038735,1.5754821866024504,-0.6409810754240084,-5.082183608055704,39.950442044100214,42974.443445963785,24706.86981742336,24706.86981742336,67681.31326338714,77899.6754995043,77899.6754995043,24706.86981742336,102606.54531692766,102606.54531692766,102606.54531692766,127268.26683319255,91772.3073232381,56847.07526949095,38805.81339305238,24661.72151626489,0.0,63467.53490931727,20962.463288825154,1530.018087716928,0.0,0.8866798216950846,2.8155915118133645,0.0014959135982669303,353521.34842382255,1552397.5418810765,4.391241289394409,1552397.5418810765,4.391241289394409,0.8499999999999999,0.09523278800444873,4.027634451161993,1.267779826628976,1.0,0.0,4.027634451159987,1.2843300401605873,1.2846536703430695,3.135980881252606,19367.810602138215,1974.967048088615,4632.441516551485,4632.441516551485,5.333444519298719,4.81765522655546,-2.633928112277652,7.451583338833112,3.2991579036593945,3.2991579036593945,0.9426165439026841,0.0,0.0,0.0002519705408426797,8.43399679210145e-05,0.00016763057292166518,0.0006751546705673214,0.09523278768461084,0.07195784204056002,0.023274945644050818,0.09523318237340335,0.07195784228222965,0.023274945722219085,0.37918427212293476,0.37918427212293476,0.12264810995534954,0.0,4.115366824992066,6.538294624658761,3.979039320256561e-13,4.441202532631678,6.453816887635469,3.979039320256561e-13,24661.72151626489,20962.463288825154,0.85,1.0663926582321268,0.6771090685555361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470746036243216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.24581142988,1530.018087716928,0.37918427212293476,0.12264810995534954,6.112874298809886,3.2991579036593945
563.0,-29.267106441374548,4.826192476719248,34.96353332775012,24.247275629919045,5.006385901079192,-25.83965194048926,-39.406714286282636,1.578931400145893,-0.5628314141317787,-5.077383580906322,39.952054488500636,42968.844233459706,24725.52998034563,24725.52998034563,67694.37421380533,77895.22289144727,77895.22289144727,24725.52998034563,102620.7528717929,102620.7528717929,102620.7528717929,127287.53451477033,91771.00181819475,56844.623160012976,38807.087397979754,24666.781642977436,0.0,63473.86904095719,20966.76439653082,1530.1898679573287,0.0,0.8866984364489114,2.81512168755456,0.0014959135982669303,353587.5400281171,1552466.9947919378,4.390615672340961,1552466.9947919378,4.390615672340961,0.85,0.09522952153887641,4.027634451161993,1.267772148190998,1.0,0.0,4.027634451162969,1.2843141068208488,1.284637613902633,3.13601978657065,19367.53508575253,1974.9389532360726,4632.441516551485,4632.441516551485,5.337472667923067,4.826192476719248,-2.625814763132371,7.4520072398516195,3.3014618211600943,3.3014618211600943,0.9432748060457412,0.0,0.0,0.0002518778224362254,8.431742212961743e-05,0.00016756040030660799,0.0006748720409253889,0.09522952122686407,0.07195767511227316,0.023271846114590912,0.09522998082656436,0.07195767534803711,0.023271846190839298,0.37918236099777164,0.37918236099777164,0.12263144328578125,0.0,4.1935343749645995,6.515022640630434,3.410605131648481e-13,4.514552166774536,6.4312935201918435,3.410605131648481e-13,24666.781642977436,20966.76439653082,0.85,1.0664920105961213,0.6769532861740885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470959645626214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.198634408467,1530.1898679573287,0.37918236099777164,0.12263144328578125,6.112874298809886,3.3014618211600943
564.0,-29.27063618858485,4.834576594180401,34.964445740014945,24.250350845418893,5.010528467001752,-25.842414957291037,-39.40907857669515,1.5823072356602057,-0.48554974824179453,-5.072675694955618,39.95364613257976,42963.323012949695,24743.905904661413,24743.905904661413,67707.22891761111,77890.88852670777,77890.88852670777,24743.905904661413,102634.79443136918,102634.79443136918,102634.79443136918,127306.57593285337,91769.76913908738,56842.20362513621,38808.40612661241,24671.78150148419,0.0,63480.1876280966,20971.01427626156,1530.3603737265262,0.0,0.8867166541246925,2.814653183764533,0.0014959135982669303,353652.4704680081,1552535.5540725656,4.390003417812998,1552535.5540725656,4.390003417812998,0.85,0.09522628346844185,4.027634451161993,1.26776471097488,1.0,0.0,4.027634451162168,1.2842985153503534,1.2846219003868309,3.1360578580621223,19367.274938697487,1974.912425619094,4632.441516551485,4632.441516551485,5.341439458275438,4.834576594180401,-2.617841483412708,7.452418077593109,3.3037333170037626,3.3037333170037626,0.9439238048582179,0.0,0.0,0.00025178585642813336,8.429497936321359e-05,0.00016749087706491978,0.000674592026722009,0.0952262831689186,0.07195752946752734,0.023268753701391257,0.09522669822048434,0.07195752969386156,0.023268753774580292,0.3791804457936932,0.3791804457936932,0.12261477661679329,0.0,4.270609612696489,6.492042499106617,3.410605131648481e-13,4.5871259467137975,6.409297362823565,3.410605131648481e-13,24671.78150148419,20971.01427626156,0.85,1.0665883553192839,0.6767989292132139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471171542790708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.151915722992,1530.3603737265262,0.3791804457936932,0.12261477661679329,6.112874298809886,3.3037333170037626
565.0,-29.274138542712283,4.842807503761152,34.96534879980657,24.253190284967445,5.01439742799958,-25.84518068009202,-39.41146186608819,1.5854395653315299,-0.4081775062325619,-5.068176661749312,39.95519847389615,42958.000122031015,24762.290850310124,24762.290850310124,67720.29097234114,77886.70745147626,77886.70745147626,24762.290850310124,102648.99830178639,102648.99830178639,102648.99830178639,127325.65246881268,91768.56791383619,56839.860584197275,38809.674810709905,24676.6541670263,0.0,63486.32897773621,20975.156041972354,1530.5284160227623,0.0,0.8867339474472999,2.814159740162735,0.0014959135982669303,353714.52918677655,1552602.4226103895,4.38942224448617,1552602.4226103895,4.38942224448617,0.85,0.09522313895816277,4.027634451161993,1.2677575638843703,1.0,0.0,4.027634451160972,1.284284061023313,1.2846073252595018,3.1360931536850094,19367.021429726923,1974.8865748983521,4632.441516551485,4632.441516551485,5.345408196052918,4.842807503761152,-2.6100956255062577,7.45290312926741,3.3059728465657425,3.3059728465657425,0.944563670447355,0.0,0.0,0.00025169463470515975,8.427236183926823e-05,0.00016742227286589153,0.0006743157140865084,0.09522313868679913,0.0719574544995364,0.02326568418726273,0.09522231545201339,0.07195745470459837,0.0232656842535644,0.3791785295169384,0.3791785295169384,0.12259810994826958,0.0,4.3469146481346,6.469430646187732,3.410605131648481e-13,4.6599991555167435,6.387748516570298,3.410605131648481e-13,24676.6541670263,20975.156041972354,0.85,1.0666909248460361,0.6766496159684363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471381797257796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.105632905834,1530.5284160227623,0.3791785295169384,0.12259810994826958,6.112874298809886,3.3059728465657425
566.0,-29.27761268061993,4.850893393788973,34.966242748220424,24.256314744148426,5.01858790510603,-25.847888825255506,-39.41377600478006,1.588864049741476,-0.3342062778654622,-5.06348186705164,39.956739125152964,42952.512702380816,24779.693196661476,24779.693196661476,67732.2058990423,77882.37879391629,77882.37879391629,24779.693196661476,102662.07199057777,102662.07199057777,102662.07199057777,127343.49828145382,91767.3379920324,56837.47190049648,38810.96232392879,24681.426290876065,0.0,63492.388614804855,20979.212347244655,1530.6863738911197,0.0,0.8867522775232148,2.8137345209137457,0.0014959135982669303,353779.2973106567,1552668.7897402958,4.3888062459937665,1552668.7897402958,4.3888062459937665,0.85,0.09521974033394548,4.027634451161993,1.2677501046890396,1.0,0.0,4.02763445116122,1.2842682397666234,1.2845913838437224,3.1361317880864927,19366.761864578722,1974.8601066193576,4632.441516551485,4632.441516551485,5.349164821212498,4.850893393788973,-2.6022712337523544,7.4531646275413275,3.3081801319462363,3.3081801319462363,0.9451943234132104,0.0,0.0,0.0002516041779722501,8.42504059261284e-05,0.00016735377204612172,0.0006740398178248707,0.09521974033301397,0.07195718798593051,0.023262552347083465,0.09521972157328917,0.07195718798663443,0.023262552347311043,0.37917661940479025,0.37917661940479025,0.12258144328011729,0.0,4.421732657812925,6.446998534189447,3.979039320256561e-13,4.729275589186159,6.366411997327646,3.979039320256561e-13,24681.426290876065,20979.212347244655,0.85,1.0667767802840042,0.676498610927442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447159042576362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.059781205195,1530.6863738911197,0.37917661940479025,0.12258144328011729,6.112874298809886,3.3081801319462363
