time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
567.0,-29.2810616016035,4.858833210996948,34.96712839230044,24.259216419328027,5.022522662680712,-25.85059989268372,-39.4161015987396,1.5920609537126642,-0.26053654578481655,-5.059032632012634,39.958285087888626,42947.18295644632,24797.22193504324,24797.22193504324,67744.40489148955,77878.18350704678,77878.18350704678,24797.22193504324,102675.40544209002,102675.40544209002,102675.40544209002,127361.7462581849,91766.12753869605,56835.12698790022,38812.22283421759,24686.340816094882,0.0,63498.56365031247,20983.38969368065,1530.8581236209568,0.0,0.8867693349424683,2.8132851792150104,0.0014959135982669303,353840.68634925724,1552735.3878297016,4.388233031791826,1552735.3878297016,4.388233031791826,0.85,0.09521662908996774,4.027634451161993,1.2677429059473804,1.0,0.0,4.027634451162738,1.2842534812884907,1.284576506357976,3.1361678281152643,19366.506408094683,1974.834057307509,4632.441516551485,4632.441516551485,5.352948730479164,4.858833210996948,-2.5946981694947375,7.453531380491685,3.310357387944231,3.310357387944231,0.9458163965554947,0.0,0.0,0.00025151440743604756,8.422834665520894e-05,0.00016728606078083864,0.0006737671016000848,0.09521662882536984,0.07195713828916704,0.023259490536202798,0.09521702928804761,0.07195713848912925,0.023259490600838484,0.3791747100540413,0.3791747100540413,0.12256477661226213,0.0,4.495515993024185,6.424797137747532,3.979039320256561e-13,4.7984960862278285,6.344652663487466,0.08215343031497468,24686.340816094882,20983.38969368065,0.85,1.0668651540617358,0.6763488886608064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471797379139497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.014378024354,1530.8581236209568,0.3791747100540413,0.12256477661226213,6.112874298809886,3.310357387944231
568.0,-29.284484268428002,4.86662962595672,34.96800486354368,24.26204705787825,5.026372157617211,-25.853295829979565,-39.41842090627176,1.595183719120428,-0.18771355971961157,-5.0546483580428685,39.959789128642505,42941.94156298928,24814.43020482771,24814.43020482771,67756.37176781699,77874.04580440698,77874.04580440698,24814.43020482771,102688.4760092347,102688.4760092347,102688.4760092347,127379.54061968265,91764.92965201163,56832.825410398094,38813.449157348376,24691.064610447953,0.0,63504.51376779633,20987.40491888076,1531.0205189600954,0.0,0.8867862108982697,2.812839955141212,0.0014959135982669303,353901.187254622,1552800.182045917,4.387665930401982,1552800.182045917,4.387665930401982,0.85,0.09521344475427623,4.027634451161993,1.2677359138103208,1.0,0.0,4.0276344511624265,1.2842390682283473,1.28456197529482,3.1362030254368882,19366.2536037019,1974.808278433706,4632.441516551485,4632.441516551485,5.356663460546015,4.86662962595672,-2.5872405934581204,7.45387021941484,3.312504055124952,3.312504055124952,0.9464297300357005,0.0,0.0,0.0002514253494250133,8.420635233079303e-05,0.00016721899709422024,0.0006734969935854386,0.09521344449524052,0.07195703356101013,0.023256410934230396,0.09521387156606899,0.07195703375677513,0.023256410997501104,0.3791728003544141,0.3791728003544141,0.12254810994464467,0.0,4.568247209321612,6.4028288040406665,3.410605131648481e-13,4.866934798323257,6.323486795320207,0.41951688988024216,24691.064610447953,20987.40491888076,0.85,1.0669536344387667,0.6762029817282925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472002835922906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.969364217963,1531.0205189600954,0.3791728003544141,0.12254810994464467,6.112874298809886,3.312504055124952
569.0,-29.28787950967202,4.874284969548366,34.96887198866003,24.264820559788518,5.030147708368511,-25.855974475065537,-39.420729876123346,1.5982426737139905,-0.11584256938243698,-5.050342118037283,39.96126977584065,42936.77654022416,24831.358769002272,24831.358769002272,67768.13530922643,77869.97636471808,77869.97636471808,24831.358769002272,102701.33513372035,102701.33513372035,102701.33513372035,127397.04625340548,91763.75902228177,56830.55919759328,38814.6664718761,24695.711119685126,0.0,63510.37759156123,20991.354451732357,1531.1803592370259,0.0,0.8868027718123914,2.8123986859979437,0.0014959135982669303,353960.61923098407,1552863.9704616475,4.387109429956938,1552863.9704616475,4.387109429956938,0.85,0.09521026522458134,4.027634451161993,1.267729007941671,1.0,0.0,4.027634451162044,1.284224952227419,1.2845477423214595,3.136237498092743,19366.006551671126,1974.7830861375828,4632.441516551485,4632.441516551485,5.360317810873824,4.874284969548366,-2.5799072108808936,7.45419218042926,3.3146206956561444,3.3146206956561444,0.9470344844731841,0.0,0.0,0.00025133703372762255,8.418446131327354e-05,0.000167152572414349,0.0006732294592563819,0.09521026497465843,0.07195693244060797,0.023253332534050455,0.09521065164680685,0.07195693262949206,0.023253332595089285,0.3791708897138926,0.3791708897138926,0.12253144327721736,0.0,4.639966979173948,6.381121249278408,3.410605131648481e-13,4.9344995486548555,6.302667291174316,0.7528845848627839,24695.711119685126,20991.354451732357,0.85,1.0670403464619134,0.6760592232084173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472206734200428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.924761405859,1531.1803592370259,0.3791708897138926,0.12253144327721736,6.112874298809886,3.3146206956561444
570.0,-29.29125149688062,4.881801613389783,34.96972967022675,24.26754607530313,5.03385836317706,-25.85863867813183,-39.423025120608486,1.6012455443784734,-0.04494133889011209,-5.0461088422604,39.962728893209075,42931.6559561314,24848.00273902967,24848.00273902967,67779.65869516107,77865.97560399104,77865.97560399104,24848.00273902967,102713.97834302072,102713.97834302072,102713.97834302072,127414.2682529308,91762.62141214697,56828.301764085736,38815.91072006804,24700.289909910076,0.0,63516.20062997811,20995.246423423563,1531.3380807578264,0.0,0.8868190368772412,2.811962174928815,0.0014959135982669303,354019.0518361992,1552926.8332787673,4.386562884749179,1552926.8332787673,4.386562884749179,0.85,0.09520709160853667,4.027634451161993,1.267722198781558,1.0,0.0,4.027634451161298,1.2842110973751155,1.2845337713779832,3.1362713337350403,19365.766468161484,1974.7586044328577,4632.441516551485,4632.441516551485,5.363910726179484,4.881801613389783,-2.572693181429401,7.454494794819183,3.316707773682886,3.316707773682886,0.9476307924808245,0.0,0.0,0.00025124935118669647,8.416270563746994e-05,0.00016708664554922653,0.0006729639299431575,0.0952070913670189,0.07195683582544478,0.02325025554157412,0.0952074260303488,0.07195683600798225,0.023250255600554423,0.37916897949568923,0.37916897949568923,0.12251477660994219,0.0,4.710696441293919,6.359689192134397,3.979039320256561e-13,5.001167503370311,6.282192127096664,1.0821463419684392,24700.289909910076,20995.246423423563,0.85,1.0671239466922822,0.675916624897565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472409004058733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.880593930657,1531.3380807578264,0.37916897949568923,0.12251477660994219,6.112874298809886,3.316707773682886
571.0,-29.294598194068392,4.889181956212024,34.970577871401964,24.270222416985803,5.037511801030869,-25.861285839076544,-39.425310062337644,1.6041994459919466,0.024829015815100774,-5.041944065356458,39.964168050903346,42926.602692154745,24864.358861331442,24864.358861331442,67790.96155348618,77862.0073589258,77862.0073589258,24864.358861331442,102726.36622025725,102726.36622025725,102726.36622025725,127431.1750690192,91761.48294343233,56826.07827647062,38817.11629662413,24704.808848761957,0.0,63521.92514538609,20999.087521447662,1531.4940310308743,0.0,0.886835023258935,2.8115330322603604,0.0014959135982669303,354076.54632742406,1552988.8380619022,4.386025717235198,1552988.8380619022,4.386025717235198,0.85,0.09520392481567992,4.027634451161993,1.2677155055617915,1.0,0.0,4.027634451161879,1.284197470291545,1.284520029143219,3.1363046138438655,19365.52620345545,1974.734104251243,4632.441516551485,4632.441516551485,5.367441504116632,4.889181956212024,-2.5655940965615502,7.454776052773575,3.3187657695242936,3.3187657695242936,0.9482187912926553,0.0,0.0,0.00025116235412776035,8.41410527790754e-05,0.00016702130134868494,0.0006727007473898725,0.09520392458194735,0.07195674450343235,0.02324718007851499,0.0952043066707177,0.07195674468009117,0.023247180135588755,0.3791670718571593,0.3791670718571593,0.12249810994278872,0.0,4.780419661147334,6.338504404054106,0.025816843417203472,5.066773081171561,6.261860171064484,1.4072201798729225,24704.808848761957,20999.087521447662,0.85,1.067205715165737,0.6757761606548651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472609893895367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.836779136587,1531.4940310308743,0.3791670718571593,0.12249810994278872,6.112874298809886,3.3187657695242936
572.0,-29.297919227344345,4.896427213214816,34.97141667789605,24.272801738139265,5.041044975282522,-25.863921924760927,-39.42759308321399,1.6070476726527616,0.09264609600546692,-5.037902495976269,39.96559074572062,42921.653382047836,24880.569159664698,24880.569159664698,67802.22254171253,77858.13317482207,77858.13317482207,24880.569159664698,102738.70233448676,102738.70233448676,102738.70233448676,127447.95855447142,91760.37949172736,56823.89969876546,38818.31088106878,24709.25621998466,0.0,63527.56710105344,21002.86778698696,1531.6485045008117,0.0,0.8868504400037117,2.81111562691417,0.0014959135982669303,354132.3469520012,1553050.135396283,4.385507702878049,1553050.135396283,4.385507702878049,0.85,0.09520113407523048,4.027634451161993,1.267709035431035,1.0,0.0,4.027634451161959,1.2841843359804546,1.2845067806990245,3.1363366911705532,19365.293328808904,1974.7103576459756,4632.441516551485,4632.441516551485,5.370940803195821,4.896427213214816,-2.55865023786305,7.455077451077866,3.3207951756313197,3.3207951756313197,0.9487986216089485,0.0,0.0,0.00025107605162826425,8.411942326592535e-05,0.0001669566283623389,0.0006724402682420056,0.09520113385687538,0.07195671290852948,0.0232444209483459,0.09520142873301968,0.07195671307357057,0.02324442100165991,0.37916516699531994,0.37916516699531994,0.12248300949756655,0.0,4.848980958699087,6.317576793567014,0.36307296953515333,5.1305485919817215,6.241719098168915,1.7248854103760323,24709.25621998466,21002.86778698696,0.85,1.0672881968525472,0.6756382361341222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447280928229996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.793358586363,1531.6485045008117,0.37916516699531994,0.12248300949756655,6.112874298809886,3.3207951756313197
573.0,-29.301216795749617,4.903530960198875,34.9722481858101,24.274979915376775,5.044120587927574,-25.86658264857622,-39.429928560834355,1.6094864407059661,0.14441128375375456,-5.034356202733397,39.967055720321916,42917.02438890768,24897.55036191292,24897.55036191292,67814.5747508206,77854.48777054678,77854.48777054678,24897.55036191292,102752.0381324597,102752.0381324597,102752.0381324597,127465.53631801985,91759.3100944767,56821.84671264236,38819.40375759372,24713.498185560147,0.0,63532.90194315386,21006.473457726126,1531.798952576496,0.0,0.8868631814381835,2.810851094605722,0.0014959135982669303,354181.3151455494,1553113.2562817624,4.385079590219254,1553113.2562817624,4.385079590219254,0.8500000000000001,0.095202858004205,4.027634451161993,1.2677031939057635,1.0,0.0,4.0276344511612505,1.284173114355515,1.284495446241141,3.1363640977512075,19365.067641082256,1974.6873439025821,4632.441516551485,4632.441516551485,5.374606516446069,4.903530960198875,-2.552142205508941,7.455673165707816,3.3227961314208483,3.3227961314208483,0.9493703232630996,0.0,0.0,0.0002509903859282968,8.409730209140684e-05,0.00016689308383688995,0.0006721843341221248,0.09520285785222064,0.07195720152514001,0.023245656327080633,0.09520318823318617,0.07195720164001429,0.023245656364190705,0.3791632658337482,0.3791632658337482,0.12248807322426893,0.0,4.913513130617218,6.296699576601895,0.6852345590570508,5.178767486487175,6.2200808490588315,1.9852843155741766,24713.498185560147,21006.473457726126,0.85,1.0673929991659719,0.6755086431799974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473007146877834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.750340613267,1531.798952576496,0.3791632658337482,0.12248807322426893,6.112874298809886,3.3227961314208483
574.0,-29.304491133828403,4.910490930532935,34.97307281999438,24.27691857973116,5.046913781685736,-25.86925070304153,-39.432279964070744,1.6116733508512062,0.18344611663553678,-5.031111462354324,39.96851847563115,42912.56285375061,24914.803559913373,24914.803559913373,67827.36641366399,77851.01599668713,77851.01599668713,24914.803559913373,102765.8195566005,102765.8195566005,102765.8195566005,127483.17905926025,91758.29061955305,56819.83747642358,38820.50349236608,24717.359502659743,0.0,63537.86299502582,21009.75557726078,1531.931781657393,0.0,0.8868743951695026,2.8107182585928756,0.0014959135982669303,354226.1240693106,1553176.2834798458,4.3847028153574,1553176.2834798458,4.3847028153574,0.85,0.09520783362407659,4.027634451161993,1.2676976892119276,1.0,0.0,4.027634451161128,1.2841630687451733,1.2844852889040888,3.136388632557092,19364.85248906297,1974.6654045023502,4632.441516551485,4632.441516551485,5.378330945116955,4.910490930532935,-2.54592728976346,7.456418220296396,3.3247664737830642,3.3247664737830642,0.9499332782237326,0.0,0.0,0.00025090535035509487,8.407503550479683e-05,0.00016683031485029804,0.0006719315235892626,0.09520783350597031,0.0719579326333406,0.023249900872629705,0.09520814801561249,0.07195793272260502,0.023249900901471568,0.37916135673785734,0.37916135673785734,0.12250857739070817,0.0,4.972313851672936,6.275719587957383,0.9855777490474225,5.214557578989854,6.198103405120776,2.197141055226041,24717.359502659743,21009.75557726078,0.85,1.0675109803263918,0.6753856807728976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447320361853213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.707682018636,1531.931781657393,0.37916135673785734,0.12250857739070817,6.112874298809886,3.3247664737830642
575.0,-29.307744132287358,4.917305734750449,34.97389099832728,24.27865908192473,5.0494620648577335,-25.871924040832937,-39.43465832909567,1.613641973357427,0.21312276551890363,-5.028128955009745,39.9699796583797,42908.30650058063,24932.223493898255,24932.223493898255,67840.52999447889,77847.73363737664,77847.73363737664,24932.223493898255,102779.9571312749,102779.9571312749,102779.9571312749,127500.92133343883,91757.35279265851,56817.92565567667,38821.5857077576,24720.96420216393,0.0,63542.54990992153,21012.81957183934,1532.0539346925386,0.0,0.8868842793343786,2.8106774244457595,0.0014959135982669303,354267.31555490324,1553239.244849418,4.384370718525124,1553239.244849418,4.384370718525124,0.85,0.09521522021629197,4.027634451161993,1.2676926065189766,1.0,0.0,4.027634451163715,1.284154042299889,1.2844761517349013,3.1364106785418024,19364.654568206442,1974.6452221917214,4632.441516551485,4632.441516551485,5.382091366899432,4.917305734750449,-2.539977213340903,7.457282948091352,3.326705283100837,3.326705283100837,0.9504872237430962,0.0,0.0,0.0002508208952568577,8.405251914729452e-05,0.00016676837610956317,0.0006716820569832172,0.09521522012519747,0.07195887185862791,0.023256348266569558,0.09521541757738713,0.07195887192747258,0.0232563482888194,0.37915942114155127,0.37915942114155127,0.12254032503375835,0.0,5.0247344823157505,6.254628501908542,1.2612235008860466,5.2412517205286235,6.176058143904356,2.372830885401413,24720.96420216393,21012.81957183934,0.85,1.067639402111659,0.6752688798514982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473398711129606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.665378885933,1532.0539346925386,0.37915942114155127,0.12254032503375835,6.112874298809886,3.326705283100837
576.0,-29.310976488469695,4.923975539400733,34.97470284383145,24.28024235358464,5.051839234685882,-25.87459590867091,-39.43704004688186,1.6154586548417544,0.23561892895298797,-5.025334955727155,39.97143151389831,42904.154001321265,24949.6234419661,24949.6234419661,67853.77744328737,77844.50744388548,77844.50744388548,24949.6234419661,102794.13088585158,102794.13088585158,102794.13088585158,127518.48686850019,91756.39352784606,56816.04008509834,38822.614936386344,24724.355982648598,0.0,63546.97091903494,21015.702585251307,1532.1668575893868,0.0,0.8868932373890794,2.810708615763557,0.0014959135982669303,354305.9069609321,1553301.8062255492,4.38406974229991,1553301.8062255492,4.38406974229991,0.85,0.09522423454383708,4.027634451161993,1.2676877304306258,1.0,0.0,4.02763445116261,1.284145724936591,1.2844677245485692,3.1364309929551575,19364.452123049,1974.6245785307929,4632.441516551485,4632.441516551485,5.3858474743442155,4.923975539400733,-2.5342372843141434,7.458212823714877,3.3286119005906754,3.3286119005906754,0.9510319715973358,0.0,0.0,0.0002507370020145869,8.402997663426733e-05,0.00016670702538031958,0.0006714349586725119,0.09522423447000089,0.07195993515552147,0.023264299314479424,0.09522445414611523,0.07195993521131878,0.023264299332518286,0.37915744361834475,0.37915744361834475,0.12257976937564274,0.0,5.070653180910085,6.233350076664067,1.5116779975960526,5.260953884680134,6.153663783662523,2.5215407900170703,24724.355982648598,21015.702585251307,0.85,1.0677735926979073,0.6751565555498367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473592537220934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.623394112343,1532.1668575893868,0.37915744361834475,0.12257976937564274,6.112874298809886,3.3286119005906754
577.0,-29.314189323977057,4.930498805387816,34.97550780590431,24.281556566152744,5.05388807686618,-25.8772830396837,-39.43946157870812,1.6169817925278631,0.25477516683724843,-5.022812822018944,39.97285466281868,42900.252014290076,24967.208081550525,24967.208081550525,67867.4600958406,77841.52146470839,77841.52146470839,24967.208081550525,102808.72954625892,102808.72954625892,102808.72954625892,127536.27310331272,91755.5336709979,56814.264220397316,38823.63272288954,24727.543557053796,0.0,63551.176279943335,21018.412023495726,1532.273464212443,0.0,0.8869009156850303,2.8107518538848537,0.0014959135982669303,354340.7461258504,1553363.132464491,4.383811767198758,1553363.132464491,4.383811767198758,0.85,0.09523435133024821,4.027634451161993,1.2676833659084519,1.0,0.0,4.02763445116219,1.2841387784766194,1.284460669294125,3.1364479592618464,19364.270657146422,1974.606074158497,4632.441516551485,4632.441516551485,5.389643450941349,4.930498805387816,-2.5287705361783477,7.459269341566164,3.3304861345514287,3.3304861345514287,0.951567467014694,0.0,0.0,0.00025065364102889824,8.400706301796424e-05,0.000166646578010934,0.0006711914987650924,0.09523435127787634,0.07196113831359183,0.02327321296428452,0.09523336921842189,0.07196113835316521,0.023273212977082996,0.37915540712764934,0.37915540712764934,0.12262402657095126,0.0,5.110808010673054,6.212066829458479,1.7391855448532283,5.277587988856169,6.1318333206548346,2.656245016393086,24727.543557053796,21018.412023495726,0.85,1.0679182364286068,0.6750504794012654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473785138261097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.58171443908,1532.273464212443,0.37915540712764934,0.12262402657095126,6.112874298809886,3.3304861345514287
578.0,-29.317381274706833,4.936883601126364,34.97630626828325,24.283163237292342,5.05627885159653,-25.87991717436709,-39.441810886468716,1.6188147512108007,0.2680601658153705,-5.020095989471125,39.97427522515908,42896.14096756403,24983.82451137412,24983.82451137412,67879.96547893816,77838.33518214124,77838.33518214124,24983.82451137412,102822.15969351536,102822.15969351536,102822.15969351536,127552.75335416051,91754.60352548116,56812.409310717776,38824.66023862598,24730.59366064514,0.0,63555.25389927112,21021.004611548367,1532.3673930278474,0.0,0.8869095930644638,2.8108945736184188,0.0014959135982669303,354378.2777455063,1553424.3490676505,4.383520228582489,1553424.3490676505,4.383520228582489,0.85,0.09524473247174987,4.027634451161993,1.2676785387238492,1.0,0.0,4.02763445116139,1.2841303829749837,1.284452165364416,3.1364684650097994,19364.074357383168,1974.5860571533774,4632.441516551485,4632.441516551485,5.393230421173834,4.936883601126364,-2.5232260446093373,7.460109645735701,3.3323272790232,3.3323272790232,0.9520935082923428,0.0,0.0,0.0002505708472044171,8.398483833757402e-05,0.0001665860088668431,0.0006709475483936745,0.09524473240217995,0.07196216158240547,0.023282570819774494,0.09524497481319145,0.07196216163496914,0.023282570836780727,0.37915330898481364,0.37915330898481364,0.12267090890373006,0.0,5.144974086399202,6.190573656628487,1.9433372868696779,5.288156155286515,6.109875766597497,2.7668505044943004,24730.59366064514,21021.004611548367,0.85,1.0680464841902966,0.6749424844647813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473976580990415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.5403180848,1532.3673930278474,0.37915330898481364,0.12267090890373006,6.112874298809886,3.3323272790232
579.0,-29.32055467558997,4.943126529470869,34.97709864306822,24.28441996397453,5.058255100212931,-25.882576067975368,-39.44420894896609,1.6202764925540478,0.28155923425708806,-5.017732768478898,39.97569479452895,42892.31341809746,25000.848598659522,25000.848598659522,67893.16201675698,77835.41032110466,77835.41032110466,25000.848598659522,102836.25891976418,102836.25891976418,102836.25891976418,127570.01287515496,91753.75948213624,56810.66257894978,38825.66322576274,24733.753955390788,0.0,63559.417181153534,21023.69086208217,1532.4755304285272,0.0,0.8869164748526612,2.8109933160283163,0.0014959135982669303,354410.92694362864,1553485.5247019283,4.383289020174653,1553485.5247019283,4.383289020174653,0.85,0.09525564249779928,4.027634451161993,1.2676743560796608,1.0,0.0,4.0276344511629185,1.2841237214022427,1.2844453964493017,3.136484735881898,19363.896228793827,1974.567893092323,4632.441516551485,4632.441516551485,5.396905391969381,4.943126529470869,-2.518013297589621,7.4611398270604905,3.3341375237466413,3.3341375237466413,0.952610721070469,0.0,0.0,0.00025048855950298923,8.39621580377018e-05,0.00016652640146528743,0.0006707074715696247,0.0952556424579892,0.07196346092774701,0.023292181530242193,0.09525578129853539,0.0719634609578227,0.023292181539976566,0.37915113459594635,0.37915113459594635,0.122718626099332,0.0,5.174679772274885,6.169118694953397,2.1294518298162757,5.299292002735967,6.087887980570997,2.879844588812716,24733.753955390788,21023.69086208217,0.85,1.0681841500096145,0.674838054223313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474166784035651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.499233027716,1532.4755304285272,0.37915113459594635,0.122718626099332,6.112874298809886,3.3341375237466413
580.0,-29.32370842136339,4.949231884256175,34.97788352121342,24.28567057885232,5.0602343514401396,-25.88521696763008,-39.446589060220845,1.621742897662618,0.2938888410192817,-5.015353050461321,39.977061138021746,42888.49690547984,25017.357425763057,25017.357425763057,67905.8543312429,77832.44875866726,77832.44875866726,25017.357425763057,102849.80618443032,102849.80618443032,102849.80618443032,127586.44265681042,91752.87202548567,56808.9201721192,38826.613170407196,24736.636472380116,0.0,63563.24964278731,21026.141001523098,1532.5675259510085,0.0,0.8869236326890623,2.8111092837773506,0.0014959135982669303,354443.8064425588,1553544.4083132527,4.383048539924255,1553544.4083132527,4.383048539924255,0.85,0.09526628362553062,4.027634451161993,1.2676700981566684,1.0,0.0,4.027634451162006,1.2841170370020347,1.284438605388274,3.1365010626797027,19363.70893817395,1974.5487947641602,4632.441516551485,4632.441516551485,5.400469134122316,4.949231884256175,-2.5128552449753987,7.462087129231573,3.3359156131324443,3.3359156131324443,0.9531187466092698,0.0,0.0,0.0002504068061281989,8.393965311433037e-05,0.00016646715301386856,0.000670468840465512,0.09526628357985359,0.0719645950177302,0.02330168856212339,0.09526619842405439,0.07196459505223483,0.02330168857329579,0.3791488871996153,0.3791488871996153,0.12276605302961023,0.0,5.200443206464172,6.147684308326859,2.299618633923785,5.30924189148061,6.06656619689295,2.9859878077230064,24736.636472380116,21026.141001523098,0.85,1.0683194253418469,0.6747373230051102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474355886443504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.458413187534,1532.5675259510085,0.3791488871996153,0.12276605302961023,6.112874298809886,3.3359156131324443
581.0,-29.326843670254735,4.955203184575697,34.97866100621214,24.286948923859768,5.06223565128599,-25.88783901209873,-39.44894730867816,1.623230993085062,0.30561760542110505,-5.012988731940466,39.978415504049494,42884.67021671896,25033.44396165734,25033.44396165734,67918.1141783763,77829.51026092395,77829.51026092395,25033.44396165734,102862.95422258129,102862.95422258129,102862.95422258129,127602.4722349452,91752.00909644578,56807.16905205888,38827.600049318775,24739.51801236391,0.0,63567.11806168269,21028.590310509324,1532.660081411528,0.0,0.8869307550485994,2.8112313243020437,0.0014959135982669303,354476.47554409364,1553602.7774113675,4.38280925420145,1553602.7774113675,4.38280925420145,0.85,0.0952766832261173,4.027634451161993,1.2676658067153772,1.0,0.0,4.027634451161124,1.2841102502670139,1.28443171261494,3.1365176396064895,19363.52682390991,1974.5302242773944,4632.441516551485,4632.441516551485,5.403941716741395,4.955203184575697,-2.507773875851524,7.462977060427221,3.337662606041796,3.337662606041796,0.9536178874405132,0.0,0.0,0.0002503255566029068,8.39173604117008e-05,0.00016640819619120602,0.0006702313839354253,0.0952766831806476,0.07196569727366199,0.023310985906985604,0.0952768529897158,0.07196569730800682,0.023310985918110483,0.37914656834222515,0.37914656834222515,0.12281240432783522,0.0,5.2229500033711815,6.126338859765326,2.4563615876894005,5.318606337361587,6.045545028278582,3.0888068909004005,24739.51801236391,21028.590310509324,0.85,1.0684472766638815,0.6746360622343394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474543822266857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.417881324685,1532.660081411528,0.37914656834222515,0.12281240432783522,6.112874298809886,3.337662606041796
582.0,-29.329959897564986,4.961042275732571,34.97943084065787,24.288143414910905,5.064133727954641,-25.890454257569093,-39.45130817648021,1.6246280879148303,0.31792325899476737,-5.010716653372827,39.979747585031696,42880.93714409094,25049.309061175343,25049.309061175343,67930.24620526627,77826.65020223625,77826.65020223625,25049.309061175343,102875.9592634116,102875.9592634116,102875.9592634116,127618.3393071919,91751.17513713942,56805.46207881635,38828.57006480341,24742.380043780307,0.0,63570.95010858372,21031.02303721326,1532.753963550092,0.0,0.8869374885023251,2.8113350861276554,0.0014959135982669303,354507.8723414869,1553660.1877078775,4.382583036721066,1553660.1877078775,4.382583036721066,0.85,0.09528679916866237,4.027634451161993,1.2676616773707794,1.0,0.0,4.027634451163056,1.2841038878113413,1.2844252448921583,3.1365331803696925,19363.350823476154,1974.5122772278153,4632.441516551485,4632.441516551485,5.4073664981361125,4.961042275732571,-2.502825447657619,7.46386772339019,3.339379334778613,3.339379334778613,0.954108381365318,0.0,0.0,0.0002502448240820799,8.389504842979037e-05,0.00016634977565228957,0.0006699960873602299,0.09528679912845656,0.07196680578585729,0.023319993342599266,0.09528692937305383,0.07196680581622342,0.023319993352438954,0.3791441834219725,0.3791441834219725,0.1228571941846996,0.0,5.243015115147557,6.105173241123964,2.6026737958002286,5.328639912367578,6.024918694117503,3.1930849570924806,24742.380043780307,21031.02303721326,0.85,1.0685737131384156,0.6745366723455798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474730660441926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.377614891184,1532.753963550092,0.3791441834219725,0.1228571941846996,6.112874298809886,3.339379334778613
583.0,-29.33305753345447,4.966752616101338,34.98019256173178,24.289333016518526,5.0660272624785305,-25.893053222099656,-39.453655074443645,1.6260229510804474,0.33038066287036827,-5.008455783400991,39.98105088183242,42877.22726344347,25064.759155748045,25064.759155748045,67941.98641919151,77823.78890847384,77823.78890847384,25064.759155748045,102888.54806422189,102888.54806422189,102888.54806422189,127633.7139074431,91750.33060140879,56803.76895620327,38829.512939117245,24745.16584322121,0.0,63574.67878233845,21033.39096673803,1532.8441385563835,0.0,0.8869442686646849,2.8114355677802907,0.0014959135982669303,354539.11641869135,1553716.3590096782,4.382355252374533,1553716.3590096782,4.382355252374533,0.85,0.09529648108751532,4.027634451161993,1.2676576304482299,1.0,0.0,4.027634451162258,1.2840975348064463,1.2844187872725876,3.13654869820234,19363.172590972747,1974.494102570475,4632.441516551485,4632.441516551485,5.410701692874675,4.966752616101338,-2.4979481326213104,7.464700748722648,3.341066132585229,3.341066132585229,0.9545903235957798,0.0,0.0,0.0002501645969807066,8.387287390821812e-05,0.0001662917230724885,0.0006697622727898443,0.09529648104583698,0.07196783842411082,0.023328642621726157,0.09529666969069145,0.07196783845558619,0.023328642631929138,0.3791417423308126,0.3791417423308126,0.1229002065852083,0.0,5.261127999027394,6.084198712672162,2.7404880024799354,5.338836446271387,6.0046850918997166,3.2967796815317456,24745.16584322121,21033.39096673803,0.85,1.068695709054315,0.6744387558801965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474916369618263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.33762501506,1532.8441385563835,0.3791417423308126,0.1229002065852083,6.112874298809886,3.341066132585229
584.0,-29.33613713248009,4.972335618368818,34.9809457157853,24.290412431024038,5.0677849684954515,-25.89564953446367,-39.45600144853813,1.627297370435535,0.3439696549900759,-5.006301122449515,39.9823247360976,42873.593569248726,25080.039727902105,25080.039727902105,67953.63329715084,77821.03133541654,77821.03133541654,25080.039727902105,102901.07106331864,102901.07106331864,102901.07106331864,127648.97751229834,91749.52751490723,56802.08974856325,38830.48640704886,24747.906448979702,0.0,63578.392856028564,21035.720481632747,1532.9345526623345,0.0,0.8869506148881376,2.811508892380927,0.0014959135982669303,354568.8947521066,1553771.2628392987,4.382142048657717,1553771.2628392987,4.382142048657717,0.85,0.09530582080315507,4.027634451161993,1.2676536868279804,1.0,0.0,4.027634451161962,1.2840917437123827,1.2844128923354468,3.1365628436468813,19363.003105997235,1974.4768199127363,4632.441516551485,4632.441516551485,5.414000292997195,4.972335618368818,-2.4932118623111674,7.4655474806799855,3.3427238223893614,3.3427238223893614,0.9550639492541032,0.0,0.0,0.0002500848605093905,8.385070975205863e-05,0.00016623415075733188,0.0006695303925498864,0.09530582076695664,0.07196887393430071,0.023336946832655924,0.09530545820508282,0.0719688739616353,0.023336946841519764,0.3791392537853194,0.3791392537853194,0.12294137901668435,0.0,5.277961782999171,6.063522761716683,2.8721929805183777,5.3502707774396185,5.984996472018963,3.403781210970294,24747.906448979702,21035.720481632747,0.85,1.0688164680574717,0.6743422040619168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475100975349044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.297903712823,1532.9345526623345,0.3791392537853194,0.12294137901668435,6.112874298809886,3.3427238223893614
585.0,-29.339198130114458,4.977797004162363,34.981690262586184,24.291632801201217,5.069712684939698,-25.89821209997556,-39.45831240909172,1.628726654757698,0.35656896224418233,-5.00404091814135,39.98358028491115,42869.893983507616,25094.633704774198,25094.633704774198,67964.52768828181,77818.15625364054,77818.15625364054,25094.633704774198,102912.78995841474,102912.78995841474,102912.78995841474,127663.3835754877,91748.66824711025,56800.40597680288,38831.402522563745,24750.593617072973,0.0,63581.996139636714,21038.004574512026,1533.0199242293438,0.0,0.8869575635370978,2.8116074614619984,0.0014959135982669303,354600.13384906587,1553825.3791286093,4.381908608613185,1553825.3791286093,4.381908608613185,0.85,0.09531464339043276,4.027634451161993,1.2676495772646743,1.0,0.0,4.027634451163114,1.2840852279208943,1.2844062731688866,3.136578759404679,19362.821764409193,1974.458328216995,4632.441516551485,4632.441516551485,5.417150678559528,4.977797004162363,-2.488456602933454,7.466253607095817,3.3443526157668866,3.3443526157668866,0.955529318790539,0.0,0.0,0.0002500056288607229,8.382888540874266e-05,0.00016617674345198024,0.0006692991769091037,0.09531464334508749,0.07196976807366058,0.023344875271426903,0.09531485415182621,0.07196976810789976,0.023344875282533,0.37913673140704196,0.37913673140704196,0.12298080072253452,0.0,5.293471034414665,6.043025629441729,2.9979706034699234,5.360609880385539,5.965416645981804,3.5059788082510295,24750.593617072973,21038.004574512026,0.85,1.0689272406456118,0.6742458020562636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475284510604178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.258440494561,1533.0199242293438,0.37913673140704196,0.12298080072253452,6.112874298809886,3.3443526157668866
586.0,-29.342240626460253,4.983135900483108,34.982426099723746,24.2926366388798,5.071378958900084,-25.900784158312256,-39.460643486212916,1.6299224907090752,0.37092111562338914,-5.001988461460825,39.98481563628805,42866.358462657496,25109.332441510414,25109.332441510414,67975.69090416792,77815.46316747372,77815.46316747372,25109.332441510414,102924.79560898413,102924.79560898413,102924.79560898413,127678.1137273587,91747.8776557208,56798.77295073036,38832.33856110049,24753.318118374555,0.0,63585.65667947505,21040.32040061837,1533.1125245948779,0.0,0.8869635286276837,2.8116589258047133,0.0014959135982669303,354628.5034625132,1553878.626264368,4.381708213222134,1553878.626264368,4.381708213222134,0.85,0.09532330206065556,4.027634451161993,1.2676458232151346,1.0,0.0,4.027634451162822,1.2840798020931496,1.2844007448839185,3.1365920128925295,19362.654916427036,1974.4413144577443,4632.441516551485,4632.441516551485,5.420323678517259,4.983135900483108,-2.4839154073343264,7.467051307817435,3.3459540265118872,3.3459540265118872,0.955986864717682,0.0,0.0,0.0002499268990170127,8.380687640703022e-05,0.0001661200226099825,0.0006690707260917747,0.0953233020286644,0.07197077654562961,0.02335252548303479,0.09532299738641911,0.07197077656978348,0.023352525490872085,0.37913417902690316,0.37913417902690316,0.12301855005832739,0.0,5.308430989976614,6.022868820829331,3.120464206231304,5.372909577084215,5.946218367047379,3.614920052707191,24753.318118374555,21040.32040061837,0.85,1.0690412658128596,0.6741513841516151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475466941660622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.21924727087,1533.1125245948779,0.37913417902690316,0.12301855005832739,6.112874298809886,3.3459540265118872
587.0,-29.34526530591105,4.988357377066897,34.98315261964607,24.293743958137952,5.073153448122795,-25.90332935536567,-39.46294777616856,1.6312174975349538,0.38483004156478273,-4.999855814526439,39.98601586895716,42862.78925453164,25123.422809945376,25123.422809945376,67986.21206447702,77812.75090707882,77812.75090707882,25123.422809945376,102936.1737170242,102936.1737170242,102936.1737170242,127692.06522159684,91747.10451737243,56797.14286465347,38833.290725243285,24755.891504572646,0.0,63589.18222981593,21042.50777888675,1533.19503754416,0.0,0.8869700280653149,2.8117255378797252,0.0014959135982669303,354657.9833743036,1553930.3610053908,4.381489868692405,1553930.3610053908,4.381489868692405,0.85,0.09533147343801376,4.027634451161993,1.2676419938867913,1.0,0.0,4.027634451164003,1.284073911881117,1.2843947527205986,3.136606400843133,19362.49175176945,1974.4246762930716,4632.441516551485,4632.441516551485,5.423365350686161,4.988357377066897,-2.4793721621836604,7.467729539250557,3.347527588575583,3.347527588575583,0.956436453878738,0.0,0.0,0.0002498486528533563,8.378512556734148e-05,0.0001660635272860148,0.0006688431835786329,0.0953314733978758,0.07197162437154173,0.023359849026334072,0.0953310847329028,0.0719716244018444,0.023359849036169354,0.3791316096268226,0.3791316096268226,0.12305484611926486,0.0,5.322735364705352,6.003020538128169,3.239345876296909,5.38468585609121,5.927757093025946,3.7194672458389277,24755.891504572646,21042.50777888675,0.85,1.06914745056431,0.6740578782665014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475648274404962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.180322656404,1533.19503754416,0.3791316096268226,0.12305484611926486,6.112874298809886,3.347527588575583
588.0,-29.348273871484405,4.993464133882431,34.98387035726845,24.29484921684491,5.074939102867646,-25.905858931985367,-39.46523069227112,1.6325241633258076,0.3981775176033011,-4.997751306301426,39.98721305188687,42859.201558234774,25137.18918213608,25137.18918213608,67996.39074037086,77809.98517870142,77809.98517870142,25137.18918213608,102947.1743608375,102947.1743608375,102947.1743608375,127705.70510764152,91746.27592415019,56795.49230351027,38834.20402293325,24758.530746804026,0.0,63592.734769737275,21044.751134783422,1533.2822734348736,0.0,0.8869763950810957,2.811796222539941,0.0014959135982669303,354687.0762055468,1553981.9655875105,4.381275974901756,1553981.9655875105,4.381275974901756,0.85,0.09533941708209845,4.027634451161993,1.2676380689488727,1.0,0.0,4.027634451163317,1.2840679663354193,1.2843887057747554,3.136620924090485,19362.316883804782,1974.4068447232014,4632.441516551485,4632.441516551485,5.4263370821460235,4.993464133882431,-2.474905885840279,7.46837001972271,3.3490746271791645,3.3490746271791645,0.9568784649083327,0.0,0.0,0.00024977084592823817,8.376358162701858e-05,0.0001660072643012196,0.0006686165768427466,0.09533941704371576,0.07197248601523172,0.02336693102848405,0.09533958995857413,0.07197248604420718,0.023366931037891267,0.3791290318901548,0.3791290318901548,0.12308984209880296,0.0,5.336448802359882,5.983388360547167,3.355161405984745,5.39592882390474,5.908933447360994,3.8229380268467708,24758.530746804026,21044.751134783422,0.85,1.0692477841467074,0.6739638059822952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447582854954983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.141653557192,1533.2822734348736,0.3791290318901548,0.12308984209880296,6.112874298809886,3.3490746271791645
589.0,-29.35126440599162,4.9984560733175885,34.98457886905315,24.295777861867123,5.076510327682593,-25.908393722224627,-39.46753686815498,1.633639643873766,0.4127061734556605,-4.99580748081815,39.988379749115936,42855.78899524038,25150.967267780645,25150.967267780645,68006.75626302103,77807.37254776871,77807.37254776871,25150.967267780645,102958.33981554935,102958.33981554935,102958.33981554935,127719.45554829047,91745.50633651223,56793.92278381475,38835.092836330536,24761.115732741117,0.0,63596.20856907165,21046.94837282995,1533.370352758638,0.0,0.8869820552242484,2.811832763199117,0.0014959135982669303,354713.9494139693,1554032.2573293578,4.381085829572839,1554032.2573293578,4.381085829572839,0.85,0.09534721403853391,4.027634451161993,1.267634486886673,1.0,0.0,4.027634451160591,1.2840629132455914,1.2843835521357727,3.136633267432172,19362.154468496192,1974.3902829708609,4632.441516551485,4632.441516551485,5.429311342176147,4.9984560733175885,-2.470615059595176,7.469071132912765,3.350595761113629,3.350595761113629,0.9573130746038939,0.0,0.0,0.00024969352743784914,8.374182338251042e-05,0.00016595170405533873,0.0006683928004823217,0.09534721400879365,0.07197340076909887,0.023373813239694778,0.09534691423412563,0.07197340079154853,0.023373813246985387,0.3791264473624061,0.3791264473624061,0.12312369125515203,0.0,5.3500073494140565,5.964088501438027,3.469323795057562,5.408513654273804,5.8906513755891865,3.930176637971897,24761.115732741117,21046.94837282995,0.85,1.069352368532459,0.6738733323810465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476007868525718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.103206450007,1533.370352758638,0.3791264473624061,0.12312369125515203,6.112874298809886,3.350595761113629
590.0,-29.354237295560207,5.003338651513031,34.985278004806,24.296858463808917,5.078248394102639,-25.910895942771834,-39.469800296332664,1.6349070412730118,0.42598217902599345,-4.993754406294691,39.98952361983296,42852.275720722086,25164.090616546913,25164.090616546913,68016.36633726899,77804.69992215124,77804.69992215124,25164.090616546913,102968.79053869814,102968.79053869814,102968.79053869814,127732.38570190131,91744.73718742766,56792.312985831675,38836.0268906622,24763.595163203172,0.0,63599.62205386537,21049.055888722694,1533.4502040462767,0.0,0.8869883529004599,2.8118984135246543,0.0014959135982669303,354742.33471533976,1554081.5663040364,4.3808742690694,1554081.5663040364,4.3808742690694,0.85,0.09535463464377004,4.027634451161993,1.2676306987693535,1.0,0.0,4.027634451163389,1.2840571493094426,1.2843776880876794,3.1366473472991667,19361.992145740784,1974.3737306563185,4632.441516551485,4632.441516551485,5.432144264884265,5.003338651513031,-2.466296825530354,7.4696354770433855,3.3520907697330387,3.3520907697330387,0.9577402199237254,0.0,0.0,0.0002496166869987872,8.37204735327278e-05,0.0001658962134660594,0.000668169304673225,0.0953546346052104,0.07197416609474702,0.02338046851046339,0.09535478277776022,0.07197416612385191,0.02338046851991814,0.37912386447432816,0.37912386447432816,0.12315659987277237,0.0,5.363065460551411,5.945042019107916,3.580679490357454,5.419736585320663,5.872827376019984,4.030484523595305,24763.595163203172,21049.055888722694,0.85,1.0694460775201287,0.6737819241194322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476186116991017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.065020279664,1533.4502040462767,0.37912386447432816,0.12315659987277237,6.112874298809886,3.3520907697330387
591.0,-29.357194155052916,5.008111585561644,34.985968058470945,24.297773593012266,5.079801546100089,-25.91340222782501,-39.47207926595581,1.6360096188313862,0.4396861991970695,-4.991863706672896,39.99065730275911,42848.89686115429,25177.24791416645,25177.24791416645,68026.14477532075,77802.10593406863,77802.10593406863,25177.24791416645,102979.35384823509,102979.35384823509,102979.35384823509,127745.48332164643,91743.96533560746,56790.756262528004,38836.89897008828,24766.12947341135,0.0,63603.02844349963,21051.21005239965,1533.5371152351013,0.0,0.8869938617706401,2.8119395673756884,0.0014959135982669303,354768.47663804516,1554130.437279085,4.380689208936387,1554130.437279085,4.380689208936387,0.85,0.09536203897918555,4.027634451161993,1.2676271897880365,1.0,0.0,4.027634451163181,1.2840521547157795,1.2843725941347433,3.1366595479554302,19361.829252594664,1974.3571201781103,4632.441516551485,4632.441516551485,5.434984516093595,5.008111585561644,-2.4621527604315876,7.470264345993232,3.35356110761086,3.35356110761086,0.9581603164602457,0.0,0.0,0.00024954028249576737,8.369898217099682e-05,0.00016584130032477055,0.0006679481346135485,0.0953620389505624,0.0719750404706686,0.0233869984798938,0.0953621751126385,0.07197504049227203,0.023386998486913512,0.37912128540293877,0.37912128540293877,0.12318866189491354,0.0,5.375944356466391,5.9262723265497925,3.690458398080125,5.431549905869986,5.854850446709463,4.133642244525504,24766.12947341135,21051.21005239965,0.85,1.069542542864139,0.6736927141640461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476363317885956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.027087911772,1533.5371152351013,0.37912128540293877,0.12318866189491354,6.112874298809886,3.35356110761086
592.0,-29.360134175070367,5.012777905836736,34.986648562982076,24.298698955122404,5.08135461548757,-25.915893362534277,-39.47434451021252,1.637113802910061,0.4530609968828685,-4.989974832084797,39.99175921514291,42845.53431185836,25190.041566989137,25190.041566989137,68035.5758788475,77799.5537821281,77799.5537821281,25190.041566989137,102989.59534911724,102989.59534911724,102989.59534911724,127758.13085575434,91743.22849291164,56789.20902247413,38837.79941159723,24768.535506637098,0.0,63606.33491823433,21053.255180641532,1533.6169749919104,0.0,0.8869994759737002,2.8119848223765174,0.0014959135982669303,354794.5948363537,1554177.9397979274,4.380500611952051,1554177.9397979274,4.380500611952051,0.85,0.09536920532084772,4.027634451161993,1.2676236555306244,1.0,0.0,4.027634451161154,1.2840471517130922,1.2843674923576283,3.1366717692481814,19361.673747843914,1974.3412631065567,4632.441516551485,4632.441516551485,5.437746267704917,5.012777905836736,-2.4580624409111214,7.470840346747858,3.3550065071347133,3.3550065071347133,0.9585732877527752,0.0,0.0,0.0002494643344787168,8.367762529704227e-05,0.0001657867091816745,0.0006677282614448865,0.0953692052902421,0.07197583548671141,0.023393369803530698,0.09536927960850759,0.07197583550980968,0.02339336981103804,0.37911871347915815,0.37911871347915815,0.12322002521935523,0.0,5.388552317408141,5.907789383990519,3.798261298761986,5.443035828967652,5.837509480432345,4.23352238888009,24768.535506637098,21053.255180641532,0.85,1.0696352174088783,0.6736048283073708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476539567395437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.989377583419,1533.6169749919104,0.37911871347915815,0.12322002521935523,6.112874298809886,3.3550065071347133
