time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
593.0,-29.363056725288775,5.017339477988641,34.987319639497436,24.299573467019968,5.0828616416195365,-25.918373376118986,-39.476596587896324,1.6381782924089234,0.46585020185187886,-4.9881402839008375,39.992845559757235,42842.19322820043,25202.611341771288,25202.611341771288,68044.80456997172,77796.9822528691,77796.9822528691,25202.611341771288,102999.59359464039,102999.59359464039,102999.59359464039,127770.51590067994,91742.44658258317,56787.65755774904,38838.654472037924,24770.92230603955,0.0,63609.57677807748,21055.283960133616,1533.6971765708513,0.0,0.8870048700820546,2.812031411672921,0.0014959135982669303,354819.96328693966,1554224.7722774781,4.380319410102048,1554224.7722774781,4.380319410102048,0.85,0.09537626521920806,4.027634451161993,1.2676201339112598,1.0,0.0,4.0276344511610445,1.2840423332623216,1.2843625757858186,3.1366835398090984,19361.508731930167,1974.3244361662921,4632.441516551485,4632.441516551485,5.440459691012525,5.017339477988641,-2.4540638886719166,7.471403366660558,3.3564276997269684,3.3564276997269684,0.9589793427791339,0.0,0.0,0.0002493888588523041,8.36563975517177e-05,0.0001657324613005864,0.0006675097708101136,0.09537626519095126,0.07197663728133283,0.023399627909618425,0.09537642719318146,0.0719766373026571,0.02339962791655095,0.37911615215650274,0.37911615215650274,0.12325078289381533,0.0,5.4008568216952995,5.889526581757821,3.9041606558990907,5.45399048575274,5.820021263185083,4.331691682853261,24770.92230603955,21055.283960133616,0.85,1.0697257868475996,0.6735179732081733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476714817205656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.9519060439,1533.6971765708513,0.37911615215650274,0.12325078289381533,6.112874298809886,3.3564276997269684
594.0,-29.365963654591763,5.021798242125607,34.98798125212829,24.30042332215237,5.0843234190454005,-25.920843853877265,-39.478847093973286,1.639203618289427,0.47846490676079156,-4.986353969849602,39.9939120035857,42838.91372175588,25214.948303564044,25214.948303564044,68053.86202531992,77794.49420083096,77794.49420083096,25214.948303564044,103009.442504395,103009.442504395,103009.442504395,127782.70245228929,91741.72352504461,56786.143045801415,38839.533865825775,24773.25994789428,0.0,63612.793813720054,21057.270955710137,1533.7758713142675,0.0,0.887010090759874,2.8120746726304366,0.0014959135982669303,354844.6661153522,1554270.7478685973,4.380144035653443,1554270.7478685973,4.380144035653443,0.85,0.09538321163607953,4.027634451161993,1.2676167936204008,1.0,0.0,4.027634451163827,1.284037696977439,1.284357841970863,3.136694865456711,19361.35613642647,1974.3088757553776,4632.441516551485,4632.441516551485,5.443122857238946,5.021798242125607,-2.450151687598218,7.471949929723825,3.357825070502521,3.357825070502521,0.9593785915721489,0.0,0.0,0.0002493138075059193,8.363518959259317e-05,0.00016567861791332613,0.0006672929093286168,0.09538321160946486,0.0719774293870061,0.02340578222245876,0.09538334977065475,0.07197742940708975,0.023405782228989785,0.37911360034796565,0.37911360034796565,0.1232810124352489,0.0,5.412890522544387,5.871537117820083,4.008127146778179,5.464818876610366,5.803030902059902,4.42782200825161,24773.25994789428,21057.270955710137,0.85,1.0698140726943204,0.6734323577612834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476889029673532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.914686482021,1533.7758713142675,0.37911360034796565,0.1232810124352489,6.112874298809886,3.357825070502521
595.0,-29.36885359936919,5.026156148664118,34.98863339521717,24.301242548413597,5.085744541098694,-25.923303108592183,-39.48108827518297,1.6401940502807544,0.49067835274757954,-4.984612805423883,39.99495935560115,42835.66922694435,25227.051215378975,25227.051215378975,68062.72044232333,77792.04669344926,77792.04669344926,25227.051215378975,103019.09790882823,103019.09790882823,103019.09790882823,127794.64818524828,91741.017698726,56784.64023205532,38840.41940741188,24775.550276420057,0.0,63615.969683831936,21059.21773495705,1533.8530809488677,0.0,0.8870151507815084,2.8121179264908753,0.0014959135982669303,354868.7458712127,1554315.9013906438,4.3799740593518734,1554315.9013906438,4.3799740593518734,0.85,0.09539005561915835,4.027634451161993,1.2676134775066754,1.0,0.0,4.027634451161306,1.2840332228310092,1.284353270925039,3.13670579510548,19361.20717743377,1974.293686165385,4632.441516551485,4632.441516551485,5.445735499356864,5.026156148664118,-2.4463226394682795,7.472478788132397,3.3591990301471535,3.3591990301471535,0.9597711514706153,0.0,0.0,0.0002492392152900907,8.361407444648652e-05,0.0001656251408436042,0.0006670775232402576,0.09539005559400258,0.07197821181567525,0.02341184377832733,0.09539016269699929,0.07197821183465687,0.023411843784501476,0.37911106055804494,0.37911106055804494,0.12331077280927968,0.0,5.4246348151970665,5.853817953970008,4.110094895428574,5.475291158171444,5.786304701435483,4.521695369618101,24775.550276420057,21059.21773495705,0.85,1.0698999131914757,0.6733477370514889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477062314942912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.87768244081,1533.8530809488677,0.37911106055804494,0.12331077280927968,6.112874298809886,3.3591990301471535
596.0,-29.371726012231154,5.030414940405481,34.9892760581262,24.30200648903849,5.087114382335525,-25.925751710327877,-39.48332009660078,1.6411400803923346,0.5022853484375673,-4.982924280026183,39.99598745939308,42832.46244143856,25238.94499103629,25238.94499103629,68071.40743247485,77789.58308404832,77789.58308404832,25238.94499103629,103028.52807508461,103028.52807508461,103028.52807508461,127806.32169228795,91740.26793342226,56783.14729065094,38841.2451586348,24777.79361720333,0.0,63619.03877583813,21061.12457462283,1533.928980173466,0.0,0.8870200126803106,2.8121629803125217,0.0014959135982669303,354892.09887062124,1554360.2260460118,4.37981073963742,1554360.2260460118,4.37981073963742,0.85,0.09539681319928536,4.027634451161993,1.267610203153454,1.0,0.0,4.027634451160295,1.2840289552196025,1.2843489070736,3.136716220292059,19361.04894547009,1974.2775509955075,4632.441516551485,4632.441516551485,5.448302995484949,5.030414940405481,-2.442581483615476,7.472996424020957,3.3605499956898135,3.3605499956898135,0.960157141625661,0.0,0.0,0.0002491650959599976,8.359305237975931e-05,0.00016557204358023827,0.0006668636668730626,0.09539681317595872,0.07197899076177243,0.02341782241418628,0.09539693409900148,0.07197899077937293,0.02341782241991243,0.3791085347882467,0.3791085347882467,0.12334010590335362,0.0,5.436039389496557,5.836302443451132,4.210063328400395,5.4852096284637355,5.769501324103089,4.6135531774475,24777.79361720333,21061.12457462283,0.85,1.0699848463967627,0.6732648475302946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477234591661228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.840921758614,1533.928980173466,0.3791085347882467,0.12334010590335362,6.112874298809886,3.3605499956898135
597.0,-29.374584126979403,5.034576621303387,34.98990925661052,24.302754015103005,5.0884535228684005,-25.928190511569728,-39.48555038133634,1.6420599074186184,0.5135067039026353,-4.981273395931733,39.996997062585336,42829.31137243726,25250.59829225146,25250.59829225146,68079.90966468872,77787.17737423952,77787.17737423952,25250.59829225146,103037.77566649098,103037.77566649098,103037.77566649098,127817.76384922315,91739.55786912574,56781.69186716116,38842.0733355162,24779.988182732166,0.0,63622.06151824837,21062.98995532234,1534.0031325745692,0.0,0.8870247499848296,2.8122086953735765,0.0014959135982669303,354914.9324413064,1554403.7540144122,4.379651606435211,1554403.7540144122,4.379651606435211,0.85,0.0954034761149334,4.027634451161993,1.267607035948895,1.0,0.0,4.027634451162342,1.2840248092741537,1.2843446654186974,3.1367263483318317,19360.89909208609,1974.2622702029837,4632.441516551485,4632.441516551485,5.450818580662554,5.034576621303387,-2.438916169894893,7.4734927911982805,3.361878324779565,3.361878324779565,0.9605366642227329,0.0,0.0,0.0002490913657283612,8.357204966777874e-05,0.00016551931606058242,0.0006666512996983723,0.09540347609259779,0.07197975528570881,0.023423720806888985,0.09540360611303295,0.0719797553025605,0.023423720812372904,0.3791060207767392,0.3791060207767392,0.12336904386014334,0.0,5.447096588131103,5.819020853999575,4.307908748345312,5.494780099834372,5.753081808145453,4.702820434184275,24779.988182732166,21062.98995532234,0.85,1.0700676469774832,0.6731833321709131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447740582712748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.804415967634,1534.0031325745692,0.3791060207767392,0.12336904386014334,6.112874298809886,3.361878324779565
598.0,-29.377426397977338,5.0386416026130885,34.99053276825869,24.303387407586,5.089648586144977,-25.930629460031827,-39.487788000237174,1.642851648159528,0.5250601101737971,-4.979734852518325,39.99798125828656,42826.260109321745,25262.202242835803,25262.202242835803,68088.46235215754,77784.89293850304,77784.89293850304,25262.202242835803,103047.09518133884,103047.09518133884,103047.09518133884,127829.21384045942,91738.90435166597,56780.271522323026,38842.92536593661,24782.118659120573,0.0,63625.044025057185,21064.800860252486,1534.0763545342995,0.0,0.8870290081515928,2.812236996102724,0.0014959135982669303,354936.2132527585,1554446.1874526122,4.379508569179595,1554446.1874526122,4.379508569179595,0.85,0.09541010609115155,4.027634451161993,1.267604095130228,1.0,0.0,4.0276344511628785,1.2840212609788664,1.2843410221138225,3.136735016436993,19360.761172459184,1974.2482063150194,4632.441516551485,4632.441516551485,5.453323512574353,5.0386416026130885,-2.4353818914461773,7.474023494059265,3.3631844567511093,3.3631844567511093,0.9609098447860313,0.0,0.0,0.0002490180641447883,8.355098279129825e-05,0.00016546708135349006,0.0006664409173925408,0.09541010607329081,0.07198054955413191,0.023429556519158904,0.0954095781295632,0.07198054956760663,0.023429556523544913,0.37910351868606884,0.37910351868606884,0.12339760355660405,0.0,5.457993086895556,5.802053407120184,4.404142340332271,5.504794962692131,5.737153657732222,4.792384381163117,24782.118659120573,21064.800860252486,0.85,1.0701519094484642,0.6731038188744617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447757621405694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.768100868438,1534.0763545342995,0.37910351868606884,0.12339760355660405,6.112874298809886,3.3631844567511093
599.0,-29.380252416235912,5.042615714001905,34.991147064368576,24.304223188105993,5.091090776456978,-25.93302906305611,-39.48997064782304,1.6438674232383796,0.53416016983482,-4.9780450431600585,39.998959811209424,42823.050903713505,25273.106633341828,25273.106633341828,68096.15753705533,77782.42745019395,77782.42745019395,25273.106633341828,103055.53408353578,103055.53408353578,103055.53408353578,127839.74397904894,91738.16328097899,56778.78673434162,38843.75171848596,24784.209895513173,0.0,63627.961613999134,21066.578411186198,1534.144078973395,0.0,0.887034055066016,2.8123149662871687,0.0014959135982669303,354959.58749703,1554488.3784713026,4.379339038093482,1554488.3784713026,4.379339038093482,0.85,0.09541649005273739,4.027634451161993,1.2676007740711799,1.0,0.0,4.027634451162058,1.2840166649626015,1.2843363313911775,3.1367462440834464,19360.604775424752,1974.2322582558522,4632.441516551485,4632.441516551485,5.4556774312297875,5.042615714001905,-2.431780576842857,7.474396290844762,3.3644683538150417,3.3644683538150417,0.9612766725185834,0.0,0.0,0.0002489452014155185,8.353043819157902e-05,0.00016541476322393952,0.0006662301990915427,0.09541649002646954,0.07198120687802827,0.02343528314844127,0.09541697841714636,0.07198120689784458,0.023435283154892808,0.37910103366899117,0.37910103366899117,0.12342582809085205,0.0,5.468139098333381,5.785183512386368,4.497034343459745,5.5122052129949,5.720963778699456,4.872170566542877,24784.209895513173,21066.578411186198,0.85,1.07022377913287,0.6730225174193192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477745660246042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.73200790188,1534.144078973395,0.37910103366899117,0.12342582809085205,6.112874298809886,3.3644683538150417
600.0,-29.383064381821978,5.046495759463385,34.99175234468589,24.304757289961003,5.092179045743042,-25.935451412862157,-39.492194227036066,1.6445660767436787,0.5446964150006011,-4.976634101513688,39.99992575278167,42820.07312928344,25284.394544622384,25284.394544622384,68104.46767390582,77780.1735697551,77780.1735697551,25284.394544622384,103064.56811437749,103064.56811437749,103064.56811437749,127850.93424923108,91737.48484870899,56777.38440807729,38844.55604514633,24786.366134853597,0.0,63630.92217999993,21068.411214625557,1534.222008980643,0.0,0.8870377305561215,2.8123417030636237,0.0014959135982669303,354979.1052362536,1554530.0265912907,4.379215575397558,1554530.0265912907,4.379215575397558,0.85,0.09542306208689452,4.027634451161993,1.2675978986406702,1.0,0.0,4.027634451161335,1.2840135499827334,1.2843331225644816,3.136753853739436,19360.461597726655,1974.2176581938436,4632.441516551485,4632.441516551485,5.458114140088439,5.046495759463385,-2.4284322581514286,7.474928017614813,3.3657316134216897,3.3657316134216897,0.9616376038347685,0.0,0.0,0.00024887272049578096,8.350951311657647e-05,0.0001653632073792045,0.0006660225509951291,0.09542306207423908,0.0719820645977947,0.02344099747644438,0.09542312788867711,0.07198206460734133,0.02344099747955319,0.3790985569173199,0.3790985569173199,0.12345364592800041,0.0,5.478192123089286,5.7685739254969235,4.588751894628388,5.521330516514297,5.704858366219298,4.958657025988714,24786.366134853597,21068.411214625557,0.85,1.0703045836936178,0.6729444059942035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477914141248505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.6961457895,1534.222008980643,0.3790985569173199,0.12345364592800041,6.112874298809886,3.3657316134216897
601.0,-29.385861303953973,5.050285908633236,34.99234782632122,24.305372486729198,5.093351061088013,-25.937851844476587,-39.49439929621292,1.6453416015715556,0.5543486754192486,-4.975149183769503,40.00085085607416,42817.08410125152,25295.18209961803,25295.18209961803,68112.26620086955,77777.90903892653,77777.90903892653,25295.18209961803,103073.09113854457,103073.09113854457,103073.09113854457,127861.39597132833,91736.82360780903,56775.998669975685,38845.361042037046,24788.304832783757,0.0,63633.6658748208,21070.059107866193,1534.2860239844729,0.0,0.8870419293873966,2.8123886075204516,0.0014959135982669303,354999.64720601815,1554569.914693955,4.379074534098864,1554569.914693955,4.379074534098864,0.85,0.09542935139231568,4.027634451161993,1.2675950380461298,1.0,0.0,4.027634451164034,1.2840100749893122,1.2843295541577804,3.136762342924387,19360.322048129543,1974.2034280951746,4632.441516551485,4632.441516551485,5.460442837592141,5.050285908633236,-2.4250738657153725,7.475359774348608,3.366973119992572,3.366973119992572,0.9619923199978777,0.0,0.0,0.0002488006466173993,8.348876701592065e-05,0.00016531187960147864,0.0006658158214692589,0.0954293513739255,0.07198275734414834,0.023446594029777158,0.09542915264994221,0.07198275735802005,0.023446594034295627,0.37909609132338656,0.37909609132338656,0.12348112908538564,0.0,5.487843918436283,5.7521966527814925,4.678130775141653,5.52949785918878,5.689551441188144,5.038805197259023,24788.304832783757,21070.059107866193,0.85,1.0703809888127298,0.6728684181967554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447808178816757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.660470998384,1534.2860239844729,0.37909609132338656,0.12348112908538564,6.112874298809886,3.366973119992572
602.0,-29.388642030759765,5.053987053835571,34.99293392948881,24.30593065163123,5.0944502789689885,-25.940244978420655,-39.49659559931604,1.6460532265907186,0.5637742130996344,-4.973743566175402,40.001768604702555,42814.12905273672,25305.86257571965,25305.86257571965,68119.99162845637,77775.70814700166,77775.70814700166,25305.86257571965,103081.57072272131,103081.57072272131,103081.57072272131,127871.84286408767,91736.189995413,56774.61090098963,38846.19899380375,24790.27214136635,0.0,63636.4711351701,21071.731320161398,1534.3536492785136,0.0,0.887045751778161,2.8124292417926458,0.0014959135982669303,355019.0930173557,1554609.4864465308,4.378946138456083,1554609.4864465308,4.378946138456083,0.8500000000000001,0.0954356389793341,4.027634451161993,1.2675922236079353,1.0,0.0,4.027634451162173,1.2840068976919383,1.284326284082043,3.136770104897296,19360.18832930696,1974.1897925700378,4632.441516551485,4632.441516551485,5.462748420094039,5.053987053835571,-2.421818363507068,7.475805417342639,3.3681939745912497,3.3681939745912497,0.9623411355974999,0.0,0.0,0.00024872900913618486,8.346810812529743e-05,0.00016526090101088743,0.0006656104983415221,0.09543563896435264,0.07198349913765699,0.023452139826695657,0.09543514888473717,0.07198349914895695,0.02345213983037715,0.37909363767631216,0.37909363767631216,0.12350826376464137,0.0,5.49720374317485,5.736080781671376,4.76552441677228,5.537517779275049,5.674327801757613,5.118094994663352,24790.27214136635,21071.731320161398,0.85,1.0704552030197092,0.6727923200171693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478248541876517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.625003845613,1534.3536492785136,0.37909363767631216,0.12350826376464137,6.112874298809886,3.3681939745912497
603.0,-29.391409402619573,5.057602086251647,34.99351082724776,24.306527932081394,5.095599467353746,-25.942621093105906,-39.49877793258054,1.6468111578015052,0.5721539762492966,-4.972319123443969,40.00267263866725,42811.17415930248,25316.196110070723,25316.196110070723,68127.3702693732,77773.46354842304,77773.46354842304,25316.196110070723,103089.65965849377,103089.65965849377,103089.65965849377,127881.85682854822,91735.52751991383,56773.23813063703,38846.98821030755,24792.197170054453,0.0,63639.185380362,21073.367594546286,1534.4186069446346,0.0,0.8870497192333384,2.812485729969972,0.0014959135982669303,355038.8001150531,1554648.4675905628,4.3788128708376854,1554648.4675905628,4.3788128708376854,0.85,0.09544179721220906,4.027634451161993,1.2675893772998825,1.0,0.0,4.027634451161742,1.2840035032938042,1.284322797318023,3.136778397278558,19360.048519157568,1974.1755359024305,4632.441516551485,4632.441516551485,5.46497910866596,5.057602086251647,-2.418591754062146,7.476193840313793,3.3693942965750097,3.3693942965750097,0.9626840847357171,0.0,0.0,0.00024865773457025825,8.344758531810874e-05,0.0001652101492521495,0.0006654060888095721,0.09544179719564223,0.07198419254934162,0.023457604646300617,0.09544153297183927,0.0719841925618366,0.023457604650372468,0.37909119852690715,0.37909119852690715,0.12353505880948831,0.0,5.506079364625066,5.720138818827365,4.850419874425427,5.544473099693278,5.659116707107046,5.193017145456338,24792.197170054453,21073.367594546286,0.85,1.0705254924648389,0.6727171930851474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447841433363913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.589767908472,1534.4186069446346,0.37909119852690715,0.12353505880948831,6.112874298809886,3.3693942965750097
604.0,-29.39416069388024,5.061132188679513,34.99407885010416,24.307075200509303,5.096697274064972,-25.944987871937112,-39.50094737866891,1.647524452083521,0.5800639407688095,-4.970954770131103,40.00356789083428,42808.235807965015,25326.38770865621,25326.38770865621,68134.62351662123,77771.22470967115,77771.22470967115,25326.38770865621,103097.61241832736,103097.61241832736,103097.61241832736,127891.74725557672,91734.84350960662,56771.85460774538,38847.765446512494,24794.13483724935,0.0,63641.90028376185,21075.014611661947,1534.4858188061035,0.0,0.8870534130381025,2.812541357908843,0.0014959135982669303,355057.67668338004,1554687.070799246,4.378688795920969,1554687.070799246,4.378688795920969,0.8500000000000001,0.09544792445594551,4.027634451161993,1.2675865353876725,1.0,0.0,4.027634451161588,1.2840003165887097,1.2843195188549166,3.1367861823137875,19359.904164259387,1974.1608157994206,4632.441516551485,4632.441516551485,5.467179157721965,5.061132188679513,-2.41545183688772,7.476584025567233,3.3705748097769184,3.3705748097769184,0.9630213742219766,0.0,0.0,0.00024858689281508333,8.342718832582953e-05,0.0001651597044892538,0.0006652029157446527,0.0954479244417048,0.07198491527010434,0.023463009171600466,0.09544799885129006,0.07198491528084441,0.02346300917510109,0.37908877078215836,0.37908877078215836,0.12356148885274135,0.0,5.514515741043624,5.704340784500005,4.9330904028002465,5.551018710899939,5.643778171821907,5.2666601113866705,24794.13483724935,21075.014611661947,0.85,1.0705937945414508,0.6726423255291685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478579332746306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.554706824521,1534.4858188061035,0.37908877078215836,0.12356148885274135,6.112874298809886,3.3705748097769184
605.0,-29.396898992946262,5.064578950116962,34.994637977116206,24.307602107897424,5.097756565653468,-25.94734680738113,-39.50311556747181,1.6482043800498456,0.5878308952763973,-4.96962926944066,40.00444478374726,42805.348722128394,25336.38862750615,25336.38862750615,68141.73734963454,77769.05922712911,77769.05922712911,25336.38862750615,103105.44785463526,103105.44785463526,103105.44785463526,127901.47004386538,91734.21201981408,56770.50151465746,38848.5672279518,24796.022189230116,0.0,63644.58941718191,21076.6188608456,1534.551219357678,0.0,0.8870569757217167,2.8125943315806654,0.0014959135982669303,355076.0164588435,1554724.883060538,4.378569126030354,1554724.883060538,4.378569126030354,0.8500000000000001,0.09545396266787887,4.027634451161993,1.2675837813923136,1.0,0.0,4.027634451161148,1.2839972850761572,1.284316396076635,3.1367935882536573,19359.770893395264,1974.147225953334,4632.441516551485,4632.441516551485,5.469338044955448,5.064578950116962,-2.4123821703164583,7.476961120433421,3.3717357274864104,3.3717357274864104,0.9633530649961173,0.0,0.0,0.00024851640404945877,8.340680775886561e-05,0.00016510959629059316,0.0006650010982374414,0.09545396265445855,0.07198562409744748,0.02346833855701107,0.09545424808638144,0.07198562410756836,0.023468338560310508,0.3790863502648227,0.3790863502648227,0.12358754851264812,0.0,5.522571588726578,5.688742738814881,5.0136023156678675,5.5574601647170425,5.628904615418037,5.3384507358862265,24796.022189230116,21076.6188608456,0.85,1.0706603337948246,0.6725685421826664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44787433766294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.519875642845,1534.551219357678,0.3790863502648227,0.12358754851264812,6.112874298809886,3.3717357274864104
606.0,-29.3996231586107,5.067942083893443,34.995187852159745,24.307972622942202,5.098639965471987,-25.949710610821896,-39.50529940249396,1.6487274176447038,0.5960522849898666,-4.9684315032744175,40.00529351107622,42802.58833019598,25346.42394682227,25346.42394682227,68149.01227701825,77766.97276464505,77766.97276464505,25346.42394682227,103113.39671146731,103113.39671146731,103113.39671146731,127911.22960905856,91733.58263438067,56769.198199775696,38849.31603844997,24797.832897591237,0.0,63647.14893604121,21078.15796295255,1534.6153147024743,0.0,0.8870599912830153,2.812626497386074,0.0014959135982669303,355092.58952454524,1554761.4814632456,4.37846783438936,1554761.4814632456,4.37846783438936,0.85,0.09545997574631694,4.027634451161993,1.2675813548872248,1.0,0.0,4.027634451161162,1.2839949858588007,1.284314006266547,3.1367992052306244,19359.63806663929,1974.133681393676,4632.441516551485,4632.441516551485,5.47150435817932,5.067942083893443,-2.409448712642816,7.477390796536259,3.3728773875011737,3.3728773875011737,0.9636792535717639,0.0,0.0,0.00024844629737216377,8.338628477242772e-05,0.00016506001259973606,0.0006648013932559296,0.09545997573686904,0.07198636748572597,0.02347360825114308,0.09545965124114408,0.07198636749285064,0.0234736082534663,0.3790839371300389,0.3790839371300389,0.12361323602355605,0.0,5.530473294680348,5.67338575052969,5.092748427541892,5.564483788264283,5.614265859734246,5.411883280935399,24797.832897591237,21078.15796295255,0.85,1.0707315789667333,0.6724981251431724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478906649376457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.485213028427,1534.6153147024743,0.3790839371300389,0.12361323602355605,6.112874298809886,3.3728773875011737
607.0,-29.402333845123213,5.071226279667485,34.99572861814462,24.30849914615976,5.099698678739578,-25.95204474763015,-39.50744478553531,1.6494095812082312,0.6027123814206448,-4.967120683409699,40.006127898471526,42799.72673219673,25355.896507114856,25355.896507114856,68155.6232393116,77764.80813482814,77764.80813482814,25355.896507114856,103120.704641943,103120.704641943,103120.704641943,127920.27017136978,91732.94062398117,56767.85922119477,38850.09044754044,24799.565529426785,0.0,63649.655976967224,21079.630700012767,1534.6725706875422,0.0,0.8870636328181525,2.8126922201455766,0.0014959135982669303,355110.7275698485,1554797.4621410961,4.3783455171324706,1554797.4621410961,4.3783455171324706,0.85,0.0954657551371195,4.027634451161993,1.267578611331992,1.0,0.0,4.027634451162879,1.283991942385344,1.284310872484459,3.1368066404526105,19359.502575485316,1974.1198651410336,4632.441516551485,4632.441516551485,5.4735491892384385,5.071226279667485,-2.4064711196374433,7.477697399304928,3.373999564440607,3.373999564440607,0.9639998755544592,0.0,0.0,0.000248376555664668,8.336612769071331e-05,0.0001650104279739547,0.0006646016845088846,0.09546575512232906,0.07198698180988461,0.02347877331244445,0.09546583540390409,0.07198698182103754,0.023478773316081954,0.3790815341267485,0.3790815341267485,0.12363859663127985,0.0,5.537824485865656,5.658179662710495,5.169195482030489,5.569833064830334,5.599879488318436,5.477733344623573,24799.565529426785,21079.630700012767,0.85,1.070793269707144,0.6724266781219459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479069082890388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.450742276518,1534.6725706875422,0.3790815341267485,0.12363859663127985,6.112874298809886,3.373999564440607
608.0,-29.405029936574792,5.074430778365559,34.99626075302757,24.308888206165307,5.1005946625213126,-25.954382021754896,-39.50960176354272,1.6499467476635872,0.6097484191907938,-4.965954445584804,40.006957992151705,42796.97705644142,25365.460156231056,25365.460156231056,68162.43721267248,77762.74590953712,77762.74590953712,25365.460156231056,103128.20606576817,103128.20606576817,103128.20606576817,127929.57074547549,91732.32924022665,56766.560386977915,38850.85428138749,24801.364679707312,0.0,63652.2189610948,21081.159977751217,1534.7370744801879,0.0,0.8870665553909773,2.8127361968829527,0.0014959135982669303,355126.86561917653,1554833.2582886717,4.378247349937222,1554833.2582886717,4.378247349937222,0.8500000000000001,0.09547160971475507,4.027634451161993,1.2675761386705564,1.0,0.0,4.027634451161287,1.2839895756068769,1.2843084160709641,3.1368124225294696,19359.373547839525,1974.1067079828001,4632.441516551485,4632.441516551485,5.475613683540638,5.074430778365559,-2.403640215751067,7.478070994116626,3.3751035336389323,3.3751035336389323,0.9643152953254093,0.0,0.0,0.00024830720735316065,8.3345866208291e-05,0.00016496134114486966,0.0006644039807049635,0.09547160970567606,0.07198770638992077,0.023483903315755287,0.0954716551532047,0.07198770639676651,0.02348390331798856,0.3790791381452888,0.3790791381452888,0.12366358473771624,0.0,5.54493787048068,5.643187468438043,5.244019564730479,5.5757028647756215,5.585464741060036,5.545781275966021,24801.364679707312,21081.159977751217,0.85,1.0708572038051714,0.6723564041435788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479230716129445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.41645075143,1534.7370744801879,0.3790791381452888,0.12366358473771624,6.112874298809886,3.3751035336389323
609.0,-29.40771271165716,5.077557971120412,34.996783957433436,24.309291270934068,5.101500136343828,-25.956706359298288,-39.51174920713527,1.650493783947757,0.6163482017516344,-4.9647813113181725,40.007762102898205,42794.24553554201,25374.73686941775,25374.73686941775,68168.98240495977,77760.70214030042,77760.70214030042,25374.73686941775,103135.43900971816,103135.43900971816,103135.43900971816,127938.4919368879,91731.73478393516,56765.278179026114,38851.61844989894,24803.05292716975,0.0,63654.67137706869,21082.594988094286,1534.7952682009065,0.0,0.8870696068277863,2.812786675519714,0.0014959135982669303,355143.09968002606,1554867.9345675628,4.378144854759828,1554867.9345675628,4.378144854759828,0.85,0.09547730367160634,4.027634451161993,1.2675736418319867,1.0,0.0,4.027634451162601,1.283987161978193,1.2843059132584982,3.136818319084095,19359.24809259926,1974.09391510855,4632.441516551485,4632.441516551485,5.477616237302742,5.077557971120412,-2.4008429379888274,7.47840090910924,3.37618893454563,3.37618893454563,0.9646254098701801,0.0,0.0,0.0002482382192661768,8.332569880869072e-05,0.00016491252045748608,0.0006642073488225279,0.09547730366110861,0.07198835960318545,0.023488944057923164,0.09547731709564909,0.07198835961110063,0.023488944060505706,0.3790767506201103,0.3790767506201103,0.12368822734753716,0.0,5.551714219744895,5.628401671469305,5.3168405649253145,5.581129513069811,5.571516981290415,5.610592223110871,24803.05292716975,21082.594988094286,0.85,1.070918770456764,0.6722875887936552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44793914825008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.382361257845,1534.7952682009065,0.3790767506201103,0.12368822734753716,6.112874298809886,3.37618893454563
610.0,-29.41038054093152,5.0806090199534495,34.99729842286126,24.30964362518864,5.102359310250282,-25.959021873774027,-39.51388757033271,1.6510006430558242,0.6224829019364506,-4.963657576513301,40.008553932083764,42791.54167297865,25383.874140035714,25383.874140035714,68175.41581301436,77758.64036725028,77758.64036725028,25383.874140035714,103142.51450728599,103142.51450728599,103142.51450728599,127947.24330100592,91731.09754659024,56763.99885216914,38852.331882690116,24804.728793719933,0.0,63657.06067641005,21084.01947466194,1534.8540427396613,0.0,0.8870724516709263,2.8128374746999705,0.0014959135982669303,355158.6506875729,1554902.0817905283,4.378049299321022,1554902.0817905283,4.378049299321022,0.85,0.09548294568185503,4.027634451161993,1.2675712070846932,1.0,0.0,4.0276344511611075,1.283984935254393,1.2843035979136224,3.136823759045122,19359.11360876024,1974.0802015734466,4632.441516551485,4632.441516551485,5.4795886897525605,5.0806090199534495,-2.39812032396545,7.4787293439189,3.377256355657287,3.377256355657287,0.9649303873306535,0.0,0.0,0.0002481696330219642,8.33056211684666e-05,0.0001648640118534976,0.0006640119738979261,0.09548294567269619,0.07198902380747604,0.02349392186522014,0.09548300398090964,0.07198902381438133,0.023493921867473712,0.379074372386597,0.379074372386597,0.12371252192244887,0.0,5.558159228982106,5.613770336472157,5.387840257325422,5.5861404784497495,5.55740809963396,5.674202823994278,24804.728793719933,21084.01947466194,0.85,1.0709796382144097,0.6722198797475467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479551458199444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.34844866581,1534.8540427396613,0.379074372386597,0.12371252192244887,6.112874298809886,3.377256355657287
611.0,-29.4130367814276,5.0835855102356025,34.997804193920885,24.309994128439598,5.103195560189859,-25.961329249259137,-39.516020904388256,1.6514880279841075,0.6285344339158883,-4.962561204027554,40.00932958348997,42788.867144890995,25392.821166141668,25392.821166141668,68181.68831103266,77756.6640666508,77756.6640666508,25392.821166141668,103149.48523279247,103149.48523279247,103149.48523279247,127955.84677710527,91730.5318233936,56762.734901482705,38853.107691012105,24806.361544312796,0.0,63659.4692353249,21085.407312665877,1534.9111562093085,0.0,0.8870752159423213,2.812886174881724,0.0014959135982669303,355173.8235517084,1554935.531904669,4.377956450606197,1554935.531904669,4.377956450606197,0.85,0.09548849911470901,4.027634451161993,1.2675688641006126,1.0,0.0,4.027634451160369,1.2839827988794024,1.284301373345105,3.1368289782987095,19358.994217409563,1974.0680270438493,4632.441516551485,4632.441516551485,5.481520074331078,5.0835855102356025,-2.395455341264234,7.479040851499836,3.378306018673787,3.378306018673787,0.9652302910496535,0.0,0.0,0.00024810136205126546,8.328559520416053e-05,0.00016481576684710493,0.0006638176606480825,0.09548849910586886,0.07198967017806014,0.02349882892780872,0.09548850776834142,0.07198967018472482,0.023498828929984186,0.3790720010999109,0.3790720010999109,0.1237364761240938,0.0,5.56431942330056,5.599364559791354,5.456989723052857,5.591095637943454,5.543851360115411,5.735889615951066,24806.361544312796,21085.407312665877,0.85,1.0710376497012697,0.6721524332337235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447971054600781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.314746062291,1534.9111562093085,0.3790720010999109,0.1237364761240938,6.112874298809886,3.378306018673787
612.0,-29.41567977293505,5.086488723564575,34.99830135685552,24.310297972429566,5.103992878481726,-25.963628591947057,-39.518149104528106,1.6519416974563421,0.6340843780290015,-4.961504784139774,40.01009035918734,42786.22915354359,25401.6144005234,25401.6144005234,68187.84355406699,77754.65660126868,77754.65660126868,25401.6144005234,103156.27100179208,103156.27100179208,103156.27100179208,127964.23374915762,91729.9138271177,56761.48637924119,38853.80827541835,24807.962747365542,0.0,63661.77102278389,21086.76833526071,1534.9675385536002,0.0,0.8870778310015055,2.812936771833329,0.0014959135982669303,355188.4439870116,1554968.3410293555,4.377868614121401,1554968.3410293555,4.377868614121401,0.85,0.09549398338377806,4.027634451161993,1.267566525512375,1.0,0.0,4.027634451161789,1.2839808193054765,1.2842993060761392,3.1368338144962307,19358.863794244084,1974.0547275822105,4632.441516551485,4632.441516551485,5.483418260061067,5.086488723564575,-2.3928566846451513,7.479345408209726,3.3793382749421594,3.3793382749421594,0.9655252214120456,0.0,0.0,0.00024803344877835897,8.326562186659558e-05,0.0001647678269117634,0.0006636245761129145,0.09549398337574415,0.07199031302275348,0.023503670352990672,0.09549401455535107,0.07199031302881004,0.02350367035496802,0.3790696393003344,0.3790696393003344,0.12376009311316875,0.0,5.570164135072389,5.58511262330552,5.5243837478390105,5.595589162168778,5.5301375848474095,5.7961767323683375,24807.962747365542,21086.76833526071,0.85,1.071095611362481,0.6720866929421557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44798689460625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.28118669299,1534.9675385536002,0.3790696393003344,0.12376009311316875,6.112874298809886,3.3793382749421594
613.0,-29.418309526481295,5.089320973486733,34.99879015300228,24.310642817895882,5.104828901603996,-25.965912147385435,-39.52025600066406,1.6524315224708293,0.6390033773610071,-4.960436613389695,40.01084094973643,42783.560138576104,25410.13000934118,25410.13000934118,68193.69014791728,77752.65828807434,77752.65828807434,25410.13000934118,103162.78829741552,103162.78829741552,103162.78829741552,127972.32972985791,91729.31531243408,56760.21716278477,38854.55349961034,24809.5414324424,0.0,63664.094932052736,21088.11021757604,1535.0225408138265,0.0,0.8870805424784822,2.812996976306165,0.0014959135982669303,355203.22752980655,1555000.7114232553,4.377777539458784,1555000.7114232553,4.377777539458784,0.85,0.09549935855872345,4.027634451161993,1.2675641429657118,1.0,0.0,4.027634451161751,1.2839786700689864,1.284297069561406,3.1368390652047156,19358.737482512657,1974.041847370168,4632.441516551485,4632.441516551485,5.4852565150692225,5.089320973486733,-2.390285019990432,7.479605993477165,3.3803533868134585,3.3803533868134585,0.9658152533752739,0.0,0.0,0.0002479658926585075,8.324585283021867e-05,0.00016472003982828881,0.0006634321072091917,0.09549935854987085,0.07199092113196853,0.02350843741790231,0.09549977218946727,0.07199092113864193,0.023508437420081522,0.3790672848195662,0.3790672848195662,0.12378337993508112,0.0,5.5756079955992845,5.571009823943484,5.589689738811785,5.599439990750682,5.516653220554474,5.85314281732326,24809.5414324424,21088.11021757604,0.85,1.071148348542438,0.6720202365907822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480026559313768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.247804203742,1535.0225408138265,0.3790672848195662,0.12378337993508112,6.112874298809886,3.3803533868134585
614.0,-29.420926314309593,5.092081549728481,34.99927050845241,24.310846428293758,5.105492653521238,-25.968201260439336,-39.52238241964949,1.652767599614459,0.6446133957419988,-4.959500005880883,40.01157265421421,42781.02889291519,25418.73085099026,25418.73085099026,68199.75974390545,77750.7859619183,77750.7859619183,25418.73085099026,103169.51681290857,103169.51681290857,103169.51681290857,127980.61208319903,91728.76780378538,56759.01073463418,38855.285632390216,24811.09527029046,0.0,63666.38090268068,21089.430979746892,1535.0792770501848,0.0,0.8870826540214574,2.8130328369481323,0.0014959135982669303,355216.1906273052,1555032.2678159554,4.377706615990102,1555032.2678159554,4.377706615990102,0.85,0.0955047492952731,4.027634451161993,1.2675619961461053,1.0,0.0,4.027634451160886,1.283977238482996,1.2842955513246663,3.136842562661466,19358.621935196476,1974.0300648230004,4632.441516551485,4632.441516551485,5.48711316919391,5.092081549728481,-2.3878466051856124,7.479928154914093,3.3813519300792505,3.3813519300792505,0.9661005514512144,0.0,0.0,0.000247898686440777,8.32259050096565e-05,0.00016467278143112053,0.00066324176766065,0.0955047492900163,0.07199159064275176,0.023513158647264543,0.09550474680033867,0.07199159064671437,0.02351315864855873,0.3790649357402059,0.3790649357402059,0.12380632087856192,0.0,5.580950450287958,5.557151605170191,5.653831736169252,5.604113401622897,5.503520635101722,5.912371507972068,24811.09527029046,21089.430979746892,0.85,1.0712052228656506,0.6719563494320421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480183386370253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.214598815268,1535.0792770501848,0.3790649357402059,0.12380632087856192,6.112874298809886,3.3813519300792505
615.0,-29.423530475505594,5.094773544239166,34.9997422730916,24.311106441915058,5.106230828716184,-25.97047156388501,-39.524487080611266,1.6531719170589732,0.649209269034202,-4.958511954660191,40.01228310489917,42778.462154980836,25426.9606587179,25426.9606587179,68205.42281369874,77748.84042701582,77748.84042701582,25426.9606587179,103175.80108573372,103175.80108573372,103175.80108573372,127988.34959564001,91728.17212598583,56757.793853802425,38855.97585798156,24812.548509906293,0.0,63668.524367887854,21090.66623342035,1535.129269938768,0.0,0.8870851035805397,2.81308793061738,0.0014959135982669303,355229.8661328567,1555062.9080543937,4.377624339370151,1555062.9080543937,4.377624339370151,0.85,0.09550995467953277,4.027634451161993,1.2675597800919784,1.0,0.0,4.027634451161904,1.2839754873545832,1.2842937139042858,3.1368468407915326,19358.496222166716,1974.0172456615376,4632.441516551485,4632.441516551485,5.488889728638478,5.094773544239166,-2.3854048080151924,7.480178352254358,3.3823335722013224,3.3823335722013224,0.9663810206289493,0.0,0.0,0.0002478318211665257,8.32061656507304e-05,0.0001646256555157953,0.0006630519617005435,0.09550995467185319,0.07199216427610307,0.023517790395750117,0.09550999137395748,0.07199216428189167,0.023517790397641094,0.37906259641799467,0.37906259641799467,0.12382895804101211,0.0,5.585928458138369,5.543438961730203,5.716044166183508,5.607721223694398,5.490488242652248,5.9669553832873135,24812.548509906293,21090.66623342035,0.85,1.0712581058043043,0.6718934132633483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480339443419128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.181565514891,1535.129269938768,0.37906259641799467,0.12382895804101211,6.112874298809886,3.3823335722013224
616.0,-29.426121724977197,5.097397585388315,35.000205835292405,24.311323009338253,5.106909778755323,-25.97273616817951,-39.52659076368434,1.6535242219211925,0.6537532267775532,-4.957587456836278,40.01298768835409,42775.94761179217,25435.115062102075,25435.115062102075,68211.06267389425,77746.95895383626,77746.95895383626,25435.115062102075,103182.07401593834,103182.07401593834,103182.07401593834,127996.10264093781,91727.61131926578,56756.599977074286,38856.67926910166,24814.028624999475,0.0,63670.707894101135,21091.924331249553,1535.1824037973918,0.0,0.8870872515498461,2.813136300649051,0.0014959135982669303,355242.6623771513,1555093.2957022337,4.377552192904224,1555093.2957022337,4.377552192904224,0.85,0.09551515119290759,4.027634451161993,1.267557682725601,1.0,0.0,4.027634451161454,1.283973978533314,1.2842921192981875,3.1368505269575384,19358.377868399053,1974.0051769359623,4632.441516551485,4632.441516551485,5.490650010631255,5.097397585388315,-2.3830442127229388,7.480441798111253,3.383299126461593,3.383299126461593,0.9666568932747408,0.0,0.0,0.00024776530390770884,8.318643978784577e-05,0.00016457886411986306,0.0006628635030622689,0.09551515118700724,0.07199277690318856,0.023522374283818676,0.09551517075810771,0.07199277690763585,0.02352237428527174,0.37906026449426045,0.37906026449426045,0.12385127787955058,0.0,5.590661177460163,5.529914699121946,5.776679912969826,5.611340683613832,5.477595228518112,6.021155366970788,24814.028624999475,21091.924331249553,0.85,1.0713099465981242,0.6718308783834837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480494750635546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.148697941788,1535.1824037973918,0.37906026449426045,0.12385127787955058,6.112874298809886,3.383299126461593
617.0,-29.428700497882186,5.099955189502584,35.00066119601098,24.311526270490162,5.107571829631853,-25.974991231694407,-39.52868159450588,1.653862563407848,0.6579730817844052,-4.956682749198853,40.01367589530621,42773.4339563894,25443.08750628768,25443.08750628768,68216.52146267708,77745.09204539825,77745.09204539825,25443.08750628768,103188.17955168593,103188.17955168593,103188.17955168593,128003.6387209234,91727.05320046066,56755.39511130511,38857.39787683951,24815.45916923746,0.0,63672.85704607697,21093.14029385184,1535.2333195275696,0.0,0.8870893581647195,2.813186597701421,0.0014959135982669303,355255.18504988216,1555122.9774888586,4.37748143569108,1555122.9774888586,4.37748143569108,0.85,0.09552025645921478,4.027634451161993,1.267555587557145,1.0,0.0,4.027634451163122,1.2839725342627317,1.2842905896911738,3.1368540554293833,19358.260081894325,1973.993166055108,4632.441516551485,4632.441516551485,5.4923710132941315,5.099955189502584,-2.380731800168152,7.480686989670736,3.384248668115318,3.384248668115318,0.9669281908900909,0.0,0.0,0.0002476991232484111,8.316683872138386e-05,0.0001645322845270272,0.0006626758974894421,0.09552025645332213,0.07199336513787967,0.023526891315442458,0.09552027324885311,0.07199336514232098,0.023526891316893804,0.37905794077598265,0.37905794077598265,0.12387328968179719,0.0,5.595119930925307,5.516564581373302,5.835665930873006,5.614655830983281,5.464903249824715,6.073497262131298,24815.45916923746,21093.14029385184,0.85,1.0713595184414622,0.6717687243943888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480649290970626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.116002228191,1535.2333195275696,0.37905794077598265,0.12387328968179719,6.112874298809886,3.384248668115318
618.0,-29.431266851194682,5.102447830988049,35.00110853407296,24.31173075400295,5.108224686391587,-25.97723603496751,-39.53076701201496,1.6541938701285117,0.6619329247488395,-4.955797810240835,40.01435290923961,42770.9519052388,25450.883021744296,25450.883021744296,68221.8349269831,77743.26743274671,77743.26743274671,25450.883021744296,103194.150454491,103194.150454491,103194.150454491,128011.02017642777,91726.52864389414,56754.2131162409,38858.12836405916,24816.86972193677,0.0,63674.99808599593,21094.339263646256,1535.2837064136602,0.0,0.8870914048020287,2.813237987481747,0.0014959135982669303,355267.4344260312,1555152.176947785,4.377412693230054,1555152.176947785,4.377412693230054,0.85,0.09552528859641606,4.027634451161993,1.2675535182142634,1.0,0.0,4.027634451161864,1.283971122173258,1.2842890927034507,3.136857505287808,19358.1493784313,1973.9818774435,4632.441516551485,4632.441516551485,5.494053822548982,5.102447830988049,-2.3784668328377454,7.480914663825795,3.3851825413321035,3.3851825413321035,0.9671950118091724,0.0,0.0,0.00024763327748698476,8.314729265610109e-05,0.00016448598483088367,0.000662489419238176,0.09552528859071448,0.07199394235882763,0.02353134623188685,0.09552537361705583,0.07199394236312467,0.023531346233291377,0.3790556251706831,0.3790556251706831,0.12389499539528924,0.0,5.599311350764424,5.503410396326444,5.892962288274077,5.617730734989664,5.452494395492749,6.1239897794581,24816.86972193677,21094.339263646256,0.85,1.0714069411489648,0.6717071565118026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448080309033083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.083470086829,1535.2837064136602,0.3790556251706831,0.12389499539528924,6.112874298809886,3.3851825413321035
