time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
619.0,-29.433821108438284,5.104875968848367,35.00154784540537,24.311858717724704,5.108795166208274,-25.979478188297566,-39.53285567751152,1.65445224603194,0.6658674860567544,-4.954979809084482,40.01501375973317,42768.53608638627,25458.62345676207,25458.62345676207,68227.15954314834,77741.46651056358,77741.46651056358,25458.62345676207,103200.08996732565,103200.08996732565,103200.08996732565,128018.33702273096,91725.9895443348,56753.05912001332,38858.81158257943,24818.247055405314,0.0,63677.058637984745,21095.509997094516,1535.3338706143588,0.0,0.887093169914554,2.8132819111916536,0.0014959135982669303,355278.75754004385,1555180.679680817,4.377353406797846,1555180.679680817,4.377353406797846,0.85,0.09553028240178353,4.027634451161993,1.2675515884393826,1.0,0.0,4.02763445116214,1.283970050168616,1.2842879363040054,3.1368601242942296,19358.03560578609,1973.970275862409,4632.441516551485,4632.441516551485,5.495724741650741,5.104875968848367,-2.376283937149439,7.481159905997806,3.386101080162723,3.386101080162723,0.9674574514750638,0.0,0.0,0.0002475677580880104,8.31277204044598e-05,0.0001644400376835506,0.0006623043609246448,0.09553028239739954,0.07199453513957316,0.023535747257826384,0.09553017642514537,0.0719945351428771,0.023535747258906434,0.3790533190422715,0.3790533190422715,0.12391639305571914,0.0,5.603315204185776,5.490438831932124,5.9489339188772306,5.620847295141232,5.440124710975908,6.174528319482363,24818.247055405314,21095.509997094516,0.85,1.0714558901194184,0.6716474818589362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480956152069204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.051100792205,1535.3338706143588,0.3790533190422715,0.12391639305571914,6.112874298809886,3.386101080162723
620.0,-29.43636202082567,5.107241738409102,35.00197917843392,24.312007740978174,5.109397115961308,-25.981705181631327,-39.534923143777974,1.6547402767318231,0.6690875181842557,-4.954147074060232,40.015659967999504,42766.090070942475,25466.107652711817,25466.107652711817,68232.19772365429,77739.62350888598,77739.62350888598,25466.107652711817,103205.7311615978,103205.7311615978,103205.7311615978,128025.30317056882,91725.41572263482,56751.88228454909,38859.48159787303,24819.572008971027,0.0,63679.053606844056,21096.63620762537,1535.380866510628,0.0,0.8870950627265962,2.8133368796029825,0.0014959135982669303,355290.28489731095,1555208.5512708102,4.3772898313848065,1555208.5512708102,4.3772898313848065,0.85,0.09553515686249646,4.027634451161993,1.2675495427241552,1.0,0.0,4.027634451161667,1.2839688388709518,1.2842866410370823,3.1368630836116416,19357.914505311135,1973.9579270506376,4632.441516551485,4632.441516551485,5.497340346709758,5.107241738409102,-2.374121804286242,7.481363542695345,3.3870043148022324,3.3870043148022324,0.9677155185149235,0.0,0.0,0.0002475025968420995,8.31083509984e-05,0.00016439424584369948,0.0006621199281328784,0.09553515685723662,0.07199507966326667,0.023540077193969958,0.09553517101812839,0.0719950796672305,0.023540077195265966,0.3790510228048999,0.3790510228048999,0.12393750210451182,0.0,5.606991776025097,5.4775861140883535,6.003208263819431,5.623234592244501,5.427775121366551,6.222035048210273,24819.572008971027,21096.63620762537,0.85,1.071501441351837,0.6715880285373163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481108495437214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.01888827705,1535.380866510628,0.3790510228048999,0.12393750210451182,6.112874298809886,3.3870043148022324
621.0,-29.43889210849137,5.109545858272176,35.002402768739174,24.312127741891914,5.10994880450007,-25.98392745784787,-39.53699354371054,1.6549841538210857,0.6723958078506485,-4.9533652199315865,40.01629708284754,42763.70356143521,25473.505616431125,25473.505616431125,68237.20917786635,77737.86653109796,77737.86653109796,25473.505616431125,103211.37214752908,103211.37214752908,103211.37214752908,128032.27047804452,91724.90320616109,56750.74023635476,38860.18107756259,24820.898330515436,0.0,63681.07940807803,21097.76358093812,1535.429254970963,0.0,0.8870967300087172,2.8133847699342343,0.0014959135982669303,355301.10818931926,1555236.0310224239,4.3772338311810985,1555236.0310224239,4.3772338311810985,0.85,0.09554000118352461,4.027634451161993,1.2675476244883614,1.0,0.0,4.0276344511630295,1.2839678332689257,1.2842855518934566,3.1368655403989463,19357.806342813285,1973.9468975453683,4632.441516551485,4632.441516551485,5.498937336913062,5.109545858272176,-2.3720284976374684,7.481574355909644,3.3878927819011344,3.3878927819011344,0.967969366257467,0.0,0.0,0.0002474377288918413,8.308895828847891e-05,0.00016434877060336238,0.0006619367704882217,0.09554000117931657,0.07199564413844829,0.023544357040868286,0.09553998774175056,0.07199564414161927,0.023544357041905346,0.37904873304267467,0.37904873304267467,0.12395831460975171,0.0,5.61045939394586,5.4649251465641555,6.056042827517388,5.625761027782232,5.415783332848434,6.269006823748839,24820.898330515436,21097.76358093812,0.85,1.0715460512311976,0.6715291882444219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481260045908058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.986857961941,1535.429254970963,0.37904873304267467,0.12395831460975171,6.112874298809886,3.3878927819011344
622.0,-29.44141094044337,5.111789632148004,35.00281862626476,24.31222448302435,5.110479914456251,-25.986141659928233,-39.53905507279558,1.6552106339062578,0.6753391229913746,-4.952605025489323,40.0169190023932,42761.32927100474,25480.747134900597,25480.747134900597,68242.07640590533,77736.09887927331,77736.09887927331,25480.747134900597,103216.8460141739,103216.8460141739,103216.8460141739,128039.02633330102,91724.36714296238,56749.59753455274,38860.855120455155,24822.180319127117,0.0,63683.03543958227,21098.85327125805,1535.4757555801802,0.0,0.8870983421986133,2.81343490238113,0.0014959135982669303,355311.6318920039,1555262.8557310211,4.37717968153584,1555262.8557310211,4.37717968153584,0.85,0.09554476408802334,4.027634451161993,1.2675457166926938,1.0,0.0,4.027634451164076,1.2839669083247593,1.284284543818297,3.136867800134352,19357.693210967675,1973.935361307651,4632.441516551485,4632.441516551485,5.500500555454214,5.111789632148004,-2.3699818452309365,7.48177147737894,3.3887665942905105,3.3887665942905105,0.9682190269401458,0.0,0.0,0.0002473731650788112,8.30696528246539e-05,0.0001643035122541573,0.0006617544864017606,0.09554476408388957,0.0719961888405577,0.023548575243331878,0.09554475732309127,0.07199618884367263,0.02354857524435071,0.37904645152494076,0.37904645152494076,0.12397883871631718,0.0,5.6136799030871884,5.452414360774412,6.107409859948291,5.627944148480708,5.403831412029149,6.314456399308085,24822.180319127117,21098.85327125805,0.85,1.07158956753323,0.67147127921648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481410953749938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.954959805013,1535.4757555801802,0.37904645152494076,0.12397883871631718,6.112874298809886,3.3887665942905105
623.0,-29.443917516934487,5.113974251235979,35.00322686917981,24.312308651302033,5.110989860580047,-25.988346946902286,-39.54111516997216,1.6554192905125389,0.6780937465289298,-4.951870178569457,40.01752889923403,42759.002385477,25487.845709442947,25487.845709442947,68246.84809491994,77734.36581389034,77734.36581389034,25487.845709442947,103222.21152333329,103222.21152333329,103222.21152333329,128045.6486998594,91723.85215139827,56748.48872284202,38861.51492061806,24823.437176526113,0.0,63684.95209714417,21099.921600047197,1535.5215510705289,0.0,0.887099869108088,2.8134845461058586,0.0014959135982669303,355321.80493039946,1555289.1622144685,4.37712839638175,1555289.1622144685,4.37712839638175,0.8500000000000001,0.09554946108057355,4.027634451161993,1.267543915496208,1.0,0.0,4.027634451163865,1.283966065978258,1.2842836187844935,3.13686985807785,19357.584526121816,1973.9242785377085,4632.441516551485,4632.441516551485,5.502032916848736,5.113974251235979,-2.367983991022609,7.481958242258589,3.3896260425068387,3.3896260425068387,0.9684645835733825,0.0,0.0,0.00024730893080830745,8.305036491204947e-05,0.000164258565896258,0.0006615734589022311,0.09554946107669705,0.07199672485754509,0.02355273621915196,0.09554945736430823,0.07199672486046609,0.02355273622010747,0.3790441772731801,0.3790441772731801,0.12399907829675538,0.0,5.616671386106475,5.4400708197176755,6.1573305241976755,5.629963925098366,5.392107941935535,6.358537336522488,24823.437176526113,21099.921600047197,0.85,1.071632243529321,0.6714145332205478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448156119321712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.923202801292,1535.5215510705289,0.3790441772731801,0.12399907829675538,6.112874298809886,3.3896260425068387
624.0,-29.446412577291184,5.116100528859914,35.003627534849535,24.312342318613105,5.111451932548249,-25.99054665517853,-39.54316678047178,1.6555860104007634,0.6805960985810771,-4.9511773667404295,40.01812465580274,42756.69035044063,25494.846685127693,25494.846685127693,68251.53703556833,77732.62236162295,77732.62236162295,25494.846685127693,103227.46904675064,103227.46904675064,103227.46904675064,128052.13097194918,91723.30274365412,56747.370732331095,38862.1466792478,24824.661925198543,0.0,63686.80860444634,21100.96263641876,1535.566613328943,0.0,0.8871012336649757,2.8135325870356414,0.0014959135982669303,355331.39625475305,1555314.8591148085,4.377082564355595,1555314.8591148085,4.377082564355595,0.85,0.09555410399452875,4.027634451161993,1.2675420747371393,1.0,0.0,4.027634451162057,1.283965418932137,1.284282889497999,3.1368714388832544,19357.468578016746,1973.912455121448,4632.441516551485,4632.441516551485,5.503544209686374,5.116100528859914,-2.3660468686130636,7.482147397472978,3.390471385318625,3.390471385318625,0.9687061100910357,0.0,0.0,0.000247245006912168,8.303116057112608e-05,0.00016421384634104192,0.0006613933448810023,0.09555410399121785,0.07199726063789995,0.023556843353317893,0.09555403997227478,0.07199726064039462,0.023556843354134133,0.3790419106398547,0.3790419106398547,0.12401903675464371,0.0,5.619443916848752,5.42785516808442,6.205966425843144,5.631773465321487,5.380323109895528,6.401948426579338,24824.661925198543,21100.96263641876,0.85,1.0716746298197033,0.6713586578972579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481710704636745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.891607354239,1535.566613328943,0.3790419106398547,0.12401903675464371,6.112874298809886,3.390471385318625
625.0,-29.448896066203577,5.118170148435153,35.004020736464305,24.3124051130377,5.11192834224911,-25.992734513343404,-39.54520899625493,1.655766789354361,0.6829002176676795,-4.950483447597474,40.01870855566222,42754.38959365615,25501.645650971295,25501.645650971295,68256.03524462745,77730.93861425213,77730.93861425213,25501.645650971295,103232.58426522341,103232.58426522341,103232.58426522341,128058.43687698372,91722.81417674385,56746.26515600796,38862.8322452621,24825.8526117603,0.0,63688.684857022396,21101.974719996255,1535.6098633037927,0.0,0.8871026466720661,2.8135833454154393,0.0014959135982669303,355341.0031124715,1555340.0449084388,4.37703510511042,1555340.0449084388,4.37703510511042,0.85,0.09555865492805998,4.027634451161993,1.2675403191475199,1.0,0.0,4.027634451161763,1.2839647055562053,1.2842820942654545,3.1368731817415862,19357.365469882487,1973.9019410178284,4632.441516551485,4632.441516551485,5.505011894884194,5.118170148435153,-2.3641378366604613,7.4823079850956145,3.3913027694872384,3.3913027694872384,0.9689436484249253,0.0,0.0,0.00024718139459286974,8.301204824722948e-05,0.00016416934634564024,0.0006612141151664459,0.09555865492439086,0.07199776587758154,0.02356088904680932,0.09555860742682887,0.07199776588034601,0.02356088904771398,0.37903964963087505,0.37903964963087505,0.12403872565267031,0.0,5.621984813742756,5.415821441266303,6.253100247831867,5.633383665265171,5.369018766470276,6.443070806967,24825.8526117603,21101.974719996255,0.85,1.0717136866283,0.6713027547929026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481859532066197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.860159061194,1535.6098633037927,0.37903964963087505,0.12403872565267031,6.112874298809886,3.3913027694872384
626.0,-29.45136824301154,5.120183793842168,35.004406641437626,24.312417196948104,5.112358214108993,-25.994916843094124,-39.54724649721754,1.6559068141570759,0.6849148138987857,-4.949834453953123,40.01928240470937,42752.11853673348,25508.362551158254,25508.362551158254,68260.48108789173,77729.2382244014,77729.2382244014,25508.362551158254,103237.60077555965,103237.60077555965,103237.60077555965,128064.63565928952,91722.28556035589,56745.16587254804,38863.466319786494,24827.03488372987,0.0,63690.50120351637,21102.97965117039,1535.6537926567714,0.0,0.8871038678801505,2.813632650437738,0.0014959135982669303,355349.9881904292,1555364.7974731135,4.376994087979555,1555364.7974731135,4.376994087979555,0.85,0.0955631702530361,4.027634451161993,1.2675385932298378,1.0,0.0,4.027634451161766,1.2839641819663017,1.2842814892572039,3.136874460932354,19357.253909626656,1973.890565037669,4632.441516551485,4632.441516551485,5.50646186465995,5.120183793842168,-2.3622905122979456,7.482474306140114,3.392120605607202,3.392120605607202,0.969177315887772,0.0,0.0,0.0002471180869959964,8.299298410001232e-05,0.0001641251028959841,0.0006610359187243725,0.09556317025007222,0.07199828382295502,0.023564886427117203,0.0955631472461811,0.07199828382518808,0.02356488642784802,0.3790373960143764,0.3790373960143764,0.12405814020057614,0.0,5.6243090455168385,5.403918445426996,6.298949867742067,5.63474926785193,5.357552485559609,6.483692389491466,24827.03488372987,21102.97965117039,0.85,1.0717529270145398,0.6712479526597465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482007672165988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.828859414074,1535.6537926567714,0.3790373960143764,0.12405814020057614,6.112874298809886,3.392120605607202
627.0,-29.453829108547396,5.122142871632997,35.004785310728096,24.31244000270965,5.112785665594518,-25.997089232992675,-39.54927484793586,1.6560457900052872,0.6867949801647342,-4.949194566923391,40.019843436654945,42749.858795950444,25514.910665100484,25514.910665100484,68264.76946105092,77727.59100954706,77727.59100954706,25514.910665100484,103242.50167464754,103242.50167464754,103242.50167464754,128070.6816214886,91721.8045745386,56744.07236080229,38864.14690415146,24828.17994684106,0.0,63692.32685099252,21103.9529548149,1535.695956023191,0.0,0.8871050891541351,2.8136826501362946,0.0014959135982669303,355358.8473652105,1555388.9974691737,4.376953068712159,1555388.9974691737,4.376953068712159,0.85,0.09556760227093043,4.027634451161993,1.267536884895526,1.0,0.0,4.027634451161355,1.2839636626495843,1.2842808889142396,3.1368757296842626,19357.15240142137,1973.880214081401,4632.441516551485,4632.441516551485,5.507875398736706,5.122142871632997,-2.360477808016252,7.48262067964925,3.3929250055523767,3.3929250055523767,0.9694071444435363,0.0,0.0,0.00024705508389198346,8.29740095880365e-05,0.00016408107430394695,0.0006608585876502475,0.09556760226781727,0.07199877726423372,0.02356882500358355,0.09556760087672846,0.07199877726657916,0.023568825004351267,0.3790351482203908,0.3790351482203908,0.12407728878267392,0.0,5.62642108480668,5.392188867929235,6.343402528411048,5.635989547088116,5.346498788673955,6.522534978207773,24828.17994684106,21103.9529548149,0.85,1.0717895362930543,0.6711932333067884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448215514036595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.797703603146,1535.695956023191,0.3790351482203908,0.12407728878267392,6.112874298809886,3.3929250055523767
628.0,-29.45627892907483,5.124048132510618,35.00515685734981,24.31242180699485,5.113171955046648,-25.99925579708678,-39.55130222076548,1.6561488230243349,0.6884653817530193,-4.948593584173167,40.02039328981432,42747.64312183942,25521.36869468564,25521.36869468564,68269.01181652506,77725.94453331274,77725.94453331274,25521.36869468564,103247.31322799838,103247.31322799838,103247.31322799838,128076.62029239231,91721.3032054279,56743.001793815936,38864.77934623552,24829.30706439393,0.0,63694.08641062945,21104.91100473484,1535.7381175638552,0.0,0.8871061532864484,2.8137308566186845,0.0014959135982669303,355367.1680717899,1555412.7155467428,4.37691732746826,1555412.7155467428,4.37691732746826,0.85,0.09557198954030938,4.027634451161993,1.2675352166732776,1.0,0.0,4.027634451161829,1.283963310653452,1.284280456315217,3.1368765896528576,19357.046591485225,1973.8694244706628,4632.441516551485,4632.441516551485,5.509269486403455,5.124048132510618,-2.3587213342737123,7.48276946678433,3.393716300342347,3.393716300342347,0.969633228669242,0.0,0.0,0.00024699237825911893,8.29550482309168e-05,0.00016403733002820213,0.0006606824016982166,0.09557198953769029,0.07199927546333558,0.023572714074354715,0.0955719766603253,0.07199927546530868,0.023572714075000688,0.3790329076697977,0.3790329076697977,0.12409617040967788,0.0,5.628340545778883,5.380604175106498,6.386625539686236,5.637058965926201,5.335418970986382,6.560760132931421,24829.30706439393,21104.91100473484,0.85,1.071826533100758,0.6711399053006211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482301936676587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.76669198881,1535.7381175638552,0.3790329076697977,0.12409617040967788,6.112874298809886,3.393716300342347
629.0,-29.458717701541072,5.125900694456595,35.00552130892096,24.312390793953114,5.113538666730682,-26.00141437422437,-39.553320792596764,1.6562353393798899,0.6899784396321138,-4.948012778246322,40.02092970257871,42745.43881460483,25527.692566482645,25527.692566482645,68273.13138108747,77724.32528420574,77724.32528420574,25527.692566482645,103252.01785068838,103252.01785068838,103252.01785068838,128082.41415065201,91720.81667835308,56741.93020861408,38865.4294108211,24830.39629996363,0.0,63695.82571078473,21105.836854969086,1535.778718465284,0.0,0.8871071635370021,2.8137787671932313,0.0014959135982669303,355375.20957215107,1555435.8541323289,4.376883396016773,1555435.8541323289,4.376883396016773,0.85,0.09557630515130547,4.027634451161993,1.2675335924094546,1.0,0.0,4.027634451162145,1.2839630352139517,1.284280100673579,3.136877262584785,19356.9439138419,1973.858954264902,4632.441516551485,4632.441516551485,5.510634613577624,5.125900694456595,-2.3570067551871197,7.482907449643715,3.3944946254931514,3.3944946254931514,0.9698556072837575,0.0,0.0,0.000246929969974081,8.293617316593066e-05,0.00016399379680815033,0.0006605070658013659,0.0955763051487392,0.07199975692034136,0.02357654822839784,0.09557623956430156,0.0719997569222746,0.023576548229030873,0.3790306738838706,0.3790306738838706,0.12411479350898402,0.0,5.630071272952989,5.369174287202384,6.428604096306401,5.637991217878437,5.324569421863032,6.597717914026418,24830.39629996363,21105.836854969086,0.85,1.07186194101771,0.6710869721462349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448244807694262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.73581961396,1535.778718465284,0.3790306738838706,0.12411479350898402,6.112874298809886,3.3944946254931514
630.0,-29.461145405922615,5.127702441245059,35.00587895195528,24.312394495960348,5.113950085101191,-26.003558517252493,-39.55532577875999,1.6563631963973144,0.6907849698437758,-4.947413618944084,40.0214602718846,42743.22634447759,25533.790385384378,25533.790385384378,68277.01672986196,77722.66588499633,77722.66588499633,25533.790385384378,103256.4562703807,103256.4562703807,103256.4562703807,128087.93440143489,91720.30363558211,56740.86409492677,38866.04393406148,24831.478131054188,0.0,63697.52206511567,21106.756411396058,1535.8186177474745,0.0,0.8871082880722592,2.8138380400166665,0.0014959135982669303,355383.50533228397,1555458.740911657,4.376845626128037,1555458.740911657,4.376845626128037,0.85,0.09558053372468875,4.027634451161993,1.2675319280335682,1.0,0.0,4.027634451162309,1.2839625660066807,1.2842795515985708,3.1368784089154174,19356.83564027323,1973.8479134335612,4632.441516551485,4632.441516551485,5.511950942964612,5.127702441245059,-2.355304719325483,7.483007160570542,3.395260228567705,3.395260228567705,0.9700743510193444,0.0,0.0,0.00024686785934858085,8.291742906634618e-05,0.00016395043028223467,0.0006603324012875608,0.09558053372163225,0.07200020934946062,0.023580324372171627,0.09558085716705286,0.07200020935176306,0.023580324372925697,0.3790284471780461,0.3790284471780461,0.12413316310455702,0.0,5.631491207953559,5.357840086505917,6.469023066280499,5.638198588787873,5.313652725990153,6.63192936439782,24831.478131054188,21106.756411396058,0.85,1.0718943926902658,0.6710343661529367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448259356094405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.705086907918,1535.8186177474745,0.3790284471780461,0.12413316310455702,6.112874298809886,3.395260228567705
631.0,-29.46356121707486,5.129452463328684,35.00622974665569,24.31228015283125,5.114209796421072,-26.005707126602687,-39.557346411142476,1.6563557059153275,0.6923981703188815,-4.9469285234643054,40.02197606517769,42741.13062915594,25539.997349965044,25539.997349965044,68281.12797912098,77721.14252770535,77721.14252770535,25539.997349965044,103261.13987767039,103261.13987767039,103261.13987767039,128093.68495567699,91719.86041298814,56739.84851430284,38866.679887428116,24832.545078006602,0.0,63699.22496543472,21107.66331630561,1535.8603967234285,0.0,0.8871088868903013,2.8138734941732175,0.0014959135982669303,355390.22191404505,1555480.990552925,4.376825513587526,1555480.990552925,4.376825513587526,0.85,0.09558478695135732,4.027634451161993,1.2675305142207076,1.0,0.0,4.027634451159663,1.2839627285189004,1.2842796348080758,3.1368780118781343,19356.742101693842,1973.838375152967,4632.441516551485,4632.441516551485,5.513290833507967,5.129452463328684,-2.353713317078304,7.483165780406988,3.3960135900063197,3.3960135900063197,0.9702895971446628,0.0,0.0,0.00024680606728600004,8.289854265607846e-05,0.00016390752462992157,0.000660159593004155,0.09558478694994568,0.07200071901820121,0.023584067931744473,0.09558472612593429,0.07200071901926451,0.023584067932092802,0.3790262243214024,0.3790262243214024,0.12415126326792472,0.0,5.632897327243484,5.346718919462205,6.5087306044140405,5.639326693783175,5.303165558781643,6.668567897658306,24832.545078006602,21107.66331630561,0.85,1.0719302788404812,0.6709835269165154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482738387448624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.674494640089,1535.8603967234285,0.3790262243214024,0.12415126326792472,6.112874298809886,3.3960135900063197
632.0,-29.46596631829329,5.13115335095278,35.00657356961338,24.31222217800098,5.114543667614762,-26.00783867816085,-39.55933795133603,1.6564160274487918,0.6931511547013542,-4.946389760495686,40.02247456728835,42738.960817825064,25545.893485108412,25545.893485108412,68284.85430293347,77719.54732641451,77719.54732641451,25545.893485108412,103265.44081152292,103265.44081152292,103265.44081152292,128098.96645478488,91719.37105216953,56738.78454344432,38867.31834302801,24833.525643261968,0.0,63700.84398628998,21108.496796772673,1535.8961651309842,0.0,0.8871098206569693,2.813926431146137,0.0014959135982669303,355397.6816870487,1555502.4945375232,4.376794151142625,1555502.4945375232,4.376794151142625,0.85,0.0955888792500515,4.027634451161993,1.267528908089735,1.0,0.0,4.027634451162928,1.2839625736022937,1.2842794008803269,3.136878390358401,19356.638826011585,1973.8278439642065,4632.441516551485,4632.441516551485,5.514563625646259,5.13115335095278,-2.352107686794986,7.483261037747766,3.3967543507369546,3.3967543507369546,0.9705012430677014,0.0,0.0,0.00024674456331678544,8.287993205512415e-05,0.00016386463126166127,0.0006599868341964234,0.09558887924737619,0.07200114095620348,0.023587738291172708,0.09558885106238546,0.07200114095821859,0.023587738291832895,0.3790240099120112,0.3790240099120112,0.12416913167130983,0.0,5.634045310367071,5.335717261181685,6.547019609873246,5.639540915197017,5.292744097118998,6.701282876425921,24833.525643261968,21108.496796772673,0.85,1.0719615319010543,0.6709324106761216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482882507192696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.644059709808,1535.8961651309842,0.3790240099120112,0.12416913167130983,6.112874298809886,3.3967543507369546
633.0,-29.468362172288586,5.132805371916079,35.00691077541886,24.312119918782287,5.11482405896412,-26.00996725462157,-39.561336546298094,1.6564291412637029,0.6938769092793109,-4.945905925906465,40.022969455591785,42736.860464297075,25551.7574844041,25551.7574844041,68288.61794870117,77717.98948065046,77717.98948065046,25551.7574844041,103269.74696505457,103269.74696505457,103269.74696505457,128104.28229499026,91718.89366115414,56737.76464466532,38867.92112943202,24834.535329935698,0.0,63702.45645936772,21109.355030445342,1535.9349741270903,0.0,0.8871104886062643,2.8139733249535945,0.0014959135982669303,355404.3810202184,1555523.8428548456,4.376771716740189,1555523.8428548456,4.376771716740189,0.85,0.09559297450003698,4.027634451161993,1.2675274310866373,1.0,0.0,4.027634451161098,1.2839626387347587,1.284279387377616,3.1368782312317913,19356.538076460452,1973.8175703691325,4632.441516551485,4632.441516551485,5.5158294806548405,5.132805371916079,-2.350567693290077,7.483373065206155,3.3974832059424385,3.3974832059424385,0.9707094874121253,0.0,0.0,0.00024668330985732327,8.286125941113121e-05,0.00016382205044619206,0.0006598153342370811,0.09559297449818502,0.07200160042052828,0.023591374077656733,0.0955929313954191,0.07200160042192323,0.023591374078113753,0.3790218020965088,0.3790218020965088,0.12418675508075205,0.0,5.6350338779365075,5.324853223104299,6.584236233129218,5.63978283518577,5.282325423469047,6.734100330538581,24834.535329935698,21109.355030445342,0.85,1.071993479439191,0.6708824563391297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483025990729737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.613758808164,1535.9349741270903,0.3790218020965088,0.12418675508075205,6.112874298809886,3.3974832059424385
634.0,-29.470747562407134,5.134409803851332,35.00724138121973,24.312017729412787,5.115103054282845,-26.01208655137211,-39.563326130714245,1.6564420432148876,0.6943286142799252,-4.94542794043075,40.02345160942913,42734.76817292729,25557.46816776964,25557.46816776964,68292.23634069692,77716.43747873651,77716.43747873651,25557.46816776964,103273.90564650614,103273.90564650614,103273.90564650614,128109.40961099551,91718.41732707577,56736.7480211333,38868.52145104719,24835.503964489366,0.0,63704.025415536555,21110.17836981596,1535.9717062386123,0.0,0.887111172873333,2.8140231157286353,0.0014959135982669303,355410.9994619418,1555544.6420502122,4.376748734296793,1555544.6420502122,4.376748734296793,0.85,0.09559698897742952,4.027634451161993,1.2675260040862488,1.0,0.0,4.027634451161563,1.283962704276339,1.28427937464549,3.1368780711056785,19356.437549967413,1973.807319519654,4632.441516551485,4632.441516551485,5.517062239524032,5.134409803851332,-2.3490565690859553,7.483466372937287,3.398200154517955,3.398200154517955,0.9709143298622729,0.0,0.0,0.000246622337837356,8.284267481406574e-05,0.00016377966302329026,0.0006596446131923059,0.09559698897540259,0.07200203297795522,0.023594955997447355,0.0955969827255733,0.07200203297948189,0.02359495599794762,0.37901960057063766,0.37901960057063766,0.12420414296318993,0.0,5.635822415089422,5.314114169414665,6.62025400791299,5.6397565547106865,5.27207488181989,6.765308116775827,24835.503964489366,21110.17836981596,0.85,1.07202387753728,0.6708330893404556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448316892528853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.58356298918,1535.9717062386123,0.37901960057063766,0.12420414296318993,6.112874298809886,3.398200154517955
635.0,-29.47312284142615,5.1359687671426375,35.00756580804023,24.311987589485966,5.1154569219635135,-26.014189258939478,-39.565294271428115,1.656523339443994,0.6940966537372333,-4.944913331210993,40.023932828049446,42732.63089029609,25562.924405043388,25562.924405043388,68295.55529533948,77714.87420430753,77714.87420430753,25562.924405043388,103277.79860935092,103277.79860935092,103277.79860935092,128114.28355592833,91717.95595304768,56735.712638903235,38869.15923793828,24836.4849465774,0.0,63705.64418451568,21111.01220459079,1536.0084445078685,0.0,0.8871120464448554,2.8140860999446367,0.0014959135982669303,355418.12512366625,1555565.4011116812,4.376719393729368,1555565.4011116812,4.376719393729368,0.85,0.09560091604494379,4.027634451161993,1.2675244177365679,1.0,0.0,4.0276344511607425,1.2839624497014752,1.284279042067543,3.1368786930633594,19356.3401806732,1973.7973906148584,4632.441516551485,4632.441516551485,5.518240071398273,5.1359687671426375,-2.3475419316338337,7.483510698776471,3.398905500438283,3.398905500438283,0.9711158572680808,0.0,0.0,0.00024656163805716674,8.282429431233376e-05,0.00016373734374483298,0.0006594741666084429,0.09560091604231567,0.07200243370759724,0.023598482334718434,0.09560150314072105,0.07200243370957665,0.023598482335367144,0.37901740441616566,0.37901740441616566,0.12422129450496588,0.0,5.636290530347253,5.303480209847407,6.65464422210664,5.639009984948245,5.26193092044474,6.793254997521842,24836.4849465774,21111.01220459079,0.85,1.0720487355489206,0.6707824940365754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483311238251533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.553496934728,1536.0084445078685,0.37901740441616566,0.12422129450496588,6.112874298809886,3.398905500438283
636.0,-29.475487876608693,5.137479758392607,35.00788380750696,24.31172995073723,5.115553301512589,-26.01630849649425,-39.56729119000954,1.6563739213649131,0.6950770762798584,-4.944582527270861,40.02439445388476,42730.65768381588,25568.681050003626,25568.681050003626,68299.3387338195,77713.43234644766,77713.43234644766,25568.681050003626,103282.11339645128,103282.11339645128,103282.11339645128,128119.55794743006,91717.50761184716,56734.73294908075,38869.74962529601,24837.444550978784,0.0,63707.194176274796,21111.827868331966,1536.0482563088651,0.0,0.8871120576714792,2.814111841319904,0.0014959135982669303,355422.7057400761,1555585.3151660648,4.376719016662032,1555585.3151660648,4.376719016662032,0.85,0.09560492915191857,4.027634451161993,1.2675231836037715,1.0,0.0,4.027634451162291,1.2839632725117036,1.2842797874939984,3.136876682837733,19356.24556185288,1973.787742180345,4632.441516551485,4632.441516551485,5.519482751945814,5.137479758392607,-2.3461874813159467,7.483667239708554,3.399599804037579,3.399599804037579,0.9713142297250226,0.0,0.0,0.0002465012137290659,8.280564890630978e-05,0.0001636955648227561,0.0006593058963825538,0.09560492915137324,0.07200293708785867,0.02360199206351457,0.09560485676706737,0.07200293708826937,0.023601992063649203,0.3790152117751539,0.3790152117751539,0.12423818224738632,0.0,5.636865949135881,5.293036041095149,6.688887445192677,5.63965960355074,5.251895009525413,6.8265524962748145,24837.444550978784,21111.827868331966,0.85,1.0720820406065672,0.6707352008877078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448345295063115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.523553926301,1536.0482563088651,0.3790152117751539,0.12423818224738632,6.112874298809886,3.399599804037579
637.0,-29.477842425601928,5.138946691938625,35.00819509659541,24.311609740275912,5.115809935758733,-26.01840226714097,-39.569257794041164,1.6563697772647623,0.6948567944545516,-4.944129228192679,40.024834980924304,42728.60430694378,25573.967974477855,25573.967974477855,68302.57228142163,77711.89800345952,77711.89800345952,25573.967974477855,103285.86597793737,103285.86597793737,103285.86597793737,128124.13635293738,91717.02744023447,56733.73374358503,38870.326329610485,24838.270375000015,0.0,63708.5967046105,21112.529818750012,1536.0777900022754,0.0,0.8871127670224721,2.8141675313756243,0.0014959135982669303,355428.9826123609,1555604.3192201904,4.376695191783976,1555604.3192201904,4.376695191783976,0.85,0.09560869865744374,4.027634451161993,1.2675217620981862,1.0,0.0,4.027634451160599,1.2839634159856554,1.2842798537780582,3.136876332313654,19356.14422547895,1973.777408745999,4632.441516551485,4632.441516551485,5.520624034454255,5.138946691938625,-2.344765702858555,7.48371239479718,3.400282234343224,3.400282234343224,0.9715092098123498,0.0,0.0,0.00024644107086276983,8.278729034198998e-05,0.00016365378052077983,0.0006591376044883964,0.09560869865500073,0.07200328547237989,0.023605413182620844,0.09560866343297049,0.07200328547421975,0.023605413183223994,0.3790130263695801,0.3790130263695801,0.1242548729596713,0.0,5.637145209397431,5.282688290693727,6.7216282696849134,5.638986022647202,5.242166352094216,6.853518363119861,24838.270375000015,21112.529818750012,0.85,1.0721091942757965,0.6706882040591482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483594054474265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.493736960098,1536.0777900022754,0.3790130263695801,0.1242548729596713,6.112874298809886,3.400282234343224
638.0,-29.480186951651795,5.140369367847045,35.00850031242417,24.311441543418937,5.116003180065285,-26.020493355805925,-39.571223909128435,1.656309584186814,0.6947266004188464,-4.943746588313544,40.0252806467657,42726.592494790704,25579.278890989688,25579.278890989688,68305.8713857804,77710.42616350386,77710.42616350386,25579.278890989688,103289.70505449355,103289.70505449355,103289.70505449355,128128.88432032366,91716.58005940085,56732.74639055594,38870.926298716564,24839.17926583011,0.0,63710.10556454667,21113.30237595559,1536.1137909134009,0.0,0.8871130990797517,2.8142138134633767,0.0014959135982669303,355434.28112819244,1555623.545137479,4.376684039028923,1555623.545137479,4.376684039028923,0.8499999999999999,0.09561252179783623,4.027634451161993,1.2675204362021764,1.0,0.0,4.027634451163362,1.2839638207783872,1.2842801817912497,3.136875343356863,19356.04980933638,1973.7677809788643,4632.441516551485,4632.441516551485,5.521770496097184,5.140369367847045,-2.3434188879057585,7.4837882557528035,3.4009538922269273,3.4009538922269273,0.9717011120648363,0.0,0.0,0.00024638119744605934,8.276894010299108e-05,0.00016361225734306826,0.0006589703643073235,0.09561252179641869,0.0720037067417602,0.023608815054658495,0.09561251241991588,0.07200370674282773,0.0236088150550085,0.3790108456389574,0.3790108456389574,0.12427133773114861,0.0,5.637293645799673,5.272482656754676,6.753399424830093,5.638473188732405,5.232394196467112,6.881270955806144,24839.17926583011,21113.30237595559,0.85,1.072135586348662,0.6706407424094295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483734535287167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.464051232713,1536.1137909134009,0.3790108456389574,0.12427133773114861,6.112874298809886,3.4009538922269273
639.0,-29.482521467337087,5.141748937101559,35.00879940673003,24.311268736515217,5.116191375865241,-26.022575938227632,-39.57318115336818,1.6562458467229786,0.6943647184414772,-4.943369749212428,40.02571276042982,42724.58725752692,25584.451689458336,25584.451689458336,68309.03894698525,77708.95604162508,77708.95604162508,25584.451689458336,103293.40773108341,103293.40773108341,103293.40773108341,128133.4477367113,91716.12831413701,56731.759529905925,38871.520871367866,24840.04000562789,0.0,63711.560876995754,21114.034004783705,1536.1472991701219,0.0,0.8871134506593746,2.8142624454601357,0.0014959135982669303,355439.49937969365,1555642.1865885735,4.376672230586221,1555642.1865885735,4.376672230586221,0.85,0.09561626450359788,4.027634451161993,1.2675190795352687,1.0,0.0,4.027634451162873,1.283964241576569,1.2842805261591306,3.136874315297515,19355.95447211575,1973.758059287907,4632.441516551485,4632.441516551485,5.522887142351685,5.141748937101559,-2.34209874254839,7.483847679649949,3.401614643945865,3.401614643945865,0.9718898982702472,0.0,0.0,0.00024632159298320873,8.275067639217779e-05,0.00016357091659103095,0.000658803858870181,0.09561626450201668,0.0720040987906988,0.023612165711317884,0.0956162882740102,0.07200409879188951,0.02361216571170836,0.37900867037152747,0.37900867037152747,0.12428758475058906,0.0,5.637267346292845,5.262397481805635,6.7840887167175765,5.6377344676539,5.22277958313947,6.90761898826986,24840.04000562789,21114.034004783705,0.85,1.0721608136216532,0.6705939498172525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483874420674958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.434487813325,1536.1472991701219,0.37900867037152747,0.12428758475058906,6.112874298809886,3.401614643945865
640.0,-29.484846835553082,5.143086106146906,35.00909249115619,24.311083985399478,5.116354172018892,-26.024652826791527,-39.575137419719226,1.656160163225141,0.6940395086193689,-4.94301860601871,40.02613588350465,42722.617989268576,25589.539714558327,25589.539714558327,68312.1577038269,77707.54058751765,77707.54058751765,25589.539714558327,103297.08030207598,103297.08030207598,103297.08030207598,128137.96581995185,91715.71726128424,56730.794662904766,38872.136220421635,24840.88551787586,0.0,63713.021738297495,21114.75269019448,1536.180647307868,0.0,0.8871137042760385,2.8143076054215435,0.0014959135982669303,355444.36186313094,1555660.4403478326,4.3766637124120775,1555660.4403478326,4.3766637124120775,0.85,0.09561996411125943,4.027634451161993,1.2675178492488341,1.0,0.0,4.027634451162614,1.2839647644032424,1.2842809728974227,3.1368730379715255,19355.867722702642,1973.7492133096055,4632.441516551485,4632.441516551485,5.523985488673341,5.143086106146906,-2.340819570146465,7.483905676293371,3.402264762950722,3.402264762950722,0.9720756465573491,0.0,0.0,0.0002462622352766827,8.27324255288129e-05,0.00016352980974786982,0.0006586382955324867,0.09561996410982462,0.07200448984128827,0.02361547426853636,0.09561992571016205,0.07200448984236871,0.02361547426889073,0.3790064999787411,0.3790064999787411,0.12430361311613247,0.0,5.637121311909993,5.252475820768723,6.813787883029931,5.63705811463808,5.21346274972575,6.933305361603004,24840.88551787586,21114.75269019448,0.85,1.0721851803610956,0.6705476655110251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448401371135524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.405046784042,1536.180647307868,0.3790064999787411,0.12430361311613247,6.112874298809886,3.402264762950722
641.0,-29.487161726928885,5.1443815552094705,35.009379585811324,24.31086703380572,5.116486807549117,-26.026723300693888,-39.57708886647595,1.6560483812822013,0.6935316562964999,-4.942693495417043,40.02654757287145,42720.67426701091,25594.54611249215,25594.54611249215,68315.22037950307,77706.11688134876,77706.11688134876,25594.54611249215,103300.6629938409,103300.6629938409,103300.6629938409,128142.36444541364,91715.28151818576,56729.83890371857,38872.71401607466,24841.70145157273,0.0,63714.415467647385,21115.44623383682,1536.2130156366848,0.0,0.8871138670504098,2.8143521176358637,0.0014959135982669303,355448.86390470725,1555678.201006091,4.376658245342303,1555678.201006091,4.376658245342303,0.85,0.09562361379920248,4.027634451161993,1.267516593686305,1.0,0.0,4.027634451160772,1.283965408590097,1.284281541385912,3.1368714641500177,19355.775762610883,1973.7398359899541,4632.441516551485,4632.441516551485,5.525066214229386,5.1443815552094705,-2.339581301114009,7.48396285632348,3.402904390507904,3.402904390507904,0.9722583972879726,0.0,0.0,0.0002462031580907644,8.271422333662324e-05,0.00016348893475414116,0.0006584736659995542,0.0956236137978633,0.07200487427225973,0.02361873952560358,0.09562347042496389,0.07200487427326813,0.023618739525934344,0.3790043366820636,0.3790043366820636,0.12431942695046796,0.0,5.636848258536247,5.242682057765251,6.842576643707673,5.636225151713518,5.2041307572895334,6.958399777763759,24841.70145157273,21115.44623383682,0.85,1.072209795508394,0.6705024907385899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484152458782005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.375711191871,1536.2130156366848,0.3790043366820636,0.12431942695046796,6.112874298809886,3.402904390507904
642.0,-29.48946614136463,5.145636423960794,35.00966079179801,24.310654412861936,5.116624360519674,-26.028783851898474,-39.57902742605654,1.6559420710215713,0.6927259182766647,-4.942371338582196,40.02695022807551,42718.722562517156,25599.415749841144,25599.415749841144,68318.1383123583,77704.69069042988,77704.69069042988,25599.415749841144,103304.10644027102,103304.10644027102,103304.10644027102,128146.59994140595,91714.84105360764,56728.87292556559,38873.297920046716,24842.49350113493,0.0,63715.791421181646,21116.11947596469,1536.2442070151271,0.0,0.8871140474752149,2.8144001761021222,0.0014959135982669303,355453.3250874765,1555695.5720704931,4.3766521854525875,1555695.5720704931,4.3766521854525875,0.85,0.09562719771782362,4.027634451161993,1.267515338123776,1.0,0.0,4.027634451162158,1.2839660266338295,1.2842820840847384,3.1368699542006047,19355.68280608865,1973.730357062672,4632.441516551485,4632.441516551485,5.526117417430029,5.145636423960794,-2.3383663826566683,7.484002806617463,3.403533661152023,3.403533661152023,0.972438188900578,0.0,0.0,0.00024614436124810495,8.269614501527409e-05,0.00016344821623283086,0.0006583096666803245,0.09562719771637945,0.07200523906875896,0.023621958647620497,0.0956270643392951,0.07200523906984639,0.023621958647977222,0.37900218020697996,0.37900218020697996,0.12433503372800617,0.0,5.636405728478394,5.232998995250625,6.870335031398781,5.635097256858842,5.194884685656973,6.982028734840071,24842.49350113493,21116.11947596469,0.85,1.0722324370226162,0.6704573797119275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448429058360391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.346507973458,1536.2442070151271,0.37900218020697996,0.12433503372800617,6.112874298809886,3.403533661152023
643.0,-29.49176221121959,5.146852191458531,35.009936431134115,24.31047214139255,5.116801423182919,-26.030832940601872,-39.58095288891343,1.6558721525334175,0.6913265119798666,-4.9420341838048225,40.02735048646257,42716.75277314509,25604.10790027157,25604.10790027157,68320.86067341667,77703.22762267102,77703.22762267102,25604.10790027157,103307.3355229426,103307.3355229426,103307.3355229426,128150.62902428658,91714.37634034708,56727.90149069253,38873.86094406061,24843.29350134398,0.0,63717.15444540459,21116.79947614238,1536.2756256585092,0.0,0.8871143126992972,2.814457735287151,0.0014959135982669303,355457.99400670803,1555712.8398784096,4.376643277430556,1555712.8398784096,4.376643277430556,0.85,0.0956307182849145,4.027634451161993,1.2675140342069793,1.0,0.0,4.0276344511625295,1.28396647418004,1.2842824565339135,3.1368688607964628,19355.58473207616,1973.720356296611,4632.441516551485,4632.441516551485,5.527130306726886,5.146852191458531,-2.3371608384597486,7.484013029918279,3.404152849150688,3.404152849150688,0.9726150997573394,0.0,0.0,0.0002460857901806949,8.267819244481897e-05,0.00016340759773587595,0.0006581460702226344,0.09563071828328146,0.07200558627166333,0.02362513201161813,0.09563100442961431,0.07200558627289294,0.02362513201202156,0.3790000293758256,0.3790000293758256,0.12435043154331912,0.0,5.63569895607435,5.223375986002509,6.896832977686074,5.633360695784688,5.185530327059666,7.0035115921709234,24843.29350134398,21116.79947614238,0.85,1.072252225763734,0.6704121228412125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484428085781016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.31743748003,1536.2756256585092,0.3790000293758256,0.12435043154331912,6.112874298809886,3.404152849150688
644.0,-29.494048189664298,5.148028154237219,35.010206500096416,24.310203117225342,5.116861492945756,-26.03288464578835,-39.582893753517396,1.6556979490378851,0.690632889807091,-4.941785339648093,40.02773950331951,42714.890844596404,25608.88446655751,25608.88446655751,68323.7753111539,77701.8869015006,77701.8869015006,25608.88446655751,103310.77136805811,103310.77136805811,103310.77136805811,128154.85603952686,91713.9825341192,56726.98647708554,38874.440063370734,24844.08467146875,0.0,63718.524734839484,21117.471970748436,1536.3086640368574,0.0,0.8871141702270647,2.814495789005299,0.0014959135982669303,355461.44003136485,1555729.6228469587,4.376648062613165,1555729.6228469587,4.376648062613165,0.85,0.09563425526118247,4.027634451161993,1.2675129308504989,1.0,0.0,4.027634451162711,1.2839674084168569,1.2842833161403062,3.1368665783566123,19355.501622425134,1973.7118814707505,4632.441516551485,4632.441516551485,5.5281614187806225,5.148028154237219,-2.3360410959964915,7.48406925023371,3.4047623330524397,3.4047623330524397,0.9727892380149827,0.0,0.0,0.0002460274892917204,8.266009991793551e-05,0.00016336738937378488,0.0006579841256382517,0.09563425526019012,0.07200597806663643,0.023628277193553697,0.0956343386987252,0.07200597806738358,0.02362827719379888,0.3789978802476713,0.3789978802476713,0.12436560422766518,0.0,5.634979144120848,5.213925073536927,6.922749009233996,5.632418229455197,5.176599333364209,7.026926490243625,24844.08467146875,21117.471970748436,0.85,1.0722749089919905,0.6703684842414613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448456509251875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.288457342556,1536.3086640368574,0.3789978802476713,0.12436560422766518,6.112874298809886,3.4047623330524397
