time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
645.0,-29.496324166123664,5.149165725882501,35.010470783958944,24.309937271196418,5.116933541704149,-26.034926149141764,-39.584817889239616,1.6555355246905907,0.6895607020663306,-4.941523723542613,40.028111124838425,42713.00302030971,25613.49140256615,25613.49140256615,68326.49442287587,77700.51059973067,77700.51059973067,25613.49140256615,103314.00200229682,103314.00200229682,103314.00200229682,128158.79914087984,91713.55396308647,56726.04638353734,38875.00842172125,24844.797138583017,0.0,63719.80556030427,21118.077567795564,1536.3370360480255,0.0,0.8871141554536464,2.8145402751871926,0.0014959135982669303,355465.062951816,1555745.6554734816,4.376648558804684,1555745.6554734816,4.376648558804684,0.85,0.09563768186565377,4.027634451161993,1.267511771996506,1.0,0.0,4.027634451161076,1.2839682870669156,1.28428412048993,3.136864431724152,19355.41117594042,1973.7026584960633,4632.441516551485,4632.441516551485,5.529155912934985,5.149165725882501,-2.3349320964315883,7.484097822314089,3.4053618354764414,3.4053618354764414,0.9729605244218404,0.0,0.0,0.00024596945613021256,8.264216694842032e-05,0.00016332728918179223,0.0006578226167234839,0.09563768186433633,0.07200631524999702,0.02363136661433931,0.09563761488072045,0.07200631525098893,0.02363136661466485,0.37899573650711554,0.37899573650711554,0.12438057916970774,0.0,5.634131897928057,5.204590799013317,6.947787691075291,5.631084425608947,5.167755778628532,7.048479038717687,24844.797138583017,21118.077567795564,0.85,1.0722960282452816,0.6703253822688807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448470149955396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.259602834007,1536.3370360480255,0.37899573650711554,0.12438057916970774,6.112874298809886,3.4053618354764414
646.0,-29.49859140975348,5.150265818686962,35.010729523838656,24.309671006072335,5.117007240330741,-26.03695962676589,-39.58673696089534,1.6553754573117097,0.6881744909706526,-4.941271564262396,40.028478200060114,42711.1322597576,25617.988863464703,25617.988863464703,68329.1211232223,77699.12596892161,77699.12596892161,25617.988863464703,103317.11483238632,103317.11483238632,103317.11483238632,128162.62740387607,91713.11420630259,56725.12049701146,38875.54856587903,24845.512571489766,0.0,63721.06113736879,21118.6856857663,1536.365903229851,0.0,0.8871141091007883,2.8145877611613033,0.0014959135982669303,355468.55493938265,1555761.4920846387,4.376650115647894,1555761.4920846387,4.376650115647894,0.85,0.09564106741458346,4.027634451161993,1.267510663145222,1.0,0.0,4.027634451163133,1.2839691542202247,1.2842849136418908,3.1368623131823137,19355.318368792494,1973.6931948007214,4632.441516551485,4632.441516551485,5.530126774819044,5.150265818686962,-2.333849724984875,7.484115543671837,3.4059517165131634,3.4059517165131634,0.9731290618609039,0.0,0.0,0.00024591165817682074,8.262428475815781e-05,0.00016328737341866293,0.0006576618506207598,0.0956410674132846,0.07200664948679666,0.023634417926487933,0.09564102047323779,0.07200664948777456,0.0236344179268089,0.37899359785206554,0.37899359785206554,0.12439535996937963,0.0,5.63313028497015,5.1953519514758,6.971904579319528,5.629446055233075,5.158880483607334,7.068888573170625,24845.512571489766,21118.6856857663,0.85,1.0723161212886825,0.6702828154051242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448483731219056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.230872499284,1536.365903229851,0.37899359785206554,0.12439535996937963,6.112874298809886,3.4059517165131634
647.0,-29.50084936375883,5.151329193589904,35.01098287921183,24.309406207781308,5.11707058474948,-26.038985777842257,-39.58864733632652,1.6552069988012246,0.6867727431305752,-4.941034926172636,40.028838832992925,42709.265681572164,25622.39501164694,25622.39501164694,68331.6606932191,77697.78928675546,77697.78928675546,25622.39501164694,103320.1842984024,103320.1842984024,103320.1842984024,128166.40556853342,91712.71445715262,56724.19085184137,38876.137339234716,24846.22127013102,0.0,63722.358609365736,21119.288079611368,1536.394852783877,0.0,0.8871140072337553,2.8146336424231277,0.0014959135982669303,355471.83200870466,1555777.0508767907,4.376653537033825,1555777.0508767907,4.376653537033825,0.85,0.095644411728783,4.027634451161993,1.2675095136323948,1.0,0.0,4.027634451162443,1.2839700600660187,1.2842857458157961,3.1368601001139402,19355.234004935348,1973.6845920814294,4632.441516551485,4632.441516551485,5.531077925128551,5.151329193589904,-2.3327980675604145,7.484127261150318,3.406532187385647,3.406532187385647,0.9732949106816134,0.0,0.0,0.00024585410947406083,8.260648715302396e-05,0.00016324762232103687,0.0006575017477304896,0.09564441172752311,0.07200698063238371,0.02363743109513939,0.09564437073873412,0.07200698063333225,0.02363743109545076,0.3789914628318076,0.3789914628318076,0.12440994622546468,0.0,5.632007466089874,5.186246453042202,6.995118301834907,5.627807669303195,5.150278655024692,7.0884576902935805,24846.22127013102,21119.288079611368,0.85,1.0723341411781313,0.6702398751965668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484972606132056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.202241246361,1536.394852783877,0.3789914628318076,0.12440994622546468,6.112874298809886,3.406532187385647
648.0,-29.503097962158993,5.152356366505846,35.011230904323384,24.309114447701745,5.117103989684851,-26.04100650159257,-39.59056061049921,1.655012529086995,0.6853059393440617,-4.940824612539055,40.029190277257946,42707.451815583176,25626.739250086914,25626.739250086914,68334.1910656701,77696.46468199296,77696.46468199296,25626.739250086914,103323.20393207988,103323.20393207988,103323.20393207988,128170.11453190242,91712.31088855985,56723.29802202293,38876.6809628188,24846.910599822535,0.0,63723.59156264133,21119.874009849154,1536.4234022461264,0.0,0.887113804933422,2.8146773067039867,0.0014959135982669303,355474.7445451677,1555792.2133552507,4.376660331652807,1555792.2133552507,4.376660331652807,0.85,0.09564771755221972,4.027634451161993,1.2675084674218673,1.0,0.0,4.027634451161828,1.2839710869275365,1.284286699357074,3.1368575913962933,19355.14883501538,1973.6759071666045,4632.441516551485,4632.441516551485,5.532015711050823,5.152356366505846,-2.3317848313542573,7.484141197860104,3.407103415179179,3.407103415179179,0.9734581186226225,0.0,0.0,0.0002457968115474756,8.258866609417727e-05,0.00016320814545329833,0.0006573427493379619,0.09564771755103266,0.07200731078242684,0.023640406768605828,0.09564760998964282,0.07200731078332051,0.02364040676889921,0.3789893326499973,0.3789893326499973,0.12442433813255153,0.0,5.63078404296067,5.177265049967673,7.0175411905100304,5.626130551883136,5.1417433549195835,7.1076644302413,24846.910599822535,21119.874009849154,0.85,1.0723531017315064,0.6701984424967801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485107348124036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.173720520797,1536.4234022461264,0.3789893326499973,0.12442433813255153,6.112874298809886,3.407103415179179
649.0,-29.505336845589042,5.153348303423219,35.01147366739581,24.308817064762138,5.1171386549363485,-26.04301835428042,-39.59245733041314,1.654820163596338,0.6834980680137619,-4.9406182372006375,40.0295330485059,42705.61162376737,25630.96756991524,25630.96756991524,68336.57919368261,77695.11221797887,77695.11221797887,25630.96756991524,103326.07978789411,103326.07978789411,103326.07978789411,128173.65546179524,91711.87605080388,56722.37545646534,38877.22288259838,24847.57567390113,0.0,63724.7985564995,21120.43932281596,1536.4507615523603,0.0,0.8871136139815645,2.8147249675204855,0.0014959135982669303,355477.6025602026,1555807.0017583885,4.376666745114839,1555807.0017583885,4.376666745114839,0.85,0.09565096325510497,4.027634451161993,1.2675073871435596,1.0,0.0,4.027634451162304,1.2839721034228748,1.2842876428630678,3.136855108008134,19355.057065988905,1973.6665493301898,4632.441516551485,4632.441516551485,5.532928473751273,5.153348303423219,-2.3307930715878222,7.484141375011042,3.4076654943314715,3.4076654943314715,0.9736187126661348,0.0,0.0,0.00024573977339536324,8.25710027366686e-05,0.00016316877065869462,0.0006571841620587086,0.09565096325385031,0.07200762276669533,0.02364334048715499,0.0956509122370062,0.07200762276763985,0.02364334048746513,0.3789872077970645,0.3789872077970645,0.12443854205900187,0.0,5.6294041095583225,5.168362546910657,7.039084497709666,5.624116305214386,5.133148840963713,7.125680240272118,24847.57567390113,21120.43932281596,0.85,1.0723702662330776,0.6701568712830663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485241534199642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.145311954055,1536.4507615523603,0.3789872077970645,0.12443854205900187,6.112874298809886,3.4076654943314715
650.0,-29.507567324634678,5.154305375523455,35.01171124400803,24.30849893661218,5.117137227306194,-26.04502625124606,-39.59435719354076,1.654596153886502,0.6818600299292825,-4.940443177563596,40.02986749745821,42703.82094627174,25635.15134797168,25635.15134797168,68338.97229424343,77693.8220547794,77693.8220547794,25635.15134797168,103328.97340275109,103328.97340275109,103328.97340275109,128177.20078430243,91711.48550968454,56721.48440105111,38877.779009592705,24848.227381551354,0.0,63726.00639114406,21120.99327431865,1536.4781789746282,0.0,0.8871132941273618,2.8147667619946373,0.0014959135982669303,355480.02690991125,1555821.4312097095,4.3766774879985,1555821.4312097095,4.3766774879985,0.85,0.09565417966726371,4.027634451161993,1.267506366758608,1.0,0.0,4.027634451162456,1.2839732673044917,1.2842887340819318,3.1368522645470684,19354.974645412894,1973.6581447704257,4632.441516551485,4632.441516551485,5.533831621268947,5.154305375523455,-2.329842754853882,7.484148130377337,3.4082186559123886,3.4082186559123886,0.973776758832111,0.0,0.0,0.00024568296147860566,8.255331360838818e-05,0.00016312964787021746,0.0006570265897680125,0.095654179666101,0.07200793980677357,0.02364623985932743,0.09565400490412493,0.07200793980764886,0.023646239859614854,0.3789850860062328,0.3789850860062328,0.12445255718825926,0.0,5.627949662825756,5.159595081030716,7.059909675379458,5.622303207492905,5.124861760722524,7.143570501818829,24848.227381551354,21120.99327431865,0.85,1.0723874939657356,0.6701160697904058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448537514288357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.117023057266,1536.4781789746282,0.3789850860062328,0.12445255718825926,6.112874298809886,3.4082186559123886
651.0,-29.509789078003184,5.155229265880067,35.01194382996614,24.308224289584928,5.117192449551835,-26.04702062834278,-39.59623983884228,1.6544239998605155,0.6795617239234844,-4.940235675959397,40.03019727738217,42701.99686554198,25639.133157206674,25639.133157206674,68341.13002274865,77692.47845239735,77692.47845239735,25639.133157206674,103331.61160960402,103331.61160960402,103331.61160960402,128180.47650653966,91711.06094395365,56720.5793569731,38878.31287442283,24848.864896935644,0.0,63727.177771358474,21121.535162395296,1536.5041523643788,0.0,0.8871131558399008,2.8148209621665083,0.0014959135982669303,355482.90055573854,1555835.659319703,4.376682132635387,1555835.659319703,4.376682132635387,0.85,0.09565731092262558,4.027634451161993,1.2675052765896546,1.0,0.0,4.027634451161664,1.283974188418174,1.284289582773917,3.13685001419222,19354.88504421506,1973.6490079910125,4632.441516551485,4632.441516551485,5.534691170001675,5.155229265880067,-2.328886124745879,7.484115390625946,3.4087629531683317,3.4087629531683317,0.9739322723338091,0.0,0.0,0.0002456263838390261,8.253578824622923e-05,0.00016309059559279685,0.0006568693014700769,0.0956573109212365,0.07200821870189478,0.02364909221934173,0.09565744888681449,0.07200821870294043,0.023649092219685162,0.37898296892233535,0.37898296892233535,0.12446639207544227,0.0,5.626272608884051,5.150893234961643,7.0796271595963844,5.619797399882884,5.116484047100926,7.158918945913683,24848.864896935644,21121.535162395296,0.85,1.072401641069752,0.6700751289936137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448550825235854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.088827898866,1536.5041523643788,0.37898296892233535,0.12446639207544227,6.112874298809886,3.4087629531683317
652.0,-29.512001965563915,5.156119206592149,35.01217149097063,24.307861492875986,5.117139564146034,-26.049017836620784,-39.59813414895905,1.6541554351722383,0.677791360462777,-4.940111608199707,40.03051898998731,42700.259796828206,25643.207114550078,25643.207114550078,68343.46691137829,77691.21559540028,77691.21559540028,25643.207114550078,103334.42270995036,103334.42270995036,103334.42270995036,128183.93006733456,91710.66977579716,56719.71397710091,38878.839776329165,24849.507357384187,0.0,63728.34713371335,21122.08125377656,1536.5324040207715,0.0,0.8871126231468924,2.8148585447390433,0.0014959135982669303,355484.6187526087,1555849.5394659732,4.376700024111959,1555849.5394659732,4.376700024111959,0.85,0.0956604694035678,4.027634451161993,1.267504347418435,1.0,0.0,4.027634451162883,1.283975559504726,1.284290881854391,3.136846664523421,19354.802491307877,1973.6405899372241,4632.441516551485,4632.441516551485,5.535570610644119,5.156119206592149,-2.328008820666748,7.4841280272588975,3.409298835718449,3.409298835718449,0.9740853816338425,0.0,0.0,0.0002455700439002207,8.251815776856867e-05,0.00016305188613165205,0.0006567133939107842,0.0956604694025017,0.07200854639083687,0.023651923011664834,0.0956604275059445,0.07200854639163938,0.023651923011928422,0.3789808537399432,0.3789808537399432,0.1244800294523481,0.0,5.624584096574267,5.142323367710219,7.098892778595882,5.617902968662463,5.108283171590074,7.176213182298341,24849.507357384187,21122.08125377656,0.85,1.0724186329198464,0.6700355762755859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485640843423833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.060733195563,1536.5324040207715,0.3789808537399432,0.1244800294523481,6.112874298809886,3.409298835718449
653.0,-29.514205969483225,5.156976883636608,35.01239411376787,24.307538789603882,5.117130967419527,-26.051002618626942,-39.60001148572189,1.6539276165326053,0.6756229933578766,-4.93995379290023,40.030827553905496,42698.490665731006,25647.078754664944,25647.078754664944,68345.56942039594,77689.93598809013,77689.93598809013,25647.078754664944,103337.01474275507,103337.01474275507,103337.01474275507,128187.1001423035,91710.27620521217,56718.83088272889,38879.38369164809,24850.085399548432,0.0,63729.469091196515,21122.572589616168,1536.5563196187943,0.0,0.8871123092902242,2.8149052600280147,0.0014959135982669303,355486.8043238045,1555862.8524059628,4.376710565573523,1555862.8524059628,4.376710565573523,0.85,0.09566351345318945,4.027634451161993,1.2675033885752782,1.0,0.0,4.027634451162571,1.283976739723488,1.2842919903256718,3.136843781164889,19354.7194313874,1973.632120182468,4632.441516551485,4632.441516551485,5.53640637729137,5.156976883636608,-2.327123836932843,7.484100720569451,3.409826016609727,3.409826016609727,0.9742360047456363,0.0,0.0,0.0002455139419707068,8.250068869768348e-05,0.00016301325327302331,0.0006565577948784243,0.09566351345188243,0.07200881271674914,0.023654700735133295,0.09566347018388356,0.07200881271773296,0.023654700735456485,0.3789787422842396,0.3789787422842396,0.12449349455286512,0.0,5.622755180514446,5.133859885700019,7.1172601818253725,5.615576786258089,5.100309337084127,7.191052469493911,24850.085399548432,21122.572589616168,0.85,1.0724327441453154,0.6699960202811309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485772907689265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.032742045496,1536.5563196187943,0.3789787422842396,0.12449349455286512,6.112874298809886,3.409826016609727
654.0,-29.51640039484358,5.157802582746749,35.01261194503226,24.307194258458935,5.1170933571724495,-26.05298168031598,-39.60188403781501,1.6536746426145146,0.6734493367898722,-4.939827394696703,40.03113322703041,42696.74362355337,25650.91610678308,25650.91610678308,68347.65973033645,77688.68539004592,77688.68539004592,25650.91610678308,103339.60149682901,103339.60149682901,103339.60149682901,128190.28171090521,91709.89603073604,56717.954264120715,38879.93529623925,24850.680214076197,0.0,63730.615510315445,21123.078181964767,1536.5820048536052,0.0,0.8871118463885739,2.814948384308803,0.0014959135982669303,355488.55480980844,1555876.0407080324,4.376726112998065,1555876.0407080324,4.376726112998065,0.85,0.09566654889043287,4.027634451161993,1.267502389620058,1.0,0.0,4.027634451161894,1.28397803695104,1.284293216162467,3.136840611951661,19354.639198608424,1973.6239387159146,4632.441516551485,4632.441516551485,5.537234742226884,5.157802582746749,-2.3262789394866292,7.484081522233378,3.410344947862459,3.410344947862459,0.9743842708178454,0.0,0.0,0.000245458095588686,8.24832675547502e-05,0.0001629748280339358,0.0006564030320616812,0.09566654888922768,0.0720090983656419,0.023657450523585782,0.0956664849714379,0.07200909836654905,0.02365745052388382,0.37897663455067987,0.37897663455067987,0.1245067801842604,0.0,5.620844100902673,5.125517103574111,7.134922602120753,5.613276731486565,5.0923894583141305,7.205832471025133,24850.680214076197,21123.078181964767,0.85,1.0724462518218374,0.6699565551291823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485904444063016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.00485510146,1536.5820048536052,0.37897663455067987,0.1245067801842604,6.112874298809886,3.410344947862459
655.0,-29.51858678484932,5.158597097032745,35.012825021112334,24.306839738879376,5.117051298441968,-26.05495395369221,-39.603751770313806,1.653418467254555,0.671015085214151,-4.93970759957189,40.03143037605462,42695.011387600585,25654.65828568048,25654.65828568048,68349.66967328107,77687.41253694521,77687.41253694521,25654.65828568048,103342.07082262568,103342.07082262568,103342.07082262568,128193.32106560166,91709.48855814294,56717.08740867556,38880.44572163042,24851.250242975984,0.0,63731.695964606406,21123.562706529585,1536.6065211897603,0.0,0.887111380768536,2.8149941444862767,0.0014959135982669303,355490.2138561605,1555888.861317786,4.376741751735912,1555888.861317786,4.376741751735912,0.85,0.09566953015570373,4.027634451161993,1.2675014835270124,1.0,0.0,4.027634451162064,1.2839793486932594,1.2842944567948686,3.1368374072846468,19354.553204780448,1973.6151697858545,4632.441516551485,4632.441516551485,5.53804256222505,5.158597097032745,-2.3254554986174125,7.484052595650157,3.4108556619000794,3.4108556619000794,0.9745301891143084,0.0,0.0,0.0002454024653376616,8.246589463791642e-05,0.0001629365706997452,0.0006562489455044855,0.09566953015445807,0.07200936832013534,0.023660161834322735,0.09566951631853306,0.07200936832107292,0.023660161834630804,0.37897453147497356,0.37897453147497356,0.12451989171632909,0.0,5.618806966191585,5.117253070592369,7.151830234405963,5.610722684786026,5.084427775520055,7.219707008514035,24851.250242975984,21123.562706529585,0.85,1.0724596080298767,0.6699180171089656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448603541104344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.977086581091,1536.6065211897603,0.37897453147497356,0.12451989171632909,6.112874298809886,3.4108556619000794
656.0,-29.520764025049417,5.159360895601613,35.013033415886525,24.30647819945591,5.116986374633388,-26.056920277594365,-39.60561475306747,1.6531426271482257,0.6687390293199655,-4.939608952319896,40.031720166901344,42693.299256102866,25658.344171735866,25658.344171735866,68351.64342783873,77686.20375176962,77686.20375176962,25658.344171735866,103344.54792350548,103344.54792350548,103344.54792350548,128196.35471046799,91709.13220350294,56716.227707714235,38881.004995320785,24851.80678696251,0.0,63732.811782283294,21124.035768918133,1536.6308502401948,0.0,0.8871108343785212,2.8150353747567247,0.0014959135982669303,355491.5800295359,1555901.3645330204,4.376760103301881,1555901.3645330204,4.376760103301881,0.85,0.09567247713617594,4.027634451161993,1.2675005840277298,1.0,0.0,4.027634451159741,1.2839807518145754,1.284295789142396,3.1368339793801203,19354.477998987153,1973.6075009291812,4632.441516551485,4632.441516551485,5.5388382303499935,5.159360895601613,-2.324663982040798,7.484024877642411,3.411358344680933,3.411358344680933,0.9746738127659809,0.0,0.0,0.0002453470794344691,8.244856927087288e-05,0.00016289851016359618,0.0006560956515778621,0.09567247713494072,0.0720096373552047,0.023662839779736017,0.0956723733861976,0.0720096373561344,0.02366283978004153,0.37897243134114333,0.37897243134114333,0.12453282995341076,0.0,5.616710411529937,5.109127343573505,7.168071502354394,5.608347981639838,5.076814922921017,7.233240537812435,24851.80678696251,21124.035768918133,0.85,1.0724718008885872,0.6698794241488483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448616590070447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.949405888148,1536.6308502401948,0.37897243134114333,0.12453282995341076,6.112874298809886,3.411358344680933
657.0,-29.522933478010145,5.160095279035707,35.01323730194906,24.306142154987924,5.116958873641713,-26.058875849149395,-39.60746474387122,1.6529012447510252,0.6659266693407631,-4.939490741821132,40.032005622801705,42691.567060072906,25661.873987908784,25661.873987908784,68353.44104798169,77684.94662625354,77684.94662625354,25661.873987908784,103346.82061416232,103346.82061416232,103346.82061416232,128199.17383477878,91708.7395176439,56715.35995134221,38881.532851446325,24852.35322061646,0.0,63733.886072062785,21124.50023752399,1536.6542502599923,0.0,0.8871104029683424,2.815085892747179,0.0014959135982669303,355493.21714124543,1555913.6807884078,4.376774593058434,1555913.6807884078,4.376774593058434,0.85,0.09567535677181668,4.027634451161993,1.267499620788731,1.0,0.0,4.027634451161211,1.2839819935069596,1.284296960290309,3.136830945861829,19354.395125781,1973.5990502139875,4632.441516551485,4632.441516551485,5.5396002078429225,5.160095279035707,-2.3238737932942435,7.48396907232995,3.4118530857442626,3.4118530857442626,0.9748151673555036,0.0,0.0,0.0002452919030807654,8.243136805588252e-05,0.00016286053502488287,0.0006559427016008927,0.09567535677049918,0.07200987990950398,0.0236654768609952,0.09567550071097329,0.07200987991049561,0.023665476861321078,0.37897033644202044,0.37897033644202044,0.12454560040015457,0.0,5.6144395284253505,5.101071864221922,7.183387754036119,5.605417411161909,5.069077569509716,7.244893908852134,24852.35322061646,21124.50023752399,0.85,1.0724819285410536,0.6698409541794188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486295846506327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.921835616644,1536.6542502599923,0.37897033644202044,0.12454560040015457,6.112874298809886,3.4118530857442626
658.0,-29.525094498155827,5.1608000751514505,35.01343679187354,24.305752396490448,5.116871159556356,-26.060829851809924,-39.60932196406645,1.6526065131803784,0.663263192658917,-4.93942216436541,40.032285340578525,42689.90163707379,25665.424466110784,25665.424466110784,68355.32610318458,77683.71591609917,77683.71591609917,25665.424466110784,103349.14038220995,103349.14038220995,103349.14038220995,128202.04482881978,91708.34546513326,56714.53118598613,38882.015865719026,24852.904446609824,0.0,63734.920312328846,21124.96877961835,1536.6791410811347,0.0,0.8871097403246866,2.8151286826045787,0.0014959135982669303,355494.16688156093,1555925.7495386924,4.376796849263285,1555925.7495386924,4.376796849263285,0.85,0.0956782379661503,4.027634451161993,1.2674987976672125,1.0,0.0,4.0276344511618944,1.2839834840033055,1.284298380593053,3.1368273045104247,19354.311964153967,1973.5905700880492,4632.441516551485,4632.441516551485,5.540366645625096,5.1608000751514505,-2.323135902509803,7.483935977661254,3.41234022623955,3.41234022623955,0.9749543503541572,0.0,0.0,0.00024523695256532476,8.241410295875948e-05,0.0001628228496065653,0.0006557909185117704,0.09567823796491311,0.07201014941911621,0.0236680885457969,0.09567843330976508,0.07201014942004735,0.02366808854610295,0.37896824457520384,0.37896824457520384,0.12455819132448655,0.0,5.612095355511087,5.093098585170708,7.198153681178553,5.602685357024313,5.061338625704707,7.257360633811061,24852.904446609824,21124.96877961835,0.85,1.0724941016355514,0.6698039540627758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44864253297462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.89434877483,1536.6791410811347,0.37896824457520384,0.12455819132448655,6.112874298809886,3.41234022623955
659.0,-29.527247286365427,5.161475579966655,35.01363168103237,24.305332672689133,5.1167393274401265,-26.0627808563698,-39.611171116679884,1.6522728974145788,0.6608751639441266,-4.939380964444123,40.03255030566044,42688.23846488844,25668.939422175397,25668.939422175397,68357.17788706384,77682.54258434937,77682.54258434937,25668.939422175397,103351.48200652478,103351.48200652478,103351.48200652478,128204.88251384624,91707.98760807386,56713.683488491886,38882.56013286886,24853.400507321458,0.0,63735.960640190315,21125.390431223237,1536.7016038865104,0.0,0.8871089920039855,2.8151646841720335,0.0014959135982669303,355494.7374669152,1555937.181831969,4.376821983129287,1555937.181831969,4.376821983129287,0.85,0.0956810673836653,4.027634451161993,1.2674979750951754,1.0,0.0,4.027634451162792,1.2839851557299815,1.284299982453658,3.1368232204150135,19354.236441287092,1973.582868898869,4632.441516551485,4632.441516551485,5.541125415282965,5.161475579966655,-2.3224338443546815,7.483909424321337,3.4128196651995255,3.4128196651995255,0.9750913329141502,0.0,0.0,0.0002451822226468722,8.239691618043748e-05,0.00016278530646643473,0.0006556397084671757,0.09568106738237886,0.07201040387478441,0.023670663507594454,0.09568097481390288,0.0720104038757526,0.023670663507912706,0.3789661547507309,0.3789661547507309,0.12457061545536813,0.0,5.609744601251521,5.0852593753149335,7.21248145344731,5.600256128388253,5.053983530968992,7.269881625219455,24853.400507321458,21125.390431223237,0.85,1.0725056498789083,0.6697669264903225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486554311868414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.866958555313,1536.7016038865104,0.3789661547507309,0.12457061545536813,6.112874298809886,3.4128196651995255
660.0,-29.529391709331257,5.162123233277594,35.01382208843765,24.3049475242384,5.116653723230053,-26.064719707604365,-39.61301083965225,1.6519817214732588,0.6579383448726617,-4.939311630407558,40.03280953609319,42686.57255596959,25672.281602687428,25672.281602687428,68358.85415865702,77681.32214813626,77681.32214813626,25672.281602687428,103353.60375082368,103353.60375082368,103353.60375082368,128207.47848516688,91707.59798775396,56712.84839546626,38883.0551025419,24853.8747343432,0.0,63736.9298368851,21125.79352419172,1536.7222726746259,0.0,0.8871084072322822,2.815211136385811,0.0014959135982669303,355495.69768847513,1555948.3667571333,4.376841623891123,1555948.3667571333,4.376841623891123,0.8499999999999999,0.09568381837363044,4.027634451161993,1.2674971409840508,1.0,0.0,4.027634451158825,1.2839866287026271,1.2843013857987675,3.136819621892494,19354.154215038427,1973.5744841549792,4632.441516551485,4632.441516551485,5.541846888074384,5.162123233277594,-2.321726077025113,7.483849310302707,3.4132914426106984,3.4132914426106984,0.9752261264601996,0.0,0.0,0.00024512771658223077,8.237982033285024e-05,0.00016274789624938052,0.0006554890337881427,0.09568381837228965,0.0720106209577302,0.023673197414559442,0.09568377748397494,0.07201062095873927,0.02367319741489117,0.3789640693781448,0.3789640693781448,0.12458288941404515,0.0,5.607251940510594,5.077494118490847,7.226004818664251,5.597249975280192,5.046567515964341,7.280241625923509,24853.8747343432,21125.79352419172,0.85,1.072515640988675,0.6697306046151366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486682804837343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.839661214908,1536.7222726746259,0.3789640693781448,0.12458288941404515,6.112874298809886,3.4132914426106984
661.0,-29.531528027413106,5.162743692896083,35.014008349857605,24.304576904419832,5.116575292459661,-26.066650546104913,-39.614841726701684,1.6516978111218847,0.654880098686931,-4.939249831258804,40.03306958370033,42684.90530481665,25675.544845781318,25675.544845781318,68360.45015059797,77680.13138593562,77680.13138593562,25675.544845781318,103355.67623171693,103355.67623171693,103355.67623171693,128210.05267977697,91707.23767385556,56712.01159261684,38883.58453470969,24854.376448060033,0.0,63737.96098276973,21126.219980851027,1536.7447715558296,0.0,0.88710778125463,2.8152582987109747,0.0014959135982669303,355496.55355951434,1555959.5870016927,4.376862648659142,1555959.5870016927,4.376862648659142,0.85,0.09568655077868765,4.027634451161993,1.2674962370889267,1.0,0.0,4.02763445116093,1.2839880672825166,1.2843027550213064,3.136816107400623,19354.07817367535,1973.5667300939006,4632.441516551485,4632.441516551485,5.542551320733109,5.162743692896083,-2.3210384625490326,7.483782155445115,3.413755943992776,3.413755943992776,0.9753588411407932,0.0,0.0,0.00024507342762298564,8.23628098493853e-05,0.00016271061777360033,0.0006553388897148036,0.0956865507773608,0.07201084694836254,0.023675703828998255,0.09568671383608453,0.0720108469493611,0.023675703829326565,0.3789619868274121,0.3789619868274121,0.12459500398611222,0.0,5.604636601969219,5.069824425990646,7.238735888971462,5.594129929945723,5.039265679037214,7.289787918953095,24854.376448060033,21126.219980851027,0.85,1.0725233298422872,0.6696936118862613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486810800671241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.812459698613,1536.7447715558296,0.3789619868274121,0.12459500398611222,6.112874298809886,3.413755943992776
662.0,-29.533655699442154,5.163336677309271,35.014190425129435,24.30414369972425,5.116426306511858,-26.06858065784007,-39.61667624590916,1.6513512648801096,0.652074779174427,-4.939239957628214,40.03332016955602,42683.290552161845,25678.841870417415,25678.841870417415,68362.13242257926,77678.97296030517,77678.97296030517,25678.841870417415,103357.81483072258,103357.81483072258,103357.81483072258,128212.67555361758,91706.87764214804,56711.19523388472,38884.09156473703,24854.860722895002,0.0,63738.952287632026,21126.63161446075,1536.7675399455607,0.0,0.8871069258561464,2.815296105464304,0.0014959135982669303,355496.6903019111,1555970.3990589872,4.37689137903803,1555970.3990589872,4.37689137903803,0.85,0.09568927689848877,4.027634451161993,1.2674954881472513,1.0,0.0,4.027634451161132,1.2839897980509423,1.2843044168000852,3.136811879094227,19354.0021918664,1973.5589821056528,4632.441516551485,4632.441516551485,5.5432630457757925,5.163336677309271,-2.3204038020348503,7.483740479344121,3.4142133213664825,3.4142133213664825,0.9754895203904236,0.0,0.0,0.00024501936938921054,8.23457688766173e-05,0.00016267360051259324,0.0006551897977190837,0.0956892768971431,0.07201109213108217,0.023678184766060935,0.09568932427810194,0.07201109213209485,0.02367818476639392,0.37895990715489325,0.37895990715489325,0.12460695199857696,0.0,5.602001065236493,5.0622620102439555,7.25105589229014,5.591314736802644,5.03203358959081,7.300361415227144,24854.860722895002,21126.63161446075,0.85,1.072533042496281,0.6696578625821585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486938314885645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.785349069394,1536.7675399455607,0.37895990715489325,0.12460695199857696,6.112874298809886,3.4142133213664825
663.0,-29.53577544952752,5.163903617605457,35.014368311140394,24.303740250784927,5.116320815253736,-26.070499288655043,-39.61849386161191,1.651044654351734,0.6487378698828365,-4.939199926030073,40.0335622925968,42681.64016864297,25681.96716445769,25681.96716445769,68363.60733310066,77677.75899127571,77677.75899127571,25681.96716445769,103359.7261557334,103359.7261557334,103359.7261557334,128215.03161420078,91706.47648044053,56710.35765768824,38884.576469724765,24855.305458467385,0.0,63739.881928192146,21127.009639697277,1536.7874530202066,0.0,0.8871062541406318,2.8153443753605054,0.0014959135982669303,355497.2447100197,1555980.846024153,4.3769139400598505,1555980.846024153,4.3769139400598505,0.85,0.09569191291337839,4.027634451161993,1.2674946337053554,1.0,0.0,4.027634451163843,1.2839913417886035,1.284305891774568,3.136808107717835,19353.917529900293,1973.5503489877067,4632.441516551485,4632.441516551485,5.543937699525679,5.163903617605457,-2.31976105359523,7.483664671200687,3.4146634444859547,3.4146634444859547,0.975618126995987,0.0,0.0,0.00024496552335294186,8.23288881359038e-05,0.00016263663521703806,0.0006550409150212084,0.0956919129120046,0.07201129105548904,0.023680621856515573,0.09569213241068375,0.07201129105652285,0.023680621856855537,0.3789578311799402,0.3789578311799402,0.12461875031267607,0.0,5.5992055886245,5.054742012652298,7.262595162612115,5.5879377959129215,5.024740551830632,7.308836157609107,24855.305458467385,21127.009639697277,0.85,1.0725405392202876,0.6696222032028095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487065315153775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.758340438833,1536.7874530202066,0.3789578311799402,0.12461875031267607,6.112874298809886,3.4146634444859547
664.0,-29.53788736575251,5.164443799704071,35.0145420383239,24.303262202907376,5.116121183413475,-26.072420282684753,-39.62032307228071,1.6506541003164283,0.6459228325262529,-4.939231116765668,40.03379692374963,42680.07206120292,25685.178148166247,25685.178148166247,68365.25020936917,77676.62418682271,77676.62418682271,25685.178148166247,103361.80233498896,103361.80233498896,103361.80233498896,128217.55274287952,91706.11320707292,56709.5610813345,38885.05791748714,24855.750407890562,0.0,63740.8083253777,21127.387846706977,1536.8090824399383,0.0,0.8871052479175785,2.8153775255129205,0.0014959135982669303,355496.81274127855,1555990.9697848568,4.376947736286083,1555990.9697848568,4.376947736286083,0.85,0.09569457171804745,4.027634451161993,1.2674939204799016,1.0,0.0,4.027634451161278,1.2839932773187088,1.2843077589067309,3.1368033791988976,19353.84086396494,1973.5425312379803,4632.441516551485,4632.441516551485,5.544630851008993,5.164443799704071,-2.319185100576595,7.483628900280666,3.4151066992708197,3.4151066992708197,0.9757447712202342,0.0,0.0,0.00024491188715312386,8.231190293877009e-05,0.00016259998421435377,0.0006548932981801274,0.09569457171660334,0.07201152984680478,0.023683041869798555,0.09569449745238864,0.0720115298478915,0.023683041870155953,0.3789557556947974,0.3789557556947974,0.12463038971694974,0.0,5.596439591432841,5.047337611225998,7.273900019069117,5.585153949291907,5.017663106448367,7.319063422993395,24855.750407890562,21127.387846706977,0.85,1.072550725437699,0.6695878697259997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448719184467283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.731419588808,1536.8090824399383,0.3789557556947974,0.12463038971694974,6.112874298809886,3.4151066992708197
665.0,-29.539991234337382,5.164959045102218,35.01471159154557,24.302857112512015,5.115991198521379,-26.07432706698656,-39.62213503019882,1.6503270311413545,0.6427644829005885,-4.939212418666811,40.03402279654574,42678.4672041868,25688.17055222248,25688.17055222248,68366.63775640928,77675.50276331598,77675.50276331598,25688.17055222248,103363.67331553846,103363.67331553846,103363.67331553846,128219.82011320713,91705.78826648637,56708.75270723881,38885.595065830625,24856.146797668673,0.0,63741.741863499294,21127.72477801837,1536.8269018737528,0.0,0.8871045266151703,2.815420978812774,0.0014959135982669303,355497.0716961426,1556000.715690908,4.376971962854545,1556000.715690908,4.376971962854545,0.85,0.09569712041386105,4.027634451161993,1.267493215496652,1.0,0.0,4.027634451162935,1.2839949157794963,1.2843093291728798,3.136799376434345,19353.77228785608,1973.535538420978,4632.441516551485,4632.441516551485,5.545276817945766,5.164959045102218,-2.3185860322343594,7.4835450773365775,3.4155428268999106,3.4155428268999106,0.9758693791142602,0.0,0.0,0.0002448584660950849,8.229508113615327e-05,0.00016256338495893166,0.0006547458897581025,0.09569712041245061,0.07201170497539491,0.0236854154370557,0.09569700621928572,0.07201170497645627,0.023685415437404787,0.37895368260100504,0.37895368260100504,0.12464189546510215,0.0,5.5935721809494225,5.0400605088113934,7.284401722247992,5.581976901567373,5.010989921315513,7.326449683859437,24856.146797668673,21127.72477801837,0.85,1.072556785517629,0.6695528856990015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487317908677162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.704585018782,1536.8269018737528,0.37895368260100504,0.12464189546510215,6.112874298809886,3.4155428268999106
666.0,-29.542087139646625,5.165449647811698,35.01487733275055,24.3024272605777,5.115850565677742,-26.07622774840078,-39.623938396666176,1.6499911744028914,0.6392061019929542,-4.939214855363447,40.03425086452948,42676.861551231785,25691.12767486232,25691.12767486232,68367.9892260941,77674.32429888437,77674.32429888437,25691.12767486232,103365.45197374669,103365.45197374669,103365.45197374669,128222.03380355914,91705.39875880825,56707.936011038175,38886.06971974453,24856.581829812458,0.0,63742.65154955699,21128.094555340587,1536.8474782999626,0.0,0.8871036900805385,2.815467198227547,0.0014959135982669303,355497.03794968454,1556010.5563612054,4.377000059790754,1556010.5563612054,4.377000059790754,0.85,0.0956996727723763,4.027634451161993,1.2674924286408351,1.0,0.0,4.027634451160579,1.2839965948645826,1.2843109403464432,3.136795274435108,19353.69008537956,1973.5271561011723,4632.441516551485,4632.441516551485,5.545915168722409,5.165449647811698,-2.3180158585802824,7.483465506391981,3.4159723322611915,3.4159723322611915,0.975992094931769,0.0,0.0,0.0002448052579121483,8.227834224987127e-05,0.00016252691566227703,0.0006545990047624867,0.09569967277095817,0.07201190423265572,0.023687768538302463,0.0956997682856282,0.07201190423372282,0.023687768538653477,0.37895161420683215,0.37895161420683215,0.1246532531002963,0.0,5.590575010491989,5.032825113590889,7.294247907895908,5.5784209573564,5.003881170753573,7.333631788569733,24856.581829812458,21128.094555340587,0.85,1.0725626807811897,0.6695181407389756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487443494382368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.677841272607,1536.8474782999626,0.37895161420683215,0.1246532531002963,6.112874298809886,3.4159723322611915
667.0,-29.544175261911043,5.1659153751031734,35.01503915798844,24.30195518480616,5.115643978966916,-26.0781280196934,-39.625749236997194,1.6495967367205002,0.6361720670236082,-4.939263442861313,40.03446828063902,42675.3205712093,25694.11272502295,25694.11272502295,68369.43329623225,77673.241808276,77673.241808276,25694.11272502295,103367.35453329895,103367.35453329895,103367.35453329895,128224.34348633655,91705.07538189899,56707.154144715845,38886.579152425715,24856.988953037606,0.0,63743.56810546332,21128.440610081965,1536.8675975563679,0.0,0.887102657734737,2.8155011869472424,0.0014959135982669303,355496.36504907015,1556019.9374685553,4.377034733544388,1556019.9374685553,4.377034733544388,0.85,0.09570221100631508,4.027634451161993,1.2674917786056175,1.0,0.0,4.027634451161855,1.2839985472430355,1.284312825147401,3.1367905047945834,19353.621839272273,1973.520196934965,4632.441516551485,4632.441516551485,5.546559548181915,5.1659153751031734,-2.317493116635323,7.483408491738496,3.4163952624870553,3.4163952624870553,0.9761129321391586,0.0,0.0,0.0002447522579068594,8.226153715784876e-05,0.0001624907207490106,0.000654453224882858,0.09570221100480086,0.07201211452940115,0.023690096475399706,0.09570206506051812,0.07201211453054054,0.023690096475774535,0.3789495472511897,0.3789495472511897,0.12466445947819577,0.0,5.587597700043659,5.0257240182243095,7.30376328095798,5.575435509884926,4.997229518188021,7.341733072381658,24856.988953037606,21128.440610081965,0.85,1.072569912985032,0.6694843391980075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487568606800787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.651186928435,1536.8675975563679,0.3789495472511897,0.12466445947819577,6.112874298809886,3.4163952624870553
668.0,-29.546255474216398,5.16635792157371,35.0151971438146,24.301529838144802,5.115506314654033,-26.080014277881904,-39.627539017796494,1.6492651182905327,0.632373853689387,-4.939265699473856,40.03468009490062,42673.726670154305,25696.894423535632,25696.894423535632,68370.62109368993,77672.06965026676,77672.06965026676,25696.894423535632,103368.96407380239,103368.96407380239,103368.96407380239,128226.33020357742,91704.68705070062,56706.3440704707,38887.04775581102,24857.366129775033,0.0,63744.41388558605,21128.761210308778,1536.8850327499274,0.0,0.8871018808435485,2.815550565857734,0.0014959135982669303,355496.33379669324,1556029.076907523,4.3770608272922695,1556029.076907523,4.3770608272922695,0.85,0.09570465414139928,4.027634451161993,1.2674909697705883,1.0,0.0,4.027634451162385,1.2840002056679318,1.284314416193956,3.136786453290974,19353.539885082384,1973.5118399333498,4632.441516551485,4632.441516551485,5.547160030347258,5.16635792157371,-2.31694899497847,7.483306916552181,3.41681150629967,3.41681150629967,0.9762318589427628,0.0,0.0,0.0002446994691794228,8.224493062171576e-05,0.00016245453855770706,0.0006543074962426453,0.09570465413995796,0.0720122726854074,0.023692381454550562,0.09570474541427401,0.07201227268649191,0.023692381454907374,0.37894748477029916,0.37894748477029916,0.12467553134508637,0.0,5.58443876598119,5.018652477964508,7.312449405763459,5.571639553163266,4.990364197382235,7.347192524506227,24857.366129775033,21128.761210308778,0.85,1.0725743155534757,0.6694504517172088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487693256667926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.624618641083,1536.8850327499274,0.37894748477029916,0.12467553134508637,6.112874298809886,3.41681150629967
669.0,-29.54832842699442,5.166776548188533,35.015351423873646,24.30104442117738,5.115282498958277,-26.081902617468014,-39.62934039356185,1.6488566894030647,0.6291768388308014,-4.9393364814262535,40.03488812332566,42672.21239972499,25699.764806221207,25699.764806221207,68371.9772059462,77671.00308933046,77671.00308933046,25699.764806221207,103370.76789555167,103370.76789555167,103370.76789555167,128228.5302653476,91704.36650598362,56705.57581626171,38887.54521080212,24857.76236979592,0.0,63745.30758059804,21129.098014326533,1536.9051942473352,0.0,0.8871007697336328,2.8155841007080413,0.0014959135982669303,355495.3535212901,1556038.0530333242,4.37709814662918,1556038.0530333242,4.37709814662918,0.85,0.09570713125696365,4.027634451161993,1.2674903642432769,1.0,0.0,4.0276344511601545,1.2840022225931804,1.2843163660783499,3.1367815259912497,19353.472236686594,1973.504941716753,4632.441516551485,4632.441516551485,5.547779656666407,5.166776548188533,-2.316468254513471,7.483244802702004,3.4172215334434535,3.4172215334434535,0.9763490095552724,0.0,0.0,0.0002446468751074499,8.222821963043919e-05,0.0001624186554770107,0.0006541629723106189,0.09570713125537736,0.07201247808625683,0.023694653169120533,0.09570702094848044,0.07201247808745039,0.023694653169513257,0.3789454229281565,0.3789454229281565,0.12468645163902436,0.0,5.581312427192017,5.0117125235296385,7.320865016895482,5.568513320257068,4.983820354099919,7.354391370082908,24857.76236979592,21129.098014326533,0.85,1.0725805522155227,0.6694173111608452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487817436384711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.598139212501,1536.9051942473352,0.3789454229281565,0.12468645163902436,6.112874298809886,3.4172215334434535
670.0,-29.550392947914762,5.167172522997612,35.015501895412434,24.300585023034387,5.115092907910628,-26.08377994397277,-39.631124935671664,1.6484799039397378,0.6256129160281603,-4.9393802117381185,40.03508574727573,42670.66496796839,25702.48302291052,25702.48302291052,68373.1479908789,77669.90314812146,77669.90314812146,25702.48302291052,103372.38617103198,103372.38617103198,103372.38617103198,128230.4928936993,91704.02303641388,56704.78485614368,38888.04242252245,24858.106722667326,0.0,63746.149145189775,21129.390714267225,1536.9218599526068,0.0,0.8870998335560607,2.8156255865533093,0.0014959135982669303,355494.74789128697,1556046.5802573168,4.377129590486011,1556046.5802573168,4.377129590486011,0.85,0.09570951840259637,4.027634451161993,1.2674896988226103,1.0,0.0,4.027634451163116,1.284004091206741,1.2843181679025557,3.136776961027216,19353.399750184202,1973.497550150582,4632.441516551485,4632.441516551485,5.548366435081116,5.167172522997612,-2.315980063044135,7.483152586041747,3.417625082341548,3.417625082341548,0.9764643092404423,0.0,0.0,0.000244594505314701,8.221166789632438e-05,0.00016238283741837662,0.0006540187102636904,0.09570951840108305,0.07201263480006151,0.023696883601021543,0.09570936795775799,0.07201263480120014,0.02369688360139623,0.37894336486552527,0.37894336486552527,0.12469724005418728,0.0,5.578096793833822,5.004855717461169,7.328662680256059,5.564993127766286,4.9773474808179685,7.359769933384371,24858.106722667326,21129.390714267225,0.85,1.0725847585734247,0.6693841987345879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487941184756994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.571735876041,1536.9218599526068,0.37894336486552527,0.12469724005418728,6.112874298809886,3.417625082341548
