time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
671.0,-29.552450177022738,5.167546131916061,35.01564876659221,24.300111934449546,5.114888967995653,-26.085652141925863,-39.632908639591165,1.648090932870448,0.6219542370984072,-4.939442416405741,40.03528181773327,42669.14583500727,25705.166929786126,25705.166929786126,68374.3127647934,77668.80615635785,77668.80615635785,25705.166929786126,103373.97308614397,103373.97308614397,103373.97308614397,128232.43875686047,91703.67376353897,56704.013442073796,38888.51146829464,24858.465670716498,0.0,63746.977139011135,21129.695820109024,1536.9398525124589,0.0,0.8870988091939628,2.8156661592507484,0.0014959135982669303,355493.8864075595,1556055.0404849707,4.377163996291672,1556055.0404849707,4.377163996291672,0.85,0.09571189517624559,4.027634451161993,1.2674890070268887,1.0,0.0,4.0276344511609565,1.2840060163602993,1.2843200265310937,3.136772257951645,19353.326038940722,1973.4900336955764,4632.441516551485,4632.441516551485,5.548945807074484,5.167546131916061,-2.3155177038712376,7.4830638357872985,3.4180224956559346,3.4180224956559346,0.9765778559016957,0.0,0.0,0.00024454233076228414,8.219512701406336e-05,0.0001623472037482208,0.0006538751908661495,0.09571189517468409,0.0720128034900515,0.023699091684632592,0.09571175706659649,0.07201280349122635,0.023699091685019234,0.37894131024420113,0.37894131024420113,0.12470789108790607,0.0,5.5748118787495855,4.998073118657601,7.335951402829892,5.5613966535041754,4.970826593646166,7.36498629933709,24858.465670716498,21129.695820109024,0.85,1.0725890988633324,0.669351673601086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488064431777747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.545432359371,1536.9398525124589,0.37894131024420113,0.12470789108790607,6.112874298809886,3.4180224956559346
672.0,-29.554499475652825,5.1678978549103025,35.01579207406564,24.299629625771217,5.114676333341424,-26.087518070759923,-39.63468378698451,1.6476949284199591,0.6181962883987353,-4.939513382483753,40.03547175519739,42667.6256585734,25707.79324069105,25707.79324069105,68375.41889926445,77667.70683683064,77667.70683683064,25707.79324069105,103375.50007752169,103375.50007752169,103375.50007752169,128234.30905051125,91703.31544245966,56703.234264086794,38888.97908708096,24858.808972989562,0.0,63747.788060070525,21129.987627041126,1536.9572257976365,0.0,0.8870977625076684,2.815707010205362,0.0014959135982669303,355492.90358747117,1556063.236113756,4.377199151968099,1556063.236113756,4.377199151968099,0.85,0.09571423529793932,4.027634451161993,1.2674883355619384,1.0,0.0,4.027634451160833,1.2840079739470973,1.284321917871954,3.1367674756573876,19353.250418146155,1973.4823225205505,4632.441516551485,4632.441516551485,5.549512745889695,5.1678978549103025,-2.3150738110915094,7.482971666001812,3.4184138218846623,3.4184138218846623,0.9766896633956178,0.0,0.0,0.0002444903675321371,8.217866853356986e-05,0.00016231169899856722,0.0006537321907132649,0.09571423529635356,0.07201296409077927,0.023701271205574293,0.09571411468667254,0.07201296409197236,0.023701271205966965,0.37893925830662606,0.37893925830662606,0.12471840653917077,0.0,5.57144970840352,4.991351634251885,7.342738972001257,5.5577096708825025,4.964332907011567,7.369751753882383,24858.808972989562,21129.987627041126,0.85,1.0725928064332717,0.6693193121989902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448818724548223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.519206104644,1536.9572257976365,0.37893925830662606,0.12471840653917077,6.112874298809886,3.4184138218846623
673.0,-29.5565414985392,5.168228606574294,35.01593197108103,24.299169319588714,5.114489835159936,-26.08937483649155,-39.63644999368114,1.6473231730840647,0.6141377464805942,-4.9395715230317485,40.03565902923035,42666.099866961005,25710.309800321033,25710.309800321033,68376.40966728205,77666.59086799268,77666.59086799268,25710.309800321033,103376.90066831371,103376.90066831371,103376.90066831371,128236.04982832946,91702.94811769661,56702.4571165508,38889.43444571756,24859.14916001575,0.0,63748.58360573331,21130.276786013386,1536.9742040410988,0.0,0.887096790556339,2.8157532881485077,0.0014959135982669303,355492.0983917021,1556071.3168498534,4.377231797527275,1556071.3168498534,4.377231797527275,0.85,0.09571652690920815,4.027634451161993,1.2674876355240121,1.0,0.0,4.027634451161369,1.2840098178322452,1.2843236957330546,3.136762971144353,19353.172897196233,1973.4744175836024,4632.441516551485,4632.441516551485,5.550055992819201,5.168228606574294,-2.3146320559258995,7.482860662500194,3.4187991685411188,3.4187991685411188,0.9767997624403196,0.0,0.0,0.0002444385989073807,8.216229597116804e-05,0.00016227630293621267,0.0006535896283130902,0.09571652690766377,0.0720131073930971,0.023703419514566667,0.0957166402755741,0.07201310739425903,0.02370341951494912,0.3789372077019245,0.3789372077019245,0.12472878798031413,0.0,5.567954772503867,4.984670813908394,7.348862368988648,5.553709269512353,4.957839083280817,7.373243291692631,24859.14916001575,21130.276786013386,0.85,1.0725949628962819,0.6692870249610342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488309587721038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.49307014952,1536.9742040410988,0.3789372077019245,0.12472878798031413,6.112874298809886,3.4187991685411188
674.0,-29.558575751283822,5.168538219689554,35.016068525491555,24.29867957197132,5.1142558685103765,-26.09122935522389,-39.63821578128261,1.6469094724220839,0.6104400134531147,-4.939667669239332,40.03584145888343,42664.60617657212,25712.846426168708,25712.846426168708,68377.45260274083,77665.54802619874,77665.54802619874,25712.846426168708,103378.39445236744,103378.39445236744,103378.39445236744,128237.88492020621,91702.63156551745,56701.68971577589,38889.93538860174,24859.49046783877,0.0,63749.42585644051,21130.566897662953,1536.9921862994304,0.0,0.8870956431485381,2.815790420532382,0.0014959135982669303,355490.76685390883,1556079.1885850325,4.377270336319348,1556079.1885850325,4.377270336319348,0.85,0.09571881649314762,4.027634451161993,1.2674870266998193,1.0,0.0,4.027634451162774,1.2840118572882242,1.28432566947843,3.1367579888772816,19353.106091393587,1973.4676052875946,4632.441516551485,4632.441516551485,5.550603571420812,5.168538219689554,-2.3142298659597915,7.4827680856493455,3.4191787750512734,3.4191787750512734,0.976908221443221,0.0,0.0,0.00024438703730842175,8.214593030792993e-05,0.00016224110700049183,0.0006534478719498402,0.0957188164914774,0.07201326954417908,0.023705546947298317,0.0957188985977801,0.07201326954543565,0.023705546947711965,0.37893515614948525,0.37893515614948525,0.12473902644529405,0.0,5.564452825089916,4.978100813043,7.354618098468734,5.550107682692442,4.9516401570229505,7.377453522765393,24859.49046783877,21130.566897662953,0.85,1.072597151803725,0.6692547517627843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488431497559673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.467011641842,1536.9921862994304,0.37893515614948525,0.12473902644529405,6.112874298809886,3.4191787750512734
675.0,-29.56060208764224,5.1688270274623385,35.01620159847031,24.298161989450477,5.1139975901711,-26.09307917903864,-39.63998080054296,1.646474681539579,0.6066964267498633,-4.939778009623279,40.036013159617006,42663.143728169394,25715.34306726595,25715.34306726595,68378.48679543534,77664.49095690847,77664.49095690847,25715.34306726595,103379.83402417442,103379.83402417442,103379.83402417442,128239.62472053934,91702.28774949216,56700.94052064021,38890.3858098355,24859.790696364937,0.0,63750.176506200434,21130.822091910195,1537.0082178264504,0.0,0.8870944624400001,2.8158264994192703,0.0014959135982669303,355489.2387444661,1556086.5974009642,4.377309993677517,1556086.5974009642,4.377309993677517,0.85,0.0957210599523077,4.027634451161993,1.267486488209106,1.0,0.0,4.02763445116133,1.2840139948618698,1.2843277416356833,3.1367527669316977,19353.033531774523,1973.4602062655977,4632.441516551485,4632.441516551485,5.551142518558798,5.1688270274623385,-2.3138496145576246,7.482676642019963,3.4195525560186675,3.4195525560186675,0.9770150160053336,0.0,0.0,0.0002443356863244062,8.212957477718623e-05,0.00016220611154721997,0.0006533069230566083,0.09572105995059393,0.07201341600055301,0.02370764395004092,0.09572099605090237,0.07201341600184233,0.02370764395046537,0.378933106108024,0.378933106108024,0.12474913230644578,0.0,5.5609298323502685,4.971610594354274,7.360044234798863,5.54647443637316,4.945442095408509,7.381533244213642,24859.790696364937,21130.822091910195,0.85,1.0726007447020127,0.6692239310744483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488552945460769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.441040728572,1537.0082178264504,0.378933106108024,0.12474913230644578,6.112874298809886,3.4195525560186675
676.0,-29.562622894970882,5.169095896182999,35.01633127125621,24.29767248630526,5.113760754446469,-26.09492188156316,-39.641737123578764,1.6460597410101554,0.6028639645519434,-4.939876429842773,40.036180263954414,42661.669396086865,25717.735753520657,25717.735753520657,68379.40514960753,77663.46066818167,77663.46066818167,25717.735753520657,103381.19642170232,103381.19642170232,103381.19642170232,128241.27269975649,91701.97716384631,56700.185891635854,38890.87919134495,24860.076278054177,0.0,63750.95546939913,21131.06483634605,1537.023219490695,0.0,0.8870933588546155,2.8158651319988186,0.0014959135982669303,355487.8757223209,1556093.8079098922,4.377347060706481,1556093.8079098922,4.377347060706481,0.85,0.09572325154700347,4.027634451161993,1.2674858997156848,1.0,0.0,4.027634451160513,1.2840160393796587,1.284329720906758,3.136747772331448,19352.967985160954,1973.4535223711416,4632.441516551485,4632.441516551485,5.551659025080501,5.169095896182999,-2.313471679668275,7.482567575851274,3.419920576729606,3.419920576729606,0.9771201647798875,0.0,0.0,0.0002442844853547246,8.211330281789628e-05,0.00016217118253682833,0.00065316624177101,0.0957232515453517,0.07201354097153881,0.0237097105738129,0.09572312451855171,0.07201354097278144,0.023709710574222026,0.3789310577354632,0.3789310577354632,0.12475911592637016,0.0,5.557359862401654,4.965225536603782,7.364957351204907,5.542740394394741,4.939500267466258,7.384417466891534,24860.076278054177,21131.06483634605,0.85,1.0726020440968933,0.669192627498183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448867392267093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.415160598484,1537.023219490695,0.3789310577354632,0.12475911592637016,6.112874298809886,3.419920576729606
677.0,-29.564636399258504,5.169345117629578,35.016457697874166,24.29716366985815,5.113512178326599,-26.096759184367766,-39.643488836567826,1.6456349634079075,0.5988181563027979,-4.939989385628167,40.03634505447727,42660.207544389836,25720.09342641055,25720.09342641055,68380.30097080038,77662.39979965822,77662.39979965822,25720.09342641055,103382.49322606876,103382.49322606876,103382.49322606876,128242.86228304176,91701.62829798815,56699.43604260691,38891.324728201376,24860.369056972995,0.0,63751.69378517437,21131.313698427046,1537.0390262293647,0.0,0.8870921898237343,2.815904861439135,0.0014959135982669303,355486.31140210055,1556100.9186030526,4.377386325975582,1556100.9186030526,4.377386325975582,0.85,0.09572542808602699,4.027634451161993,1.2674852881440897,1.0,0.0,4.0276344511611715,1.2840181294664847,1.2843317460080155,3.1367426664259743,19352.8943598151,1973.4460146752563,4632.441516551485,4632.441516551485,5.5521679733060685,5.169345117629578,-2.3131153351813305,7.482460452810908,3.420283063839443,3.420283063839443,0.9772237325255552,0.0,0.0,0.0002442334792514443,8.209707653809563e-05,0.00016213640271334868,0.000653026161355758,0.09572542808431683,0.07201367266782903,0.0237117554164878,0.095725333370593,0.07201367266911557,0.023711755416911416,0.37892901275097396,0.37892901275097396,0.12476897424752817,0.0,5.553722656288016,4.958894183009818,7.369433031249855,5.538807541930964,4.933356131431594,7.387114670518201,24860.369056972995,21131.313698427046,0.85,1.072603673891758,0.669161947102817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488794571702042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.389323688743,1537.0390262293647,0.37892901275097396,0.12476897424752817,6.112874298809886,3.420283063839443
678.0,-29.566641672347142,5.169575155270625,35.01658092329278,24.296655447129183,5.113258834743112,-26.0985895546529,-39.645231888256944,1.6452067170205553,0.5947734132688538,-4.940108229114053,40.03650466259629,42658.74553344422,25722.395483074353,25722.395483074353,68381.14101651858,77661.3607412847,77661.3607412847,25722.395483074353,103383.75622435907,103383.75622435907,103383.75622435907,128244.4052828451,91701.29599029377,56698.68078233846,38891.7946755059,24860.64905848603,0.0,63752.44373399193,21131.551699713124,1537.054308113087,0.0,0.8870910096199645,2.8159438926972666,0.0014959135982669303,355484.6655491792,1556107.8056994595,4.377425966589778,1556107.8056994595,4.377425966589778,0.85,0.0957275701737663,4.027634451161993,1.2674846908589825,1.0,0.0,4.027634451160556,1.2840202353177552,1.2843337871576228,3.136737522026106,19352.824228937126,1973.4388633159263,4632.441516551485,4632.441516551485,5.552664915718742,5.169575155270625,-2.312774003511183,7.482349158781808,3.4206400721361327,3.4206400721361327,0.9773257348960379,0.0,0.0,0.000244182691411426,8.208093343076346e-05,0.00016210175798066256,0.0006528866250368401,0.09572757017204239,0.07201379616277408,0.023713774009268315,0.09572748461611391,0.07201379616407094,0.023713774009695363,0.3789269694782889,0.3789269694782889,0.12477870906727812,0.0,5.5500297380117445,4.952634314601426,7.373463636362203,5.5348816423829135,4.927371011177229,7.389353244682695,24860.64905848603,21131.551699713124,0.85,1.0726042330524608,0.66913114282236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488914786621463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.363565723017,1537.054308113087,0.3789269694782889,0.12477870906727812,6.112874298809886,3.4206400721361327
679.0,-29.56863962152435,5.169786964377887,35.01670112635713,24.29617844698953,5.113040157343576,-26.100409865450924,-39.64696582462636,1.6448104012427194,0.590419927962671,-4.940208644205091,40.03666307783948,42657.27756504175,25724.5829071285,25724.5829071285,68381.86047217026,77660.30759708642,77660.30759708642,25724.5829071285,103384.89050421491,103384.89050421491,103384.89050421491,128245.82138650562,91700.96067631023,56697.93064415443,38892.25559128422,24860.930882290704,0.0,63753.186473574926,21131.7912499471,1537.0693429996902,0.0,0.8870899272850423,2.8159891121776384,0.0014959135982669303,355483.2749141285,1556114.6413460074,4.377462320054035,1556114.6413460074,4.377462320054035,0.85,0.09572966477157598,4.027634451161993,1.2674840710451831,1.0,0.0,4.027634451162536,1.2840221915719943,1.284335678924076,3.136732743093067,19352.7534636059,1973.4316472603693,4632.441516551485,4632.441516551485,5.553137112517413,5.169786964377887,-2.312429330561035,7.482216294938922,3.420991708687231,3.420991708687231,0.977426202482066,0.0,0.0,0.00024413209874073733,8.206487765538343e-05,0.00016206722108535391,0.0006527475230474588,0.0957296647699393,0.07201390154054087,0.02371576322939844,0.09572984142952161,0.07201390154177208,0.023715763229803902,0.3789249276909128,0.3789249276909128,0.12478832106847572,0.0,5.546217494182656,4.946426135573063,7.3768512201587555,5.530628572167757,4.921404550955629,7.390204744546793,24860.930882290704,21131.7912499471,0.85,1.072603021976225,0.6691003214831117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489034511992214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.337905538832,1537.0693429996902,0.3789249276909128,0.12478832106847572,6.112874298809886,3.420991708687231
680.0,-29.570630607686475,5.169979515439403,35.01681822807127,24.29561298284682,5.11271531996105,-26.10223452530917,-39.648711670283205,1.6443192375562934,0.5866787393368895,-4.940384864793199,40.03681314742555,42655.88931765418,25726.893872618075,25726.893872618075,68382.78319027225,77659.32618918644,77659.32618918644,25726.893872618075,103386.22006180452,103386.22006180452,103386.22006180452,128247.42488715686,91700.65130794201,56697.21443629861,38892.707635159335,24861.204825352343,0.0,63753.91246051168,21132.02410154949,1537.085715938674,0.0,0.8870884902137514,2.8160174882327578,0.0014959135982669303,355480.83446929324,1556121.1168968661,4.3775105884963965,1556121.1168968661,4.3775105884963965,0.85,0.09573178883547355,4.027634451161993,1.2674836336588489,1.0,0.0,4.027634451163947,1.2840245906415084,1.2843380138524405,3.1367268824265713,19352.688173889022,1973.4249895620853,4632.441516551485,4632.441516551485,5.553635978068403,5.169979515439403,-2.3121510595413706,7.482130574980774,3.4213382296933728,3.4213382296933728,0.9775252084838207,0.0,0.0,0.00024408169199538658,8.204871453641998e-05,0.0001620329774589666,0.0006526096022380886,0.09573178883344656,0.07201404831050126,0.0237177405229453,0.09573167072174964,0.07201404831202607,0.023717740523447477,0.3789228860543606,0.3789228860543606,0.1247977984919417,0.0,5.542483457141827,4.9403284339315405,7.38021908955136,5.527063604130092,4.915604884930076,7.39334480812812,24861.204825352343,21132.02410154949,0.85,1.0726052810112263,0.6690709271227028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489153801962251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.31232523457,1537.085715938674,0.3789228860543606,0.1247977984919417,6.112874298809886,3.4213382296933728
681.0,-29.572614026038178,5.170154509924121,35.01693213495452,24.295104445796483,5.112461687480494,-26.1040452516294,-39.65044029811395,1.6438929130441964,0.5823651151892477,-4.940506926540139,40.03695429147644,42654.4624143084,25729.00066183388,25729.00066183388,68383.46307614227,77658.28701159827,77658.28701159827,25729.00066183388,103387.28767343215,103387.28767343215,103387.28767343215,128248.71112545654,91700.30994575802,56696.48534835655,38893.13844155719,24861.423452024388,0.0,63754.56189358157,21132.20993422073,1537.0977702922532,0.0,0.887087360371418,2.816059667125797,0.0014959135982669303,355479.1440674797,1556127.207326598,4.377548537787641,1556127.207326598,4.377548537787641,0.85,0.09573380265793452,4.027634451161993,1.2674830935196955,1.0,0.0,4.027634451161088,1.2840266863311025,1.2843400455848755,3.136721762902221,19352.616132133517,1973.4176433474752,4632.441516551485,4632.441516551485,5.554090768314165,5.170154509924121,-2.3118429194611383,7.48199742938526,3.421679294204227,3.421679294204227,0.977622655486922,0.0,0.0,0.0002440314863806471,8.203271372019081e-05,0.0001619987726604563,0.0006524718378132134,0.09573380265626096,0.0720141274983842,0.02371967515787675,0.09573373345074099,0.07201412749964312,0.023719675158291403,0.37892084710197627,0.37892084710197627,0.1248071693156044,0.0,5.538636971355913,4.934277610664822,7.382986574475922,5.522872041729386,4.909844330707756,7.393817002440471,24861.423452024388,21132.20993422073,0.85,1.072605019077493,0.6690417304648217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489272678059317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.286817824404,1537.0977702922532,0.37892084710197627,0.1248071693156044,6.112874298809886,3.421679294204227
682.0,-29.574590340835222,5.17031217363273,35.01704320136224,24.294601496681594,5.112205151821376,-26.10584987428511,-39.65216036941854,1.6434646852443255,0.5780509477767168,-4.940643446984261,40.03709936767694,42653.03100642109,25731.08035496688,25731.08035496688,68384.11136138797,77657.28226553868,77657.28226553868,25731.08035496688,103388.36262050556,103388.36262050556,103388.36262050556,128250.04673262865,91699.99897197106,56695.747712744385,38893.612510251856,24861.684112123083,0.0,63755.29662237494,21132.43149530462,1537.1126164791378,0.0,0.8870861428973071,2.8161001696957033,0.0014959135982669303,355477.25343835144,1556133.4674491424,4.377589430540073,1556133.4674491424,4.377589430540073,0.85,0.0957358234677671,4.027634451161993,1.2674825379950927,1.0,0.0,4.0276344511618705,1.2840287905301122,1.284342086071635,3.136716622607178,19352.550503605875,1973.4109511001082,4632.441516551485,4632.441516551485,5.554539709358663,5.17031217363273,-2.3115551359125197,7.48186730954525,3.4220153833995157,3.4220153833995157,0.9777186809712902,0.0,0.0,0.00024398147003775505,8.20167949694094e-05,0.00016196467506834563,0.0006523345051765268,0.09573582346600208,0.07201422904472293,0.02372159442127915,0.09573590363486228,0.0720142290460506,0.02372159442171649,0.3789188090757466,0.3789188090757466,0.12481642068134635,0.0,5.534729536540738,4.92830442621397,7.385269022153238,5.518694394760985,4.904154252211811,7.394130786538085,24861.684112123083,21132.43149530462,0.85,1.0726028264981602,0.6690115687023876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489391104152511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.261395656504,1537.1126164791378,0.3789188090757466,0.12481642068134635,6.112874298809886,3.4220153833995157
683.0,-29.576560077485244,5.170452078985144,35.01715131594411,24.294035334046953,5.111882185825354,-26.107655219147937,-39.65388428242875,1.6429773274606725,0.5739743086093085,-4.940825599330249,40.037235519536786,42651.64406846907,25733.211357710443,25733.211357710443,68384.8554261795,77656.29064451558,77656.29064451558,25733.211357710443,103389.50200222603,103389.50200222603,103389.50200222603,128251.42452748092,91699.67157319382,56695.024997036475,38894.05175128594,24861.922525254893,0.0,63755.97427654083,21132.63414646666,1537.1272895309557,0.0,0.8870847259716725,2.816132247075714,0.0014959135982669303,355474.73087950825,1556139.3424985032,4.377637022604491,1556139.3424985032,4.377637022604491,0.85,0.0957378408449226,4.027634451161993,1.2674820390669632,1.0,0.0,4.027634451163587,1.2840311706706498,1.284344402792867,3.1367108082417956,19352.481408715554,1973.4039053821186,4632.441516551485,4632.441516551485,5.554999726551744,5.170452078985144,-2.3113108460154366,7.481762925000581,3.4223465361348198,3.4223465361348198,0.97781329603852,0.0,0.0,0.0002439316295700523,8.200084352986735e-05,0.00016193078604018494,0.0006521980125591904,0.09573784084291202,0.0720143456612755,0.023723495181636522,0.09573775510576457,0.07201434566278786,0.023723495182134742,0.3789167724666466,0.3789167724666466,0.12482554890014866,0.0,5.530841891749105,4.922402709185803,7.38741383396507,5.514799907939562,4.8984518313220065,7.395635361323173,24861.922525254893,21132.63414646666,0.85,1.072603096449612,0.6689827040124591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489509107941247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.236049682535,1537.1272895309557,0.3789167724666466,0.12482554890014866,6.112874298809886,3.4223465361348198
684.0,-29.578522968768826,5.170576132899562,35.01725659779219,24.29355882285165,5.111656347986966,-26.109444688434902,-39.65559066329149,1.642578067625799,0.5693152458489976,-4.940941647025474,40.03736923675378,42650.21418933465,25735.113530269824,25735.113530269824,68385.32771960448,77655.26872692205,77655.26872692205,25735.113530269824,103390.38225719187,103390.38225719187,103390.38225719187,128252.52050340455,91699.35044001407,56694.29590231622,38894.5050418865,24862.13824621268,0.0,63756.64328809918,21132.817509280776,1537.1392335990759,0.0,0.8870836534798409,2.8161796527498444,0.0014959135982669303,355473.12378625973,1556145.1125076115,4.3776730458061195,1556145.1125076115,4.3776730458061195,0.85,0.09573975712791333,4.027634451161993,1.2674814670579515,1.0,0.0,4.027634451161071,1.284033138784356,1.284346307620938,3.136706000419203,19352.41363612941,1973.3969945016302,4632.441516551485,4632.441516551485,5.555410346427372,5.170576132899562,-2.311027038969726,7.481603171869288,3.4226725945388523,3.4226725945388523,0.9779064555825292,0.0,0.0,0.00024388197164153515,8.198505714023762e-05,0.00016189691450129752,0.0006520615903822535,0.09573975712630242,0.07201440134675435,0.02372535577954807,0.095739994898956,0.07201440134796605,0.02372535577994727,0.37891473734481773,0.37891473734481773,0.12483457177312186,0.0,5.526797637789741,4.916546947016457,7.388781698335038,5.510256892874452,4.892905277243813,7.394025209122674,24862.13824621268,21132.817509280776,0.85,1.072599249157292,0.6689532570999662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448962672077812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.210769613617,1537.1392335990759,0.37891473734481773,0.12483457177312186,6.112874298809886,3.4226725945388523
685.0,-29.5804798468616,5.170682538673178,35.01735907480433,24.29294795673343,5.111282600771568,-26.111243537343746,-39.657309686858184,1.6420462912269425,0.565343457667268,-4.941167161151875,40.037498101171465,42648.862999842604,25737.231307166014,25737.231307166014,68386.09430700862,77654.30155703936,77654.30155703936,25737.231307166014,103391.53286420538,103391.53286420538,103391.53286420538,128253.9095152106,91699.0217429499,56693.58318564487,38894.931730338925,24862.37665100522,0.0,63757.30838134415,21133.020153354435,1537.1550126073155,0.0,0.8870820426958119,2.816205306580617,0.0014959135982669303,355470.0007570841,1556150.673129697,4.377727149451119,1556150.673129697,4.377727149451119,0.85,0.09574175291646224,4.027634451161993,1.2674810571456328,1.0,0.0,4.027634451162201,1.284035725787774,1.2843488316966842,3.1366996807592584,19352.34426724603,1973.3899208441242,4632.441516551485,4632.441516551485,5.555867508571486,5.170682538673178,-2.3108335259713684,7.481516064644547,3.4229941042680103,3.4229941042680103,0.9779983155051458,0.0,0.0,0.00024383247510640805,8.196915662867964e-05,0.0001618633184777284,0.0006519262778803045,0.09574175291415217,0.07201453540001333,0.023727217514138834,0.0957416759841994,0.0720145354017509,0.023727217514711334,0.3789127022662558,0.3789127022662558,0.12484346466449485,0.0,5.522854581453657,4.910770858475416,7.390318004450762,5.5065106188191635,4.887240249834235,7.396020200420537,24862.37665100522,21133.020153354435,0.85,1.0726000837108565,0.6689250861211382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489743926688938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.185561022321,1537.1550126073155,0.3789127022662558,0.12484346466449485,6.112874298809886,3.4229941042680103
686.0,-29.582428551914894,5.170774133980338,35.01745871479809,24.292475811112695,5.111060686883683,-26.11301984421659,-39.65900269160045,1.641651979158301,0.5605275819734175,-4.941281688470816,40.03762041856877,42647.43913264665,25739.008563140844,25739.008563140844,68386.4476957875,77653.2815649722,77653.2815649722,25739.008563140844,103392.29012811305,103392.29012811305,103392.29012811305,128254.84300333716,91698.69840007578,56692.8559676408,38895.38048048331,24862.552875224115,0.0,63757.93335570743,21133.1699439405,1537.1647921855374,0.0,0.8870810191055124,2.8162549461004707,0.0014959135982669303,355468.41473537876,1556155.9512555222,4.377761530272586,1556155.9512555222,4.377761530272586,0.85,0.09574358616961762,4.027634451161993,1.2674804933788257,1.0,0.0,4.027634451162771,1.2840376700163534,1.284350713117896,3.1366949313182513,19352.276028321587,1973.3829624103632,4632.441516551485,4632.441516551485,5.5562511628428854,5.170774133980338,-2.310567046545936,7.4813411805262735,3.4233104968978836,3.4233104968978836,0.9780887133993953,0.0,0.0,0.00024378319449289647,8.19534995705841e-05,0.00016182969492231237,0.0006517908544901404,0.0957435861680732,0.07201456050117522,0.02372902566689798,0.0957438622179897,0.07201456050233687,0.023729025667280752,0.3789106681519994,0.3789106681519994,0.12485226470129647,0.0,5.518717178256907,4.905031898792458,7.390950931801058,5.501809270444255,4.88186030002737,7.393257615786581,24862.552875224115,21133.1699439405,0.85,1.0725951124271462,0.6688961967244971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448986077534591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.16040746557,1537.1647921855374,0.3789106681519994,0.12485226470129647,6.112874298809886,3.4233104968978836
687.0,-29.58436981702288,5.1708481123432675,35.01755556932529,24.291821603570156,5.110626955809707,-26.11481063785344,-39.6607241598889,1.6410677766130426,0.5568971434639138,-4.941552842825266,40.03773856360317,42646.16596712796,25741.122596448404,25741.122596448404,68387.28856357637,77652.38183247577,77652.38183247577,25741.122596448404,103393.50442892418,103393.50442892418,103393.50442892418,128256.27580563081,91698.40655455852,56692.19068910049,38895.79540606448,24862.771376706623,0.0,63758.5667827711,21133.355670200628,1537.180595782663,0.0,0.8870792152877987,2.816270816229693,0.0014959135982669303,355464.6596998091,1556161.0493522934,4.3778221178625065,1556161.0493522934,4.3778221178625065,0.85,0.09574555354757158,4.027634451161993,1.267480209297501,1.0,0.0,4.027634451162325,1.2840405011608067,1.2843534819242894,3.136688015308633,19352.214436662096,1973.3766818089864,4632.441516551485,4632.441516551485,5.5567075168626845,5.1708481123432675,-2.3104254710917367,7.481273583435004,3.4236225990466655,3.4236225990466655,0.9781778854419044,0.0,0.0,0.00024373411115000517,8.193758211374353e-05,0.00016179652903626165,0.0006516572744248791,0.09574555354489918,0.07201470473500965,0.02373084880988953,0.09574519140972121,0.0720147047370197,0.023730848810551895,0.37890863321094587,0.37890863321094587,0.12486093667366666,0.0,5.5147950452844725,4.899428533775108,7.392044700882366,5.498449986289188,4.876502256891001,7.395887007033025,24862.771376706623,21133.355670200628,0.85,1.07259764474593,0.6688695828503449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489977137761185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.135352412773,1537.180595782663,0.37890863321094587,0.12486093667366666,6.112874298809886,3.4236225990466655
688.0,-29.5863050481035,5.170908084109671,35.0176495026753,24.291335662733786,5.110391113736324,-26.116576208780295,-39.662404102832056,1.6406622743863166,0.5519925705623336,-4.9416758594191545,40.03784718478457,42644.7465219029,25742.80338803154,25742.80338803154,68387.54990993445,77651.36239926972,77651.36239926972,25742.80338803154,103394.16578730126,103394.16578730126,103394.16578730126,128257.06331221267,91698.07269510854,56691.456817633196,38896.23986386149,24862.89752491141,0.0,63759.1373887729,21133.462896174697,1537.1878303076617,0.0,0.8870781980727254,2.8163206313217963,0.0014959135982669303,355462.9561354188,1556165.7364947794,4.3778562846980185,1556165.7364947794,4.3778562846980185,0.85,0.09574731121381146,4.027634451161993,1.2674796032207092,1.0,0.0,4.027634451160686,1.2840424969519162,1.2843554153810337,3.13668313994503,19352.143978298525,1973.3694970554193,4632.441516551485,4632.441516551485,5.557070347473093,5.170908084109671,-2.3101832889776457,7.481091373087317,3.42392953940945,3.42392953940945,0.9782655826884143,0.0,0.0,0.00024368518943386938,8.192205137385284e-05,0.00016176313806001653,0.0006515227877785963,0.09574731121230967,0.0720147019845077,0.02373260922780197,0.09574722580673582,0.07201470198563725,0.0237326092281742,0.37890660200855786,0.37890660200855786,0.12486953457417495,0.0,5.51064416656061,4.893842373620316,7.392156190791013,5.493668429981483,4.8712658359049215,7.39236042364081,24862.89752491141,21133.462896174697,0.85,1.072592144604148,0.6688413342526188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449009305768843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.110381450046,1537.1878303076617,0.37890660200855786,0.12486953457417495,6.112874298809886,3.42392953940945
689.0,-29.58823322113532,5.170952618240366,35.017741061348076,24.29077037321406,5.110058173071894,-26.118345137806973,-39.66409581536425,1.6401700897169205,0.5475664850480371,-4.941888181293321,40.037965882137826,42643.40659511797,25744.655904316554,25744.655904316554,68388.06249943453,77650.41476772247,77650.41476772247,25744.655904316554,103395.07067203903,103395.07067203903,103395.07067203903,128258.19570304728,91697.76847375347,56690.76030104126,38896.675747458015,24863.125031008254,0.0,63759.80077846627,21133.656276357015,1537.2029279833343,0.0,0.887076690962288,2.8163537749353216,0.0014959135982669303,355460.0158643649,1556170.858449127,4.377906906533546,1556170.858449127,4.377906906533546,0.85,0.09574917979524868,4.027634451161993,1.2674791823187843,1.0,0.0,4.027634451163675,1.284044897413433,1.2843577538472561,3.136677276063492,19352.079774817565,1973.3629501223727,4632.441516551485,4632.441516551485,5.5574702481039795,5.170952618240366,-2.3100154391849315,7.480968057425297,3.4242323777462205,3.4242323777462205,0.9783521079274916,0.0,0.0,0.00024363645513795733,8.190641457627806e-05,0.00016173004056167927,0.000651389483154046,0.09574917979310299,0.07201479953908649,0.02373438025401651,0.09574913032903296,0.0720147995407003,0.023734380254548382,0.37890457110528725,0.37890457110528725,0.12487801435476996,0.0,5.506514593109387,4.888333028549198,7.392120028626152,5.4894546663413735,4.865894412339344,7.391558167676976,24863.125031008254,21133.656276357015,0.85,1.0725890241885976,0.6688133600555417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490208619061706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.085466660163,1537.2029279833343,0.37890457110528725,0.12487801435476996,6.112874298809886,3.4242323777462205
690.0,-29.59015486540879,5.170983301074159,35.017830154710154,24.290272627864056,5.109795995236059,-26.120101112923532,-39.66577041484413,1.6397422427241484,0.542783613569668,-4.942046692206212,40.03807719016919,42642.024137423694,25746.31805994491,25746.31805994491,68388.3421973686,77649.45409309112,77649.45409309112,25746.31805994491,103395.77215303603,103395.77215303603,103395.77215303603,128259.07567450755,91697.47722504174,56690.04726926629,38897.14439530606,24863.303521471516,0.0,63760.44791677757,21133.80799325079,1537.2140677285508,0.0,0.8870754837857524,2.8163978643879424,0.0014959135982669303,355457.82078951097,1556175.6615556304,4.37794745407259,1556175.6615556304,4.37794745407259,0.8500000000000001,0.09575094411509846,4.027634451161993,1.2674786674557255,1.0,0.0,4.027634451163084,1.2840469968851946,1.2843597914735345,3.1366721474619825,19352.018309109102,1973.3566823644264,4632.441516551485,4632.441516551485,5.55782905579155,5.170983301074159,-2.309816106538883,7.480799407613042,3.4245306590158298,3.4245306590158298,0.97843733114738,0.0,0.0,0.00024358789478810263,8.189093867493378e-05,0.00016169695611316885,0.0006512562310894277,0.09575094411338037,0.07201483349424195,0.023736110619138415,0.09575119284155097,0.07201483349553414,0.023736110619564314,0.3789025413773188,0.3789025413773188,0.12488639075620182,0.0,5.502265208190693,4.882883080693659,7.391415720495161,5.4848303057758585,4.860784072544902,7.388287037566499,24863.303521471516,21133.80799325079,0.85,1.0725825246182639,0.6687848898596446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449032376071432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.060628758823,1537.2140677285508,0.3789025413773188,0.12488639075620182,6.112874298809886,3.4245306590158298
691.0,-29.59206959539157,5.170998398256493,35.01791670844238,24.289640003722184,5.109388988512223,-26.121865348202046,-39.667465061042435,1.6391847412965177,0.5386522663686151,-4.94230894537631,40.03818140287384,42640.75494601593,25748.188338119937,25748.188338119937,68388.94328413586,77648.53365363863,77648.53365363863,25748.188338119937,103396.72199175856,103396.72199175856,103396.72199175856,128260.21044182222,91697.16478453338,56689.386076804476,38897.53189747656,24863.48845006366,0.0,63761.02034754022,21133.96518255411,1537.2279797251701,0.0,0.8870737754534016,2.8164213332497656,0.0014959135982669303,355454.18910493975,1556180.1584984257,4.378004834932467,1556180.1584984257,4.378004834932467,0.85,0.09575277533652224,4.027634451161993,1.2674783564498653,1.0,0.0,4.027634451162633,1.2840497018405568,1.2843624349664318,3.1366655398064283,19351.95237104165,1973.3499585527832,4632.441516551485,4632.441516551485,5.558232790661885,5.170998398256493,-2.3097018200624353,7.480700218318928,3.4248248360344244,3.4248248360344244,0.9785213817241213,0.0,0.0,0.00024353951803174204,8.18752802625111e-05,0.00016166423776923096,0.0006511244535601985,0.09575277533402708,0.07201493541021582,0.023737839923811264,0.0957526728975113,0.07201493541209242,0.023737839924429818,0.3789005125201266,0.3789005125201266,0.12489464389600645,0.0,5.498131260582284,4.8775117263370475,7.390941196971994,5.480961211744898,4.855530415909072,7.3885277913444725,24863.48845006366,21133.96518255411,0.85,1.0725823224184676,0.6687589802295396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449043851423468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.035857377841,1537.2279797251701,0.3789005125201266,0.12489464389600645,6.112874298809886,3.4248248360344244
692.0,-29.59397874892839,5.170999494531891,35.01800043952319,24.289065913204126,5.109043117610484,-26.123618449262032,-39.66913913665337,1.6386828179180577,0.5342364491149851,-4.9425177585238105,40.038272292548896,42639.424540457745,25749.86844695223,25749.86844695223,68389.29298740998,77647.60281668382,77647.60281668382,25749.86844695223,103397.47126363605,103397.47126363605,103397.47126363605,128261.06168443001,91696.86445016123,56688.68617382942,38897.9758625909,24863.590420793957,0.0,63761.56628338486,21134.051857674862,1537.2360081203303,0.0,0.887072386619147,2.816454758551728,0.0014959135982669303,355451.29747916665,1556184.0805394708,4.378051484340637,1556184.0805394708,4.378051484340637,0.85,0.09575448587511834,4.027634451161993,1.2674778701597824,1.0,0.0,4.027634451162041,1.2840521467888328,1.2843648185809062,3.1366595673192332,19351.888987877308,1973.3434952687521,4632.441516551485,4632.441516551485,5.558595473887629,5.170999494531891,-2.309556462689064,7.480555957220956,3.425114362519552,3.425114362519552,0.9786041035770149,0.0,0.0,0.00024349129097934606,8.185981463836708e-05,0.000161631476340979,0.0006509925025031016,0.09575448587319188,0.07201495880317345,0.02373952707001844,0.09575415946244197,0.07201495880462229,0.023739527070496053,0.37889848549426225,0.37889848549426225,0.12490281189723675,0.0,5.493962042348244,4.872213900890358,7.390098741638724,5.476754207638805,4.850628006777697,7.386318640750233,24863.590420793957,21134.051857674862,0.85,1.0725786233584262,0.6687323888963002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490552856582097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.011160458338,1537.2360081203303,0.37889848549426225,0.12490281189723675,6.112874298809886,3.425114362519552
693.0,-29.595881300352357,5.170986983536499,35.018081703123144,24.288499960117065,5.108711477096462,-26.125364184492042,-39.6708082529716,1.6381943612100194,0.5295305982649552,-4.942728178636581,40.03836788238404,42638.1023968901,25751.501319446957,25751.501319446957,68389.60371633706,77646.64735712382,77646.64735712382,25751.501319446957,103398.14867657077,103398.14867657077,103398.14867657077,128261.88105708866,91696.5425894354,56687.99762909594,38898.383289266065,24863.732380517886,0.0,63762.11566978395,21134.172523440204,1537.2464050881742,0.0,0.8870709726234167,2.816491793884721,0.0014959135982669303,355448.38361895585,1556188.2054083224,4.378098978997106,1556188.2054083224,4.378098978997106,0.8500000000000001,0.09575619757335145,4.027634451161993,1.2674774772813544,1.0,0.0,4.02763445116207,1.2840545284555578,1.2843671391235865,3.1366537494372406,19351.821061748393,1973.3365687312582,4632.441516551485,4632.441516551485,5.558947960257699,5.170986983536499,-2.309420184151629,7.480407167688128,3.4253996905597246,3.4253996905597246,0.978685625874207,0.0,0.0,0.00024344323945461326,8.184439751816622e-05,0.00016159884193644704,0.0006508610630511155,0.09575619757137589,0.07201499613567008,0.023741201435705808,0.09575591359242415,0.07201499613715584,0.02374120143619561,0.37889646081331124,0.37889646081331124,0.12491088915006207,0.0,5.489727958659785,4.866954810936193,7.388874840818119,5.472258776901526,4.845520824777225,7.383565838777088,24863.732380517886,21134.172523440204,0.85,1.0725742550720603,0.6687058914059175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490666867632145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.986511429304,1537.2464050881742,0.37889646081331124,0.12491088915006207,6.112874298809886,3.4253996905597246
694.0,-29.597776286153387,5.170961547871829,35.01816070278618,24.28797158589589,5.108407302774506,-26.127100362842153,-39.67246835874391,1.637731379436907,0.524793945218164,-4.942925756754765,40.038464466082104,42636.77562821203,25753.052279760435,25753.052279760435,68389.82790797247,77645.73286382288,77645.73286382288,25753.052279760435,103398.78514358331,103398.78514358331,103398.78514358331,128262.67227673427,91696.26976137061,56687.31252565312,38898.84137301944,24863.887133150954,0.0,63762.72850617039,21134.30406317831,1537.2572975736348,0.0,0.8870696202338026,2.8165307327011604,0.0014959135982669303,355445.64760945935,1556192.3731724941,4.37814440446416,1556192.3731724941,4.37814440446416,0.85,0.09575788035069101,4.027634451161993,1.2674770365981387,1.0,0.0,4.027634451161068,1.284056790676553,1.2843693404477547,3.1366482233545794,19351.76348356997,1973.330697391053,4632.441516551485,4632.441516551485,5.559282764336269,5.170961547871829,-2.309282022131351,7.48024357000318,3.4256809155670016,3.4256809155670016,0.9787659758762862,0.0,0.0,0.00024339538769329043,8.182906628800278e-05,0.00016156632140528767,0.000650730082239448,0.0957578803488074,0.07201502550158426,0.023742854847223143,0.09575776996560462,0.07201502550300083,0.023742854847690176,0.3788944368263605,0.3788944368263605,0.12491887010150031,0.0,5.485427705757161,4.861774083913872,7.387142856519063,5.467719701972953,4.840677882103364,7.379826823922656,24863.887133150954,21134.30406317831,0.85,1.0725674623750505,0.6686786564361973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490780486117638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.961931024147,1537.2572975736348,0.3788944368263605,0.12491887010150031,6.112874298809886,3.4256809155670016
695.0,-29.599665068540517,5.170923270608279,35.018237564132036,24.28741380516442,5.108088979083709,-26.12883237249903,-39.674120222311444,1.637256283016129,0.5197844959183726,-4.943138379855247,40.03856018096674,42635.44165349079,25754.593271625952,25754.593271625952,68390.03492511674,77644.75658349482,77644.75658349482,25754.593271625952,103399.34985512077,103399.34985512077,103399.34985512077,128263.40308601983,91695.92691318422,56686.61198307444,38899.23881123308,24864.05323089905,0.0,63763.29204213213,21134.445246264193,1537.269221112484,0.0,0.8870681945719007,2.8165714895041676,0.0014959135982669303,355442.70327949134,1556196.5034540873,4.378192291178983,1556196.5034540873,4.378192291178983,0.85,0.09575955645155625,4.027634451161993,1.2674765629461038,1.0,0.0,4.027634451163211,1.2840591091748947,1.2843715982749755,3.136642559819581,19351.69112820555,1973.3233191972338,4632.441516551485,4632.441516551485,5.55961541653706,5.170923270608279,-2.309162391659996,7.480085662268275,3.42595822078072,3.42595822078072,0.9788452059373486,0.0,0.0,0.00024334770120128127,8.181381381036213e-05,0.00016153388739091916,0.0006505994498857879,0.0957595564495617,0.07201506545177837,0.023744490997783335,0.09575974447726128,0.07201506545327835,0.023744490998277894,0.37889241464256784,0.37889241464256784,0.12492674237216397,0.0,5.481033587719139,4.856588460897285,7.385045681462259,5.462922875773643,4.835444193024443,7.376239392422178,24864.05323089905,21134.445246264193,0.85,1.0725612297421445,0.6686518259646798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490893654479786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.937438765253,1537.269221112484,0.37889241464256784,0.12492674237216397,6.112874298809886,3.42595822078072
696.0,-29.60154654251904,5.170871478752942,35.018312071153986,24.286800110153877,5.107691296719844,-26.130565739627276,-39.67578357607124,1.6367104938023218,0.5154503508940138,-4.9434023417559025,40.03864532743581,42634.18705081674,25756.215022640474,25756.215022640474,68390.40207345721,77643.87532106692,77643.87532106692,25756.215022640474,103400.0903437074,103400.0903437074,103400.0903437074,128264.27706648714,91695.64400523205,56685.9557348774,38899.65363372739,24864.18672277973,0.0,63763.84035650712,21134.55871436277,1537.280507937982,0.0,0.8870665463879569,2.816597423438009,0.0014959135982669303,355439.04805449006,1556200.177695162,4.378247652341762,1556200.177695162,4.378247652341762,0.85,0.09576123149596778,4.027634451161993,1.2674762447969994,1.0,0.0,4.027634451162301,1.2840617576258886,1.28437418638284,3.1366360903144694,19351.631422747607,1973.3172309348868,4632.441516551485,4632.441516551485,5.5599655021255625,5.170871478752942,-2.309088304670124,7.479959783423066,3.4262316097193355,3.4262316097193355,0.9789233170626673,0.0,0.0,0.0002433002077828618,8.179845789357323e-05,0.00016150174988928856,0.0006504700117770462,0.09576123149360058,0.07201512024349292,0.023746111250107664,0.09576115135796497,0.07201512024527311,0.023746111250694677,0.37889039015046,0.37889039015046,0.1249345043886458,0.0,5.476723596287059,4.851499054938756,7.382996936928009,5.458852692649941,4.830642354707152,7.374283502941751,24864.18672277973,21134.55871436277,0.85,1.0725577645744473,0.6686264003618143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491006454051267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.913007615227,1537.280507937982,0.37889039015046,0.1249345043886458,6.112874298809886,3.4262316097193355
