time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
697.0,-29.60342201967981,5.170807949108908,35.01838426019161,24.286266357544832,5.107385662899824,-26.132284503028437,-39.67742960723115,1.6362481462229541,0.5105196573229023,-4.9436007708476986,40.03872682381391,42632.88662600353,25757.623557284132,25757.623557284132,68390.51018328767,77642.94506694445,77642.94506694445,25757.623557284132,103400.56862422859,103400.56862422859,103400.56862422859,128264.85679167554,91695.34695347417,56685.28851242992,38900.06493449362,24864.288167446957,0.0,63764.35310194058,21134.644942329913,1537.2885320426985,0.0,0.8870652441671815,2.816638810509181,0.0014959135982669303,355436.30031760456,1556203.6944336253,4.378291392981134,1556203.6944336253,4.378291392981134,0.85,0.09576280524760677,4.027634451161993,1.2674758354341615,1.0,0.0,4.02763445116314,1.284064015838278,1.2843763843622156,3.1366305740860008,19351.568732352724,1973.3108382936807,4632.441516551485,4632.441516551485,5.560269560933134,5.170807949108908,-2.3089730983284986,7.479781047437406,3.4265008579606557,3.4265008579606557,0.9790002451316159,0.0,0.0,0.0002432528742379845,8.178326452012515e-05,0.00016146960971785934,0.0006503405629153317,0.09576280524583722,0.07201511125989062,0.023747693985946602,0.09576291774043948,0.07201511126122136,0.02374769398638541,0.3788883661917862,0.3788883661917862,0.12494217974178383,0.0,5.472303839165477,4.846456134378968,7.380360640338324,5.454120428170597,4.825909565801453,7.369425880400968,24864.288167446957,21134.644942329913,0.85,1.0725508353225386,0.6686006295374156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491118818823014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.888659917573,1537.2885320426985,0.3788883661917862,0.12494217974178383,6.112874298809886,3.4265008579606557
698.0,-29.605292375257907,5.170732354032143,35.01845445150583,24.285705817770236,5.10704950684717,-26.134001709115374,-39.67906778035683,1.6357588406789214,0.505659633284381,-4.943832365308662,40.03881301276237,42631.57593142248,25759.071409211734,25759.071409211734,68390.64734063421,77642.02990933432,77642.02990933432,25759.071409211734,103401.10131854605,103401.10131854605,103401.10131854605,128265.54026186792,91695.05057227246,56684.59659425661,38900.50442001761,24864.43894332187,0.0,63764.94336333948,21134.77310182359,1537.300170170542,0.0,0.8870637565510324,2.8166754071800444,0.0014959135982669303,355433.0933460147,1556207.4136728067,4.37834136102188,1556207.4136728067,4.37834136102188,0.85,0.09576441154611438,4.027634451161993,1.26747536837589,1.0,0.0,4.027634451162007,1.2840663997479076,1.284378708246024,3.1366247508327545,19351.50618347335,1973.3044600830406,4632.441516551485,4632.441516551485,5.5605821071190755,5.170732354032143,-2.308889319136513,7.479621673168657,3.426766478982627,3.426766478982627,0.9790761368521792,0.0,0.0,0.00024320567840050979,8.17681462687759e-05,0.0001614375321317339,0.0006502113661243427,0.09576441154403693,0.07201514193137636,0.02374926961266058,0.09576472638017836,0.07201514193293862,0.023749269613175767,0.3788863420870364,0.3788863420870364,0.12494974875359242,0.0,5.467854727346662,4.84146282770638,7.3774543893715645,5.449491998593032,4.821051880524919,7.3653747297257155,24864.43894332187,21134.77310182359,0.85,1.0725430578827142,0.668573885316626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449123082710786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.864369640369,1537.300170170542,0.3788863420870364,0.12494974875359242,6.112874298809886,3.426766478982627
699.0,-29.607156227254773,5.170643774484228,35.01852230777471,24.285055871028476,5.106613510254383,-26.135723045461756,-39.68072159970177,1.635180328435355,0.5013568760303997,-4.944126089051649,40.0388853808308,42630.3585273135,25760.629545749867,25760.629545749867,68390.98807306337,77641.15687240694,77641.15687240694,25760.629545749867,103401.7864181568,103401.7864181568,103401.7864181568,128266.32784754102,91694.75326656205,56683.95492136336,38900.88705022077,24864.54142938421,0.0,63765.42847960498,21134.86021497658,1537.3105127077354,0.0,0.8870620033619541,2.8166974654588097,0.0014959135982669303,355429.02608062665,1556210.5365163677,4.378400249627761,1556210.5365163677,4.378400249627761,0.85,0.09576601919763922,4.027634451161993,1.26747512715403,1.0,0.0,4.027634451163119,1.284069200172176,1.2843814489670446,3.136617910173332,19351.443439483814,1973.298061976701,4632.441516551485,4632.441516551485,5.560918460321281,5.170643774484228,-2.3088587446352338,7.479502519119462,3.4270283543829847,3.4270283543829847,0.9791509583951384,0.0,0.0,0.00024315865506325743,8.175288624330522e-05,0.0001614057688199522,0.0006500834351155277,0.09576601919507874,0.07201518833622288,0.02375083085885586,0.09576593135643978,0.07201518833814834,0.023750830859490875,0.3788843175133881,0.3788843175133881,0.12495721455757422,0.0,5.463517103209881,4.83654800515319,7.374762116036038,5.445482965082022,4.816333281156346,7.363416276083001,24864.54142938421,21134.86021497658,0.85,1.072540241691277,0.6685497070085334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491342531162443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.840119449631,1537.3105127077354,0.3788843175133881,0.12495721455757422,6.112874298809886,3.4270283543829847
700.0,-29.60901299494162,5.170544493492067,35.018587890559516,24.284527531731896,5.1063048120761,-26.13742527380242,-39.68234988916663,1.6347170909111,0.4964280833573298,-4.944329246702449,40.038954872023645,42629.065846253674,25761.91371905933,25761.91371905933,68390.979565313,77640.26102285329,77640.26102285329,25761.91371905933,103402.17474191262,103402.17474191262,103402.17474191262,128266.78201326165,91694.48182918067,56683.286652476825,38901.32797411539,24864.607271349032,0.0,63765.935245464425,21134.916180646676,1537.3167647351916,0.0,0.8870607204788136,2.8167382842576743,0.0014959135982669303,355426.212927705,1556213.535220789,4.37844334102991,1556213.535220789,4.37844334102991,0.85,0.09576750354572972,4.027634451161993,1.2674746908666568,1.0,0.0,4.0276344511614415,1.2840714615421704,1.2843836507426796,3.136612386295699,19351.386154797983,1973.2922205644113,4632.441516551485,4632.441516551485,5.561195673385899,5.170544493492067,-2.308768174573231,7.479312668065298,3.4272861868094173,3.4272861868094173,0.9792246248026907,0.0,0.0,0.00024311181878455492,8.173786435760939e-05,0.00016137395442694555,0.0006499552983702113,0.09576750354403248,0.07201515227917303,0.02375235126485945,0.09576757014132174,0.07201515228044932,0.0237523512652804,0.37888229399711965,0.37888229399711965,0.12496460883910354,0.0,5.459067032139615,4.831699999916339,7.371409023186175,5.440757330059796,4.811924128482701,7.357598007728257,24864.607271349032,21134.916180646676,0.85,1.0725315844901302,0.6685241215729807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491453848433817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.815937202118,1537.3167647351916,0.37888229399711965,0.12496460883910354,6.112874298809886,3.4272861868094173
701.0,-29.610862680456357,5.170433013196392,35.01865142732263,24.283895606081956,5.105885939563965,-26.139132145816824,-39.683986350987084,1.6341554048985398,0.49192176576917745,-4.944620442346124,40.03902644175337,42627.83786124735,25763.37763548109,25763.37763548109,68391.21549672844,77639.39185965234,77639.39185965234,25763.37763548109,103402.76949513343,103402.76949513343,103402.76949513343,128267.49492246157,91694.18961251927,56682.63561400946,38901.7266650109,24864.725427328136,0.0,63766.45209233904,21135.016613228916,1537.3280400996325,0.0,0.8870589829755597,2.8167633062507784,0.0014959135982669303,355422.18073062954,1556216.623623412,4.378501703029196,1556216.623623412,4.378501703029196,0.85,0.09576907375553687,4.027634451161993,1.2674744012905288,1.0,0.0,4.027634451162132,1.2840741825864865,1.2843863125441772,3.1366057395914653,19351.324484811495,1973.2859319759038,4632.441516551485,4632.441516551485,5.561511687396336,5.170433013196392,-2.308749378761144,7.4791823919575355,3.4275406433342557,3.4275406433342557,0.9792973266669301,0.0,0.0,0.00024306516941401474,8.172276964812677e-05,0.00016134239976588796,0.000649828207730241,0.09576907375301072,0.07201519501602861,0.023753878736982106,0.09576893569878445,0.07201519501792818,0.02375387873760869,0.37888027210379066,0.37888027210379066,0.12497190401810479,0.0,5.4546973291545555,4.826919193171534,7.368178009220628,5.436542208115327,4.807245339747112,7.354682351521262,24864.725427328136,21135.016613228916,0.85,1.0725265912190374,0.6684994454375282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491564744220586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.79183474855,1537.3280400996325,0.37888027210379066,0.12497190401810479,6.112874298809886,3.4275406433342557
702.0,-29.61270716502373,5.1703102848160745,35.01871264638045,24.28328051408755,5.105493126379039,-26.140831729682954,-39.685614116583,1.6336176910128573,0.48716469979177646,-4.94488406329016,40.03908600593021,42626.59646476709,25764.727405638027,25764.727405638027,68391.32387040512,77638.4852581339,77638.4852581339,25764.727405638027,103403.21266377192,103403.21266377192,103403.21266377192,128267.98752751586,91693.8684107928,56681.97961732302,38902.09865941086,24864.77486374393,0.0,63766.87352315479,21135.05863418234,1537.3348154079392,0.0,0.8870574288838399,2.8167948294092935,0.0014959135982669303,355418.5303924203,1556219.1939616448,4.378553904444463,1556219.1939616448,4.378553904444463,0.85,0.0957705585227443,4.027634451161993,1.2674740408314396,1.0,0.0,4.027634451162488,1.2840767913314002,1.28438886219771,3.136599367227815,19351.25669775912,1973.27901962027,4632.441516551485,4632.441516551485,5.561803060779489,5.1703102848160745,-2.308717106455138,7.479027391271213,3.427791254267547,3.427791254267547,0.9793689297907278,0.0,0.0,0.00024301865942334423,8.170775770886116e-05,0.00016131090171448307,0.0006497013450932583,0.09577055852061611,0.07201518418489537,0.023755374335720742,0.0957702617661868,0.07201518418649568,0.02375537433624863,0.3788782523535182,0.3788782523535182,0.12497912508580734,0.0,5.450292112670013,4.822163112209921,7.364727938110207,5.432048763081923,4.802640420466901,7.35041030154855,24864.77486374393,21135.05863418234,0.85,1.0725212024950717,0.6684755596381666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491675218631965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.76781228224,1537.3348154079392,0.3788782523535182,0.12497912508580734,6.112874298809886,3.427791254267547
703.0,-29.614544786418364,5.170177832640369,35.01877198857982,24.282765481062256,5.105197998100077,-26.142515366724353,-39.687220578175015,1.6331685783808527,0.48195921854761536,-4.945091177202695,40.039153775622744,42625.29645473965,25765.89426108468,25765.89426108468,68391.19071582433,77637.58832886953,77637.58832886953,25765.89426108468,103403.48258995422,103403.48258995422,103403.48258995422,128268.34522523846,91693.59365977588,56681.30178554383,38902.5465269245,24864.862635284237,0.0,63767.40916220874,21135.1332399916,1537.3425457975152,0.0,0.8870561320889401,2.816838817197583,0.0014959135982669303,355415.6625232099,1556222.1183916223,4.3785974634418245,1556222.1183916223,4.3785974634418245,0.8499999999999999,0.09577199493469744,4.027634451161993,1.2674735995987434,1.0,0.0,4.027634451161114,1.284078985673199,1.2843909975798948,3.1365940071439153,19351.19871375704,1973.2731068975686,4632.441516551485,4632.441516551485,5.562054948567493,5.170177832640369,-2.3086492958137934,7.478827128454162,3.428038286228145,3.428038286228145,0.9794395103508986,0.0,0.0,0.00024297233064500393,8.169294474337304e-05,0.0001612793859016309,0.0006495744109196584,0.0957719949329858,0.07201514766419094,0.02375684726879486,0.09577209891117959,0.07201514766547798,0.02375684726921946,0.37887623263051734,0.37887623263051734,0.12498627142099483,0.0,5.445746429563997,4.817454136818014,7.360563796729366,5.427050395750314,4.798226910110316,7.3435011193600985,24864.862635284237,21135.1332399916,0.85,1.0725101053087136,0.668449557771922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491785384010136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.743832352056,1537.3425457975152,0.37887623263051734,0.12498627142099483,6.112874298809886,3.428038286228145
704.0,-29.616377335099465,5.170033801338624,35.01882946741064,24.282125557679706,5.1047614127409355,-26.144208584578095,-39.68884729603303,1.6325926621943723,0.47750980967759915,-4.9454021691706895,40.03921818452231,42624.10258841707,25767.283756209396,25767.283756209396,68391.38634462646,77636.75852336925,77636.75852336925,25767.283756209396,103404.04227957864,103404.04227957864,103404.04227957864,128269.01798003154,91693.32671329401,56680.670778239895,38902.95103894902,24864.975700452895,0.0,63767.92673940191,21135.22934538496,1537.354117999268,0.0,0.8870543198735277,2.8168607917195327,0.0014959135982669303,355411.3563072962,1556224.8977989121,4.378658335422932,1556224.8977989121,4.378658335422932,0.85,0.09577351441870582,4.027634451161993,1.267473363322206,1.0,0.0,4.02763445116233,1.2840817723047422,1.2843937255701445,3.1365872003096564,19351.14237683959,1973.2673621307574,4632.441516551485,4632.441516551485,5.5623548973352746,5.170033801338624,-2.308664557271627,7.4786983586102505,3.428282180296501,3.428282180296501,0.9795091943704289,0.0,0.0,0.00024292613785863233,8.1677947527181e-05,0.00016124819033145135,0.0006494487665664796,0.09577351441603017,0.07201518864766589,0.023758325768364282,0.09577337130170414,0.07201518864967779,0.023758325769028036,0.378874212616351,0.378874212616351,0.1249933123498598,0.0,5.441321604013751,4.812834370237056,7.356618989303627,5.422911978848276,4.793767226258069,7.340229569434257,24864.975700452895,21135.22934538496,0.85,1.0725044680238558,0.6684254102004515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449189514105988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.719928431285,1537.354117999268,0.378874212616351,0.1249933123498598,6.112874298809886,3.428282180296501
705.0,-29.618202804396002,5.169879343025013,35.01888471677894,24.281506065186136,5.104360913087803,-26.145891820409457,-39.69046116163952,1.6320499290758606,0.4726935833343191,-4.945675099033661,40.03926820324549,42622.886047631764,25768.534997633313,25768.534997633313,68391.42104526507,77635.86540679194,77635.86540679194,25768.534997633313,103404.40040442525,103404.40040442525,103404.40040442525,128269.4026759505,91693.00821139567,56680.02885213253,38903.310399181275,24865.002271525253,0.0,63768.312670706524,21135.251930796465,1537.3599348988448,0.0,0.8870527529556282,2.8168920110347875,0.0014959135982669303,355407.57716008363,1556227.0562362007,4.378710968042307,1556227.0562362007,4.378710968042307,0.85,0.09577492870815003,4.027634451161993,1.2674730374803769,1.0,0.0,4.027634451162377,1.2840844034952317,1.284396298320812,3.1365807731944386,19351.075159564323,1973.2605078762192,4632.441516551485,4632.441516551485,5.562625001430371,5.169879343025013,-2.308658240926809,7.478537583951821,3.428522360574875,3.428522360574875,0.9795778173071071,0.0,0.0,0.00024288013156435618,8.166307131484408e-05,0.0001612170602495121,0.0006493233859759936,0.09577492870603017,0.07201516116451201,0.023759767541518165,0.09577462596278494,0.07201516116610598,0.023759767542044046,0.3788721946419366,0.3788721946419366,0.12500027948383244,0.0,5.436858303512793,4.808234434270105,7.352458195685301,5.418368682367998,4.789318726011913,7.335279688394962,24865.002271525253,21135.251930796465,0.85,1.072498521302137,0.6684022873199151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492004596705959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.696064879827,1537.3599348988448,0.3788721946419366,0.12500027948383244,6.112874298809886,3.428522360574875
706.0,-29.62002174691093,5.169716267250986,35.018938280434924,24.281009018328064,5.104083034647836,-26.147556918499866,-39.69204960213972,1.6316182062120133,0.46728462458753484,-4.9458766835509484,40.03932960128535,42621.59242181212,25769.569092883215,25769.569092883215,68391.16151469534,77634.97145706564,77634.97145706564,25769.569092883215,103404.54054994886,103404.54054994886,103404.54054994886,128269.62066386371,91692.73588599857,56679.35685064484,38903.75448372636,24865.080113914857,0.0,63768.834597641224,21135.31809682763,1537.367106226739,0.0,0.8870515072308839,2.8169393169239116,0.0014959135982669303,355404.78592268564,1556229.7057235318,4.378752811905218,1556229.7057235318,4.378752811905218,0.85,0.09577628911948065,4.027634451161993,1.2674725852580746,1.0,0.0,4.027634451161209,1.2840865155761099,1.2843983520570448,3.1365756141088212,19351.017687469885,1973.25464735357,4632.441516551485,4632.441516551485,5.562848230422299,5.169716267250986,-2.3086049329118774,7.478321200162863,3.4287591553191668,3.4287591553191668,0.9796454729483334,0.0,0.0,0.00024283429774420187,8.164843191055199e-05,0.0001611858658336499,0.0006491977462719831,0.09577628911787356,0.07201510383364201,0.023761185284231545,0.0957765466325839,0.07201510383485041,0.023761185284630237,0.37887017642253656,0.37887017642253656,0.12500717184885723,0.0,5.432218672067165,4.803669335613279,7.3474753769012295,5.413161308138456,4.785028104159096,7.327149221816683,24865.080113914857,21135.31809682763,0.85,1.0724856733891934,0.6683765304907842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492113631077015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.672282067082,1537.367106226739,0.37887017642253656,0.12500717184885723,6.112874298809886,3.4287591553191668
707.0,-29.62183547045456,5.169541835244648,35.01899008687041,24.280328198242955,5.103603736485493,-26.14923746254192,-39.69366675065828,1.631005728547606,0.462896416719218,-4.946223089349434,40.03938554501709,42620.44051595305,25770.931840760542,25770.931840760542,68391.37235671359,77634.14913908234,77634.14913908234,25770.931840760542,103405.08097984288,103405.08097984288,103405.08097984288,128270.2655746991,91692.45153696915,56678.74291373779,38904.120692479286,24865.184594856204,0.0,63769.30528733549,21135.406905627773,1537.3791206523952,0.0,0.8870495456934853,2.8169563654349576,0.0014959135982669303,355399.98945947754,1556232.1198460506,4.378818700059335,1556232.1198460506,4.378818700059335,0.85,0.0957777691098648,4.027634451161993,1.2674723995337267,1.0,0.0,4.027634451161748,1.2840894720673697,1.284401250587554,3.1365683924481886,19350.957677884122,1973.2485280788162,4632.441516551485,4632.441516551485,5.563142405291523,5.169541835244648,-2.3086646101454864,7.478206445390135,3.428993093032377,3.428993093032377,0.9797123122949649,0.0,0.0,0.00024278860336542261,8.163353041917986e-05,0.00016115507294624275,0.0006490737237778114,0.0957777691068517,0.0720151524212719,0.02376261668557981,0.09577766298411185,0.07201515242353741,0.023762616686327377,0.3788681570539875,0.3788681570539875,0.1250139517553346,0.0,5.4277536288601596,4.79917953545322,7.342972964493413,5.409119506068635,4.780565257380488,7.324283880615667,24865.184594856204,21135.406905627773,0.85,1.0724810635548203,0.6683535334736886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492222277162299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.648569158553,1537.3791206523952,0.3788681570539875,0.1250139517553346,6.112874298809886,3.428993093032377
708.0,-29.623642497484067,5.169358883765537,35.019039870289696,24.279780929815047,5.10327654640608,-26.15089676598808,-39.69525421326978,1.6305308148849014,0.4576571129650233,-4.946450152600106,40.039430232339924,42619.19467440039,25771.954177493335,25771.954177493335,68391.14885189373,77633.25151857457,77633.25151857457,25771.954177493335,103405.2056960679,103405.2056960679,103405.2056960679,128270.39833494445,91692.15076948781,56678.09392521147,38904.50760475149,24865.192638876535,0.0,63769.70024362802,21135.413743045054,1537.3829717784538,0.0,0.8870482309425047,2.8169984834519854,0.0014959135982669303,355396.8454850249,1556234.048226279,4.378862862731439,1556234.048226279,4.378862862731439,0.85,0.09577906648501981,4.027634451161993,1.2674719698401171,1.0,0.0,4.027634451162684,1.2840917853492662,1.2844035059790526,3.1365627419433246,19350.894203315554,1973.2420554741482,4632.441516551485,4632.441516551485,5.563363095985435,5.169358883765537,-2.3086421119857867,7.478000995751324,3.4292233331558832,3.4292233331558832,0.9797780951873952,0.0,0.0,0.00024274308557347692,8.1618904918907e-05,0.00016112418065456993,0.0006489493009195946,0.09577906648338458,0.07201507288810773,0.023763993595276846,0.09577919297945389,0.07201507288933723,0.023763993595682584,0.378866138290829,0.378866138290829,0.12502066751774837,0.0,5.423133315268103,4.794702307496152,7.337802252451866,5.4041072655651305,4.776364327879492,7.316674621182813,24865.192638876535,21135.413743045054,0.85,1.0724709162911188,0.6683298574648541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492330613062792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.624900171999,1537.3829717784538,0.378866138290829,0.12502066751774837,6.112874298809886,3.4292233331558832
709.0,-29.62544481001641,5.169166676340798,35.01908812437925,24.279198457393818,5.102905236365349,-26.152556238839917,-39.696841675881274,1.6300166651642711,0.45261026187398556,-4.946725622690941,40.03948525359442,42617.96924588196,25773.064890968704,25773.064890968704,68391.03413685066,77632.39023054558,77632.39023054558,25773.064890968704,103405.45512151429,103405.45512151429,103405.45512151429,128270.74122512035,91691.86656591606,56677.44558115278,38904.91220529253,24865.286103606068,0.0,63770.1983088986,21135.493188065157,1537.392834518923,0.0,0.8870466329692608,2.8170324370923256,0.0014959135982669303,355393.0312866793,1556236.4225464102,4.378916538999509,1556236.4225464102,4.378916538999509,0.85,0.0957804345328667,4.027634451161993,1.267471634107642,1.0,0.0,4.027634451161813,1.2840942817347423,1.2844059446809173,3.1365566442059656,19350.83422442747,1973.2359393296867,4632.441516551485,4632.441516551485,5.563602864468514,5.169166676340798,-2.3086607768779994,7.477827453218797,3.4294507125184257,3.4294507125184257,0.9798430607195502,0.0,0.0,0.0002426976943669586,8.160428184084793e-05,0.00016109341252611067,0.0006488253781454143,0.09578043453066788,0.07201505995657738,0.023765374574090503,0.09578078933122723,0.07201505995823064,0.023765374574636063,0.3788641177814964,0.3788641177814964,0.12502728841979188,0.0,5.418500990575126,4.790268849369056,7.3324501924025185,5.399335884564948,4.772014306409403,7.310502232759177,24865.286103606068,21135.493188065157,0.85,1.0724607410748364,0.6683054212791272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492438550507905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.601304881493,1537.392834518923,0.3788641177814964,0.12502728841979188,6.112874298809886,3.4294507125184257
710.0,-29.627240201789405,5.1689652437672935,35.019134651707155,24.2785936332308,5.102508373153895,-26.15421203709327,-39.69842854477463,1.629480208433357,0.4477271616654548,-4.9470136933189925,40.03953146545294,42616.77137243869,25774.171908820605,25774.171908820605,68390.9432812593,77631.5418973701,77631.5418973701,25774.171908820605,103405.7138061907,103405.7138061907,103405.7138061907,128271.05525573317,91691.582180238,56676.811655207646,38905.300583367054,24865.341449542466,0.0,63770.64203290952,21135.540232111096,1537.4008499475974,0.0,0.8870450028239705,2.8170627789116764,0.0014959135982669303,355389.0426538508,1556238.4167187214,4.37897129606919,1556238.4167187214,4.37897129606919,0.85,0.09578176868147836,4.027634451161993,1.267471342333593,1.0,0.0,4.027634451162663,1.2840968819987064,1.284408487520063,3.136550292757467,19350.774207107308,1973.2298192662438,4632.441516551485,4632.441516551485,5.563841835181462,5.1689652437672935,-2.308694370358652,7.477659614125946,3.4296749947515726,3.4296749947515726,0.9799071413575922,0.0,0.0,0.00024265248523362568,8.158966665237436e-05,0.00016106281858125132,0.0006487021569191019,0.09578176867924353,0.07201503435628688,0.023766734322956645,0.09578214432287681,0.07201503435796718,0.023766734323511188,0.37886209554577566,0.37886209554577566,0.12503381898461866,0.0,5.413880654769002,4.785883467653491,7.327001056532481,5.394740854984434,4.767797387335236,7.304640135705938,24865.341449542466,21135.540232111096,0.85,1.0724518540359909,0.6682819870379516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449254620787312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.577743803844,1537.4008499475974,0.37886209554577566,0.12503381898461866,6.112874298809886,3.4296749947515726
711.0,-29.629030013043376,5.168753357638532,35.01917907777715,24.277891648840182,5.101994339623502,-26.155874529813556,-39.7000314091332,1.6288388563694018,0.44364143572806825,-4.947374905255668,40.03956331565585,42615.66437018026,25775.42633545139,25775.42633545139,68391.09070563165,77630.77446410984,77630.77446410984,25775.42633545139,103406.20079956122,103406.20079956122,103406.20079956122,128271.54823781573,91691.32900477892,56676.21891075095,38905.6778822533,24865.34743825451,0.0,63771.02532050781,21135.545322516333,1537.4077550576178,0.0,0.8870430530861684,2.8170741468112763,0.0014959135982669303,355384.0413543456,1556239.7911461277,4.3790367885271335,1556239.7911461277,4.3790367885271335,0.85,0.09578311837476551,4.027634451161993,1.2674712181510408,1.0,0.0,4.027634451163777,1.2840999721649067,1.284411520570438,3.1365427446989744,19350.72077645395,1973.2243708558938,4632.441516551485,4632.441516551485,5.564112626863624,5.168753357638532,-2.3087879685537853,7.477541326192317,3.429896173719133,3.429896173719133,0.9799703353483238,0.0,0.0,0.0002426074243430851,8.157490660077289e-05,0.0001610325177423122,0.0006485801162162915,0.09578311837183483,0.0720150320456508,0.023768086326184035,0.09578275050662756,0.07201503204785424,0.02376808632691127,0.3788600718899412,0.3788600718899412,0.12504026782236555,0.0,5.409467188564179,4.781621272624136,7.322016325150855,5.391016340983754,4.763889456419349,7.301369269377631,24865.34743825451,21135.545322516333,0.85,1.072447719977902,0.6682606113983195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449265345335727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.554261294992,1537.4077550576178,0.3788600718899412,0.12504026782236555,6.112874298809886,3.429896173719133
712.0,-29.630814110045097,5.168535440095601,35.019221851687526,24.277437978331022,5.101770456141595,-26.15750286144688,-39.701583912223555,1.628459207519028,0.4376740827727872,-4.947539314718675,40.03960404455067,42614.37289429812,25776.150105151733,25776.150105151733,68390.52299944985,77629.83776729266,77629.83776729266,25776.150105151733,103405.98787244438,103405.98787244438,103405.98787244438,128271.33477033052,91691.02173239972,56675.55685930658,38906.0720812146,24865.346897886135,0.0,63771.41897910074,21135.544863203213,1537.4098591252073,0.0,0.8870420708063601,2.817133121769558,0.0014959135982669303,355381.7649778599,1556241.5487158333,4.379069783765598,1556241.5487158333,4.379069783765598,0.85,0.09578427417256777,4.027634451161993,1.267470687902533,1.0,0.0,4.0276344511615045,1.2841018390333732,1.2844133302206566,3.1365381846924656,19350.655929078777,1973.2177582639106,4632.441516551485,4632.441516551485,5.564268866224176,5.168535440095601,-2.308741284005481,7.477276724101082,3.430113863476569,3.430113863476569,0.9800325324218768,0.0,0.0,0.00024256251498807748,8.156061265648097e-05,0.0001610019023315965,0.0006484568085333565,0.09578427417144408,0.07201488994453063,0.023769384226913444,0.09578478072235047,0.07201488994537546,0.023769384227192304,0.3788580516477536,0.3788580516477536,0.1250466758195636,0.0,5.404700453621331,4.777320112310861,7.315716717417331,5.385213397491441,4.759805045034284,7.290197149556661,24865.346897886135,21135.544863203213,0.85,1.0724321975940805,0.6682362346094849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492760367002162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.530830736145,1537.4098591252073,0.3788580516477536,0.1250466758195636,6.112874298809886,3.430113863476569
713.0,-29.632592011849432,5.16830659644847,35.01926316619255,24.276710079889767,5.101219571384267,-26.15915831986542,-39.703178115282185,1.627785879375814,0.4337244795769948,-4.9479485562697,40.039647083575055,42613.28150168246,25777.461237655738,25777.461237655738,68390.7427393382,77629.11466311607,77629.11466311607,25777.461237655738,103406.5759007718,103406.5759007718,103406.5759007718,128272.02675981204,91690.79315773351,56674.95999620105,38906.481290591626,24865.450859040237,0.0,63771.93214963186,21135.6332301842,1537.4235194428513,0.0,0.8870398366272461,2.8171371069039863,0.0014959135982669303,355376.09876097745,1556243.4059759465,4.379144831072787,1556243.4059759465,4.379144831072787,0.85,0.09578568584299806,4.027634451161993,1.2674706291081383,1.0,0.0,4.027634451162262,1.2841050780045036,1.2844165125161922,3.136530273224157,19350.607690225763,1973.2128392698592,4632.441516551485,4632.441516551485,5.564551898940147,5.16830659644847,-2.3088806692410557,7.477187265689525,3.430329380613849,3.430329380613849,0.9800941087468139,0.0,0.0,0.0002425177691971031,8.154593718870212e-05,0.00016097183200840096,0.0006483356962636965,0.09578568583927084,0.07201495663457168,0.02377072920469916,0.095785526041819,0.07201495663737388,0.02377072920562417,0.3788560289311263,0.3788560289311263,0.125052968052003,0.0,5.400272202381018,4.77316664067007,7.310341600534002,5.381673035846688,4.75577884098027,7.288038998754189,24865.450859040237,21135.6332301842,0.85,1.072427013484066,0.6682137433392545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449286694080512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.507454992441,1537.4235194428513,0.3788560289311263,0.125052968052003,6.112874298809886,3.430329380613849
714.0,-29.63436367951386,5.168071438203318,35.01930259417379,24.276198050379776,5.100931216333415,-26.160781910642545,-39.70472974525762,1.627349447437261,0.42808613370090143,-4.948152633949229,40.03967476288121,42612.04064951165,25778.218989418165,25778.218989418165,68390.25963892981,77628.20279803798,77628.20279803798,25778.218989418165,103406.42178745614,103406.42178745614,103406.42178745614,128271.82615600547,91690.47959976572,56674.31745113872,38906.84683180778,24865.404368549316,0.0,63772.251200357096,21135.593713266917,1537.4239772906437,0.0,0.8870387000144457,2.817187150989972,0.0014959135982669303,355373.27319854626,1556244.6004200603,4.3791830106215945,1556244.6004200603,4.3791830106215945,0.85,0.09578681110657529,4.027634451161993,1.2674701642477886,1.0,0.0,4.02763445116242,1.2841072095725339,1.284418587351008,3.1365250667058797,19350.54151632745,1973.2060914101603,4632.441516551485,4632.441516551485,5.564715473970662,5.168071438203318,-2.308873848369589,7.476945286572907,3.4305412385137903,3.4305412385137903,0.9801546395753686,0.0,0.0,0.0002424731878693329,8.15316559723574e-05,0.00016094153189697552,0.0006482136584910455,0.0957868111053278,0.07201481400265705,0.023771997102670743,0.09578713337978828,0.07201481400359494,0.023771997102980346,0.37885401032728644,0.37885401032728644,0.1250592195586752,0.0,5.395564189920606,4.7689755483601175,7.303946206010892,5.376238767650136,4.75182566301612,7.277965732306598,24865.404368549316,21135.593713266917,0.85,1.0724140727612712,0.6681909427289128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492973146021753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.484143889293,1537.4239772906437,0.37885401032728644,0.1250592195586752,6.112874298809886,3.4305412385137903
715.0,-29.636130388198314,5.167826568476954,35.01934053966208,24.27550518130886,5.100423342710073,-26.162422992089038,-39.70630659079177,1.626715946576476,0.42379438434090844,-4.948529954446597,40.03971043762197,42610.925940097746,25779.3843671637,25779.3843671637,68390.31030726145,77627.44748916068,77627.44748916068,25779.3843671637,103406.83185632438,103406.83185632438,103406.83185632438,128272.30309074442,91690.23171729517,56673.710168133846,38907.24616573481,24865.47123442004,0.0,63772.717400154856,21135.650549257036,1537.4348722477948,0.0,0.8870366545376588,2.8171993457102533,0.0014959135982669303,355368.049044935,1556246.1398919036,4.379251719659023,1556246.1398919036,4.379251719659023,0.85,0.09578813625013399,4.027634451161993,1.2674700021510947,1.0,0.0,4.02763445116169,1.2841102618331273,1.2844215832713108,3.1365176113555524,19350.489202716934,1973.2007569064804,4632.441516551485,4632.441516551485,5.564967042768967,5.167826568476954,-2.3089999757304356,7.476826544207389,3.430750810103917,3.430750810103917,0.9802145171725477,0.0,0.0,0.00024242873884457495,8.151714504045077e-05,0.00016091159380412416,0.0006480930787968751,0.09578813624694275,0.07201483556407715,0.023773300682865612,0.09578800592693114,0.07201483556647637,0.023773300683657628,0.37885198996237485,0.37885198996237485,0.1250653730044789,0.0,5.391080782563108,4.76489498052058,7.298126275088805,5.372324338787507,4.747859274960831,7.274107396667318,24865.47123442004,21135.650549257036,0.85,1.0724070275715643,0.668168578621589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493078980310266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.460898413354,1537.4348722477948,0.37885198996237485,0.1250653730044789,6.112874298809886,3.430750810103917
716.0,-29.637889730771708,5.167574615254891,35.01937661676279,24.27492208024489,5.100051316352352,-26.164043856218434,-39.70786150367928,1.6262054417746308,0.41861216523142275,-4.94879577319989,40.0397319072124,42609.75217814768,25780.234386647684,25780.234386647684,68389.98656479537,77626.58666106514,77626.58666106514,25780.234386647684,103406.82104771283,103406.82104771283,103406.82104771283,128272.24697325352,91689.93034672135,56673.09586370505,38907.59387001811,24865.425925540694,0.0,63773.0197955588,21135.61203670959,1537.4368736012414,0.0,0.8870352267411404,2.817236217026642,0.0014959135982669303,355364.36871387117,1556247.0663695456,4.379299680499453,1556247.0663695456,4.379299680499453,0.85,0.09578928074834021,4.027634451161993,1.2674696955410765,1.0,0.0,4.027634451161008,1.284112738911694,1.2844240041174637,3.136511560951788,19350.425600870527,1973.1942713230846,4632.441516551485,4632.441516551485,5.565150535529953,5.167574615254891,-2.3090489811591657,7.476623596414056,3.4309570601334696,3.4309570601334696,0.9802734457524199,0.0,0.0,0.0002423844826047111,8.150283828170091e-05,0.00016088164432301018,0.0006479724532349461,0.09578928074662965,0.07201472825647934,0.023774552490150307,0.09578923010245453,0.07201472825776534,0.023774552490574877,0.37884997209969556,0.37884997209969556,0.12507147864944992,0.0,5.386467999504703,4.760815172288233,7.291779520747184,5.367407938431313,4.743993574116473,7.265872484660406,24865.425925540694,21135.61203670959,0.85,1.0723968660106966,0.6681470050304104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493184519831088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.437693226726,1537.4368736012414,0.37884997209969556,0.12507147864944992,6.112874298809886,3.4309570601334696
717.0,-29.63964327557803,5.167314784862193,35.019411243529554,24.274309852067404,5.099630339556495,-26.165664397544987,-39.7094163467176,1.625651461498768,0.4138317533006557,-4.949110807885042,40.039761816943475,42608.603178203484,25781.179647123747,25781.179647123747,68389.78282532723,77625.80604461726,77625.80604461726,25781.179647123747,103406.985691741,103406.985691741,103406.985691741,128272.43983314402,91689.68702712297,56672.484160609325,38908.003185015164,24865.454141403006,0.0,63773.45732641817,21135.636020192556,1537.4442261727884,0.0,0.8870335184284892,2.817262084799842,0.0014959135982669303,355360.0070139203,1556248.3570654334,4.379357064241817,1556248.3570654334,4.379357064241817,0.8500000000000001,0.09579049444747581,4.027634451161993,1.2674694636603818,1.0,0.0,4.0276344511621645,1.2841154188581005,1.2844266280772019,3.1365050150581997,19350.37425021765,1973.1890350137562,4632.441516551485,4632.441516551485,5.565354587858015,5.167314784862193,-2.3091390531518314,7.476453838014025,3.431160765192275,3.431160765192275,0.9803316471977929,0.0,0.0,0.00024234037961336886,8.14885344865844e-05,0.00016085184512678447,0.0006478524329656105,0.09579049444513489,0.07201468351970682,0.02377581092542808,0.09579038325860982,0.07201468352146671,0.0237758109260091,0.3788479535645064,0.3788479535645064,0.1250775102131801,0.0,5.381903254788824,4.756818545020906,7.2853745254738556,5.362942561185719,4.7402365271149165,7.259138025769914,24865.454141403006,21135.636020192556,0.85,1.0723863138747654,0.6681244041720295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493289620771905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.414576717565,1537.4442261727884,0.3788479535645064,0.1250775102131801,6.112874298809886,3.431160765192275
718.0,-29.641391908125456,5.167048060916883,35.019444412190815,24.27372671607884,5.099257449017101,-26.167275708131054,-39.71095840735359,1.6251412489985309,0.4085412277609066,-4.949390773856263,40.03978859962681,42607.42264493582,25782.00687343722,25782.00687343722,68389.42951837304,77624.94854729665,77624.94854729665,25782.00687343722,103406.95542073387,103406.95542073387,103406.95542073387,128272.41525464086,91689.38431268965,56671.858410231034,38908.36211384291,24865.459833906996,0.0,63773.82194774991,21135.640858820945,1537.449527176411,0.0,0.8870319995297546,2.8172987300131647,0.0014959135982669303,355356.13088055,1556249.5128203838,4.379408085528441,1556249.5128203838,4.379408085528441,0.85,0.09579164625509472,4.027634451161993,1.2674691108940173,1.0,0.0,4.027634451164312,1.2841178940033806,1.2844290473540627,3.136498969425147,19350.31036476046,1973.1825205101088,4632.441516551485,4632.441516551485,5.565533160282623,5.167048060916883,-2.3092079037455266,7.4762559646624105,3.4313616740492363,3.4313616740492363,0.9803890497283533,0.0,0.0,0.00024229640753046635,8.147435057533081e-05,0.00016082205695513554,0.0006477324570992401,0.09579164625317392,0.07201460190898532,0.02377704434418861,0.09579179549613677,0.07201460191042933,0.02377704434466539,0.37884593681774903,0.37884593681774903,0.1250834747474648,0.0,5.37723571266298,4.75281184912501,7.278584162460959,5.357932001617144,4.736255957255082,7.250875261767135,24865.459833906996,21135.640858820945,0.85,1.0723746425987253,0.6681020729766551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449339437680737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.391517712253,1537.449527176411,0.37884593681774903,0.1250834747474648,6.112874298809886,3.4313616740492363
719.0,-29.643134501754638,5.1667732928079175,35.019476076628365,24.27306877160447,5.098791755093631,-26.168890863711628,-39.7125123423524,1.6245481170266505,0.40388171436569564,-4.949736874608714,40.03981112281042,42606.317520962104,25782.972173075897,25782.972173075897,68389.289694038,77624.16406173319,77624.16406173319,25782.972173075897,103407.13623480909,103407.13623480909,103407.13623480909,128272.60705540035,91689.11460053943,56671.26805967136,38908.71837874229,24865.470820591258,0.0,63774.189199333545,21135.650197502568,1537.4566687657282,0.0,0.887030160077068,2.8173193937794325,0.0014959135982669303,355351.33915592864,1556250.4847653545,4.379469874693422,1556250.4847653545,4.379469874693422,0.85,0.09579284064282342,4.027634451161993,1.267468924620189,1.0,0.0,4.027634451161888,1.2841207563418955,1.284431854122148,3.1364919780874883,19350.253444170845,1973.1767162253009,4632.441516551485,4632.441516551485,5.565741538442442,5.1667732928079175,-2.3093303318128533,7.476103624620771,3.4315600703005047,3.4315600703005047,0.9804457343715728,0.0,0.0,0.00024225259461745213,8.146005975204585e-05,0.0001607925348654063,0.0006476135529135763,0.09579284064020215,0.07201456382730587,0.023778276812896283,0.09579274440813754,0.07201456382927647,0.023778276813546956,0.37884391822648883,0.37884391822648883,0.1250893580092201,0.0,5.372663993431445,4.74886827156854,7.271991156473803,5.353618588974427,4.732439712253893,7.244941873593234,24865.470820591258,21135.650197502568,0.85,1.072366274705264,0.6680808969251051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493498840824175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.368498664366,1537.4566687657282,0.37884391822648883,0.1250893580092201,6.112874298809886,3.4315600703005047
720.0,-29.64487279549046,5.166493352191515,35.01950644481384,24.272576544340723,5.098507839077082,-26.170483969400756,-39.71403274973852,1.6241190129633056,0.39823473096254247,-4.949957406821489,40.039836695255076,42605.09197880863,25783.592873968355,25783.592873968355,68388.68485277699,77623.31428339571,77623.31428339571,25783.592873968355,103406.90715736407,103406.90715736407,103406.90715736407,128272.3713754109,91688.85145671571,56670.62915203142,38909.135894093655,24865.464218046833,0.0,63774.600112140484,21135.644585339807,1537.4599947321433,0.0,0.8870289474154958,2.8173676503913114,0.0014959135982669303,355348.2859395663,1556251.5882959191,4.379510609376034,1556251.5882959191,4.379510609376034,0.85,0.09579389585001989,4.027634451161993,1.267468476793729,1.0,0.0,4.027634451161924,1.2841228518900527,1.2844338940620625,3.1364868596753555,19350.19790977395,1973.1710532928116,4632.441516551485,4632.441516551485,5.565875528454025,5.166493352191515,-2.3093642896594937,7.475857641851009,3.431755595355828,3.431755595355828,0.9805015986730937,0.0,0.0,0.00024220889708505158,8.144607950945506e-05,0.00016076281757559653,0.0006474938625333433,0.09579389584866677,0.07201442931943355,0.02377946652923322,0.09579446146956007,0.07201442932045078,0.02377946652956911,0.378841899317675,0.378841899317675,0.1250951836990361,0.0,5.367873149231741,4.744933766985298,7.264481775490424,5.348192137784054,4.728779132970033,7.234013915360379,24865.464218046833,21135.644585339807,0.85,1.0723498811834673,0.6680573755678962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44936029455018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.345542308392,1537.4599947321433,0.378841899317675,0.1250951836990361,6.112874298809886,3.431755595355828
721.0,-29.646603925380155,5.166204762978824,35.01953554222104,24.271874979045265,5.097984504995653,-26.17209457077031,-39.71558961840344,1.6234751503614564,0.3939574298234447,-4.95035339938855,40.039860417181195,42604.04912854533,25784.630705522963,25784.630705522963,68388.67983406829,77622.58651961047,77622.58651961047,25784.630705522963,103407.21722513344,103407.21722513344,103407.21722513344,128272.73082974,91688.61050187363,56670.07311070989,38909.48599018193,24865.513604606556,0.0,63774.99959478849,21135.686563915573,1537.4705287223874,0.0,0.8870268501515013,2.817377488885017,0.0014959135982669303,355342.8035677394,1556252.6119713802,4.379581059039824,1556252.6119713802,4.379581059039824,0.85,0.09579511786434664,4.027634451161993,1.2674684350332246,1.0,0.0,4.02763445116233,1.284125950709647,1.284436937756733,3.1364792907862347,19350.147058183953,1973.165867873734,4632.441516551485,4632.441516551485,5.566099563997893,5.166204762978824,-2.3095322591949325,7.475737022173757,3.431949102091227,3.431949102091227,0.9805568863117792,0.0,0.0,0.00024216538685492342,8.143176630143184e-05,0.00016073362055349158,0.0006473762676012421,0.09579511786104247,0.07201443524495503,0.023780682616087442,0.09579522583957657,0.07201443524743892,0.02378068261690771,0.37883987807619357,0.37883987807619357,0.1251009033425469,0.0,5.363330893368982,4.741104564364605,7.257661312537152,5.34431082921202,4.725039134457063,7.229604590398935,24865.513604606556,21135.686563915573,0.85,1.0723430853562375,0.6680368388748185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493706794719068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.322614007158,1537.4705287223874,0.37883987807619357,0.1251009033425469,6.112874298809886,3.431949102091227
722.0,-29.648329968264523,5.165909636649794,35.019562786218344,24.271252937056147,5.097555864641319,-26.173691122058532,-39.71711798859758,1.6229170184113877,0.38916766813542836,-4.950661298065202,40.03986462699451,42602.90979178089,25785.415159483455,25785.415159483455,68388.32495126434,77621.79741669187,77621.79741669187,25785.415159483455,103407.21257617533,103407.21257617533,103407.21257617533,128272.64005038848,91688.34449698163,56669.45687197376,38909.87513889764,24865.427474213153,0.0,63775.30261311079,21135.61335308118,1537.4713696935737,0.0,0.8870252708919796,2.8174043238185575,0.0014959135982669303,355338.5408693773,1556252.793638072,4.379634108449135,1556252.793638072,4.379634108449135,0.85,0.09579616665112764,4.027634451161993,1.2674681817227977,1.0,0.0,4.027634451161538,1.2841286486098171,1.2844395806080324,3.136472701175434,19350.090919981507,1973.160143370214,4632.441516551485,4632.441516551485,5.566268903202219,5.165909636649794,-2.309640020712417,7.475549657362212,3.432139533265717,3.432139533265717,0.9806112952187763,0.0,0.0,0.00024212201165017559,8.141771735836765e-05,0.00016070429429180795,0.0006472581521393613,0.09579616664920679,0.07201431789599341,0.02378184875321337,0.09579602011285533,0.07201431789743741,0.023781848753690236,0.3788378587338941,0.3788378587338941,0.12510657493712002,0.0,5.358766894611335,4.737321450836362,7.250612536289566,5.339828966200628,4.7216070742652505,7.221815545080688,24865.427474213153,21135.61335308118,0.85,1.0723324257062046,0.668015799944204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44938102173636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.299771278518,1537.4713696935737,0.3788378587338941,0.12510657493712002,6.112874298809886,3.432139533265717
