time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
723.0,-29.650049684929538,5.1656090030914745,35.01958881170251,24.270701931696408,5.097209241463482,-26.17527377703108,-39.718636649753876,1.622433333541385,0.38375374049564925,-4.950930036431089,40.03988362296835,42601.757853137715,25786.076026998435,25786.076026998435,68387.83388013615,77620.963776935,77620.963776935,25786.076026998435,103407.03980393342,103407.03980393342,103407.03980393342,128272.46091672694,91688.0646058728,56668.85868197991,38910.22880432544,24865.421112793505,0.0,63775.64991711894,21135.60794587448,1537.475903160432,0.0,0.8870238370834966,2.817443910301675,0.0014959135982669303,355334.8203581146,1556253.6133743161,4.379682272077608,1556253.6133743161,4.379682272077608,0.85,0.09579721262345117,4.027634451161993,1.2674678470892835,1.0,0.0,4.027634451162834,1.2841309982545028,1.2844418753326021,3.136466962199875,19350.031851204192,1973.154120031223,4632.441516551485,4632.441516551485,5.566411563937951,5.1656090030914745,-2.309722825270464,7.475331828361938,3.4323275114280913,3.4323275114280913,0.9806650032651689,0.0,0.0,0.0002420788025400302,8.1403759881077e-05,0.0001606750426589532,0.0006471403372551229,0.09579721262174351,0.0720142066289322,0.02378300599281131,0.09579749373677426,0.07201420663021592,0.023783005993235254,0.37883584115421004,0.37883584115421004,0.1251121896945612,0.0,5.354071489248838,4.733540423476086,7.2430250459104855,5.334683776926738,4.717908508920118,7.212150379759805,24865.421112793505,21135.60794587448,0.85,1.0723188861110953,0.6679940997622411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44939133374969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.276972755222,1537.475903160432,0.37883584115421004,0.1251121896945612,6.112874298809886,3.4323275114280913
724.0,-29.651764207399854,5.165300044666301,35.01961336136239,24.26996324155482,5.096652944072575,-26.176872725487254,-39.72017657998947,1.6217614621360545,0.3795066868697745,-4.951343103649184,40.03989268707222,42600.71663852754,25787.075011020777,25787.075011020777,68387.79164954832,77620.21920371111,77620.21920371111,25787.075011020777,103407.29421473188,103407.29421473188,103407.29421473188,128272.7071826538,91687.78679520715,56668.284229926925,38910.55840586692,24865.41296792191,0.0,63775.97137378883,21135.601022733623,1537.4836402869769,0.0,0.8870217059933035,2.8174513654000943,0.0014959135982669303,355329.10176555515,1556254.004519132,4.379753858567832,1556254.004519132,4.379753858567832,0.85,0.09579836786499224,4.027634451161993,1.2674677646672357,1.0,0.0,4.02763445116076,1.2841342271047487,1.2844450496520183,3.136459075810813,19349.97322148775,1973.1481414639813,4632.441516551485,4632.441516551485,5.566627213508219,5.165300044666301,-2.309916681704857,7.475216726371158,3.4325133363657483,3.4325133363657483,0.9807180961044996,0.0,0.0,0.0002420357310090926,8.138960918574889e-05,0.0001606461218233437,0.0006470238547012655,0.09579836786163526,0.07201418928705866,0.023784178574576598,0.09579799915325007,0.0720141892895822,0.023784178575410042,0.3788338225891035,0.3788338225891035,0.125117721601122,0.0,5.34960321475404,4.729827155631426,7.236153827770181,5.3308497905189824,4.714193238003986,7.207860849916017,24865.41296792191,21135.601022733623,0.85,1.0723128190197178,0.6679744066749869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494016081069938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.254243432424,1537.4836402869769,0.3788338225891035,0.125117721601122,6.112874298809886,3.4325133363657483
725.0,-29.653473052515274,5.164987880263338,35.01963662669623,24.26952465847137,5.0964250998634455,-26.17843371517948,-39.721665520314104,1.6213857625040715,0.373529504503324,-4.951523075959647,40.03990437741151,42599.488485816604,25787.459728355585,25787.459728355585,68386.94821417218,77619.3598808407,77619.3598808407,25787.459728355585,103406.81960919627,103406.81960919627,103406.81960919627,128272.16730913662,91687.52492505907,56667.65352993948,38910.96821679954,24865.347699940357,0.0,63776.3159167399,21135.545544949302,1537.4828668233567,0.0,0.8870207494846988,2.8175086981323223,0.0014959135982669303,355326.61021226813,1556254.5089944408,4.379785989191048,1556254.5089944408,4.379785989191048,0.85,0.09579926957695171,4.027634451161993,1.2674672640906652,1.0,0.0,4.027634451161347,1.2841360715102843,1.2844468393835826,3.136454570912454,19349.9179558899,1973.1425059413666,4632.441516551485,4632.441516551485,5.566710262011569,5.164987880263338,-2.3099422608560465,7.474930141119384,3.43269614891264,3.43269614891264,0.9807703282607543,0.0,0.0,0.0002419928091269141,8.137592920808937e-05,0.00016061687991882474,0.0006469060789992074,0.09579926957608895,0.07201398537924555,0.023785284196843393,0.09579979706202994,0.0720139853798941,0.02378528419705761,0.378831804825718,0.378831804825718,0.12512322562250072,0.0,5.344780008037731,4.7260977089260905,7.227892024932487,5.325052580462966,4.7108400719701535,7.194494698260769,24865.347699940357,21135.545544949302,0.85,1.0722938010946175,0.667951540842063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494118515701024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.231560842773,1537.4828668233567,0.378831804825718,0.12512322562250072,6.112874298809886,3.43269614891264
726.0,-29.655177440947806,5.164667045034792,35.019658842195,24.26876410553234,5.095839688576331,-26.180026453571074,-39.7232044377364,1.6206887011758653,0.36940991009424806,-4.951971298014151,40.03992032920847,42598.48712853668,25788.50022742552,25788.50022742552,68386.9873559622,77618.6447496188,77618.6447496188,25788.50022742552,103407.14497704433,103407.14497704433,103407.14497704433,128272.54969707876,91687.2606776238,56667.10305644549,38911.28624575367,24865.404720034443,0.0,63776.69096578811,21135.594012029276,1537.495180854961,0.0,0.8870184148544431,2.8175103840599953,0.0014959135982669303,355320.40504433954,1556255.1973653955,4.379864413278473,1556255.1973653955,4.379864413278473,0.85,0.09580046052481811,4.027634451161993,1.2674672717833895,1.0,0.0,4.02763445116176,1.284139417555923,1.2844501312711565,3.136446398341785,19349.862188584622,1973.1368192588318,4632.441516551485,4632.441516551485,5.566934873389006,5.164667045034792,-2.3101698477203962,7.474836892755188,3.4328774793921895,3.4328774793921895,0.980822136969197,0.0,0.0,0.0002419500061698563,8.136179228821649e-05,0.0001605882138816398,0.0006467906226802631,0.095800460520827,0.07201401464835018,0.023786445872476816,0.09580036952160909,0.0720140146513503,0.02378644587346782,0.3788297842466799,0.3788297842466799,0.1251286183927834,0.0,5.340289243963355,4.722456069424993,7.220713036031157,5.3213812081083915,4.70704221999938,7.191120393921608,24865.404720034443,21135.594012029276,0.85,1.072288109031044,0.667931911854566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494220612510516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.208934838713,1537.495180854961,0.3788297842466799,0.1251286183927834,6.112874298809886,3.4328774793921895
727.0,-29.65687529749235,5.164340938419625,35.019679191705094,24.268160678353183,5.095423252908584,-26.181596412181797,-39.72470968784762,1.6201443675748068,0.3646039377824195,-4.9522696333884415,40.03991040890943,42597.37449452683,25789.13279382004,25789.13279382004,68386.50728834688,77617.88165233503,77617.88165233503,25789.13279382004,103407.01444615507,103407.01444615507,103407.01444615507,128272.28210244708,91687.0142456012,56666.50708769911,38911.67461989121,24865.26765629201,0.0,63776.94227618322,21135.47750784821,1537.493062112049,0.0,0.8870169351613415,2.81753855937281,0.0014959135982669303,355316.2749486633,1556254.7692727991,4.379914118759827,1556254.7692727991,4.379914118759827,0.85,0.09580139151258552,4.027634451161993,1.2674670190224426,1.0,0.0,4.027634451162083,1.2841420494901483,1.2844527090938367,3.1364399699870527,19349.810181079534,1973.1315159692183,4632.441516551485,4632.441516551485,5.567071424793329,5.164340938419625,-2.3102913099487727,7.474632248368398,3.433055673898684,3.433055673898684,0.9808730496853383,0.0,0.0,0.00024190737418487414,8.134796684186188e-05,0.00016055940734301225,0.000646674600472868,0.09580139151097786,0.07201385264553363,0.023787538865444224,0.09580103570133078,0.07201385264674214,0.023787538865843387,0.3788277642557923,0.3788277642557923,0.1251339823450328,0.0,5.3357377564861395,4.718873557337702,7.213107435218831,5.316873571170845,4.703979755697503,7.182102525911489,24865.26765629201,21135.47750784821,0.85,1.072276356433053,0.6679118341870451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494322444416627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.186341155364,1537.493062112049,0.3788277642557923,0.1251339823450328,6.112874298809886,3.433055673898684
728.0,-29.658567688112942,5.164010974794574,35.01969871275454,24.267657834012084,5.0951346010657925,-26.18314867221706,-39.72618965255094,1.6197155851462344,0.358669946220175,-4.952508556128741,40.03992697718252,42596.18047862888,25789.59563500601,25789.59563500601,68385.77611363489,77617.00840887518,77617.00840887518,25789.59563500601,103406.60404388119,103406.60404388119,103406.60404388119,128271.87475709782,91686.70719308373,56665.87926274158,38912.031033713494,24865.270713216625,0.0,63777.30174693012,21135.480106234132,1537.4976098526524,0.0,0.8870156615058883,2.8175884566211398,0.0014959135982669303,355312.9673768585,1556255.484246762,4.379956903166267,1556255.484246762,4.379956903166267,0.85,0.09580233817448768,4.027634451161993,1.2674665657011794,1.0,0.0,4.0276344511619415,1.2841441411053924,1.2844547466517164,3.136434861350535,19349.745380104418,1973.124908108724,4632.441516551485,4632.441516551485,5.567171337805576,5.164010974794574,-2.31037208653165,7.474383061326224,3.4332317434781667,3.4332317434781667,0.9809233552794762,0.0,0.0,0.0002418648863319664,8.133437575464076e-05,0.00016053051057732563,0.0006465582148638614,0.09580233817309312,0.07201371017130123,0.02378862800179189,0.09580287810348036,0.0720137101723495,0.02378862800213817,0.37882574589472856,0.37882574589472856,0.1251392925757404,0.0,5.33093465440237,4.715235173194344,7.204652654643667,5.311178502348923,4.700230305277103,7.170368106498415,24865.270713216625,21135.480106234132,0.85,1.0722588482183097,0.6678893479635052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449442388741917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.163821514556,1537.4976098526524,0.37882574589472856,0.1251392925757404,6.112874298809886,3.4332317434781667
729.0,-29.66025532275072,5.163674373350696,35.019717337433505,24.267001810390525,5.09465084711734,-26.184716163221484,-39.72770202727986,1.6191116875648677,0.35416968190918396,-4.952887677425356,40.03993991042986,42595.14173607455,25790.392173265478,25790.392173265478,68385.53390934003,77616.30493734585,77616.30493734585,25790.392173265478,103406.69711061133,103406.69711061133,103406.69711061133,128272.00297832445,91686.48900159945,56665.32580023414,38912.40355707256,24865.305867713127,0.0,63777.70942478569,21135.509987556157,1537.5072048013997,0.0,0.8870136887444764,2.8176032019992774,0.0014959135982669303,355307.71898961026,1556256.0423579116,4.38002317198017,1556256.0423579116,4.38002317198017,0.85,0.09580340737630322,4.027634451161993,1.2674664651462808,1.0,0.0,4.0276344511627,1.284147050875433,1.2844576027241996,3.1364277544509105,19349.699332538807,1973.120212563802,4632.441516551485,4632.441516551485,5.567343285634084,5.163674373350696,-2.310559950251,7.474234323601696,3.4334061060153087,3.4334061060153087,0.9809731731472311,0.0,0.0,0.00024182252472458915,8.132048920216054e-05,0.00016050203552242862,0.0006464435277517595,0.09580340737337587,0.07201367381693884,0.023789733556437032,0.09580376427274864,0.07201367381913927,0.023789733557163954,0.3788237230596111,0.3788237230596111,0.12514450324190843,0.0,5.326321145168151,4.711699423046184,7.196655265837421,5.307057359334522,4.6968399144560635,7.163925246602389,24865.305867713127,21135.509987556157,0.85,1.0722481965268513,0.6678687917807371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44945250051927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.141354779209,1537.5072048013997,0.3788237230596111,0.12514450324190843,6.112874298809886,3.4334061060153087
730.0,-29.661937595079035,5.163332248140668,35.019734452502995,24.26635647369551,5.094198607365212,-26.186275674655338,-39.729198022373,1.6185366869182622,0.3493195687951811,-4.953223849167616,40.039933188919285,42594.0584543334,25791.055025203346,25791.055025203346,68385.11347953674,77615.51713509118,77615.51713509118,25791.055025203346,103406.57216029453,103406.57216029453,103406.57216029453,128271.79113012031,91686.19707857429,56664.73839772226,38912.73186761336,24865.218969825783,0.0,63777.950837439144,21135.436124351916,1537.5088881650431,0.0,0.8870120052122853,2.817627547823824,0.0014959135982669303,355303.0652278498,1556255.7523031305,4.380079725192155,1556255.7523031305,4.380079725192155,0.8500000000000001,0.09580435058879529,4.027634451161993,1.2674662557942793,1.0,0.0,4.027634451159653,1.2841498253145864,1.2844603236144188,3.136420978117034,19349.637724521897,1973.1139302944327,4632.441516551485,4632.441516551485,5.567486374744977,5.163332248140668,-2.3107201674162328,7.4740524155569,3.4335779162043965,3.4335779162043965,0.9810222617726847,0.0,0.0,0.00024178030451978507,8.13067552029271e-05,0.00016047354931685796,0.0006463287957288202,0.09580435058670253,0.0720135509858967,0.023790799600805834,0.09580451513416147,0.07201355098746977,0.02379079960132552,0.37882170044612357,0.37882170044612357,0.12514965636835834,0.0,5.321710945532232,4.708174474896964,7.188639509191091,5.302543417962795,4.693439433685171,7.155920279332861,24865.218969825783,21135.436124351916,0.85,1.072237545759985,0.667849278552388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494625840142983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.118926909026,1537.5088881650431,0.37882170044612357,0.12514965636835834,6.112874298809886,3.4335779162043965
731.0,-29.663615033831896,5.1629845593938475,35.01975019119821,24.26571784252303,5.0937367060114145,-26.18783180161499,-39.73069352852178,1.6179534737715222,0.34473451674995204,-4.953570920310831,40.03992732904015,42592.993926186784,25791.722649618427,25791.722649618427,68384.71657580521,77614.79562316557,77614.79562316557,25791.722649618427,103406.518272784,103406.518272784,103406.518272784,128271.66569099334,91685.96558267217,56664.16388560019,38913.11299674665,24865.147418209344,0.0,63778.26041495599,21135.37530547794,1537.511731598817,0.0,0.8870102631698492,2.817647149028166,0.0014959135982669303,355298.2606314456,1556255.4994305468,4.380138244033978,1556255.4994305468,4.380138244033978,0.85,0.09580529853967588,4.027634451161993,1.267466091499664,1.0,0.0,4.027634451162727,1.2841526378828891,1.2844630828072408,3.1364141086858095,19349.588869165436,1973.1089484345252,4632.441516551485,4632.441516551485,5.56763049408522,5.1629845593938475,-2.3108921972907996,7.473876756684647,3.433747499054956,3.433747499054956,0.9810707140157017,0.0,0.0,0.00024173821238510543,8.129302783556814e-05,0.00016044518454953727,0.0006462145528147602,0.09580529853743527,0.0720134391363686,0.023791859401066685,0.09580517063462897,0.07201343913805279,0.023791859401623098,0.37881967630809454,0.37881967630809454,0.12515475701712564,0.0,5.317179163401136,4.704738839407128,7.180669967669587,5.298305437060776,4.690340437562327,7.14811428001849,24865.147418209344,21135.37530547794,0.85,1.0722261179730925,0.6678293457530355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494726356030443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.096550209291,1537.511731598817,0.37881967630809454,0.12515475701712564,6.112874298809886,3.433747499054956
732.0,-29.66528639207377,5.16263251433718,35.01976477228029,24.26514053894209,5.093351784840708,-26.189374756678777,-39.73217188669366,1.6174401494229322,0.3395515268111353,-4.953869022170927,40.039925088345804,42591.88478971919,25792.245406800073,25792.245406800073,68384.13019651925,77614.01063904581,77614.01063904581,25792.245406800073,103406.25604584589,103406.25604584589,103406.25604584589,128271.34238533866,91685.69932701836,56663.57347759948,38913.47316602098,24865.086339492773,0.0,63778.55950551375,21135.323388568857,1537.5140859237788,0.0,0.8870087568019844,2.8176803065366958,0.0014959135982669303,355294.1339703073,1556255.4027374052,4.38018884620106,1556255.4027374052,4.38018884620106,0.85,0.09580619675920715,4.027634451161993,1.267465789285489,1.0,0.0,4.027634451162395,1.2841551235014903,1.284465515175665,3.136408037823258,19349.53267804172,1973.1032185345373,4632.441516551485,4632.441516551485,5.567743341096839,5.16263251433718,-2.31103151732864,7.4736640316658205,3.4339148333632328,3.4339148333632328,0.9811185238180665,0.0,0.0,0.00024169627954317196,8.127945997657702e-05,0.00016041681956659496,0.0006461003090322551,0.09580619675748782,0.07201329634929386,0.02379290040819396,0.09580628205116969,0.0720132963505862,0.023792900408620945,0.3788176540187682,0.3788176540187682,0.12515981314362662,0.0,5.312557891448762,4.701316170249811,7.17229866926823,5.293420548982056,4.687062265635234,7.13823224442001,24865.086339492773,21135.323388568857,0.85,1.0722118957642395,0.667808823528494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494826584434928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.07421426644,1537.5140859237788,0.3788176540187682,0.12515981314362662,6.112874298809886,3.4339148333632328
733.0,-29.666952264490494,5.162274289745914,35.019778134101124,24.26444225655871,5.092833463457048,-26.190926114919403,-39.733666519727535,1.6168073138633439,0.33506505387606467,-4.9542620647789,40.039918736776535,42590.86713791107,25792.98695095187,25792.98695095187,68383.85408886294,77613.2762441519,77613.2762441519,25792.98695095187,103406.26319510376,103406.26319510376,103406.26319510376,128271.30271838044,91685.42743680347,56663.01833047105,38913.78789592491,24865.039523276675,0.0,63778.82741920158,21135.283594785175,1537.5194339180262,0.0,0.8870067829360246,2.817693254159842,0.0014959135982669303,355288.69309007074,1556255.128646864,4.380255152821121,1556255.128646864,4.380255152821121,0.85,0.09580717325519876,4.027634451161993,1.2674657041160393,1.0,0.0,4.027634451162016,1.2841581673823985,1.2844685061264176,3.136400603495627,19349.475297789002,1973.0973673771373,4632.441516551485,4632.441516551485,5.567903417408465,5.162274289745914,-2.311244552205578,7.473518841951492,3.434080274036795,3.434080274036795,0.9811657925819414,0.0,0.0,0.00024165449100331204,8.126574488054837e-05,0.00016038874612276367,0.0006459872394627174,0.09580717325235234,0.0720132217218459,0.02379395153050644,0.09580684234220678,0.07201322172398539,0.023793951531213373,0.3788156317046045,0.3788156317046045,0.12516480396603616,0.0,5.3080781980671645,4.697940950814768,7.164358130632706,5.289327118654967,4.683697321721127,7.1318285197816635,24865.039523276675,21135.283594785175,0.85,1.072203062615023,0.6677900623348312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449492645083811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.051944221867,1537.5194339180262,0.3788156317046045,0.12516480396603616,6.112874298809886,3.434080274036795
734.0,-29.66861225662017,5.1619119964462135,35.019790155524746,24.2638616002165,5.092435076709266,-26.192460185182373,-39.735139709059126,1.616283005248646,0.33010456624697326,-4.954563635211198,40.03990641833721,42589.78582427443,25793.475195964125,25793.475195964125,68383.26102023855,77612.53237254392,77612.53237254392,25793.475195964125,103406.00756850805,103406.00756850805,103406.00756850805,128270.94051442257,91685.19225607518,56662.44570771341,38914.16283151309,24864.93294591453,0.0,63779.09577742762,21135.19300402735,1537.519330721226,0.0,0.8870052953433673,2.8177230945741716,0.0014959135982669303,355284.5185014937,1556254.5970668846,4.3803051245542575,1556254.5970668846,4.3803051245542575,0.85,0.09580802227833163,4.027634451161993,1.2674654447613287,1.0,0.0,4.027634451161298,1.2841607037423612,1.284470989631276,3.1363944087562188,19349.425664779486,1973.092306218687,4632.441516551485,4632.441516551485,5.568008814316449,5.1619119964462135,-2.3113936133185313,7.473305609764745,3.4342432638089915,3.4342432638089915,0.9812123610882832,0.0,0.0,0.00024161285659155674,8.125222865039145e-05,0.00016036062794116528,0.0006458739897058078,0.095808022276725,0.0720130558311912,0.023794966445533788,0.09580768986294072,0.07201305583239881,0.023794966445932826,0.37881360996740804,0.37881360996740804,0.1251697630970661,0.0,5.303527614880863,4.694618437648614,7.155969629621666,5.284668201458146,4.68075861827549,7.12182773845575,24864.93294591453,21135.19300402735,0.85,1.0721892523982821,0.6677702984830901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495025990759856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.029728364716,1537.519330721226,0.37881360996740804,0.1251697630970661,6.112874298809886,3.4342432638089915
735.0,-29.670267732392848,5.161545434693817,35.01980130971276,24.26327064111831,5.092034926297313,-26.193990367031073,-39.73660849789155,1.61575756091256,0.3249124019661167,-4.954881715296032,40.03990520104591,42588.705900786554,25793.987410287533,25793.987410287533,68382.69331107408,77611.75388718714,77611.75388718714,25793.987410287533,103405.74129747467,103405.74129747467,103405.74129747467,128270.64328586042,91684.91992251265,56661.871936019335,38914.49776277035,24864.901988385755,0.0,63779.3997511561,21135.16669012789,1537.5239363794722,0.0,0.8870036837151369,2.817754048388394,0.0014959135982669303,355280.11541429296,1556254.5445368893,4.380359263062435,1556254.5445368893,4.380359263062435,0.85,0.09580891702736347,4.027634451161993,1.2674652447504928,1.0,0.0,4.027634451160584,1.2841632451726195,1.2844734783613667,3.1363882016577973,19349.3681909618,1973.0864455203152,4632.441516551485,4632.441516551485,5.568119385452983,5.161545434693817,-2.3115578774552183,7.473103312149036,3.4344044291464915,3.4344044291464915,0.9812584083275689,0.0,0.0,0.00024157134203599325,8.123875486278188e-05,0.00016033258717321137,0.0006457610517427596,0.09580891702540481,0.07201293263213836,0.023795984393266446,0.095808855266495,0.07201293263361054,0.02379598439375293,0.3788115896391526,0.3788115896391526,0.1251746644049158,0.0,5.298918414557818,4.691297514631287,7.147339703862315,5.279794117262156,4.677412863556583,7.11220001301416,24864.901988385755,21135.16669012789,0.85,1.072175241188822,0.6677501837106042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495125180616812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.007574780235,1537.5239363794722,0.3788115896391526,0.1251746644049158,6.112874298809886,3.4344044291464915
736.0,-29.671918252636683,5.1611746221247845,35.01981157828104,24.262681079003983,5.091625360946094,-26.195517029688602,-39.73807295607401,1.6152241379748349,0.31994272735767026,-4.955206159119887,40.03990171377606,42587.62947725221,25794.49750828392,25794.49750828392,68382.12698553613,77611.01923566559,77611.01923566559,25794.49750828392,103405.51674394951,103405.51674394951,103405.51674394951,128270.3819374933,91684.68561132622,56661.29585281917,38914.87750945228,24864.865193543777,0.0,63779.74270299605,21135.13541451221,1537.5283825688377,0.0,0.8870020479423838,2.8177813447814453,0.0014959135982669303,355275.6242798771,1556254.3940500927,4.380414212780652,1556254.3940500927,4.380414212780652,0.85,0.0958097981597015,4.027634451161993,1.2674649974843488,1.0,0.0,4.027634451161515,1.2841658236320808,1.2844760042973864,3.1363819041456815,19349.318741462128,1973.0814030746615,4632.441516551485,4632.441516551485,5.568229499740354,5.1611746221247845,-2.3117299137268907,7.472904535851676,3.434563703011929,3.434563703011929,0.9813039151462654,0.0,0.0,0.00024152995829244107,8.12253228582585e-05,0.00016030463543418257,0.0006456484723556773,0.09580979815770156,0.07201280864764109,0.023796989510060474,0.09580988376708868,0.07201280864914429,0.023796989510557212,0.37880956831951035,0.37880956831951035,0.12517949921545257,0.0,5.294304199597093,4.68802211209362,7.13855166193656,5.275148886477552,4.674307523557047,7.102767229391247,24864.865193543777,21135.13541451221,0.85,1.072160596570169,0.667729715931445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449522410189604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.985456340368,1537.5283825688377,0.37880956831951035,0.12517949921545257,6.112874298809886,3.434563703011929
737.0,-29.673561703202623,5.160799341944099,35.01982086168744,24.262059106864058,5.091187214625434,-26.197040186826698,-39.73953678561372,1.6146656982265044,0.31504082954677415,-4.955548218320589,40.03989355588241,42586.58133346686,25795.03362168235,25795.03362168235,68381.61495514921,77610.26915029409,77610.26915029409,25795.03362168235,103405.30277197644,103405.30277197644,103405.30277197644,128270.11555951579,91684.42144206038,56660.733625139954,38915.20868546714,24864.812787539355,0.0,63780.0214730065,21135.09086940845,1537.5323611461106,0.0,0.8870003395378327,2.8178056988057385,0.0014959135982669303,355270.8893517236,1556254.042011051,4.380471602530698,1556254.042011051,4.380471602530698,0.85,0.09581066958886489,4.027634451161993,1.2674647908797492,1.0,0.0,4.02763445116386,1.284168518643455,1.284478647049229,3.1363753219995045,19349.262990653886,1973.0757180743565,4632.441516551485,4632.441516551485,5.568345229943642,5.160799341944099,-2.311918091661832,7.472717433605931,3.4347210836114273,3.4347210836114273,0.9813488810318364,0.0,0.0,0.00024148875829699452,8.121189867129908e-05,0.00016027685962569544,0.0006455366015525057,0.09581066958672114,0.0720126871465601,0.023797982440161042,0.09581077523788682,0.07201268714817138,0.02379798244069351,0.37880754675438566,0.37880754675438566,0.1251842654824744,0.0,5.2897073385857425,4.684767652310484,7.129771453109186,5.270589047867361,4.671103550094131,7.093983927484544,24864.812787539355,21135.09086940845,0.85,1.072147882297127,0.667710363683253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449532272834426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.963381993737,1537.5323611461106,0.37880754675438566,0.1251842654824744,6.112874298809886,3.4347210836114273
738.0,-29.675201418284097,5.160419470309459,35.01982900353222,24.26142016137021,5.0907232095811095,-26.198562567287084,-39.74100047545505,1.6140843585616709,0.3104110637669919,-4.95590375297528,40.039878872182335,42585.54880755195,25795.584596156685,25795.584596156685,68381.13340370863,77609.55495968058,77609.55495968058,25795.584596156685,103405.13955583726,103405.13955583726,103405.13955583726,128269.87230510585,91684.18119181914,56660.17503959999,38915.56239135461,24864.732749268587,0.0,63780.295140623195,21135.0228368783,1537.5350991187563,0.0,0.8869985862407054,2.817824913551892,0.0014959135982669303,355265.9679431198,1556253.4083628706,4.380530500495437,1556253.4083628706,4.380530500495437,0.85,0.0958115217739826,4.027634451161993,1.2674646425200629,1.0,0.0,4.027634451164858,1.2841713204870635,1.2844813967874287,3.1363684789615007,19349.212287764254,1973.0705478184962,4632.441516551485,4632.441516551485,5.568464168190862,5.160419470309459,-2.3121194596605172,7.472538929969977,3.434876498460462,3.434876498460462,0.9813932852744177,0.0,0.0,0.00024144765839925959,8.11984778160925e-05,0.00016024918058316708,0.0006454251204872433,0.0958115217717685,0.0720125597277376,0.023798962044030914,0.09581140980604363,0.07201255972940171,0.023798962044580887,0.37880552407980045,0.37880552407980045,0.12518897153119762,0.0,5.285179932178096,4.6815728920178685,7.121091826804161,5.266314816742295,4.668122121070098,7.085680252348368,24864.732749268587,21135.0228368783,0.85,1.0721357317795643,0.667691309889035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495420933617051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.941394258978,1537.5350991187563,0.37880552407980045,0.12518897153119762,6.112874298809886,3.434876498460462
739.0,-29.67683518134066,5.160036619715913,35.01983623381303,24.260864161793165,5.090365095367278,-26.200069000314215,-39.742442896217085,1.6135989143179341,0.30497167922072776,-4.956189507364948,40.03986860458311,42584.45374061094,25795.942071225512,25795.942071225512,68380.39581183645,77608.74813257744,77608.74813257744,25795.942071225512,103404.69020380295,103404.69020380295,103404.69020380295,128269.35036979096,91683.88877391067,56659.59438185141,38915.88265784362,24864.660165988007,0.0,63780.54282383162,21134.961141089807,1537.5366996302237,0.0,0.8869971714957059,2.817862893138132,0.0014959135982669303,355262.0124909406,1556252.9652835496,4.3805780256993705,1556252.9652835496,4.3805780256993705,0.8500000000000001,0.09581230309961951,4.027634451161993,1.267464336459525,1.0,0.0,4.027634451162309,1.28417367383095,1.2844836981172247,3.1363627313327056,19349.15057530618,1973.064254899092,4632.441516551485,4632.441516551485,5.568541335936543,5.160036619715913,-2.3122721454545223,7.472308765170435,3.435029902753919,3.435029902753919,0.9814371150725483,0.0,0.0,0.00024140671409940978,8.118525398696678e-05,0.000160221460112443,0.0006453134725643525,0.0958123030981517,0.07201238592063167,0.023799917177520034,0.09581264810187885,0.07201238592173484,0.023799917177884673,0.3788035019697761,0.3788035019697761,0.12519362965381578,0.0,5.280500465471334,4.678343371690971,7.1119027587016035,5.261161186585696,4.664885520783514,7.074590486892134,24864.660165988007,21134.961141089807,0.85,1.0721200037558491,0.6676715477043453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449551891693845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.91942657674,1537.5366996302237,0.3788035019697761,0.12519362965381578,6.112874298809886,3.435029902753919
740.0,-29.67846343455075,5.1596489729156065,35.019842608524506,24.260212259274,5.0898821686637685,-26.201582956155953,-39.74390145214272,1.613001690246695,0.30046708365074437,-4.956567961414719,40.03985814481693,42583.44972179859,25796.517616036752,25796.517616036752,68379.96733783535,77608.05806113101,77608.05806113101,25796.517616036752,103404.57567716777,103404.57567716777,103404.57567716777,128269.19870593809,91683.66035466558,56659.05201524274,38916.2314882476,24864.623028770322,0.0,63780.85451701792,21134.929574454774,1537.5424561939742,0.0,0.8869952864292441,2.8178777954702046,0.0014959135982669303,355256.7739303108,1556252.513911718,4.380641350464443,1556252.513911718,4.380641350464443,0.85,0.09581317114827027,4.027634451161993,1.2674641749123117,1.0,0.0,4.0276344511617985,1.2841765493169908,1.2844865219005228,3.136355708492071,19349.102369253553,1973.0593392497492,4632.441516551485,4632.441516551485,5.568665578155075,5.1596489729156065,-2.312496145319711,7.472145118235318,3.4351817752753817,3.4351817752753817,0.9814805072215377,0.0,0.0,0.0002413659142476278,8.117188425819539e-05,0.0001601940299894324,0.0006452029940559155,0.09581317114568763,0.0720122878299372,0.02380088331575044,0.09581330991029617,0.07201228783187828,0.023800883316391994,0.37880147607278475,0.37880147607278475,0.1251982127429966,0.0,5.27596677845537,4.67519421477806,7.103060936055499,5.257035045065436,4.661882573498474,7.06695599586925,24864.623028770322,21134.929574454774,0.85,1.072108046460718,0.6676525431379495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449561654584502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.897523476231,1537.5424561939742,0.37880147607278475,0.1251982127429966,6.112874298809886,3.4351817752753817
741.0,-29.68008644987559,5.1592577918689635,35.01984785300474,24.259608587622665,5.089458934857849,-26.203086226847784,-39.74534331411121,1.6124587118083458,0.2956064404880294,-4.95689380245622,40.039837973768485,42582.39898283924,25796.941725597117,25796.941725597117,68379.34070843636,77607.3218014072,77607.3218014072,25796.941725597117,103404.26352700432,103404.26352700432,103404.26352700432,128268.78052683087,91683.40780304682,56658.484984391056,38916.580909617514,24864.516999826556,0.0,63781.09790944407,21134.83944985257,1537.5431129410924,0.0,0.886993703777961,2.817903510809772,0.0014959135982669303,355252.2636874576,1556251.6434677674,4.380694516381521,1556251.6434677674,4.380694516381521,0.85,0.0958139390321597,4.027634451161993,1.2674639886384833,1.0,0.0,4.027634451160513,1.2841791709994206,1.284489091995396,3.1363493055470295,19349.049070256697,1973.0539042646262,4632.441516551485,4632.441516551485,5.5687571302143635,5.1592577918689635,-2.312684366340496,7.47194215820946,3.4353315628568155,3.4353315628568155,0.9815233036733758,0.0,0.0,0.00024132525196545872,8.115866955368224e-05,0.00016016658241177646,0.0006450924452465474,0.09581393903039828,0.0720121208800831,0.02380181815031518,0.09581405424809433,0.07201212088140697,0.02380181815075274,0.37879944986858677,0.37879944986858677,0.12520275074560655,0.0,5.271412623896765,4.672076019549593,7.094042572051649,5.2525002429442225,4.658987703658397,7.057334663097151,24864.516999826556,21134.83944985257,0.85,1.0720941305450846,0.6676335211930251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449571384674689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.875676297543,1537.5431129410924,0.37879944986858677,0.12520275074560655,6.112874298809886,3.4353315628568155
742.0,-29.681704436092563,5.158862391227622,35.01985207818564,24.258960072789364,5.088986464390765,-26.20458989489675,-39.74679271979255,1.6118719231725298,0.29097452880427,-4.95725877610019,40.03981877342793,42581.40151353574,25797.448076960987,25797.448076960987,68378.84959049673,77606.60327446631,77606.60327446631,25797.448076960987,103404.0513514273,103404.0513514273,103404.0513514273,128268.48654482253,91683.15101940442,56657.9492583832,38916.89084557913,24864.435193395224,0.0,63781.32603897435,21134.76991438594,1537.5460633521575,0.0,0.8869919187611747,2.8179216604279738,0.0014959135982669303,355247.21183033974,1556250.8149132465,4.380754480506624,1556250.8149132465,4.380754480506624,0.85,0.09581474336911701,4.027634451161993,1.2674638814898214,1.0,0.0,4.027634451164122,1.284181997179265,1.2844918668066934,3.1363424031864517,19348.99487812514,1973.0483782051099,4632.441516551485,4632.441516551485,5.568866435720339,5.158862391227622,-2.312904368426299,7.471766759653921,3.435479638195938,3.435479638195938,0.9815656109131251,0.0,0.0,0.00024128472196151344,8.114538771519962e-05,0.00016013933424631382,0.0006449826995965991,0.095814743366851,0.07201198882593138,0.02380275454091963,0.09581466240834134,0.07201198882763443,0.023802754541482576,0.37879742319752774,0.37879742319752774,0.12520723607423564,0.0,5.266930648552432,4.6689998495868394,7.085189754493854,5.248233304904431,4.656005675891549,7.049067401460434,24864.435193395224,21134.76991438594,0.85,1.0720825959108,0.6676154943457252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449581083588358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.85387977605,1537.5460633521575,0.37879742319752774,0.12520723607423564,6.112874298809886,3.435479638195938
743.0,-29.683318469485087,5.1584641641857365,35.01985536780839,24.258392583020054,5.088599464463329,-26.206081456948233,-39.74822141518814,1.6113624519040177,0.2859358643779615,-4.9575640086297135,40.03979997363804,42580.33524971967,25797.787245026186,25797.787245026186,68378.12249474585,77605.86675337699,77605.86675337699,25797.787245026186,103403.65399840317,103403.65399840317,103403.65399840317,128267.99433906263,91682.90925111136,56657.37774736325,38917.257226386784,24864.340340659466,0.0,63781.59756704625,21134.689289560545,1537.5469393033386,0.0,0.8869904358237152,2.8179521210265284,0.0014959135982669303,355242.9869353274,1556250.0036440562,4.380804296996225,1556250.0036440562,4.380804296996225,0.85,0.09581547588652364,4.027634451161993,1.2674636056507014,1.0,0.0,4.027634451162881,1.2841844617865614,1.2844942800931682,3.1363363839169454,19348.943854862824,1973.0431752803277,4632.441516551485,4632.441516551485,5.568939651553501,5.1584641641857365,-2.313082978568441,7.4715471427541775,3.435625788655581,3.435625788655581,0.9816073681873089,0.0,0.0,0.0002412442972221366,8.113229762487187e-05,0.00016011199959726472,0.0006448726056223785,0.09581547588497746,0.07201180823972388,0.02380366764525358,0.09581559252143527,0.07201180824088593,0.02380366764563771,0.3787953966237158,0.3787953966237158,0.12521168329458846,0.0,5.26237543780195,4.665951555942968,7.075955723928757,5.243499873007693,4.6531818313927715,7.038425791511372,24864.340340659466,21134.689289560545,0.85,1.0720666321170116,0.6675959347829108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495907525719618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.83212990384,1537.5469393033386,0.3787953966237158,0.12521168329458846,6.112874298809886,3.435625788655581
744.0,-29.684926669057013,5.158061703378643,35.01985778374332,24.257735267188423,5.0881150617722914,-26.207577508990752,-39.749665826652176,1.6107659016835223,0.2813701830860964,-4.957942050439753,40.0397811048448,42579.359580651166,25798.295296851215,25798.295296851215,68377.65487750238,77605.16096081745,77605.16096081745,25798.295296851215,103403.45625766866,103403.45625766866,103403.45625766866,128267.73084495834,91682.65642093125,56656.85504067386,38917.55708917488,24864.274587289674,0.0,63781.83167646456,21134.633399196224,1537.551148076122,0.0,0.8869885831597778,2.8179678805879345,0.0014959135982669303,355237.754300798,1556249.1893974806,4.380866533909357,1556249.1893974806,4.380866533909357,0.8500000000000001,0.09581627719981212,4.027634451161993,1.2674635210307321,1.0,0.0,4.027634451163159,1.2841873330814193,1.2844971003607197,3.1363293714302936,19348.890497077828,1973.0377343004827,4632.441516551485,4632.441516551485,5.5690493241361345,5.158061703378643,-2.313318038314174,7.471379741692817,3.435770427483325,3.435770427483325,0.9816486935666643,0.0,0.0,0.00024120402480076332,8.111906552407668e-05,0.00016008495927668663,0.0006447636970956477,0.09581627719736513,0.07201168784248639,0.023804589354878745,0.0958161905235922,0.07201168784432546,0.02380458935548665,0.3787933697680849,0.3787933697680849,0.1252160709995194,0.0,5.257921301202259,4.6629455919011775,7.067003598758333,5.239312233525823,4.650207576950038,7.030458693076582,24864.274587289674,21134.633399196224,0.85,1.0720553656149339,0.6675781874160712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496003980562822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.810405287008,1537.551148076122,0.3787933697680849,0.1252160709995194,6.112874298809886,3.435770427483325
745.0,-29.686529723885464,5.157656207226019,35.01985915930379,24.257131211366527,5.087692089250507,-26.209062786246424,-39.75108970245344,1.6102251515893207,0.27647228230603105,-4.958269751183394,40.03975563355996,42578.321043143806,25798.65953831491,25798.65953831491,68376.98058145872,77604.42212717616,77604.42212717616,25798.65953831491,103403.08166549107,103403.08166549107,103403.08166549107,128267.2399399596,91682.39334545104,56656.29226132906,38917.89009346887,24864.158274468537,0.0,63782.04836793741,21134.534533298254,1537.551353093319,0.0,0.8869870101410969,2.8179938766469568,0.0014959135982669303,355233.2185069242,1556248.0902335553,4.380919376781822,1556248.0902335553,4.380919376781822,0.85,0.09581699327852929,4.027634451161993,1.2674632572801787,1.0,0.0,4.027634451160647,1.2841899433082689,1.2844996596704403,3.1363229965702684,19348.83497710428,1973.0320728387658,4632.441516551485,4632.441516551485,5.569127952535953,5.157656207226019,-2.3135187210498525,7.471174928275872,3.435913125413495,3.435913125413495,0.9816894644038557,0.0,0.0,0.0002411638873772698,8.110602350092461e-05,0.0001600578638763452,0.0006446545667277646,0.09581699327683112,0.07201150863630099,0.02380548464053013,0.09581691728898692,0.07201150863757724,0.02380548464095204,0.37879134322279895,0.37879134322279895,0.1252204220383531,0.0,5.253424601639722,4.659952465556444,7.0578406322962906,5.234742033489397,4.647360974060462,7.020551092792573,24864.158274468537,21134.534533298254,0.85,1.0720411515637547,0.6675596368044444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496100087993515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.788743739933,1537.551353093319,0.37879134322279895,0.1252204220383531,6.112874298809886,3.435913125413495
746.0,-29.688127127354285,5.157247894884561,35.01985980315137,24.256555374618642,5.087289459766252,-26.210540942188125,-39.75250868881119,1.6097032745782933,0.2715742659668763,-4.9585924232373015,40.039737071996505,42577.28680154991,25798.997480974875,25798.997480974875,68376.28428252478,77603.71522312773,77603.71522312773,25798.997480974875,103402.7127041026,103402.7127041026,103402.7127041026,128266.79764430952,91682.16815421425,56655.73973254831,38918.25380185104,24864.084940206936,0.0,63782.338742057975,21134.472199175896,1537.5539213233922,0.0,0.8869854376683823,2.8180204636490105,0.0014959135982669303,355228.7523608997,1556247.2892456348,4.380972201440899,1556247.2892456348,4.380972201440899,0.85,0.0958177182641942,4.027634451161993,1.2674630468292163,1.0,0.0,4.027634451165108,1.2841924650302818,1.2845021306433546,3.136316837886928,19348.787452296954,1973.0272266571108,4632.441516551485,4632.441516551485,5.569200903842245,5.157247894884561,-2.313718070640689,7.4709659655252505,3.4360542369130846,3.4360542369130846,0.981729781975167,0.0,0.0,0.00024112389757333856,8.109302819113125e-05,0.0001600308693822073,0.0006445458427731831,0.09581771826244492,0.07201134294441625,0.023806375318028674,0.09581781147502928,0.07201134294573089,0.02380637531846332,0.37878931570063323,0.37878931570063323,0.12522472498518722,0.0,5.248910073369984,4.657007717940189,7.048458709623446,5.230166689204168,4.6446192567801745,7.01030342928442,24864.084940206936,21134.472199175896,0.85,1.0720253542135727,0.6675403825146116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496195889179142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.767131652568,1537.5539213233922,0.37878931570063323,0.12522472498518722,6.112874298809886,3.4360542369130846
747.0,-29.689719571992327,5.156835829745067,35.01985959318518,24.25590717410671,5.0868122835294205,-26.212022089685355,-39.753931866120524,1.6091148012002248,0.26701462112077934,-4.958965289139145,40.039713490533664,42576.291407723555,25799.447816739215,25799.447816739215,68375.73922446277,77603.01704715364,77603.01704715364,25799.447816739215,103402.46486389285,103402.46486389285,103402.46486389285,128266.46887046639,91681.91950850785,56655.1938689879,38918.584043911054,24864.004006573537,0.0,63782.58805048459,21134.403405587505,1537.5572138017476,0.0,0.8869836282740102,2.8180367542651767,0.0014959135982669303,355223.5915301502,1556246.271634233,4.381032985254708,1556246.271634233,4.381032985254708,0.85,0.09581847042230893,4.027634451161993,1.267462920448743,1.0,0.0,4.027634451163461,1.2841952977574707,1.2845049128634634,3.1363099196790865,19348.73497761163,1973.0218757283712,4632.441516551485,4632.441516551485,5.569298117323028,5.156835829745067,-2.3139570524466424,7.470792882191709,3.4361938230354547,3.4361938230354547,0.9817696637244157,0.0,0.0,0.0002410840379903029,8.107999643326176e-05,0.00016000404155704114,0.0006444377901002941,0.09581847042000786,0.07201120594393741,0.023807264476070455,0.0958183751046883,0.07201120594566672,0.0238072644766422,0.3787872883365223,0.3787872883365223,0.12522897006643388,0.0,5.244480030132252,4.654101346531661,7.039303456095297,5.225979910259923,4.641771540454613,7.001956586118297,24864.004006573537,21134.403405587505,0.85,1.0720126184021046,0.6675221672413789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496291353831334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.745579345614,1537.5572138017476,0.3787872883365223,0.12522897006643388,6.112874298809886,3.4361938230354547
748.0,-29.69130741967875,5.156421022588915,35.019858421040794,24.255303118284814,5.0863876491147675,-26.213493844434193,-39.755346067808546,1.608574073848176,0.2621448778657509,-4.959296153506988,40.0396850451057,42575.278709295475,25799.77685873836,25799.77685873836,68375.05556803383,77602.28498278257,77602.28498278257,25799.77685873836,103402.06184152093,103402.06184152093,103402.06184152093,128265.94711739724,91681.65639250635,56654.65011892998,38918.8958595293,24863.885275876306,0.0,63782.7811354056,21134.30248449486,1537.5574183708366,0.0,0.8869820498726485,2.8180620184642553,0.0014959135982669303,355219.0120912031,1556245.0441287044,4.381086009352269,1556245.0441287044,4.381086009352269,0.85,0.09581915217045416,4.027634451161993,1.2674627440655608,1.0,0.0,4.0276344511614415,1.284197907085986,1.2845074717863547,3.1363035470920724,19348.67944908639,1973.0162133946242,4632.441516551485,4632.441516551485,5.569369147253568,5.156421022588915,-2.31416760912612,7.470588631715035,3.4363315965431815,3.4363315965431815,0.9818090275837662,0.0,0.0,0.0002410442995146857,8.106704878107047e-05,0.00015997725073361524,0.000644329886456889,0.09581915216876709,0.07201102159036873,0.02380813057839835,0.09581907637011441,0.07201102159163661,0.023808130578817546,0.3787852614638467,0.3787852614638467,0.1252331763518569,0.0,5.240012047017615,4.651203536102059,7.029969250522981,5.221441031372763,4.638987375145575,6.99198893801497,24863.885275876306,21134.30248449486,0.85,1.0719986546663622,0.6675042691994201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496386523325346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.724073133788,1537.5574183708366,0.3787852614638467,0.1252331763518569,6.112874298809886,3.4363315965431815
