time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
749.0,-29.69288994729539,5.156002684007935,35.01985634348333,24.254660680331313,5.085905977072476,-26.214966514645717,-39.75676411120219,1.6079825444013827,0.25778261251684853,-4.959670044117232,40.03965632874527,42574.305147949584,25800.20062971759,25800.20062971759,68374.50577766717,77601.62851939276,77601.62851939276,25800.20062971759,103401.82914911036,103401.82914911036,103401.82914911036,128265.61329468986,91681.44363748723,56654.120265957514,38919.24819058857,24863.784145579502,0.0,63783.03233616808,21134.216523742576,1537.5596302496092,0.0,0.8869802537916964,2.818075603668249,0.0014959135982669303,355213.83718891453,1556243.80493237,4.381146346235121,1556243.80493237,4.381146346235121,0.85,0.09581987117671743,4.027634451161993,1.2674626259272923,1.0,0.0,4.027634451162599,1.284200753583188,1.2845102681135898,3.136296595313507,19348.63454884322,1973.0116348440315,4632.441516551485,4632.441516551485,5.5694606262237185,5.156002684007935,-2.314412433372015,7.47041511737995,3.4364678561006508,3.4364678561006508,0.9818479588859003,0.0,0.0,0.00024100470018633349,8.105406787546596e-05,0.00015995063231086752,0.0006442226771803946,0.09581987117448601,0.07201087204137191,0.023808999133114097,0.09581948210517646,0.07201087204304887,0.02380899913366856,0.37878323356610455,0.37878323356610455,0.12523733464069467,0.0,5.235656218499514,4.6483898962975445,7.02083382955135,5.217452656634066,4.636429108554694,6.983564452003975,24863.784145579502,21134.216523742576,0.85,1.0719858130497741,0.6674863766834096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496481419277525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.702605932736,1537.5596302496092,0.37878323356610455,0.12523733464069467,6.112874298809886,3.4364678561006508
750.0,-29.694467867580713,5.155581947102285,35.01985335688274,24.254060361441248,5.085489914134538,-26.216428476113588,-39.75816919757051,1.607450522645366,0.2527881067452995,-4.959995749356608,40.03962569582817,42573.29783424775,25800.488428677963,25800.488428677963,68373.78626292571,77600.876864149,77600.876864149,25800.488428677963,103401.36529282696,103401.36529282696,103401.36529282696,128265.02536012886,91681.16039430116,56653.58136431075,38919.5322555449,24863.660067301895,0.0,63783.19232284679,21134.11105720661,1537.5594535850446,0.0,0.8869787094750792,2.818103111478919,0.0014959135982669303,355209.32925339625,1556242.4830317404,4.381198225572396,1556242.4830317404,4.381198225572396,0.85,0.0958205246318583,4.027634451161993,1.2674623973434795,1.0,0.0,4.02763445116203,1.2842033217061934,1.2845127861550452,3.1362903234130206,19348.574772636843,1973.0055393673522,4632.441516551485,4632.441516551485,5.569522753065329,5.155581947102285,-2.3146241192177457,7.470206066320031,3.4366023589997035,3.4366023589997035,0.9818863882856296,0.0,0.0,0.0002409652221132793,8.104120747493607e-05,0.0001599240146383432,0.0006441154709255259,0.09582052463026924,0.07201067798921586,0.02380984664105338,0.09582023957657924,0.07201067799041005,0.023809846641448258,0.37878120802278675,0.37878120802278675,0.12524146036905962,0.0,5.231219280680591,4.6455527193946295,7.011442414491569,5.2127838561019075,4.6335888720442995,6.973243555971408,24863.660067301895,21134.11105720661,0.85,1.071971843567237,0.6674689096581675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496575998460444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.681192382159,1537.5594535850446,0.37878120802278675,0.12524146036905962,6.112874298809886,3.4366023589997035
751.0,-29.696040943229296,5.155159759345319,35.01984993894025,24.25353705128657,5.085151226056155,-26.21787833895609,-39.7595573804341,1.6069886217610614,0.24742613440537298,-4.960280538544306,40.03960715891747,42572.241250715575,25800.66253083592,25800.66253083592,68372.90378155149,77600.12384207573,77600.12384207573,25800.66253083592,103400.78637291165,103400.78637291165,103400.78637291165,128264.38263790877,91680.90515413143,56653.02256268255,38919.86954605431,24863.596264997115,0.0,63783.46581105143,21134.056825247546,1537.5618088262238,0.0,0.8869773293173842,2.8181402204150743,0.0014959135982669303,355205.3876548069,1556241.683109837,4.381244590305067,1556241.683109837,4.381244590305067,0.8499999999999999,0.0958211652180809,4.027634451161993,1.2674620742490519,1.0,0.0,4.027634451162492,1.2842055618338961,1.2845149762852484,3.1362848525670395,19348.52090624284,1973.0000465238222,4632.441516551485,4632.441516551485,5.56956033630461,5.155159759345319,-2.314807442128815,7.469967201474134,3.436735441173179,3.436735441173179,0.9819244117637654,0.0,0.0,0.0002409258711783334,8.102850364027842e-05,0.000159897367538055,0.0006440081461463816,0.09582116521675149,0.07201048100544864,0.023810684211302842,0.09582149902207522,0.07201048100644772,0.023810684211633185,0.3787791810593312,0.3787791810593312,0.12524553842845765,0.0,5.2266385069923444,4.6427021945305,7.001509792212232,5.207706672949655,4.6307622989056085,6.96122660468086,24863.596264997115,21134.056825247546,0.85,1.0719534116270124,0.6674494825481764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449667030345962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.659818380867,1537.5618088262238,0.3787791810593312,0.12524553842845765,6.112874298809886,3.436735441173179
752.0,-29.697608806732163,5.1547340565957445,35.01984596074587,24.25289489272984,5.084666220336325,-26.219338143042016,-39.76096204770727,1.6063955566250492,0.2431049883208516,-4.960667728181332,40.039584004509564,42571.275897303356,25801.084329949037,25801.084329949037,68372.36022725239,77599.48202719432,77599.48202719432,25801.084329949037,103400.56635714335,103400.56635714335,103400.56635714335,128264.11059843421,91680.69977857755,56652.493648601,38920.229033307274,24863.544241290863,0.0,63783.773274598134,21134.012605097232,1537.5671837977677,0.0,0.8869754454724744,2.818151719331697,0.0014959135982669303,355200.02884725854,1556240.6839298627,4.381307875960421,1556240.6839298627,4.381307875960421,0.85,0.09582188756700956,4.027634451161993,1.2674620225979019,1.0,0.0,4.027634451163821,1.2842084147478663,1.2845177795241756,3.1362778852003976,19348.477563376717,1972.9956267814919,4632.441516551485,4632.441516551485,5.569651389610217,5.1547340565957445,-2.3150684858329345,7.469802542428679,3.436867384444998,3.436867384444998,0.981962109841428,0.0,0.0,0.00024088665651725625,8.101565082381141e-05,0.00015987100569344484,0.0006439019702728335,0.09582188756450583,0.07201035631437645,0.023811531250129366,0.09582202146025254,0.07201035631625802,0.023811531250751545,0.37877715025853803,0.37877715025853803,0.1252495392585008,0.0,5.222225883695614,4.639939089468214,6.991993466575025,5.203772716502158,4.628155376363907,6.953175052003303,24863.544241290863,21134.012605097232,0.85,1.0719397225513727,0.6674311303915498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496764320081914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.638488836454,1537.5671837977677,0.37877715025853803,0.1252495392585008,6.112874298809886,3.436867384444998
753.0,-29.699171931943837,5.154305044832015,35.01984082916816,24.252224584948294,5.08415930042506,-26.220795872975557,-39.762366365734465,1.6057832414353332,0.23887874181531288,-4.961051273029836,40.03954245337284,42570.329672972526,25801.48141164749,25801.48141164749,68371.81108462001,77598.81495186978,77598.81495186978,25801.48141164749,103400.29636351726,103400.29636351726,103400.29636351726,128263.68520644534,91680.45836042677,56651.973081442775,38920.539198871105,24863.388842928074,0.0,63783.92804179918,21133.88051648886,1537.5665982846047,0.0,0.8869736466521839,2.818162399996621,0.0014959135982669303,355194.72054710105,1556238.8908788087,4.381368305479759,1556238.8908788087,4.381368305479759,0.85,0.09582253441031742,4.027634451161993,1.2674619231419642,1.0,0.0,4.027634451162252,1.2842113573924119,1.2845206726747866,3.136270698726801,19348.426614009128,1972.9904313918748,4632.441516551485,4632.441516551485,5.569737107195002,5.154305044832015,-2.315329529112654,7.469634573944669,3.436997563714452,3.436997563714452,0.9819993039184148,0.0,0.0,0.0002408475662214331,8.100280308690715e-05,0.00015984476313452597,0.0006437962748384453,0.09582253440817314,0.07201018105803582,0.023812353350137313,0.09582215380024958,0.07201018105964722,0.0238123533506702,0.3787751197909927,0.3787751197909927,0.12525349693864146,0.0,5.217925697031035,4.637230043043473,6.982768968987614,5.199930014845165,4.625669463193844,6.945124858700467,24863.388842928074,21133.88051648886,0.85,1.0719285121451643,0.6674146760775714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496858026351624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.617211272838,1537.5665982846047,0.3787751197909927,0.12525349693864146,6.112874298809886,3.436997563714452
754.0,-29.70072988365554,5.153874718247248,35.01983488385761,24.251669004466407,5.083790252637045,-26.22223515779373,-39.76374529357997,1.6052955267536932,0.23369702331001463,-4.961344966206268,40.03950848857365,42569.300351495425,25801.639190172074,25801.639190172074,68370.9395416675,77598.0542969351,77598.0542969351,25801.639190172074,103399.69348710717,103399.69348710717,103399.69348710717,128262.94503117187,91680.17709411265,56651.423148585636,38920.83771725223,24863.2515440647,0.0,63784.08926131693,21133.763812454996,1537.5650235549151,0.0,0.8869722769845089,2.8181961113736334,0.0014959135982669303,355190.65584541427,1556237.4252011953,4.381414318169731,1556237.4252011953,4.381414318169731,0.85,0.09582310407693534,4.027634451161993,1.2674616121361035,1.0,0.0,4.027634451160254,1.2842137173846162,1.2845229832061364,3.1362649352200735,19348.367255005745,1972.9843784580612,4632.441516551485,4632.441516551485,5.569771166669691,5.153874718247248,-2.315526334455034,7.469401052702283,3.4371260352600532,3.4371260352600532,0.982036010074301,0.0,0.0,0.00024080861111809535,8.099018947078701e-05,0.00015981842164730834,0.0006436901809570327,0.09582310407576344,0.0720099511902247,0.02381315288553874,0.09582305393261414,0.07200995119110537,0.023813152885829962,0.378773091027533,0.378773091027533,0.12525743145887808,0.0,5.213473574118666,4.6344885207341235,6.973028575101807,5.195041989516255,4.622967841382319,6.933496961065316,24863.2515440647,21133.763812454996,0.85,1.0719121388024953,0.6673968515422919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496951450578586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.595976370874,1537.5650235549151,0.378773091027533,0.12525743145887808,6.112874298809886,3.4371260352600532
755.0,-29.702283485602013,5.153441705506578,35.01982841893899,24.2510579986498,5.083339479707205,-26.22367870084516,-39.76513609578831,1.6047346949290684,0.22920572425260843,-4.9617075897865455,40.03948146330559,42568.33941210621,25801.96152888035,25801.96152888035,68370.30094098656,77597.39996035131,77597.39996035131,25801.96152888035,103399.36148923165,103399.36148923165,103399.36148923165,128262.5431118234,91679.96730097773,56650.906752646355,38921.178387034866,24863.181622591746,0.0,63784.36000962662,21133.704379202984,1537.5688816995362,0.0,0.8869705319057801,2.818212716715487,0.0014959135982669303,355185.63720008143,1556236.2589848202,4.3814729425789505,1556236.2589848202,4.3814729425789505,0.85,0.09582376264735587,4.027634451161993,1.2674614912504332,1.0,0.0,4.027634451161303,1.2842164189016292,1.284525635491448,3.1362583376770465,19348.322979844525,1972.9798636480884,4632.441516551485,4632.441516551485,5.569840749568282,5.153441705506578,-2.3157758963475263,7.469217601854105,3.4372533951483684,3.4372533951483684,0.9820723986138196,0.0,0.0,0.00024076977055651323,8.097746907425992e-05,0.0001597923014822533,0.000643584978480387,0.09582376264524707,0.07200979601073637,0.0238139666345107,0.09582367045688864,0.07200979601232108,0.02381396663503479,0.3787710598511071,0.3787710598511071,0.12526131000381763,0.0,5.2091122197786035,4.63181815924321,6.963440096493741,5.190913314039165,4.620451888975197,6.924381416616541,24863.181622591746,21133.704379202984,0.85,1.0718975769399868,0.6673789531741262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497044566740505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.574793007185,1537.5688816995362,0.3787710598511071,0.12526131000381763,6.112874298809886,3.4372533951483684
756.0,-29.7038317308642,5.153006553057452,35.01982118894791,24.250449297856562,5.082906493917988,-26.2251156428189,-39.76651456961406,1.6041904058518635,0.2244494417998908,-4.962049017903303,40.03944624912738,42567.35043040982,25802.218293895192,25802.218293895192,68369.568724305,77596.68310837194,77596.68310837194,25802.218293895192,103398.90140226713,103398.90140226713,103398.90140226713,128261.96224742597,91679.70003374637,56650.367355700015,38921.480753384836,24863.060845158834,0.0,63784.54159854367,21133.60171838501,1537.569370666722,0.0,0.8869689241336717,2.818235276310602,0.0014959135982669303,355180.9119470257,1556234.7393949137,4.381526954429978,1556234.7393949137,4.381526954429978,0.85,0.0958243617278978,4.027634451161993,1.267461325856857,1.0,0.0,4.027634451164677,1.2842190428195288,1.2845282103381188,3.1362519296702223,19348.266575235462,1972.9741119786536,4632.441516551485,4632.441516551485,5.569896177146575,5.153006553057452,-2.3160119489567856,7.4690185020142374,3.437379227502012,3.437379227502012,0.9821083507148606,0.0,0.0,0.00024073106965514322,8.096486325657544e-05,0.00015976620639856777,0.0006434798770223292,0.0958243617261952,0.07200960215798159,0.023814759568213602,0.09582429429532499,0.07200960215926104,0.023814759568636754,0.37876902923371647,0.37876902923371647,0.1252651464911171,0.0,5.204731923759084,4.629142964556877,6.953790710860801,5.186498459703216,4.617797431215251,6.91452995114895,24863.060845158834,21133.60171838501,0.85,1.0718830458109936,0.667361548168306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449713742406021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.553644852069,1537.569370666722,0.37876902923371647,0.1252651464911171,6.112874298809886,3.437379227502012
757.0,-29.705374419698376,5.152570183909159,35.019813460574824,24.249914078414463,5.082540269448519,-26.226540906853092,-39.767883718572534,1.6037067565821663,0.21952340678780047,-4.962350366647392,40.03941727275504,42566.34687296662,25802.364297795135,25802.364297795135,68368.71117076176,77595.99334148997,77595.99334148997,25802.364297795135,103398.35763928511,103398.35763928511,103398.35763928511,128261.32401719519,91679.48463726253,56649.83816865368,38921.82940956539,24862.96637791008,0.0,63784.79578747547,21133.52142122357,1537.5704749004685,0.0,0.8869674974668844,2.8182647456422423,0.0014959135982669303,355176.74142031546,1556233.4889845531,4.381574882300385,1556233.4889845531,4.381574882300385,0.85,0.0958249294047215,4.027634451161993,1.2674610846349972,1.0,0.0,4.027634451161549,1.2842213830138884,1.28453050157845,3.136246214581552,19348.221117532317,1972.9694765829634,4632.441516551485,4632.441516551485,5.569927694846132,5.152570183909159,-2.3162201422709607,7.46879032618012,3.4375036926890363,3.4375036926890363,0.9821439121968675,0.0,0.0,0.00024069251334553614,8.095234450827933e-05,0.0001597401688372568,0.0006433750072433688,0.09582492940338269,0.07200939087402906,0.023815538529353624,0.09582521098356711,0.07200939087503513,0.02381553852968636,0.37876699699009914,0.37876699699009914,0.1252689392449593,0.0,5.200287306909729,4.626505014938061,6.943768024654673,5.1818737734352,4.615384195404488,6.903092744272328,24862.96637791008,21133.52142122357,0.85,1.0718653297654104,0.667343155174368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44972299623445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.532552222463,1537.5704749004685,0.37876699699009914,0.1252689392449593,6.112874298809886,3.4375036926890363
758.0,-29.706912585879646,5.15212981536393,35.019804916131534,24.249189951829635,5.081972002344317,-26.227982305423627,-39.76927783861754,1.6030417218675335,0.21563041046204035,-4.962788316130526,40.039378046257006,42565.46672595774,25802.844225427496,25802.844225427496,68368.31095138524,77595.35688417747,77595.35688417747,25802.844225427496,103398.20110960497,103398.20110960497,103398.20110960497,128261.06379818029,91679.23892610845,56649.348767804615,38922.100175893145,24862.86268857531,0.0,63784.962864468456,21133.433285289015,1537.5741682037894,0.0,0.8869654136327366,2.8182647088958004,0.0014959135982669303,355170.68047130253,1556231.7962542174,4.381644887435914,1556231.7962542174,4.381644887435914,0.85,0.09582560028385247,4.027634451161993,1.2674611148564146,1.0,0.0,4.027634451164281,1.2842245707855557,1.2845336407523353,3.136238429621622,19348.169262160754,1972.9641888066521,4632.441516551485,4632.441516551485,5.570031296290566,5.15212981536393,-2.316531379195391,7.468661194559321,3.4376270655843966,3.4376270655843966,0.9821791615955419,0.0,0.0,0.00024065407573409196,8.093959927664181e-05,0.00015971447645745014,0.0006432715277293272,0.09582560028086742,0.07200926625191893,0.023816334028948484,0.09582521477846566,0.0720092662541621,0.023816334029690366,0.37876496392157144,0.37876496392157144,0.12527266793221045,0.0,5.196092453282802,4.6239292165668076,6.934569280320943,5.178418726592554,4.612798940271375,6.8969223918879266,24862.86268857531,21133.433285289015,0.85,1.071856247634032,0.6673276084898204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497322169642846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.511519298456,1537.5741682037894,0.37876496392157144,0.12527266793221045,6.112874298809886,3.4376270655843966
759.0,-29.70844587803137,5.151688566966763,35.01979535680469,24.24863070426511,5.081590251249089,-26.229400663214797,-39.77063451949505,1.6025450364115068,0.21072727308836647,-4.963083396762902,40.03933139678427,42564.45232821308,25802.949807659945,25802.949807659945,68367.40213587302,77594.63286731213,77594.63286731213,25802.949807659945,103397.58267497207,103397.58267497207,103397.58267497207,128260.2542851521,91678.97920378883,56648.79866460475,38922.42282131564,24862.67161018003,0.0,63785.09443149567,21133.270868653024,1537.569653520142,0.0,0.8869640826990671,2.8182946136577223,0.0014959135982669303,355166.5967842717,1556229.7832040964,4.38168959945676,1556229.7832040964,4.38168959945676,0.85,0.0958260865962589,4.027634451161993,1.26746081429068,1.0,0.0,4.0276344511607824,1.28422697142416,1.2845359927671587,3.1362325669702265,19348.1144498449,1972.9585995059374,4632.441516551485,4632.441516551485,5.5700540882097025,5.151688566966763,-2.3167393555078637,7.468427922474627,3.437748504713101,3.437748504713101,0.9822138584894574,0.0,0.0,0.00024061576554887393,8.092719809978909e-05,0.00015968856744908485,0.0006431671757146398,0.0958260865952924,0.07200900413392423,0.023817082461368173,0.09582580642509084,0.07200900413465053,0.02381708246160837,0.3787629322049914,0.3787629322049914,0.1252763886702049,0.0,5.1917604442189145,4.621346762319433,6.924835611143294,5.173810669851264,4.6104597897834765,6.885328555680189,24862.67161018003,21133.270868653024,0.85,1.0718397886719238,0.667310328652515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497414107733582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.4905255553,1537.569653520142,0.3787629322049914,0.1252763886702049,6.112874298809886,3.437748504713101
760.0,-29.70997397045518,5.151245104426591,35.0197853033482,24.248024413269036,5.08114002208501,-26.23082118953676,-39.772002830263204,1.6019872411456604,0.2063370364488719,-4.963445012293262,40.03929788562641,42563.50869005338,25803.215504820728,25803.215504820728,68366.72419487411,77593.99554725994,77593.99554725994,25803.215504820728,103397.21105208067,103397.21105208067,103397.21105208067,128259.79401576202,91678.77635255722,56648.28949526573,38922.763174768326,24862.58296368134,0.0,63785.34613844966,21133.195519129138,1537.5725146432774,0.0,0.8869623660865265,2.8183100195051307,0.0014959135982669303,355161.5923561143,1556228.3371087853,4.381747268292407,1556228.3371087853,4.381747268292407,0.85,0.09582668286588744,4.027634451161993,1.2674607324181126,1.0,0.0,4.02763445116196,1.28422965742759,1.2845386303893118,3.1362260074492068,19348.071639716785,1972.9542340877656,4632.441516551485,4632.441516551485,5.570111443960407,5.151245104426591,-2.316998075585205,7.468243180011797,3.4378689444722292,3.4378689444722292,0.9822482698492083,0.0,0.0,0.0002405775908715259,8.091469239528605e-05,0.00015966289847623984,0.0006430637904752832,0.09582668286389949,0.07200883101040025,0.02381785185349924,0.09582632309838852,0.07200883101189408,0.023817851853993363,0.3787608994489807,0.3787608994489807,0.12528006446419057,0.0,5.187514303441731,4.618839491230858,6.915221540063499,5.1697820487421495,4.608127562674952,6.876062940260567,24862.58296368134,21133.195519129138,0.85,1.0718249305487864,0.6672929013768601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497505755604332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.469578183,1537.5725146432774,0.3787608994489807,0.12528006446419057,6.112874298809886,3.4378689444722292
761.0,-29.711497678425033,5.15080176527116,35.01977494696587,24.247545666899555,5.080846427613917,-26.23222210439334,-39.773341769445665,1.6015708535615383,0.20087196976095356,-4.963698728918467,40.03926895539021,42562.46216562787,25803.200698651715,25803.200698651715,68365.66286427958,77593.24055374353,77593.24055374353,25803.200698651715,103396.44125239525,103396.44125239525,103396.44125239525,128258.92856201135,91678.51747485854,56647.73908665925,38923.08709799922,24862.487309616106,0.0,63785.57440761532,21133.11421317369,1537.572536592733,0.0,0.8869611812589535,2.818352135356335,0.0014959135982669303,355158.0811831374,1556227.088693206,4.381787072136864,1556227.088693206,4.381787072136864,0.85,0.0958271694596114,4.027634451161993,1.2674603494303307,1.0,0.0,4.027634451162676,1.284231682242494,1.2845406068114906,3.1362210626427127,19348.017005651418,1972.948662963542,4632.441516551485,4632.441516551485,5.570108247769163,5.15080176527116,-2.3171785501280957,7.467980315399256,3.437987980884222,3.437987980884222,0.9822822802526349,0.0,0.0,0.00024053953128169356,8.090245686234546e-05,0.0001596370744193481,0.0006429597806140773,0.09582716945875858,0.07200858059173366,0.02381858886702492,0.09582762845260358,0.0720085805923745,0.0238185888672369,0.37875886870090103,0.37875886870090103,0.12528370506947434,0.0,5.1830338520964006,4.616280833968517,6.904815842136998,5.164570698679427,4.605567217563532,6.862702141346745,24862.487309616106,21133.11421317369,0.85,1.0718044557754653,0.6672741064247022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497597093776602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.44868386884,1537.572536592733,0.37875886870090103,0.12528370506947434,6.112874298809886,3.437987980884222
762.0,-29.71301708139072,5.150354548892272,35.0197640877165,24.246826429758244,5.080278591291353,-26.233646570715614,-39.77471807794643,1.600908080595099,0.1970373701827839,-4.964145599738915,40.0392335955817,42561.58969404666,25803.665965466404,25803.665965466404,68365.25565951306,77592.62209868824,77592.62209868824,25803.665965466404,103396.28806415465,103396.28806415465,103396.28806415465,128258.71124285822,91678.28236615639,56647.2499614292,38923.36933858576,24862.423178703568,0.0,63785.79251728933,21133.059701898033,1537.5787586866923,0.0,0.886959037992383,2.8183502961393816,0.0014959135982669303,355151.8970241699,1556225.5628257473,4.381859074568982,1556225.5628257473,4.381859074568982,0.85,0.09582783087992672,4.027634451161993,1.2674603900918742,1.0,0.0,4.027634451164491,1.2842348584784797,1.2845437350767264,3.1362133059787873,19347.96738784244,1972.9436033551153,4632.441516551485,4632.441516551485,5.570208684399184,5.150354548892272,-2.3175033828926153,7.467857931784888,3.4381063154130445,3.4381063154130445,0.9823160901180127,0.0,0.0,0.00024050158474666622,8.088988162264893e-05,0.00015961170312401728,0.0006428575943109323,0.09582783087673477,0.07200847318700593,0.023819357689728836,0.09582772214206733,0.07200847318940448,0.023819357690522243,0.37875683477022415,0.37875683477022415,0.12528726308905386,0.0,5.178845284298234,4.613791569573266,6.895382772978451,5.161182969921697,4.602990664704066,6.856781802526427,24862.423178703568,21133.059701898033,0.85,1.0717944068968408,0.6672581465929144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497688170971197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.427826453495,1537.5787586866923,0.37875683477022415,0.12528726308905386,6.112874298809886,3.4381063154130445
763.0,-29.71453058987776,5.149907084158471,35.01975231523246,24.246294423379027,5.079921832171018,-26.235044620820908,-39.776056493259944,1.6004358630931241,0.19211937817544822,-4.964424983401057,40.03918527723305,42560.58530311903,25803.695768056135,25803.695768056135,68364.28107117517,77591.90724710039,77591.90724710039,25803.695768056135,103395.60301515652,103395.60301515652,103395.60301515652,128257.83385986208,91678.03394372793,56646.71199966154,38923.69104896266,24862.23084470555,0.0,63785.921893668215,21132.896217999718,1537.5738849207435,0.0,0.8869577928047436,2.8183822379173993,0.0014959135982669303,355148.0307305645,1556223.4777654929,4.381900906402977,1556223.4777654929,4.381900906402977,0.85,0.09582826008098952,4.027634451161993,1.2674601406278092,1.0,0.0,4.027634451161414,1.2842371437205862,1.284545972329686,3.1362077252285836,19347.914960278133,1972.938257231382,4632.441516551485,4632.441516551485,5.570215117851094,5.149907084158471,-2.3177065939578188,7.46761367811629,3.4382227414141986,3.4382227414141986,0.982349354689771,0.0,0.0,0.00024046379090675332,8.087765434349225e-05,0.00015958613656326105,0.0006427546215500328,0.09582826008021827,0.07200819328274283,0.023820066797475444,0.09582836991865071,0.07200819328332236,0.02382006679766716,0.378754800797532,0.378754800797532,0.12529080710908327,0.0,5.174502811442096,4.611297577761093,6.885341217786049,5.156544361576493,4.600794156441509,6.844633815773136,24862.23084470555,21132.896217999718,0.85,1.0717769539356838,0.6672410469204781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497778991927794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.40700449147,1537.5738849207435,0.378754800797532,0.12529080710908327,6.112874298809886,3.4382227414141986
764.0,-29.71604024203603,5.149457656247159,35.019740170906715,24.245687468815618,5.07947365846283,-26.236448342672528,-39.77740702740846,1.5998817590781693,0.1877232756831404,-4.9647882680983635,40.03915090165556,42559.6480290274,25803.93134935742,25803.93134935742,68363.57937838482,77591.25903845843,77591.25903845843,25803.93134935742,103395.19038781585,103395.19038781585,103395.19038781585,128257.34179800224,91677.81359399078,56646.20258447425,38924.01223279614,24862.151410186383,0.0,63786.16364298253,21132.828698658424,1537.5773749630791,0.0,0.886956070748317,2.818397533387003,0.0014959135982669303,355143.00340902846,1556221.9943727388,4.381958758681761,1556221.9943727388,4.381958758681761,0.85,0.09582881920480826,4.027634451161993,1.2674599576508627,1.0,0.0,4.027634451160521,1.2842398115155362,1.284548592357971,3.136201210277827,19347.86845723054,1972.9335152402239,4632.441516551485,4632.441516551485,5.570265972524693,5.149457656247159,-2.31797311677418,7.467430773021339,3.4383383471343225,3.4383383471343225,0.9823823848955208,0.0,0.0,0.00024042609881366067,8.086531808289376e-05,0.00015956078073076693,0.0006426524975255416,0.09582881920281293,0.07200801867939641,0.023820800523416525,0.09582892144367879,0.07200801868089575,0.023820800523912517,0.3787527648449214,0.3787527648449214,0.12529429672594047,0.0,5.170254046763262,4.608857405959213,6.8755163578143765,5.152511543781486,4.598410793974153,6.835511893896751,24862.151410186383,21132.828698658424,0.85,1.0717618911998303,0.667223824076299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497869461626076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.386249968735,1537.5773749630791,0.3787527648449214,0.12529429672594047,6.112874298809886,3.4383383471343225
765.0,-29.717544874302398,5.149006394300558,35.01972727918591,24.245066893659555,5.079011324368294,-26.237848961660788,-39.778757037688024,1.5993154117057196,0.18347008467787873,-4.965149388479766,40.03910484358134,42558.73046308579,25804.1514335921,25804.1514335921,68362.88189667789,77590.61304805335,77590.61304805335,25804.1514335921,103394.76448164544,103394.76448164544,103394.76448164544,128256.77119587906,91677.58770506436,56645.70512001189,38924.313983391636,24862.006714233616,0.0,63786.320697625255,21132.705707098572,1537.5771088277436,0.0,0.8869544019225655,2.8184112069352514,0.0014959135982669303,355138.00609376235,1556220.0068525027,4.382014822828157,1556220.0068525027,4.382014822828157,0.85,0.09582932866814678,4.027634451161993,1.2674598790751772,1.0,0.0,4.027634451159607,1.2842425362796914,1.284551269536878,3.1361945562320375,19347.820785181404,1972.9286540440828,4632.441516551485,4632.441516551485,5.570313481863751,5.149006394300558,-2.3182399070778272,7.467246301378386,3.438452614854674,3.438452614854674,0.9824150328156211,0.0,0.0,0.00024038853746982954,8.085298834593171e-05,0.0001595355491238978,0.0006425508738364574,0.09582932866638269,0.07200781205465151,0.023821516611731187,0.0958291894690831,0.07200781205597709,0.023821516612169694,0.3787507289107954,0.3787507289107954,0.12529774927206647,0.0,5.16607565747222,4.6064628064683575,6.865838585270694,5.148619473157623,4.596202582306887,6.826426668945658,24862.006714233616,21132.705707098572,0.85,1.071748317648662,0.6672077962425922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497959701885705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.365522250833,1537.5771088277436,0.3787507289107954,0.12529774927206647,6.112874298809886,3.438452614854674
766.0,-29.71904588254193,5.148554434794135,35.019713821778765,24.244512884784513,5.078626142677651,-26.23923860264446,-39.78009031908584,1.5988188627596556,0.17873138435101055,-4.965459773767786,40.03906258339295,42557.759063170975,25804.235140770805,25804.235140770805,68361.99420394178,77589.92423496666,77589.92423496666,25804.235140770805,103394.15937573746,103394.15937573746,103394.15937573746,128256.02958700599,91677.34876725878,56645.18359537992,38924.62796875429,24861.870211268524,0.0,63786.49818002281,21132.589679578246,1537.5761735360438,0.0,0.8869529772059751,2.818437181209541,0.0014959135982669303,355133.7109132798,1556218.1832221528,4.382062686248803,1556218.1832221528,4.382062686248803,0.8500000000000001,0.09582979022016277,4.027634451161993,1.2674596642283724,1.0,0.0,4.027634451164069,1.2842449346017892,1.2845536203181667,3.136188699401689,19347.770359270813,1972.9235120322244,4632.441516551485,4632.441516551485,5.570331551639357,5.148554434794135,-2.31847077154587,7.467025206340004,3.4385655802611947,3.4385655802611947,0.9824473086460557,0.0,0.0,0.00024035107198185088,8.084081310069979e-05,0.00015951025888115108,0.0006424490139834923,0.09582979021894936,0.07200757337819429,0.023822216840755063,0.09582986039963064,0.07200757337910609,0.02382221684105669,0.37874869412939616,0.37874869412939616,0.12530117453500483,0.0,5.161827836175519,4.604074022899226,6.855862662717527,5.144191158118815,4.593932906409748,6.815357470310289,24861.870211268524,21132.589679578246,0.85,1.071731418943954,0.6671907108470108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498049643144653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.344844776362,1537.5761735360438,0.37874869412939616,0.12530117453500483,6.112874298809886,3.4385655802611947
767.0,-29.720541007357717,5.148100449882807,35.01969984105491,24.24387299632656,5.078152058044766,-26.240631838938874,-39.781427826359845,1.5982428896057077,0.17437435641824095,-4.9658361350636175,40.03902042592567,42556.83083721033,25804.47818935935,25804.47818935935,68361.30902656968,77589.24756269838,77589.24756269838,25804.47818935935,103393.72575205773,103393.72575205773,103393.72575205773,128255.48559549358,91677.08360109021,56644.66687552034,38924.90747285541,24861.759843435855,0.0,63786.66731629126,21132.495866920475,1537.5782387445686,0.0,0.8869512167649216,2.818450441922487,0.0014959135982669303,355128.5027968469,1556216.3640260817,4.382121828492948,1556216.3640260817,4.382121828492948,0.85,0.09583031609194569,4.027634451161993,1.2674595175171275,1.0,0.0,4.027634451163145,1.284247703868565,1.2845563423285729,3.1361819367318855,19347.714398074226,1972.9178055782786,4632.441516551485,4632.441516551485,5.570384018267952,5.148100449882807,-2.3187518734613666,7.466852323344174,3.4386775831339245,3.4386775831339245,0.9824793094668356,0.0,0.0,0.00024031375869296417,8.082860096857261e-05,0.00015948515772439155,0.0006423479156997637,0.09583031608990977,0.07200738963704756,0.023822926452862218,0.09583024978719559,0.07200738963857738,0.023822926453368313,0.3787466590266112,0.3787466590266112,0.12530455343177746,0.0,5.157658411380112,4.601689341399435,6.846192984208585,5.1402104914818665,4.591440043242244,6.80678389333292,24861.759843435855,21132.495866920475,0.85,1.0717178354466255,0.6671743896916403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498139368833338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.32418974882,1537.5782387445686,0.3787466590266112,0.12530455343177746,6.112874298809886,3.4386775831339245
768.0,-29.722031048204883,5.1476454835520435,35.019685173009314,24.24329254953193,5.077733289170984,-26.242014966521314,-39.78276002509517,1.597717207466845,0.1699226987349789,-4.966166491563979,40.038972444837235,42555.90264733848,25804.595959691575,25804.595959691575,68360.49860703005,77588.58782906781,77588.58782906781,25804.595959691575,103393.18378875939,103393.18378875939,103393.18378875939,128254.78703201702,91676.8557187911,56644.17053697871,38925.20575756933,24861.603243257632,0.0,63786.809000826965,21132.362756768987,1537.5766424832632,0.0,0.8869497111948478,2.8184703190443487,0.0014959135982669303,355123.9313476917,1556214.2935287089,4.3821724084403195,1556214.2935287089,4.3821724084403195,0.85,0.09583076602709498,4.027634451161993,1.2674593686079607,1.0,0.0,4.027634451163949,1.284250237799329,1.2845588291159835,3.136175748788401,19347.66630533975,1972.9129014841715,4632.441516551485,4632.441516551485,5.570409441218637,5.1476454835520435,-2.319000680615031,7.4666461641670745,3.4387882217436645,3.4387882217436645,0.9825109204981899,0.0,0.0,0.00024027657759203408,8.081643900139721e-05,0.00015946013859063687,0.0006422471477747151,0.09583076602574991,0.07200715235434138,0.023823613671408533,0.0958306634720091,0.07200715235535204,0.023823613671742933,0.3787446223230542,0.3787446223230542,0.12530790716380785,0.0,5.153480981665723,4.599339801036365,6.836384498883774,5.1360891902989465,4.589317966066631,6.796510124421104,24861.603243257632,21132.362756768987,0.85,1.0717027497980622,0.6671583563113616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498228743881882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.30360255226,1537.5766424832632,0.3787446223230542,0.12530790716380785,6.112874298809886,3.4387882217436645
769.0,-29.723517481836165,5.147190222203506,35.019670198067324,24.242760647926502,5.077372929496375,-26.243389006029712,-39.784075774345524,1.597244453669186,0.16503727826517434,-4.966466495903112,40.03893416979693,42554.92169844388,25804.631361824442,25804.631361824442,68359.55306026833,77587.88803909271,77587.88803909271,25804.631361824442,103392.51940091715,103392.51940091715,103392.51940091715,128254.01505463892,91676.6099709156,56643.64363018279,38925.518156369784,24861.495653721762,0.0,63787.01381009155,21132.271305663497,1537.577165792572,0.0,0.8869483247741696,2.8184994385028825,0.0014959135982669303,355119.7799495392,1556212.6418717473,4.382218985641626,1556212.6418717473,4.382218985641626,0.85,0.09583120907272306,4.027634451161993,1.267459086175077,1.0,0.0,4.027634451161322,1.2842525241398304,1.2845610683758435,3.136170165489557,19347.614442218426,1972.9076129176046,4632.441516551485,4632.441516551485,5.570417083437701,5.147190222203506,-2.319228248897131,7.466418471100638,3.4388978076503554,3.4388978076503554,0.9825422307572443,0.0,0.0,0.00024023949178246406,8.080442886604669e-05,0.0001594350629164174,0.0006421461521253426,0.09583120907155636,0.07200691485704008,0.02382429421451628,0.09583153637950452,0.07200691485791673,0.023824294214806332,0.37874258488098755,0.37874258488098755,0.12531122589664526,0.0,5.149210253830404,4.596982069208536,6.826224061402797,5.131503774168266,4.58698481065386,6.785001452572487,24861.495653721762,21132.271305663497,0.85,1.0716844852431917,0.667140835674477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498317816068294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.283067367041,1537.577165792572,0.37874258488098755,0.12531122589664526,6.112874298809886,3.4388978076503554
770.0,-29.724998637068964,5.146732589436275,35.01965471064267,24.2421050434001,5.076863922502688,-26.244773160186654,-39.78540800800545,1.5966384456000309,0.1611691067195693,-4.966867846216604,40.03888929281375,42554.03235783778,25804.915932067775,25804.915932067775,68358.94828990556,77587.28908956367,77587.28908956367,25804.915932067775,103392.20502163144,103392.20502163144,103392.20502163144,128253.59199619402,91676.40275080227,56643.14601899399,38925.84081312031,24861.386974562585,0.0,63787.227787682896,21132.178928378198,1537.5799453899203,0.0,0.8869464470868426,2.8185033666650683,0.0014959135982669303,355114.22620625497,1556210.7053272924,4.382282067245104,1556210.7053272924,4.382282067245104,0.85,0.0958317301486531,4.027634451161993,1.2674590202374385,1.0,0.0,4.027634451165145,1.2842554330791944,1.2845639305598273,3.1361630618179572,19347.570710072803,1972.9031534798125,4632.441516551485,4632.441516551485,5.570478513299754,5.146732589436275,-2.319532135617149,7.466264725053424,3.4390065462828003,3.4390065462828003,0.982573298937943,0.0,0.0,0.0002402025429115087,8.079226994237985e-05,0.00015941027296912887,0.0006420463072796009,0.09583173014631624,0.07200674384604705,0.023824986300269194,0.09583164030498662,0.07200674384780294,0.023824986300850164,0.378740544784804,0.378740544784804,0.12531448873937392,0.0,5.145138724400169,4.594706149342812,6.816622186327663,5.1280369529361565,4.584844745618,6.777435820527671,24861.386974562585,21132.178928378198,0.85,1.0716714091642252,0.6671246554165946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498406673661304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.262554778355,1537.5799453899203,0.378740544784804,0.12531448873937392,6.112874298809886,3.4390065462828003
771.0,-29.72647610852225,5.1462739088905405,35.01963835323264,24.241502244863682,5.07641911019449,-26.246147577760528,-39.78673126604406,1.5960905794125422,0.1569483745337834,-4.967210276269333,40.03883297787566,42553.12157539492,25805.041665488134,25805.041665488134,68358.16324088306,77586.64422888613,77586.64422888613,25805.041665488134,103391.68589437427,103391.68589437427,103391.68589437427,128252.88117037593,91676.17412578595,56642.65147221296,38926.13628174777,24861.195276001654,0.0,63787.33155774942,21132.015984601407,1537.5766659818403,0.0,0.8869449102332314,2.8185188066412357,0.0014959135982669303,355109.48783452477,1556208.2752115012,4.3823336985484005,1556208.2752115012,4.3823336985484005,0.8500000000000001,0.09583214368213912,4.027634451161993,1.2674589130887766,1.0,0.0,4.027634451161987,1.2842580700556694,1.2845665208401098,3.136156622311437,19347.522460593806,1972.8982334022126,4632.441516551485,4632.441516551485,5.570505655233419,5.1462739088905405,-2.3197943245080572,7.466068233398598,3.4391138107683576,3.4391138107683576,0.9826039459338165,0.0,0.0,0.00024016569115162633,8.078019461097136e-05,0.00015938549654065495,0.0006419465168827026,0.09583214368079868,0.07200649460201569,0.023825649078782988,0.09583179483105979,0.07200649460302287,0.023825649079116246,0.3787385059567648,0.3787385059567648,0.1253177339825099,0.0,5.141083316317065,4.59246670746586,6.806975078692233,5.1241586508031105,4.5828624971206295,6.767722802244634,24861.195276001654,21132.015984601407,0.85,1.0716573584677307,0.6671092917073941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498495216749916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.242098385797,1537.5766659818403,0.3787385059567648,0.1253177339825099,6.112874298809886,3.4391138107683576
772.0,-29.727948055262384,5.145814426151336,35.01962146112053,24.240921378973894,5.07600116279708,-26.24751433596669,-39.788045758008934,1.5955674434811806,0.1524871935239389,-4.967543633462602,40.03878468881417,42552.19851566561,25805.13792870454,25805.13792870454,68357.33644437014,77585.97941877393,77585.97941877393,25805.13792870454,103391.11734747847,103391.11734747847,103391.11734747847,128252.16757427261,91675.93419679902,56642.15329360889,38926.423225766805,24861.05022679413,0.0,63787.47345256094,21131.89269277501,1537.5758555139998,0.0,0.8869433904471679,2.8185384656004113,0.0014959135982669303,355104.87505603896,1556206.1914325585,4.382384756579234,1556206.1914325585,4.382384756579234,0.85,0.0958325707396202,4.027634451161993,1.2674587229685863,1.0,0.0,4.027634451162335,1.2842605911493337,1.2845689953931911,3.1361504658159056,19347.47182550232,1972.8930700598394,4632.441516551485,4632.441516551485,5.570526435466925,5.145814426151336,-2.320051143483049,7.465865569634385,3.4392199964527883,3.4392199964527883,0.9826342847007966,0.0,0.0,0.00024012898237086612,8.07682009258333e-05,0.0001593607814450328,0.000641846973512111,0.09583257073824485,0.07200625891527027,0.023826311822974577,0.0958322485272342,0.07200625891630365,0.02382631182331655,0.3787364688389591,0.3787364688389591,0.12532095600061302,0.0,5.137009865004416,4.590240119998157,6.797216503944412,5.120030826986522,4.580704475888922,6.757536224691705,24861.05022679413,21131.89269277501,0.85,1.071642012835135,0.6670933368651432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498583540650722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.22166641978,1537.5758555139998,0.3787364688389591,0.12532095600061302,6.112874298809886,3.4392199964527883
773.0,-29.72941684401849,5.145354927732817,35.019604311219474,24.24039915148171,5.075644014555555,-26.248872171426093,-39.789347572345264,1.5950993419430157,0.14773037811607992,-4.967841580676671,40.03874339599147,42551.23655933103,25805.139810222303,25805.139810222303,68356.37636955333,77585.30595301853,77585.30595301853,25805.139810222303,103390.44576324083,103390.44576324083,103390.44576324083,128251.3819948917,91675.70895197654,56641.63955820747,38926.743770854526,24860.936231650863,0.0,63787.68000250539,21131.795796903232,1537.5760267653918,0.0,0.8869420253276399,2.8185661444900965,0.0014959135982669303,355100.75229744415,1556204.4095583379,4.382430618605983,1556204.4095583379,4.382430618605983,0.85,0.09583297687213128,4.027634451161993,1.2674585004290568,1.0,0.0,4.027634451160505,1.2842628548277195,1.284571212576769,3.1361449379475275,19347.424289386163,1972.8882227250044,4632.441516551485,4632.441516551485,5.570526841628072,5.145354927732817,-2.3202828699597298,7.465637797692547,3.4393251756746124,3.4393251756746124,0.9826643359070321,0.0,0.0,0.00024009235749910133,8.0756324536318e-05,0.00015933603296278332,0.000641747295672389,0.09583297687103938,0.07200601207395507,0.023826964797084304,0.0958330528026301,0.0720060120747755,0.023826964797355785,0.3787344323762132,0.3787344323762132,0.12532414624494662,0.0,5.132845716157817,4.588016857767855,6.7870813958826375,5.115571958792771,4.578561397950125,6.745964405578604,24860.936231650863,21131.795796903232,0.85,1.071623491665922,0.6670760961624524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498671535302314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.201295883136,1537.5760267653918,0.3787344323762132,0.12532414624494662,6.112874298809886,3.4393251756746124
774.0,-29.73088000594149,5.144893688772832,35.01958678225673,24.239759367797546,5.075165740493817,-26.250237055488583,-39.79065794320775,1.5945227900212016,0.1435229992480913,-4.9682235852576335,40.03869805525618,42550.33446027533,25805.34867519816,25805.34867519816,68355.68313547349,77584.64677478164,77584.64677478164,25805.34867519816,103389.99544997979,103389.99544997979,103389.99544997979,128250.82532506436,91675.44668402213,56641.13436943586,38927.013682873636,24860.82987508457,0.0,63787.84355795821,21131.705393821885,1537.578550616743,0.0,0.8869402475592839,2.8185767926533565,0.0014959135982669303,355095.4664742442,1556202.4530097516,4.382490343966771,1556202.4530097516,4.382490343966771,0.85,0.09583345131119395,4.027634451161993,1.267458363058977,1.0,0.0,4.027634451163653,1.2842656251538602,1.2845739367163385,3.1361381728795132,19347.368939834472,1972.8825786414804,4632.441516551485,4632.441516551485,5.570571929078203,5.144893688772832,-2.3205779035702783,7.4654715923431105,3.4394295843619447,3.4394295843619447,0.9826941669605557,0.0,0.0,0.0002400558780513344,8.074437171634065e-05,0.00015931150633499374,0.0006416485113813329,0.09583345130913709,0.07200582434045179,0.023827626968685307,0.0958333800657377,0.07200582434199725,0.023827626969196707,0.37873239515485446,0.37873239515485446,0.12532728172152705,0.0,5.128781145597657,4.585794307574474,6.777348661654912,5.111746584505738,4.57618298638522,6.737677085839778,24860.82987508457,21131.705393821885,0.85,1.0716098761571224,0.667060243565276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498759342181458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.180939546548,1537.578550616743,0.37873239515485446,0.12532728172152705,6.112874298809886,3.4394295843619447
