time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
775.0,-29.73233799994736,5.144432562424535,35.019568739943146,24.239228094834857,5.074798074869642,-26.25158622555519,-39.791954623628385,1.5940463004577776,0.138919791517651,-4.968520328465626,40.03864804495968,42549.397968748875,25805.33516179571,25805.33516179571,68354.73313054458,77583.97933742566,77583.97933742566,25805.33516179571,103389.31449922136,103389.31449922136,103389.31449922136,128249.98482329861,91675.21885441888,56640.63748566226,38927.312631951805,24860.670324077244,0.0,63787.98295602905,21131.569775465658,1537.576123152161,0.0,0.8869389200582235,2.818602598714534,0.0014959135982669303,355091.36046103435,1556200.2949618816,4.382534942391677,1556200.2949618816,4.382534942391677,0.85,0.09583381017506684,4.027634451161993,1.267458182829433,1.0,0.0,4.027634451162359,1.2842679274819533,1.2845761929173287,3.1361325506733797,19347.32085822103,1972.8776756814032,4632.441516551485,4632.441516551485,5.5705690119550395,5.144432562424535,-2.3208113044698258,7.46524386689436,3.4395327021552378,3.4395327021552378,0.9827236291872108,0.0,0.0,0.00024001953252873599,8.073254538648375e-05,0.00015928698714225224,0.0006415497570359326,0.09583381017414265,0.07200555340740854,0.02382825676673411,0.09583396275209799,0.07200555340810294,0.023828256766963905,0.3787303558876276,0.3787303558876276,0.1253303910378455,0.0,5.124635623993754,4.5835865855086695,6.767243725395531,5.107440119983266,4.5741955878147,6.726249900772018,24860.670324077244,21131.569775465658,0.85,1.0715926411666525,0.6670441044997368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498846813686772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.160646974555,1537.576123152161,0.3787303558876276,0.1253303910378455,6.112874298809886,3.4395327021552378
776.0,-29.73379153531073,5.143969899137549,35.01955030136877,24.238608322944515,5.074325110452083,-26.252941913195592,-39.79325975580139,1.5934754883172864,0.1349801941196347,-4.96889732565748,40.03860041845973,42548.51599582441,25805.519594438352,25805.519594438352,68354.03559026276,77583.37976399613,77583.37976399613,25805.519594438352,103388.89935843449,103388.89935843449,103388.89935843449,128249.45403524404,91675.01445634582,56640.15068809436,38927.62640916828,24860.554676809545,0.0,63788.18108597783,21131.471475288112,1537.5780383216095,0.0,0.8869371759672424,2.8186103175247172,0.0014959135982669303,355086.14403328503,1556198.2397818717,4.382593536615151,1556198.2397818717,4.382593536615151,0.85,0.09583425591959054,4.027634451161993,1.2674580883188176,1.0,0.0,4.027634451160995,1.2842706704828597,1.2845788900459558,3.1361258523856845,19347.27772164441,1972.8732769747478,4632.441516551485,4632.441516551485,5.570608825224562,5.143969899137549,-2.3211051128560367,7.465075011993585,3.4396350851881223,3.4396350851881223,0.9827528814823207,0.0,0.0,0.00023998330319933002,8.072064358965162e-05,0.0001592626596096784,0.0006414517746276264,0.09583425591764329,0.072005354786208,0.02382890113143529,0.09583415611438917,0.07200535478767106,0.02382890113191948,0.37872831440157917,0.37872831440157917,0.12533345035720828,0.0,5.120637077656909,4.581450853728711,6.757515596940323,5.103877519777143,4.572196283023743,6.717872398238342,24860.554676809545,21131.471475288112,0.85,1.0715783774760843,0.6670282060320042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498933977242296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.140409161108,1537.5780383216095,0.37872831440157917,0.12533345035720828,6.112874298809886,3.4396350851881223
777.0,-29.73524051824106,5.143506837987191,35.01953125165752,24.23803674699741,5.073912355538738,-26.254287481233813,-39.79455203572286,1.592959318511907,0.13067372001808053,-4.96922306385226,40.038545740727365,42547.60038472669,25805.567338042903,25805.567338042903,68353.16772276959,77582.73162483376,77582.73162483376,25805.567338042903,103388.29896287667,103388.29896287667,103388.29896287667,128248.68251264392,91674.78403332309,56639.65279313698,38927.923600206785,24860.38354976726,0.0,63788.30714997405,21131.32601730217,1537.5756364361187,0.0,0.8869357179250985,2.818628843235307,0.0014959135982669303,355081.6369135027,1556195.8803294208,4.382642520904305,1556195.8803294208,4.382642520904305,0.85,0.09583461646559287,4.027634451161993,1.2674579207273204,1.0,0.0,4.027634451161769,1.2842731578275073,1.284581331608951,3.136119778424078,19347.229092710553,1972.8683182035204,4632.441516551485,4632.441516551485,5.570619131583397,5.143506837987191,-2.3213624627167224,7.4648693007039135,3.4397362360339225,3.4397362360339225,0.9827817817239779,0.0,0.0,0.00023994719235335377,8.070886059354003e-05,0.00015923833175981374,0.0006413537909413888,0.09583461646442426,0.07200509561329817,0.0238295208511261,0.09583447874887542,0.07200509561417619,0.023829520851416677,0.37872627403606945,0.37872627403606945,0.1253364858020558,0.0,5.116622476590919,4.579333537205457,6.7476671310176926,5.099896783870349,4.570249426858311,6.707642642226119,24860.38354976726,21131.32601730217,0.85,1.0715626542974874,0.6670125338910801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499020875240853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.120212069329,1537.5756364361187,0.37872627403606945,0.1253364858020558,6.112874298809886,3.4397362360339225
778.0,-29.73668496509052,5.143043130903645,35.01951179583236,24.237456160504394,5.073489460361648,-26.25562998047883,-39.79584382669998,1.592434475729769,0.12639833057579608,-4.969562497791969,40.03849581244966,42546.70242010753,25805.644850025485,25805.644850025485,68352.34727013302,77582.08816768443,77582.08816768443,25805.644850025485,103387.73301770992,103387.73301770992,103387.73301770992,128247.9803699067,91674.55235527203,56639.166607613326,38928.20638628744,24860.247352196784,0.0,63788.453738484226,21131.210249367265,1537.5755512074825,0.0,0.8869341730641621,2.818645362814721,0.0014959135982669303,355076.9403384921,1556193.7258277049,4.382694422071446,1556193.7258277049,4.382694422071446,0.85,0.0958350023420512,4.027634451161993,1.2674577580811461,1.0,0.0,4.02763445116317,1.2842756854794648,1.2845838136403358,3.136113606058295,19347.180198913018,1972.8633324237144,4632.441516551485,4632.441516551485,5.570635864008901,5.143043130903645,-2.321631015367049,7.464674146270694,3.4398364957521275,3.4398364957521275,0.9828104273577507,0.0,0.0,0.00023991119953555972,8.069708364472881e-05,0.00015921411589083092,0.0006412562582732087,0.09583500234063093,0.07200486019508782,0.0238301421455431,0.09583486818375919,0.07200486019615493,0.02383014214589627,0.3787242342603617,0.3787242342603617,0.12533948836139916,0.0,5.112628692990086,4.577235977570581,6.73784366115126,5.095960828367765,4.56820504814857,6.697892542506224,24860.247352196784,21131.210249367265,0.85,1.0715473297151792,0.6669969238404453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499107502066069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.10005772678,1537.5755512074825,0.3787242342603617,0.12533948836139916,6.112874298809886,3.4398364957521275
779.0,-29.738125608603116,5.14257939606885,35.01949201467309,24.236911127250664,5.073107600199261,-26.25696495235918,-39.797123114671535,1.5919469439358436,0.12188318353770455,-4.96987438999477,40.03844742480814,42545.769175274676,25805.648180175434,25805.648180175434,68351.4173554501,77581.42227516061,77581.42227516061,25805.648180175434,103387.07045533604,103387.07045533604,103387.07045533604,128247.1836116502,91674.31332048417,56638.660220519545,38928.50344440514,24860.11315631415,0.0,63788.616600719295,21131.096182867026,1537.5749663915901,0.0,0.886932762617976,2.8186682503550236,0.0014959135982669303,355072.6248874812,1556191.6378095741,4.382741807546315,1556191.6378095741,4.382741807546315,0.85,0.09583535720142738,4.027634451161993,1.2674575327942148,1.0,0.0,4.027634451161416,1.2842780385254353,1.2845861211517484,3.136107860091096,19347.129752535093,1972.858188324769,4632.441516551485,4632.441516551485,5.570636582884668,5.14257939606885,-2.321880247069143,7.464459643137993,3.4399357888452364,3.4399357888452364,0.9828387968129247,0.0,0.0,0.00023987530644367316,8.068542224844872e-05,0.00015918988419522443,0.000641158661861174,0.09583535720030588,0.0720046059624124,0.023830751237893483,0.09583545751413639,0.072004605963255,0.02383075123817239,0.3787221947435358,0.3787221947435358,0.12534245956312262,0.0,5.108582407292374,4.575134303270659,6.727821083919196,5.091757573532448,4.566138932796548,6.6871274328689765,24860.11315631415,21131.096182867026,0.85,1.07153001582228,0.6669805906214765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449919385868629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.079945957621,1537.5749663915901,0.3787221947435358,0.12534245956312262,6.112874298809886,3.4399357888452364
780.0,-29.73956155069394,5.142114488046947,35.01947183061357,24.236299946811073,5.07264475377312,-26.258303791519133,-39.79841427700592,1.5913869945782062,0.11794718619336209,-4.970242532760376,40.03839612722245,42544.905571072006,25805.788962628423,25805.788962628423,68350.69453370043,77580.816628615,77580.816628615,25805.788962628423,103386.60559124342,103386.60559124342,103386.60559124342,128246.58919122291,91674.09984586836,56638.188788243904,38928.79006402718,24859.98359997948,0.0,63788.77366400666,21130.98605998256,1537.5759381184725,0.0,0.8869310767311349,2.818676961712443,0.0014959135982669303,355067.5311867165,1556189.4242241636,4.382798446884243,1556189.4242241636,4.382798446884243,0.85,0.0958357555538343,4.027634451161993,1.2674574443278837,1.0,0.0,4.027634451163034,1.284280729844192,1.284588767173677,3.136101288112158,19347.084700426803,1972.8535942882436,4632.441516551485,4632.441516551485,5.570666973436279,5.142114488046947,-2.3221721173156866,7.464286605362634,3.4400343007215795,3.4400343007215795,0.9828669430633085,0.0,0.0,0.00023983953540872174,8.067365419055742e-05,0.00015916588121816431,0.0006410619866438362,0.09583575555207194,0.07200439058110523,0.02383136497096671,0.09583563210422426,0.07200439058242933,0.023831364971404985,0.3787201537858193,0.3787201537858193,0.1253453870505901,0.0,5.104653072892688,4.573085058069353,6.718113247341819,5.088189718953743,4.564193208021379,6.678568837488797,24859.98359997948,21130.98605998256,0.85,1.0715160459695101,0.666965409856724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499279988900324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.05986223375,1537.5759381184725,0.3787201537858193,0.1253453870505901,6.112874298809886,3.4400343007215795
781.0,-29.740992529514152,5.141649405866889,35.01945110445589,24.23573249196636,5.072236953570675,-26.259632657736397,-39.799688815232344,1.5908770817732663,0.11366165381173232,-4.970565618261246,40.038339969421585,42543.99448934887,25805.80986160704,25805.80986160704,68349.8043509559,77580.16531976518,77580.16531976518,25805.80986160704,103385.97518137221,103385.97518137221,103385.97518137221,128245.78838067275,91673.86099305245,56637.690162556646,38929.0787005509,24859.813199300545,0.0,63788.89189985144,21130.84121940546,1537.573567540043,0.0,0.8869296374552997,2.8186955288780995,0.0014959135982669303,355063.06095499237,1556187.0009142386,4.382846801153162,1556187.0009142386,4.382846801153162,0.85,0.09583608325650733,4.027634451161993,1.267457264098339,1.0,0.0,4.027634451160828,1.284283187011448,1.2845911791528362,3.1360952879359707,19347.034292452598,1972.8484541053876,4632.441516551485,4632.441516551485,5.570671484875557,5.141649405866889,-2.322431941336862,7.46408134720375,3.4401316857950865,3.4401316857950865,0.9828947673700247,0.0,0.0,0.00023980389290344703,8.06620392061589e-05,0.0001591418536972881,0.0006409652125729793,0.09583608325539784,0.07200412536942563,0.02383195788597221,0.0958359601160918,0.07200412537025921,0.02383195788624812,0.3787181134549727,0.3787181134549727,0.12534829197920097,0.0,5.100699868824904,4.571042061455444,6.708290523030712,5.084227272072951,4.562260287911101,6.6683744861772425,24859.813199300545,21130.84121940546,0.85,1.0715001047245827,0.6669498908390342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449936583900671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.039824673579,1537.573567540043,0.3787181134549727,0.12534829197920097,6.112874298809886,3.4401316857950865
782.0,-29.742419254403863,5.141184803851304,35.01943020801194,24.23521375693383,5.071886549294877,-26.260951955123804,-39.80095057105643,1.5904192499950518,0.1089715515722105,-4.970858741099311,40.038293557209116,42543.04882143088,25805.75224187022,25805.75224187022,68348.8010633011,77579.47866422075,77579.47866422075,25805.75224187022,103385.23090609096,103385.23090609096,103385.23090609096,128244.92245150043,91673.60831284827,56637.17846997843,38929.3664920776,24859.691545409463,0.0,63789.05803748706,21130.737813598043,1537.5733081882945,0.0,0.8869283152273317,2.8187229126846405,0.0014959135982669303,355059.00532680325,1556184.998146099,4.382891223146856,1556184.998146099,4.382891223146856,0.85,0.09583640535486357,4.027634451161993,1.2674570102384317,1.0,0.0,4.027634451163958,1.2842854005041464,1.284593347541158,3.136089882810273,19346.98096631882,1972.8430163530688,4632.441516551485,4632.441516551485,5.57065904656703,5.141184803851304,-2.3226703817542944,7.463855185605598,3.4402282434841807,3.4402282434841807,0.9829223552811944,0.0,0.0,0.0002397683612119968,8.065054223169076e-05,0.00015911781898030603,0.0006408684095188383,0.09583640535391412,0.07200386042008121,0.023832544933832914,0.09583673213027837,0.07200386042079454,0.023832544934069024,0.37871607263853957,0.37871607263853957,0.1253511654189797,0.0,5.096646381029018,4.568972140357289,6.698144805183688,5.079830292671545,4.560139256292246,6.6569954835577505,24859.691545409463,21130.737813598043,0.85,1.0714815858095037,0.6669333288544488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499451393340628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.019838679522,1537.5733081882945,0.37871607263853957,0.1253511654189797,6.112874298809886,3.4402282434841807
783.0,-29.743841299434465,5.140718578393303,35.01940892532739,24.234576627519004,5.07138680633312,-26.262281975036835,-39.80223652962593,1.5898274819159357,0.10540811201320821,-4.971253384305646,40.03824051429416,42542.22393564674,25805.947054960063,25805.947054960063,68348.1709906068,77578.91742403604,77578.91742403604,25805.947054960063,103384.86447899611,103384.86447899611,103384.86447899611,128244.43253707058,91673.41869717374,56636.725208705284,38929.65943163161,24859.568058074463,0.0,63789.22748970607,21130.632849363294,1537.5752668059947,0.0,0.8869265008725041,2.818723638300784,0.0014959135982669303,355053.5451269365,1556182.709253938,4.382952178938479,1556182.709253938,4.382952178938479,0.85,0.09583680629138698,4.027634451161993,1.2674569844128567,1.0,0.0,4.027634451159919,1.2842882398468731,1.2845961420852845,3.13608294944927,19346.940949449043,1972.8389357679782,4632.441516551485,4632.441516551485,5.5707011006521485,5.140718578393303,-2.3229848353621687,7.463703413755471,3.4403241708859236,3.4403241708859236,0.9829497631102638,0.0,0.0,0.00023973295089569906,8.063882628330467e-05,0.00015909412461239438,0.0006407729772663388,0.09583680628929267,0.07200366187322692,0.023833144416065752,0.09583668283188591,0.0720036618748004,0.023833144416586582,0.3787140284382207,0.3787140284382207,0.12535398752426866,0.0,5.09280831060596,4.566995635331921,6.688587545986763,5.076661496318877,4.558344755786777,6.649594026447971,24859.568058074463,21130.632849363294,0.85,1.0714688620682298,0.6669186257587452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499536694302315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.999890206582,1537.5752668059947,0.3787140284382207,0.12535398752426866,6.112874298809886,3.4403241708859236
784.0,-29.74525850633957,5.140252588745062,35.01938700910659,24.23401727518069,5.0709930128455225,-26.263597043452656,-39.80349755203349,1.589331549939134,0.10104592130284118,-4.9715623241111215,40.03817949592807,42541.31662934768,25805.918757788935,25805.918757788935,68347.23538713662,77578.24205711528,77578.24205711528,25805.918757788935,103384.16081490421,103384.16081490421,103384.16081490421,128243.53273309101,91673.15590024643,56636.2304724,38929.91714205159,24859.371918186796,0.0,63789.289060238385,21130.466130458775,1537.5711408222649,0.0,0.8869251510393259,2.818744869833253,0.0014959135982669303,355049.2707471656,1556180.0762106178,4.382997528584674,1556180.0762106178,4.382997528584674,0.85,0.09583708314525187,4.027634451161993,1.2674567596754063,1.0,0.0,4.027634451161192,1.284290630949708,1.284598488442758,3.1360771106643015,19346.885488261854,1972.8332803008016,4632.441516551485,4632.441516551485,5.5706949921732765,5.140252588745062,-2.3232372767715455,7.463489865516607,3.4404188342125126,3.4404188342125126,0.9829768097750036,0.0,0.0,0.0002396976658465792,8.062733904801647e-05,0.00015907032679856275,0.0006406771283714881,0.09583708314439553,0.07200337190860988,0.02383371123578565,0.09583700167442467,0.07200337190925325,0.023833711235998613,0.3787119858180877,0.3787119858180877,0.12535679749797865,0.0,5.088894517008612,4.564995102096418,6.678797657406108,5.07260824541396,4.556409924034597,6.639040723868163,24859.371918186796,21130.466130458775,0.85,1.07145316077428,0.6669037585475279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499621716417392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.979987929322,1537.5711408222649,0.3787119858180877,0.12535679749797865,6.112874298809886,3.4404188342125126
785.0,-29.746672500146214,5.139786273735857,35.01936479622805,24.233451077621453,5.070575493533808,-26.2649115930013,-39.80475846966726,1.5888145863696388,0.09700133345279482,-4.971899073404334,40.038127022774106,42540.42283622747,25805.95780110457,25805.95780110457,68346.38063733204,77577.63519538892,77577.63519538892,25805.95780110457,103383.59299649349,103383.59299649349,103383.59299649349,128242.83014946354,91672.9507035335,56635.73834429426,38930.23595471026,24859.237152970043,0.0,63789.4731076803,21130.351580024537,1537.5711653078379,0.0,0.8869236288994484,2.8187586818087653,0.0014959135982669303,355044.6116513443,1556177.811910012,4.383048667242377,1556177.811910012,4.383048667242377,0.85,0.09583741409188726,4.027634451161993,1.2674566052714367,1.0,0.0,4.027634451163321,1.2842931202004142,1.2846009330803285,3.1360710322371577,19346.842183138684,1972.8288644071813,4632.441516551485,4632.441516551485,5.570703420410417,5.139786273735857,-2.3235110619973836,7.463297335733241,3.440512791632615,3.440512791632615,0.9830036547521758,0.0,0.0,0.00023966246556398062,8.061585427970535e-05,0.00015904661128427527,0.0006405816109491169,0.09583741409054633,0.07200312682244152,0.023834287268104815,0.09583730833004571,0.07200312682344898,0.023834287268438274,0.3787099416867219,0.3787099416867219,0.1253595772820701,0.0,5.085032386069997,4.563045919385104,6.669061250020434,5.0689004068571535,4.554613650398892,6.629464156426991,24859.237152970043,21130.351580024537,0.85,1.071436669839856,0.6668878227668819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499706450213818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.960135174342,1537.5711653078379,0.3787099416867219,0.1253595772820701,6.112874298809886,3.440512791632615
786.0,-29.74808104317764,5.139320671816081,35.01934239685656,24.232936673238896,5.070228850136816,-26.266214147863387,-39.80600625565273,1.5883619548030303,0.09238105092919113,-4.97218763928603,40.03807716505375,42539.49812043705,25805.872230373134,25805.872230373134,68345.37035081018,77576.95095866677,77576.95095866677,25805.872230373134,103382.8231890399,103382.8231890399,103382.8231890399,128241.9264017087,91672.69462734542,56635.241789036656,38930.50315367641,24859.10321266879,0.0,63789.60636634519,21130.23773076847,1537.5701479783768,0.0,0.8869223422378711,2.818785687951752,0.0014959135982669303,355040.61923542514,1556175.660471862,4.383091894733239,1556175.660471862,4.383091894733239,0.8499999999999999,0.09583769574234695,4.027634451161993,1.2674563558073721,1.0,0.0,4.027634451161458,1.2842953084433921,1.2846030768182217,3.1360656888512795,19346.788140309698,1972.8233535722902,4632.441516551485,4632.441516551485,5.570684948351753,5.139320671816081,-2.3237500037573686,7.46307067557345,3.4406058742527468,3.4406058742527468,0.9830302497864991,0.0,0.0,0.00023962740570880736,8.060449060664455e-05,0.0001590229151021628,0.0006404861713896797,0.09583769574150744,0.07200284864462904,0.0238348470968784,0.09583802409057876,0.07200284864525977,0.023834847097087174,0.37870789812794614,0.37870789812794614,0.1253623296324001,0.0,5.081057890071577,4.561060447990656,6.658981480320676,5.0645686902151965,4.552574003220968,6.618105069782416,24859.10321266879,21130.23773076847,0.85,1.0714185937800136,0.6668719332759592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449979099284277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.940299548205,1537.5701479783768,0.37870789812794614,0.1253623296324001,6.112874298809886,3.4406058742527468
787.0,-29.74948524090766,5.138854571687388,35.019319842503016,24.23236631965267,5.069803295384032,-26.267520683238597,-39.80726591600103,1.587838737695743,0.08845514034999269,-4.972534533514805,40.03802785215917,42538.64158178245,25805.932015443057,25805.932015443057,68344.5735972255,77576.35984006118,77576.35984006118,25805.932015443057,103382.29185550424,103382.29185550424,103382.29185550424,128241.28597344742,91672.49796652325,56634.77970816671,38930.7980648406,24858.994117943177,0.0,63789.79218278378,21130.1450002517,1537.5718886536388,0.0,0.8869207570539466,2.818796758664722,0.0014959135982669303,355035.8198718371,1556173.5325460013,4.383145151685703,1556173.5325460013,4.383145151685703,0.85,0.09583803371041398,4.027634451161993,1.267456255801954,1.0,0.0,4.027634451162821,1.2842978264218454,1.2846055505153984,3.1360595403196303,19346.74663661792,1972.81912137355,4632.441516551485,4632.441516551485,5.570697854088332,5.138854571687388,-2.3240327109661187,7.462887282653507,3.4406983947965073,3.4406983947965073,0.9830566842275735,0.0,0.0,0.0002395924587149707,8.059302029493334e-05,0.00015899943842003736,0.0006403916158959523,0.09583803370889013,0.07200261966929805,0.023835414039592072,0.09583833769944354,0.07200261967044294,0.02383541403997104,0.3787058515262739,0.3787058515262739,0.12536503271413568,0.0,5.077184528629402,4.559135261804784,6.649128451261674,5.06098967386481,4.550779855075632,6.6090454064122355,24858.994117943177,21130.1450002517,0.85,1.0714029824927227,0.666856563192617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449987521050503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.920525986136,1537.5718886536388,0.3787058515262739,0.12536503271413568,6.112874298809886,3.4406983947965073
788.0,-29.750886006910267,5.138389240395471,35.01929705054348,24.231852089893096,5.069454614119597,-26.268816441500615,-39.808508882392175,1.5873850486906822,0.08394720347348539,-4.972822520525662,40.037975822710344,42537.730501520244,25805.83975503014,25805.83975503014,68343.57025655039,77575.68463804563,77575.68463804563,25805.83975503014,103381.52439307577,103381.52439307577,103381.52439307577,128240.37577759712,91672.2469611276,56634.29282452433,38931.060151781414,24858.85138452135,0.0,63789.91153630277,21130.023676843146,1537.570378306946,0.0,0.8869194811616046,2.818822359943271,0.0014959135982669303,355031.83554220025,1556171.2873991064,4.383188017554935,1556171.2873991064,4.383188017554935,0.85,0.09583829111814894,4.027634451161993,1.2674560233717789,1.0,0.0,4.027634451161944,1.2843000192045984,1.2846076990544937,3.136054185887512,19346.693663939073,1972.8137196636033,4632.441516551485,4632.441516551485,5.570677937935568,5.138389240395471,-2.3242726989637728,7.4626619393592435,3.4407899890440454,3.4407899890440454,0.9830828540125844,0.0,0.0,0.0002395576018062901,8.058170347539602e-05,0.00015897589833089408,0.0006402968050219353,0.09583829111735515,0.0720023347890488,0.023835956328306353,0.09583897612315664,0.07200233478964518,0.023835956328503757,0.37870380482393945,0.37870380482393945,0.1253677034167481,0.0,5.0732193140523805,4.557181634113078,6.638991255483916,5.056769723999139,4.548823677237976,6.597886469263358,24858.85138452135,21130.023676843146,0.85,1.0713852490241524,0.6668410329635286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449995916928785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.900792523506,1537.570378306946,0.37870380482393945,0.1253677034167481,6.112874298809886,3.4407899890440454
789.0,-29.75228236783863,5.137922310805241,35.01927383682062,24.231206194404535,5.06894107987684,-26.27012472108308,-39.809772454295285,1.586783433101878,0.08065322150906695,-4.97322425225178,40.03791795410385,42536.92442168504,25806.031550827596,25806.031550827596,68342.95597251263,77575.14377876608,77575.14377876608,25806.031550827596,103381.17532959368,103381.17532959368,103381.17532959368,128239.89093625225,91672.0617777887,56633.84242062906,38931.354841288485,24858.715606658567,0.0,63790.07044794705,21129.908265659782,1537.571865415062,0.0,0.8869176480953209,2.8188187235828748,0.0014959135982669303,355026.2776014515,1556168.7902868849,4.383249602819041,1556168.7902868849,4.383249602819041,0.85,0.09583864394286026,4.027634451161993,1.267456021723338,1.0,0.0,4.027634451163241,1.2843029032658435,1.2846105391842741,3.136047143489401,19346.654582478237,1972.809734463679,4632.441516551485,4632.441516551485,5.570719340681133,5.137922310805241,-2.324597621638578,7.4625199324438185,3.4408810383904624,3.4408810383904624,0.9831088681115607,0.0,0.0,0.00023952285916393467,8.057020055487716e-05,0.0001589526586090575,0.0006402032039176309,0.09583864394075425,0.07200212854594308,0.02383651539481117,0.09583874710375417,0.07200212854752526,0.023836515395334996,0.37870175503216646,0.37870175503216646,0.12537032440792836,0.0,5.069511820532682,4.5553325993745375,6.629579496727899,5.053877473760849,4.547178304931947,6.591154695025523,24858.715606658567,21129.908265659782,0.85,1.071372950250631,0.6668267353050713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500042923807315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.881081003223,1537.571865415062,0.37870175503216646,0.12537032440792836,6.112874298809886,3.4408810383904624
790.0,-29.753674517622482,5.13745504003022,35.01924976574645,24.23059840165081,5.068485169700591,-26.27142344644982,-39.81101954178882,1.586234098508948,0.07690710732509842,-4.973569164351858,40.037846554612756,42536.06788797744,25806.072493002463,25806.072493002463,68342.14038097991,77574.52392393895,77574.52392393895,25806.072493002463,103380.59641694141,103380.59641694141,103380.59641694141,128239.0811513052,91671.8192322137,56633.36319617534,38931.6178178204,24858.484734363792,0.0,63790.102552184195,21129.712024209224,1537.5666442853242,0.0,0.8869161528319531,2.818827666823745,0.0014959135982669303,355021.5058122048,1556165.7093020307,4.383299839095363,1556165.7093020307,4.383299839095363,0.8500000000000001,0.09583888746227978,4.027634451161993,1.2674558964418248,1.0,0.0,4.02763445116351,1.2843055427166399,1.2846131347853285,3.13604069841706,19346.603395176797,1972.8045148115614,4632.441516551485,4632.441516551485,5.570728178822903,5.13745504003022,-2.3248819982657216,7.462337038295942,3.4409708300314024,3.4409708300314024,0.9831345228661149,0.0,0.0,0.000239488225919233,8.055884918846797e-05,0.00015892937673076503,0.0006401094330225325,0.09583888746119626,0.07200184066449473,0.023837046796701532,0.09583856415454095,0.07200184066530876,0.02383704679697102,0.37869970781173,0.37869970781173,0.12537294288167836,0.0,5.065843928982247,4.553501970441175,6.620272441579402,5.050476271676928,4.5455285622711585,6.582376979223852,24858.484734363792,21129.712024209224,0.85,1.071359625501023,0.6668129723287456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450012641585739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.86141103906,1537.5666442853242,0.37869970781173,0.12537294288167836,6.112874298809886,3.4409708300314024
791.0,-29.755062129001026,5.136988688251127,35.019225366776695,24.2300845211372,5.068132905092145,-26.272707721703338,-39.812249306682475,1.5857784977753828,0.07251975999258775,-4.973855274163413,40.03778886190784,42535.15933219743,25805.96221349118,25805.96221349118,68341.12154568861,77573.86464345461,77573.86464345461,25805.96221349118,103379.82685694579,103379.82685694579,103379.82685694579,128238.14255269934,91671.57738984496,56632.87207851049,38931.894790371625,24858.31569575355,0.0,63790.21048612517,21129.568341390517,1537.5636268048743,0.0,0.8869149069235795,2.8188519072951936,0.0014959135982669303,355017.5475789338,1556163.2197869522,4.383341697894407,1556163.2197869522,4.383341697894407,0.85,0.0958391132632795,4.027634451161993,1.2674556486262012,1.0,0.0,4.027634451161915,1.2843077437575092,1.2846152920221963,3.136035323884532,19346.552356281405,1972.799310292649,4632.441516551485,4632.441516551485,5.570704372907408,5.136988688251127,-2.325123648633306,7.462112336884433,3.4410597405322796,3.4410597405322796,0.9831599258663656,0.0,0.0,0.00023945371016957604,8.054765694534689e-05,0.00015890605322422917,0.0006400154944640867,0.09583911326260994,0.07200153983824441,0.023837573424365526,0.09583906560033363,0.07200153983874742,0.023837573424532073,0.3786976625322918,0.3786976625322918,0.12537555941899717,0.0,5.062066952205214,4.55165747921825,6.610566671685547,5.0463750341560285,4.543739628664298,6.571191102656087,24858.31569575355,21129.568341390517,0.85,1.0713418410894457,0.6667976012000952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450020965702518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.841778892796,1537.5636268048743,0.3786976625322918,0.12537555941899717,6.112874298809886,3.4410597405322796
792.0,-29.756444856993465,5.136522889623093,35.01920099915571,24.229566554445796,5.067772668275569,-26.273988399054414,-39.81347851278258,1.5853162103178737,0.06817955904165274,-4.97415881340562,40.0377409770843,42534.269587277515,25805.895835364077,25805.895835364077,68340.16542264158,77573.22114122398,77573.22114122398,25805.895835364077,103379.11697658806,103379.11697658806,103379.11697658806,128237.3278453624,91671.34612490269,56632.39457088086,38932.168393357584,24858.21086877433,0.0,63790.379262131915,21129.47923845818,1537.5646768661124,0.0,0.8869135369038359,2.8188734941286424,0.0014959135982669303,355013.34825319814,1556161.1534969658,4.3833877265569745,1556161.1534969658,4.3833877265569745,0.85,0.09583938590119305,4.027634451161993,1.2674554205918689,1.0,0.0,4.027634451163846,1.2843099758040821,1.284617480433908,3.1360298736606538,19346.50354966717,1972.7943334030654,4632.441516551485,4632.441516551485,5.570690043934909,5.136522889623093,-2.3253785393469095,7.461901428970002,3.44114814947897,3.44114814947897,0.98318518556542,0.0,0.0,0.0002394193204488626,8.053647122436083e-05,0.00015888284922450176,0.0006399220372353798,0.09583938590015574,0.07200127873601499,0.02383810716414075,0.09583971694671888,0.07200127873679428,0.02383810716439877,0.37869561674425406,0.37869561674425406,0.12537814401377306,0.0,5.058244550497534,4.549806864417633,6.600696622778912,5.0423383724472615,4.541831635498966,6.560630257652065,24858.21086877433,21129.47923845818,0.85,1.0713240180280692,0.666781889044627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500292627734126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.822191260926,1537.5646768661124,0.37869561674425406,0.12537814401377306,6.112874298809886,3.44114814947897
793.0,-29.757823930163976,5.136056105255442,35.01917628438827,24.228951741848164,5.067293184009637,-26.27527771182899,-39.81472025681285,1.584746965655385,0.06474335558505118,-4.974536638655424,40.03768213050894,42533.447879392894,25806.01412411813,25806.01412411813,68339.46200351103,77572.6684126971,77572.6684126971,25806.01412411813,103378.68253681522,103378.68253681522,103378.68253681522,128236.7517981026,91671.15588116813,56631.93534778568,38932.46725931384,24858.069261287383,0.0,63790.53652060122,21129.358872094275,1537.5653279863996,0.0,0.8869118288342721,2.818874523503858,0.0014959135982669303,355008.12126918684,1556158.6141965282,4.383445112841693,1556158.6141965282,4.383445112841693,0.85,0.09583969442961932,4.027634451161993,1.2674553475109862,1.0,0.0,4.027634451161513,1.2843127076578038,1.2846201688948369,3.1360232030306503,19346.46340025035,1972.7902393019383,4632.441516551485,4632.441516551485,5.570715578796736,5.136056105255442,-2.3256891461194082,7.46174525137485,3.441235948039932,3.441235948039932,0.9832102708685521,0.0,0.0,0.00023938502615886349,8.052517286680261e-05,0.0001588598532920609,0.0006398294180256443,0.09583969442786605,0.07200105049809505,0.023838643929770996,0.095839607956662,0.07200105049941223,0.02383864393020709,0.37869356894817874,0.37869356894817874,0.1253806866177412,0.0,5.0546030812546405,4.548035499733885,6.591318273793036,5.039279994240474,4.540237060991558,6.553073970150365,24858.069261287383,21129.358872094275,0.85,1.0713103499519985,0.6667673639279813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500375307347262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.802655205844,1537.5653279863996,0.37869356894817874,0.1253806866177412,6.112874298809886,3.441235948039932
794.0,-29.75919859935635,5.135589915344482,35.01915104601174,24.228406394273065,5.06690568484454,-26.27655386075836,-39.81594495764,1.5842609462281398,0.060641206066577524,-4.974841238502228,40.037617449839935,42532.57435278211,25805.942789315133,25805.942789315133,68338.51714209725,77572.02451538395,77572.02451538395,25805.942789315133,103377.96730469908,103377.96730469908,103377.96730469908,128235.83852872107,91670.9099343776,56631.45977170131,38932.72240297366,24857.871224021983,0.0,63790.593626995644,21129.190540418684,1537.5611026566535,0.0,0.8869105141529408,2.8188928605479915,0.0014959135982669303,355003.9073583462,1556155.8231515542,4.383489282501748,1556155.8231515542,4.383489282501748,0.85,0.09583990044455715,4.027634451161993,1.2674551859637724,1.0,0.0,4.027634451162891,1.2843150502298843,1.2846224681272032,3.1360174829696748,19346.411495149605,1972.7849464546614,4632.441516551485,4632.441516551485,5.570700179832122,5.135589915344482,-2.32594666662552,7.461536581970003,3.4413226729050623,3.4413226729050623,0.9832350494014463,0.0,0.0,0.00023935084588911346,8.051403101685725e-05,0.00015883681487225621,0.0006397366276923388,0.09583990044381964,0.07200074681547583,0.02383915362834381,0.09583982596225708,0.07200074681602989,0.023839153628527256,0.3786915231197706,0.3786915231197706,0.12538321887882578,0.0,5.050902480601167,4.546251999762774,6.581738239135461,5.0354824445688,4.538543241561285,6.542829788429742,24857.871224021983,21129.190540418684,0.85,1.0712945789734265,0.6667530733682133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500457769317738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.783146278094,1537.5611026566535,0.3786915231197706,0.12538321887882578,6.112874298809886,3.4413226729050623
795.0,-29.76056819343723,5.1351239104658095,35.01912559246261,24.22785797333347,5.066503930576158,-26.277826867475962,-39.817169099673606,1.5837626045958115,0.0567339081208047,-4.975165832704145,40.03756070579143,42531.720735449904,25805.920585440814,25805.920585440814,68337.64132089072,77571.4258582441,77571.4258582441,25805.920585440814,103377.34644368492,103377.34644368492,103377.34644368492,128235.0744132559,91670.70140611545,56630.99628324382,38933.00569207959,24857.72796957099,0.0,63790.73366165058,21129.068774135343,1537.560470620015,0.0,0.8869090690834465,2.818906302329783,0.0014959135982669303,354999.4168837725,1556153.3745839603,4.383537832946492,1556153.3745839603,4.383537832946492,0.85,0.09584015070092676,4.027634451161993,1.267455000788905,1.0,0.0,4.027634451162528,1.284317450144036,1.284624824883022,3.1360116229132404,19346.367486929652,1972.7804588651225,4632.441516551485,4632.441516551485,5.570695386706454,5.1351239104658095,-2.32621951591604,7.46134342638185,3.4414087991240154,3.4414087991240154,0.9832596568925759,0.0,0.0,0.00023931679627988241,8.050289567477027e-05,0.00015881390060511213,0.0006396443374005661,0.09584015069981036,0.07200048017375463,0.02383967052605574,0.09584008741889945,0.07200048017459332,0.023839670526333442,0.378689476948379,0.378689476948379,0.1253857243777734,0.0,5.047232965156354,4.544504689831626,6.572174536445857,5.03189974082494,4.536902961838393,6.53329261703135,24857.72796957099,21129.068774135343,0.85,1.0712784976475922,0.6667382281733958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500539968841786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.7636796076,1537.560470620015,0.378689476948379,0.1253857243777734,6.112874298809886,3.4414087991240154
796.0,-29.761934208048125,5.134658520348678,35.019099945468824,24.22732610665264,5.066129936753329,-26.27909387576665,-39.81838478995485,1.5832896044534062,0.05255713771958881,-4.975470728085966,40.03750416424795,42530.847492029854,25805.846814055752,25805.846814055752,68336.69430608561,77570.78189138894,77570.78189138894,25805.846814055752,103376.62870544469,103376.62870544469,103376.62870544469,128234.20961154386,91670.45736324885,56630.52296381509,38933.260443815285,24857.580906099174,0.0,63790.84134991446,21128.943770184298,1537.5591791005188,0.0,0.8869077234222915,2.818925588800141,0.0014959135982669303,354995.19896560354,1556150.9347575777,4.383583043635352,1556150.9347575777,4.383583043635352,0.85,0.09584037494977203,4.027634451161993,1.2674548106687151,1.0,0.0,4.02763445116528,1.2843197314079438,1.2846270630800474,3.1360060525946083,19346.3159836368,1972.7752069908481,4632.441516551485,4632.441516551485,5.570679461759579,5.134658520348678,-2.3264784140973624,7.46113693444604,3.4414942041778565,3.4414942041778565,0.9832840583365304,0.0,0.0,0.00023928284010503017,8.049183862256389e-05,0.00015879100148246628,0.0006395521081052964,0.09584037494887801,0.07200019785618898,0.023840177092689027,0.09584051722189241,0.07200019785686058,0.023840177092911443,0.37868743150912976,0.37868743150912976,0.12538820307112775,0.0,5.043515382741305,4.542738820927241,6.562473700827411,5.028027865805541,4.535100050776748,6.523081725450595,24857.580906099174,21128.943770184298,0.85,1.0712618435495405,0.6667234134557607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500621865779226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.744268786204,1537.5591791005188,0.37868743150912976,0.12538820307112775,6.112874298809886,3.4414942041778565
797.0,-29.763296232501094,5.134192255124052,35.019073898875035,24.22670622998851,5.065647567945949,-26.280368130656907,-39.81961284354327,1.5827194660833253,0.049173673296706966,-4.97584746020603,40.037441231130956,42530.04287981733,25805.951826955064,25805.951826955064,68335.9947067724,77570.22025150602,77570.22025150602,25805.951826955064,103376.17207846108,103376.17207846108,103376.17207846108,128233.59510244495,91670.25015994761,56630.07278818424,38933.53041307041,24857.42302398386,0.0,63790.95343705427,21128.809570386282,1537.5589148891063,0.0,0.8869060356141751,2.818926056852054,0.0014959135982669303,354989.98731338605,1556148.2191315535,4.383639749697453,1556148.2191315535,4.383639749697453,0.85,0.0958406492885094,4.027634451161993,1.2674547518743209,1.0,0.0,4.027634451161965,1.284322466568165,1.284629755414901,3.135999373992285,19346.272255039235,1972.7707479148573,4632.441516551485,4632.441516551485,5.570702130777405,5.134192255124052,-2.3267911692135606,7.460983424337613,3.4415790180099646,3.4415790180099646,0.9833082908599898,0.0,0.0,0.00023924898753595683,8.048067054794367e-05,0.00015876831698801314,0.0006394607432539297,0.09584064928684811,0.07199995824778761,0.023840691039060502,0.09584033427914355,0.07199995824903566,0.023840691039473737,0.37868538436481003,0.37868538436481003,0.125390645624808,0.0,5.039967177043934,4.541036257539361,6.55326621713283,5.025021133502719,4.533515135712946,6.515707748712316,24857.42302398386,21128.809570386282,0.85,1.0712489941728642,0.666709628690279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500703549555856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.724884020383,1537.5589148891063,0.37868538436481003,0.125390645624808,6.112874298809886,3.4415790180099646
798.0,-29.764653759611765,5.133727371150059,35.019047468286175,24.226215679105394,5.06531055778862,-26.28162380005764,-39.8208154720254,1.582280598215901,0.04500065686602284,-4.976118343076277,40.037377953353015,42529.152175990595,25805.786076879176,25805.786076879176,68334.93825286978,77569.59382978523,77569.59382978523,25805.786076879176,103375.3799066644,103375.3799066644,103375.3799066644,128232.60914270174,91670.03521121111,56629.59355734124,38933.82405985541,24857.229236037336,0.0,63791.05329589275,21128.644850631736,1537.5542084852436,0.0,0.8869048872309835,2.8189492700526593,0.0014959135982669303,354986.23999995866,1556145.48863668,4.38367833253723,1556145.48863668,4.38367833253723,0.85,0.09584080481018951,4.027634451161993,1.2674545040586969,1.0,0.0,4.027634451163264,1.2843245878333818,1.284631833856912,3.135994194393253,19346.226891829585,1972.7661221548221,4632.441516551485,4632.441516551485,5.570666350492797,5.133727371150059,-2.3270265236409604,7.460753894791019,3.441662792201117,3.441662792201117,0.9833322263431763,0.0,0.0,0.00023921525113675932,8.046973508073729e-05,0.00015874551605602204,0.0006393689094347237,0.09584080480978108,0.07199963021844664,0.02384117459133444,0.09584070603974813,0.07199963021875348,0.023841174591436032,0.3786833385197227,0.3786833385197227,0.12539308272954197,0.0,5.036307881734842,4.539340121189525,6.543590257521146,5.021118999942303,4.532044482960941,6.5043640013352615,24857.229236037336,21128.644850631736,0.85,1.071230756073275,0.6666946221866018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500784995606417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.705533656906,1537.5542084852436,0.3786833385197227,0.12539308272954197,6.112874298809886,3.441662792201117
799.0,-29.766007102259774,5.133262479432095,35.01902097733232,24.225658282544487,5.064897233472495,-26.282883335318743,-39.82202616808934,1.5817734665129415,0.041226747596340374,-4.976455096277477,40.037323333949985,42528.313193369206,25805.787006155497,25805.787006155497,68334.1001995247,77569.0057703189,77569.0057703189,25805.787006155497,103374.7927764744,103374.7927764744,103374.7927764744,128231.90245143433,91669.8260371726,56629.13346014792,38934.102863360764,24857.109674959942,0.0,63791.2125383207,21128.54322371595,1537.5552415362367,0.0,0.8869033725829263,2.8189595432922534,0.0014959135982669303,354981.5814991575,1556143.131761634,4.383729221076017,1556143.131761634,4.383729221076017,0.85,0.09584105550564517,4.027634451161993,1.2674543721834204,1.0,0.0,4.027634451161644,1.2843270280041368,1.284634231419765,3.1359882361278317,19346.1827473237,1972.7616206679854,4632.441516551485,4632.441516551485,5.570666551094643,5.133262479432095,-2.327310866055617,7.460573345487712,3.4417462059608357,3.4417462059608357,0.983356058845953,0.0,0.0,0.00023918162308938988,8.045872764268784e-05,0.00015872289544670206,0.0006392778018893203,0.09584105550434376,0.07199937925761535,0.023841676246728404,0.09584095603392956,0.07199937925859301,0.02384167624705216,0.378681292968886,0.378681292968886,0.12539548091592412,0.0,5.032717936517372,4.537675165968437,6.534100835266997,5.017681843873845,4.530379947601716,6.495492688037984,24857.109674959942,21128.54322371595,0.85,1.07121494451097,0.6666798059030712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500866173594285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.686227989374,1537.5552415362367,0.378681292968886,0.12539548091592412,6.112874298809886,3.4417462059608357
800.0,-29.76735599524955,5.132798867417281,35.018994359130026,24.225166998244845,5.06456385223407,-26.28413087014363,-39.82321992572395,1.5813387271099058,0.036969903600663656,-4.976731250013255,40.03726664568431,42527.42329358696,25805.6334417776,25805.6334417776,68333.05673536456,77568.36174033253,77568.36174033253,25805.6334417776,103373.99518211014,103373.99518211014,103373.99518211014,128230.9542020477,91669.59146357246,56628.65301675292,38934.37605202171,24856.95901993756,0.0,63791.33507195927,21128.415166946925,1537.55313017103,0.0,0.8869021735319891,2.8189832460386848,0.0014959135982669303,354977.7613414328,1556140.6856162087,4.383769506392954,1556140.6856162087,4.383769506392954,0.85,0.09584122738003129,4.027634451161993,1.2674541040370242,1.0,0.0,4.027634451162919,1.2843291295231465,1.2846362903972923,3.1359831047804683,19346.13324244372,1972.756572575112,4632.441516551485,4632.441516551485,5.570633401323113,5.132798867417281,-2.3275509582635663,7.460349825680847,3.441828842577834,3.441828842577834,0.9833796693079525,0.0,0.0,0.00023914810994127528,8.044787556874913e-05,0.00015870023437252614,0.0006391865313662689,0.09584122737944564,0.07199907288251557,0.02384215449693007,0.09584150071360777,0.07199907288295553,0.023842154497075756,0.3786792484143473,0.3786792484143473,0.12539785283358476,0.0,5.029026697622271,4.5359849411388495,6.524279403046137,5.0137011536139084,4.52870302176359,6.484461276700586,24856.95901993756,21128.415166946925,0.85,1.0711965294076702,0.6666645751435405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500947102220858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.666960899673,1537.55313017103,0.3786792484143473,0.12539785283358476,6.112874298809886,3.441828842577834
