time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
801.0,-29.768700941370323,5.132334394117368,35.01896748934595,24.22454635323959,5.064084356717216,-26.285389464900963,-39.824434149172134,1.5807728802297558,0.03357886299329493,-4.977109520624779,40.03720608147196,42526.63553347417,25805.736795989593,25805.736795989593,68332.37232946376,77567.78546625256,77567.78546625256,25805.736795989593,103373.52226224216,103373.52226224216,103373.52226224216,128230.34456423472,91669.36389608365,56628.21396323196,38934.61103650188,24856.82230199257,0.0,63791.433338494455,21128.298956693685,1537.5541424442117,0.0,0.8869004692526926,2.818983638160522,0.0014959135982669303,354972.5286078076,1556138.0722236955,4.3838267663326675,1556138.0722236955,4.3838267663326675,0.85,0.09584148924264665,4.027634451161993,1.2674540639249607,1.0,0.0,4.027634451161711,1.284331843748196,1.284638962358713,3.135976477393676,19346.08521614743,1972.7516752558142,4632.441516551485,4632.441516551485,5.570655712281951,5.132334394117368,-2.327867037940637,7.460201432058005,3.441911090419085,3.441911090419085,0.9834031686911671,0.0,0.0,0.00023911469915974425,8.043683883465307e-05,0.0001586778603250912,0.0006390964168820081,0.09584148924091955,0.07199884080157391,0.023842648439345634,0.09584139297397984,0.07199884080287139,0.023842648439775266,0.378677202013854,0.378677202013854,0.12540017726804872,0.0,5.025509841674818,4.534330767327219,6.515054632674662,5.01068838361806,4.527000349938817,6.4774244262123375,24856.82230199257,21128.298956693685,0.85,1.0711841504935915,0.6666511991949833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501027765619467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.647737840034,1537.5541424442117,0.378677202013854,0.12540017726804872,6.112874298809886,3.441911090419085
802.0,-29.77004156660146,5.131871048553015,35.01894016103683,24.22403310136872,5.063722611920875,-26.28663239373329,-39.82562717339022,1.580313439034575,0.029639484164590613,-4.977394756528585,40.03713898647439,42525.77838695066,25805.60146772237,25805.60146772237,68331.37985467302,77567.16748382214,77567.16748382214,25805.60146772237,103372.76895154451,103372.76895154451,103372.76895154451,128229.3870628232,91669.14055150692,56627.75145456204,38934.87677438319,24856.618111278684,0.0,63791.49488566187,21128.12539458688,1537.549203591697,0.0,0.8868992616447526,2.8190021090044155,0.0014959135982669303,354968.58289191773,1556135.1770266334,4.3838673393257785,1556135.1770266334,4.3838673393257785,0.85,0.09584162426180128,4.027634451161993,1.2674538782006133,1.0,0.0,4.027634451160222,1.284334060318938,1.2846411366900203,3.135971065161826,19346.03808106292,1972.746868814827,4632.441516551485,4632.441516551485,5.570626499119358,5.131871048553015,-2.328115235510988,7.459986284064003,3.44199230575264,3.44199230575264,0.9834263730721828,0.0,0.0,0.00023908139999596187,8.042599615512241e-05,0.00015865540384083946,0.0006390059703723838,0.09584162426131919,0.07199851460377088,0.023843109657548305,0.09584158259877218,0.07199851460413303,0.023843109657668244,0.37867515519687556,0.37867515519687556,0.12540249336581938,0.0,5.021930102508122,4.532685056765217,6.505550280390253,5.007034240693201,4.525564069139023,6.46698272083222,24856.618111278684,21128.12539458688,0.85,1.0711675588908571,0.6666371193083451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501108193848784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.62854888624,1537.549203591697,0.37867515519687556,0.12540249336581938,6.112874298809886,3.44199230575264
803.0,-29.771378058330853,5.131407979621169,35.018912698101325,24.223489604797237,5.063319300723243,-26.287875759225468,-39.8268201976083,1.5798170015995259,0.025998217861911144,-4.97772040164876,40.037080408627155,42524.93927859269,25805.56827182147,25805.56827182147,68330.50755041416,77566.5951840084,77566.5951840084,25805.56827182147,103372.16345582987,103372.16345582987,103372.16345582987,128228.64223310337,91668.94439079023,56627.288485300196,38935.17322832226,24856.478777273504,0.0,63791.652005595766,21128.006960682476,1537.5488943802704,0.0,0.8868978177320871,2.8190119409421626,0.0014959135982669303,354964.0782306679,1556132.6493540215,4.383915851740898,1556132.6493540215,4.383915851740898,0.85,0.0958418273687267,4.027634451161993,1.2674537089606748,1.0,0.0,4.027634451160697,1.284336449630359,1.2846434839404863,3.1359652311675608,19345.996682914403,1972.7426473785038,4632.441516551485,4632.441516551485,5.570619333157137,5.131407979621169,-2.328393631150394,7.459801610771564,3.4420730871642555,3.4420730871642555,0.9834494534755016,0.0,0.0,0.00023904820775457524,8.041515482671901e-05,0.00015863305292785623,0.0006389159490652376,0.095841827367632,0.07199824376263761,0.023843583604994386,0.09584174155954438,0.07199824376346,0.02384358360526671,0.3786731074573636,0.3786731074573636,0.12540477968308578,0.0,5.018418450514616,4.531088473033094,6.496172548320203,5.003718619510664,4.524087741578398,6.458032982428108,24856.478777273504,21128.006960682476,0.85,1.0711512463169983,0.6666223234799191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501188364534419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.60940166273,1537.5488943802704,0.3786731074573636,0.12540477968308578,6.112874298809886,3.4420730871642555
804.0,-29.77271034105298,5.13094542133253,35.01888496414383,24.222944781091087,5.062923847727577,-26.2891145499671,-39.82801252333445,1.5793280566238084,0.02222130000228617,-4.978035603357055,40.03701758871665,42524.11548890654,25805.506994636624,25805.506994636624,68329.62248354316,77565.98573463247,77565.98573463247,25805.506994636624,103371.4927292691,103371.4927292691,103371.4927292691,128227.80554332872,91668.71256394786,56626.84231814946,38935.411384220446,24856.312814059627,0.0,63791.72419828008,21127.86589195068,1537.5468328880813,0.0,0.8868964422549946,2.819024777668776,0.0014959135982669303,354959.718076254,1556129.938637037,4.383962064965193,1556129.938637037,4.383962064965193,0.85,0.09584200028323575,4.027634451161993,1.2674535946687686,1.0,0.0,4.027634451162601,1.28433880369924,1.2846457960795181,3.135959483246419,19345.947757715654,1972.737658396665,4632.441516551485,4632.441516551485,5.57060610531937,5.13094542133253,-2.328664900050343,7.459610321382874,3.4421531797840705,3.4421531797840705,0.983472337081163,0.0,0.0,0.00023901512427054224,8.040432119548638e-05,0.00015861080307505584,0.0006388263347915655,0.09584200028234288,0.0719979535045944,0.023844046777748484,0.09584190084508502,0.07199795350526512,0.023844046777970623,0.37867106086304547,0.37867106086304547,0.12540704352134024,0.0,5.014912729579748,4.529491820627584,6.48681974364149,5.000256903359343,4.522510532844649,6.448800223644696,24856.312814059627,21127.86589195068,0.85,1.0711361597808238,0.6666086553285708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501268288874372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.590292559533,1537.5468328880813,0.37867106086304547,0.12540704352134024,6.112874298809886,3.4421531797840705
805.0,-29.774038617408287,5.130484292890996,35.01885718241084,24.22246771110224,5.062598032360261,-26.29034277023938,-39.829184383247025,1.578902185173145,0.018139535976956722,-4.9783071237514545,40.03696072926377,42523.224056865896,25805.335412984135,25805.335412984135,68328.55946985004,77565.3686903752,77565.3686903752,25805.335412984135,103370.70410335933,103370.70410335933,103370.70410335933,128226.87213403339,91668.4997185037,56626.35508492066,38935.71625953672,24856.168030674056,0.0,63791.88429021077,21127.742826072947,1537.5449978455274,0.0,0.8868952673147845,2.8190467272228337,0.0014959135982669303,354955.9621948805,1556127.4851204683,4.384001540636502,1556127.4851204683,4.384001540636502,0.85,0.0958421411552496,4.027634451161993,1.2674533188296486,1.0,0.0,4.0276344511641495,1.2843408626975237,1.2846478132104515,3.1359544558153214,19345.902838389007,1972.7330779000993,4632.441516551485,4632.441516551485,5.570569066178805,5.130484292890996,-2.3289042016308574,7.459388494521853,3.442232654666366,3.442232654666366,0.9834950441903904,0.0,0.0,0.00023898214447234996,8.039367483407572e-05,0.00015858846963827424,0.000638736383872171,0.0958421411547143,0.07199764241314018,0.02384449874157413,0.09584240573446376,0.07199764241354228,0.02384449874170731,0.37866901411632703,0.37866901411632703,0.12540928463682552,0.0,5.011329409747816,4.527896804936347,6.477148832432931,4.996446659728406,4.521004500810307,6.43794201043778,24856.168030674056,21127.742826072947,0.85,1.0711168078842193,0.6665930083427765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450134796234543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.571223227054,1537.5449978455274,0.37866901411632703,0.12540928463682552,6.112874298809886,3.442232654666366
806.0,-29.775361351999614,5.130023000156136,35.018829298871346,24.221891804505162,5.06216563118221,-26.291576661596853,-39.83037209892643,1.5783809407611307,0.014617079165589075,-4.978654275710826,40.036902200486374,42522.4226448727,25805.355128183233,25805.355128183233,68327.77777305593,77564.78289207179,77564.78289207179,25805.355128183233,103370.13802025502,103370.13802025502,103370.13802025502,128226.17861668282,91668.27272941447,56625.91248214116,38935.955830303676,24856.040596427796,0.0,63791.99642673147,21127.634506963626,1537.5458759046926,0.0,0.8868937138135218,2.819052487947379,0.0014959135982669303,354951.16016427625,1556124.9595746836,4.3840537353209035,1556124.9595746836,4.3840537353209035,0.85,0.09584235123633608,4.027634451161993,1.267453233110719,1.0,0.0,4.0276344511618,1.284343367273903,1.2846502762079022,3.1359483404433286,19345.854934159317,1972.7281930281308,4632.441516551485,4632.441516551485,5.570573322076918,5.130023000156136,-2.3291997093393286,7.459222709495465,3.4423117899553914,3.4423117899553914,0.983517654272969,0.0,0.0,0.0002389493064367326,8.038288575257249e-05,0.0001585664206841601,0.0006386475787449688,0.09584235123497821,0.07199738950212381,0.023844961732854397,0.09584248844249993,0.07199738950314388,0.023844961733192203,0.3786669662825474,0.3786669662825474,0.1254114820404295,0.0,5.007856313696948,4.5263206140663215,6.467867366691337,4.993271354876413,4.5193609036304,6.430071295486584,24856.040596427796,21127.634506963626,0.85,1.0711026711875062,0.6665792736822711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501427397058255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.552189746033,1537.5458759046926,0.3786669662825474,0.1254114820404295,6.112874298809886,3.4423117899553914
807.0,-29.77668162129475,5.1295621094375345,35.018800969565056,24.221333779301517,5.061752493046608,-26.292806407074718,-39.83155164225025,1.577877278808843,0.011084846925143665,-4.978975671159681,40.03683344958132,42521.59794705581,25805.306886232145,25805.306886232145,68326.90483328796,77564.19172341716,77564.19172341716,25805.306886232145,103369.49860964931,103369.49860964931,103369.49860964931,128225.34545423546,91668.04717517887,56625.45339874584,38936.21530714781,24855.84684458615,0.0,63792.06215173396,21127.46981789823,1537.5423944422778,0.0,0.8868923282538865,2.819061387304127,0.0014959135982669303,354946.71445984417,1556121.992942974,4.384100287591255,1556121.992942974,4.384100287591255,0.85,0.0958424941572585,4.027634451161993,1.26745304518845,1.0,0.0,4.027634451161372,1.284345789527344,1.2846526569465149,3.135942426100229,19345.807332744,1972.7233390346348,4632.441516551485,4632.441516551485,5.570562908140569,5.1295621094375345,-2.329476952299301,7.459039061736835,3.4423901071351932,3.4423901071351932,0.9835400306100552,0.0,0.0,0.00023891653374944526,8.037217223260923e-05,0.00015854436151683604,0.0006385587324826905,0.09584249415640753,0.07199708864326441,0.023845405513143108,0.09584242425611313,0.07199708864390365,0.02384540551335485,0.37866491765781424,0.37866491765781424,0.12541366165361267,0.0,5.004425809807174,4.524764925502836,6.45869638612055,4.990060518084817,4.517935833277988,6.421392239177749,24855.84684458615,21127.46981789823,0.85,1.0710878834856843,0.666565658998688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450150650118277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.53322300914,1537.5423944422778,0.37866491765781424,0.12541366165361267,6.112874298809886,3.4423901071351932
808.0,-29.777997262308265,5.129102077154798,35.01877237708874,24.2208119010553,5.061376290923502,-26.29402829257617,-39.83272622628135,1.5774073211731143,0.007384286532669648,-4.979275757320828,40.036769125654864,42520.772681252456,25805.20387392838,25805.20387392838,68325.97655518084,77563.59729290936,77563.59729290936,25805.20387392838,103368.80116683774,103368.80116683774,103368.80116683774,128224.47446048693,91667.83144510312,56625.00683337226,38936.471790812066,24855.673293649197,0.0,63792.14508446126,21127.322299601816,1537.539591693086,0.0,0.8868910350210184,2.8190749908212887,0.0014959135982669303,354942.56355570577,1556119.2173412053,4.384143737940247,1556119.2173412053,4.384143737940247,0.85,0.09584262610696838,4.027634451161993,1.2674528946308423,1.0,0.0,4.027634451160989,1.2843480539766317,1.2846548799959692,3.1359368970829418,19345.76180463895,1972.7186964599482,4632.441516551485,4632.441516551485,5.570540670989081,5.129102077154798,-2.329738917184167,7.458840994338965,3.4424677767686753,3.4424677767686753,0.9835622219339072,0.0,0.0,0.00023888388006785958,8.036150506846264e-05,0.00015852237499939696,0.0006384701788275918,0.09584262610627381,0.0719967814799902,0.02384584462628361,0.0958425722844483,0.07199678148051199,0.023845844626456395,0.37866286859333087,0.37866286859333087,0.12541582754958236,0.0,5.00099315021987,4.523230827678958,6.4494515569906525,4.986660043853476,4.51652831423911,6.411893500136159,24855.673293649197,21127.322299601816,0.85,1.0710719394169415,0.6665518556391957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501585458694992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.514261569195,1537.539591693086,0.37866286859333087,0.12541582754958236,6.112874298809886,3.4424677767686753
809.0,-29.7793077734181,5.128642131967184,35.018743513428824,24.220250837411754,5.060948348956602,-26.295250734791203,-39.833904582168884,1.5768913103117221,0.004096855315935954,-4.979612804817286,40.0367040419662,42519.985490758256,25805.193422513657,25805.193422513657,68325.17891327191,77563.05362214294,77563.05362214294,25805.193422513657,103368.2470446566,103368.2470446566,103368.2470446566,128223.75632773117,91667.64345688322,56624.5753254257,38936.74236828613,24855.50928307457,0.0,63792.251651360704,21127.182890613385,1537.5381827839228,0.0,0.8868895565669164,2.8190788444216732,0.0014959135982669303,354937.90143395803,1556116.4089592183,4.384193411502319,1556116.4089592183,4.384193411502319,0.85,0.0958427921162819,4.027634451161993,1.267452771547251,1.0,0.0,4.027634451161903,1.2843505334615921,1.2846573183010974,3.135930843043822,19345.72213123044,1972.71465089816,4632.441516551485,4632.441516551485,5.570538414853803,5.128642131967184,-2.3300286607013714,7.458670792668555,3.442544937212446,3.442544937212446,0.9835842677749846,0.0,0.0,0.00023885135779582204,8.035080496473221e-05,0.00015850055283108983,0.0006383822871107189,0.09584279211517346,0.07199650297747268,0.02384628913770079,0.09584245570381025,0.07199650297830532,0.023846289137976578,0.3786608194497599,0.3786608194497599,0.1254179718776483,0.0,4.997670918926019,4.521760694373995,6.440459259774741,4.983709660133229,4.515244299550886,6.403839499770072,24855.50928307457,21127.182890613385,0.85,1.071057646415817,0.6665384022363677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501664140232928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.495348840182,1537.5381827839228,0.3786608194497599,0.1254179718776483,6.112874298809886,3.442544937212446
810.0,-29.780615060920567,5.128184060319356,35.01871453436101,24.21979115987199,5.060643197889374,-26.296457995427406,-39.835058071743674,1.5764861323784018,-9.072449302038876e-06,-4.979865152809495,40.036642953183055,42519.108807758465,25804.968597739353,25804.968597739353,68324.07740549781,77562.42338086749,77562.42338086749,25804.968597739353,103367.39197860684,103367.39197860684,103367.39197860684,128222.73297071707,91667.41731003925,56624.10273685832,38937.01619242325,24855.340992110236,0.0,63792.35718453349,21127.0398432937,1537.5346091827926,0.0,0.886888494359424,2.8191033585580767,0.0014959135982669303,354934.4109275104,1556113.7729621646,4.384229099950457,1556113.7729621646,4.384229099950457,0.85,0.09584287738692354,4.027634451161993,1.2674525193357842,1.0,0.0,4.027634451160903,1.2843524946357088,1.2846592382794033,3.1359260545559056,19345.674404749872,1972.7097841515576,4632.441516551485,4632.441516551485,5.570489882179726,5.128184060319356,-2.3302561819167553,7.458440242236112,3.44262135720944,3.44262135720944,0.98360610205984,0.0,0.0,0.00023881891958628287,8.034033193613379e-05,0.00015847858765014906,0.0006382938193912359,0.09584287738665284,0.07199616511331972,0.02384671227333312,0.09584295157885737,0.07199616511352307,0.02384671227340047,0.37865877310070106,0.37865877310070106,0.1254201081084413,0.0,4.994210169775897,4.520264898062123,6.430985493666299,4.979856080360207,4.513805677855373,6.392604623009163,24855.340992110236,21127.0398432937,0.85,1.0710386074597513,0.6665235568073233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501742515788176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.476495025538,1537.5346091827926,0.37865877310070106,0.1254201081084413,6.112874298809886,3.44262135720944
811.0,-29.78191763865396,5.127725833001425,35.018685524632154,24.219214973878138,5.060210070276483,-26.297673815415145,-39.836227836180456,1.5759662470194384,-0.0034436227751371007,-4.980213356636765,40.03658410199192,42518.32032529329,25804.987278151726,25804.987278151726,68323.30760344502,77561.83962757791,77561.83962757791,25804.987278151726,103366.82690572963,103366.82690572963,103366.82690572963,128222.04625817601,91667.18393660519,56623.664634246794,38937.243669287105,24855.219352446387,0.0,63792.46302173349,21126.93644957943,1537.535879406301,0.0,0.8868869365885764,2.819107845570469,0.0014959135982669303,354929.59457635874,1556111.2335209886,4.384281438628276,1556111.2335209886,4.384281438628276,0.85,0.0958430681713323,4.027634451161993,1.2674524116376418,1.0,0.0,4.027634451161756,1.2843549918276693,1.284661694558715,3.135919957324702,19345.625153155328,1972.7047618866106,4632.441516551485,4632.441516551485,5.570493914699576,5.127725833001425,-2.330554684358348,7.458280517359773,3.442697575815624,3.442697575815624,0.983627878804464,0.0,0.0,0.00023878660227852713,8.03297124298131e-05,0.00015845688984871404,0.0006382064285786618,0.09584306816996749,0.0719959124465516,0.023847155723415895,0.09584301496366772,0.0719959124475768,0.0238471557237555,0.378656726450274,0.378656726450274,0.1254222026574383,0.0,4.99086060857519,4.518777608194853,6.42193635327726,4.976769733861602,4.512171562179049,6.38506779065159,24855.219352446387,21126.93644957943,0.85,1.071024763225836,0.6665100908677518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501820699359713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.457662106792,1537.535879406301,0.378656726450274,0.1254222026574383,6.112874298809886,3.442697575815624
812.0,-29.783216216037054,5.127268177410256,35.01865608195176,24.218665924295806,5.059804273835404,-26.298883300644363,-39.83738907901568,1.575471358424715,-0.006888954090129573,-4.980528051414612,40.03651347197717,42517.513814995174,25804.918670940322,25804.918670940322,68322.4324859355,77561.25513228208,77561.25513228208,25804.918670940322,103366.1738032224,103366.1738032224,103366.1738032224,128221.1932931508,91666.95927425358,56623.21795689361,38937.49035262218,24855.019489928407,0.0,63792.509842550586,21126.766566439146,1537.5319343174024,0.0,0.8868855918254985,2.8191163903066867,0.0014959135982669303,354925.2417660966,1556108.1858252496,4.384326620676808,1556108.1858252496,4.384326620676808,0.85,0.09584317863352491,4.027634451161993,1.2674522171216087,1.0,0.0,4.027634451162349,1.2843573719546104,1.2846640338775246,3.135914145945612,19345.57773996498,1972.69992708672,4632.441516551485,4632.441516551485,5.570479104537126,5.127268177410256,-2.3308291500205547,7.458097327430811,3.4427729840085806,3.4427729840085806,0.9836494240024516,0.0,0.0,0.00023875438823080586,8.03191715688902e-05,0.00015843521666191566,0.0006381191369048461,0.0958431786327884,0.0719956013942397,0.023847577238548703,0.09584291422055613,0.07199560139479295,0.023847577238731956,0.3786546790776124,0.3786546790776124,0.12542428330578143,0.0,4.9875420392820615,4.51730785186021,6.412959744037153,4.973639097324508,4.51083517164534,6.37644632294473,24855.019489928407,21126.766566439146,0.85,1.0710102589561914,0.6664969589679843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501898602058918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.438879964167,1537.5319343174024,0.3786546790776124,0.12542428330578143,6.112874298809886,3.4427729840085806
813.0,-29.784511713014894,5.126811926492164,35.01862650296471,24.218185047525935,5.059465586017327,-26.300083302017164,-39.838537539448566,1.5750371750021763,-0.010602091589362317,-4.980803106607296,40.03645061644709,42516.6677265744,25804.750110171077,25804.750110171077,68321.41783674547,77560.67496896557,77560.67496896557,25804.750110171077,103365.42507913665,103365.42507913665,103365.42507913665,128220.27786665727,91666.76486917058,56622.75762670899,38937.785824957326,24854.852787520624,0.0,63792.63861247795,21126.62486939253,1537.5289922983895,0.0,0.8868844204997572,2.8191330896179974,0.0014959135982669303,354921.43727885175,1556105.4736034854,4.3843659755634805,1556105.4736034854,4.3843659755634805,0.85,0.09584326959177186,4.027634451161993,1.2674520286498594,1.0,0.0,4.0276344511627595,1.28435946812301,1.2846660892731234,3.1359090279048303,19345.5367123289,1972.6957434321507,4632.441516551485,4632.441516551485,5.570442717511269,5.126811926492164,-2.3310746119907537,7.457886538482917,3.442847800960247,3.442847800960247,0.9836708002743563,0.0,0.0,0.00023872225458866357,8.030874799432115e-05,0.00015841350659434242,0.0006380316966887511,0.09584326959131312,0.0719952774874298,0.02384799210388331,0.0958431719799643,0.07199527748777441,0.023847992103997455,0.3786526311993377,0.3786526311993377,0.1254263512010642,0.0,4.984184444619473,4.515868726959297,6.403732690387983,4.970201015017949,4.509593367039827,6.366294628122262,24854.852787520624,21126.62486939253,0.85,1.070992191619139,0.66648235049268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501976266305703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.420134542637,1537.5289922983895,0.3786526311993377,0.1254263512010642,6.112874298809886,3.442847800960247
814.0,-29.78580169359598,5.126356131848083,35.018596865662175,24.217644973564916,5.059068811569803,-26.301284147026816,-39.8396936483681,1.5745512649828688,-0.0141111766701556,-4.98112281210037,40.03638975992952,42515.87723430626,25804.695357289755,25804.695357289755,68320.57259159602,77560.09014937766,77560.09014937766,25804.695357289755,103364.78550666742,103364.78550666742,103364.78550666742,128219.49949514886,91666.54006398407,56622.32714884053,38938.01435015949,24854.71398848143,0.0,63792.72833864092,21126.506890209217,1537.5286593603369,0.0,0.8868830148606753,2.8191418895718137,0.0014959135982669303,354917.01524123544,1556102.8476426946,4.384413203139948,1556102.8476426946,4.384413203139948,0.85,0.09584341083197248,4.027634451161993,1.2674519121600318,1.0,0.0,4.027634451162847,1.2843618058338286,1.2846683864494957,3.135903320129632,19345.48926899439,1972.6909055584113,4632.441516551485,4632.441516551485,5.5704308980676505,5.126356131848083,-2.331353252339355,7.457709384187439,3.4429222788956397,3.4429222788956397,0.9836920796844685,0.0,0.0,0.00023869026173460654,8.029825626415417e-05,0.00015839200547045236,0.0006379450980214328,0.09584341083099043,0.07199499585409172,0.023848414976898706,0.09584329849739137,0.07199499585482944,0.02384841497714305,0.3786505837950418,0.3786505837950418,0.12542838771586506,0.0,4.980877360438001,4.514436590605271,6.39468937635138,4.967011635430197,4.508104951546329,6.357899624522304,24854.71398848143,21126.506890209217,0.85,1.0709774353734995,0.6664690214943085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502053747112909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.401407545982,1537.5286593603369,0.3786505837950418,0.12542838771586506,6.112874298809886,3.4429222788956397
815.0,-29.787087912806832,5.125901779132685,35.01856712058367,24.217163363378518,5.05873367959868,-26.30247544144302,-39.840833203028865,1.5741212082175213,-0.017864395603794492,-4.981395712138199,40.03632734614297,42515.0343558593,25804.52232584775,25804.52232584775,68319.55668170705,77559.49267702004,77559.49267702004,25804.52232584775,103364.01500286779,103364.01500286779,103364.01500286779,128218.5664190444,91666.32604515906,56621.86772392823,38938.28702358981,24854.551416176608,0.0,63792.83843976642,21126.368703750115,1537.525914785007,0.0,0.8868818528712836,2.8191593703481597,0.0014959135982669303,354913.2406320288,1556100.1544891726,4.384452244492408,1556100.1544891726,4.384452244492408,0.85,0.0958434911978836,4.027634451161993,1.2674516154406597,1.0,0.0,4.027634451162141,1.2843638822324037,1.2846704223759777,3.135898250394119,19345.44410203511,1972.6862998103443,4632.441516551485,4632.441516551485,5.570393545962634,5.125901779132685,-2.331597624886424,7.457499404019109,3.4429961340554955,3.4429961340554955,0.983713181158713,0.0,0.0,0.0002386583660990741,8.028791600449968e-05,0.00015837045009457442,0.0006378582808469391,0.09584349119743864,0.07199467135814801,0.023848819839290634,0.09584359613643785,0.07199467135848224,0.023848819839401365,0.37864853623448425,0.37864853623448425,0.12543040412178114,0.0,4.977517767961103,4.5130067840751735,6.385427341938566,4.963531316534386,4.506772779708285,6.347853696813615,24854.551416176608,21126.368703750115,0.85,1.0709596618155623,0.6664546584802344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502130898781427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.382747877904,1537.525914785007,0.37864853623448425,0.12543040412178114,6.112874298809886,3.4429961340554955
816.0,-29.788371124245653,5.125448414454188,35.01853742476005,24.216658947430574,5.058376576885951,-26.30366622589489,-39.841976459696866,1.5736716785173728,-0.02154957365826249,-4.981689464669015,40.03626929063733,42514.21979494392,25804.403761419635,25804.403761419635,68318.62355636356,77558.89161693963,77558.89161693963,25804.403761419635,103363.29537835927,103363.29537835927,103363.29537835927,128217.71774183169,91666.09832868994,56621.42650662211,38938.52424674203,24854.422363472415,0.0,63792.94661021445,21126.25900895155,1537.525561434962,0.0,0.8868805690526036,2.819173521090071,0.0014959135982669303,354909.1776373565,1556097.6493985392,4.384495379233467,1556097.6493985392,4.384495379233467,0.8499999999999999,0.09584360267434519,4.027634451161993,1.2674514511460444,1.0,0.0,4.0276344511608135,1.2843660495137361,1.2846725493075999,3.135892958776717,19345.396044297722,1972.6813992849468,4632.441516551485,4632.441516551485,5.570367951591353,5.125448414454188,-2.331857462230193,7.457305876684381,3.443069664539431,3.443069664539431,0.9837341898684089,0.0,0.0,0.00023862654896291533,8.027754338997001e-05,0.00015834900557294533,0.0006377719101528371,0.09584360267360141,0.07199437523946092,0.023849227434140485,0.09584391645532041,0.07199437524001961,0.02384922743432557,0.37864648773550247,0.37864648773550247,0.12543238514267716,0.0,4.974159623498849,4.511571061903908,6.376189991746742,4.960139891010726,4.505274063677632,6.33867471057539,24854.422363472415,21126.25900895155,0.85,1.0709432184376393,0.666440759582919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502207826268154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.364120563261,1537.525561434962,0.37864648773550247,0.12543238514267716,6.112874298809886,3.443069664539431
817.0,-29.789650129398613,5.124994977333006,35.01850744584251,24.216083739325427,5.057934673367823,-26.304861704629264,-39.84312788872046,1.5731462485809578,-0.0246013551170563,-4.982033846878464,40.03620165332544,42513.457544560384,25804.41245454187,25804.41245454187,68317.86999910226,77558.34744016368,77558.34744016368,25804.41245454187,103362.75989470555,103362.75989470555,103362.75989470555,128217.01609960599,91665.89146593958,56621.001570265274,38938.76655074923,24854.25620490043,0.0,63793.022755649654,21126.117774165366,1537.524249899094,0.0,0.8868790624085408,2.8191734257811265,0.0014959135982669303,354904.4144122535,1556094.7308575427,4.384546000743733,1556094.7308575427,4.384546000743733,0.8500000000000001,0.09584373036933895,4.027634451161993,1.2674513868568469,1.0,0.0,4.027634451161154,1.2843685714228132,1.2846750310903998,3.135886801325426,19345.352387570692,1972.676947537711,4632.441516551485,4632.441516551485,5.570369828165984,5.124994977333006,-2.3321551506334797,7.457150127966486,3.443142735826638,3.443142735826638,0.9837550673790395,0.0,0.0,0.00023859484000981058,8.026709788088444e-05,0.00015832774212892615,0.000637686268773155,0.09584373036818908,0.07199409591588875,0.02384963445230033,0.09584366863784463,0.0719940959167525,0.02384963445258645,0.37864443717369467,0.37864443717369467,0.12543433317837696,0.0,4.970950770438321,4.510184891960648,6.367406175089911,4.957432491761381,4.503990587361557,6.331606623478251,24854.25620490043,21126.117774165366,0.85,1.0709301275906677,0.6664280152925548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502284574638906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.345510630345,1537.524249899094,0.37864443717369467,0.12543433317837696,6.112874298809886,3.443142735826638
818.0,-29.79092516536551,5.124542388388176,35.01847701785836,24.215552990231686,5.0575434712678495,-26.30604853956135,-39.8442666750401,1.5726668454463955,-0.02789989176301333,-4.982335312792774,40.03612861557019,42512.66003953112,25804.310673379514,25804.310673379514,68316.97071291064,77557.77805117061,77557.77805117061,25804.310673379514,103362.08872455012,103362.08872455012,103362.08872455012,128216.13454609645,91665.67831795104,56620.56030624146,38939.020013010646,24854.04582154633,0.0,63793.065834556975,21125.93894831438,1537.5194481302283,0.0,0.8868777935476078,2.81918159141243,0.0014959135982669303,354900.2448129238,1556091.5792927786,4.384588633104581,1556091.5792927786,4.384588633104581,0.85,0.09584379122343153,4.027634451161993,1.2674512121221055,1.0,0.0,4.027634451162844,1.284370877947994,1.284677297569114,3.1358811697730484,19345.307404394473,1972.6723605303007,4632.441516551485,4632.441516551485,5.570347856779625,5.124542388388176,-2.3324217562180745,7.45696414460625,3.4432150296525053,3.4432150296525053,0.9837757227578586,0.0,0.0,0.00023856323332395457,8.025676829944331e-05,0.00015830646502451126,0.0006376005723743927,0.09584379122289104,0.07199376712144681,0.02385002410144423,0.09584350979597063,0.0719937671218528,0.023850024101578732,0.3786423870106465,0.3786423870106465,0.12543627618205413,0.0,4.967767931682658,4.508827317697921,6.358640975292985,4.954435421029757,4.502828366410256,6.322999129453706,24854.04582154633,21125.93894831438,0.85,1.0709153074737952,0.6664150638219025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502361072204522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.326942189638,1537.5194481302283,0.3786423870106465,0.12543627618205413,6.112874298809886,3.4432150296525053
819.0,-29.79219592995252,5.124091696217516,35.01844658509162,24.21510281218218,5.05724079739483,-26.30722267656044,-39.84538845308123,1.5722675439853673,-0.03172411265200026,-4.982586372826967,40.03606762032842,42511.8104253978,25804.083060479206,25804.083060479206,68315.89348587701,77557.176301074,77557.176301074,25804.083060479206,103361.25936155321,103361.25936155321,103361.25936155321,128215.14876255796,91665.46692507528,56620.10104932878,38939.295417496105,24853.889401004755,0.0,63793.18481850086,21125.80599085404,1537.516587484289,0.0,0.8868767374467944,2.8192025627185155,0.0014959135982669303,354896.77241071797,1556088.9473637983,4.384624117017763,1556088.9473637983,4.384624117017763,0.85,0.09584383646080069,4.027634451161993,1.2674509121058515,1.0,0.0,4.027634451161839,1.2843728097658291,1.2846791893918819,3.1358764531120245,19345.262791620757,1972.6678112934344,4632.441516551485,4632.441516551485,5.570298722235887,5.124091696217516,-2.332651193073337,7.456742889290853,3.4432868236163703,3.4432868236163703,0.983796235318963,0.0,0.0,0.00023853173635856494,8.024659419636514e-05,0.0001582851421621998,0.0006375146916795496,0.09584383646054043,0.0719934278990062,0.02385040856153422,0.0958439303002599,0.07199342789920171,0.02385040856159898,0.37864033797729735,0.37864033797729735,0.12543821043365824,0.0,4.964487826704897,4.507466817382181,6.349492009241374,4.950862260174972,4.501551263738008,6.312413133914674,24853.889401004755,21125.80599085404,0.85,1.0708964238146095,0.6664005025983406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502437333138631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.308410631455,1537.516587484289,0.37864033797729735,0.12543821043365824,6.112874298809886,3.4432868236163703
820.0,-29.793463336422967,5.1236410613133705,35.018416124670416,24.21454017693179,5.056817919039444,-26.30840581238928,-39.84652661075813,1.5717603949882455,-0.034948128499365794,-4.9829241195890015,40.036005949305434,42511.04347363909,25804.07618849733,25804.07618849733,68315.11966213642,77556.60596056153,77556.60596056153,25804.07618849733,103360.68214905886,103360.68214905886,103360.68214905886,128214.44146275304,91665.23691912775,56619.67443213455,38939.513874436896,24853.759313694172,0.0,63793.27318813107,21125.695416640046,1537.517200706567,0.0,0.8868752429108404,2.8192055108827847,0.0014959135982669303,354892.10108959,1556086.2862784527,4.3846743320038835,1556086.2862784527,4.3846743320038835,0.85,0.0958439681323014,4.027634451161993,1.2674508219910785,1.0,0.0,4.027634451163459,1.2843752456166508,1.2846815854795428,3.1358705058413485,19345.214250707282,1972.662861497788,4632.441516551485,4632.441516551485,5.5702972387887995,5.1236410613133705,-2.3329447636170966,7.4565858249304675,3.4433584354588676,3.4433584354588676,0.9838166958453908,0.0,0.0,0.00023850032644270752,8.023627275473587e-05,0.00015826405368797166,0.000637429755014226,0.09584396813111949,0.0719931587513381,0.023850809379781387,0.09584390724153892,0.07199315875222591,0.02385080938007549,0.378638288765144,0.378638288765144,0.12544010855831794,0.0,4.961319316996764,4.506115932007219,6.340765686770624,4.947975991089663,4.500075309256204,6.305209171000229,24853.759313694172,21125.695416640046,0.85,1.0708828101776513,0.6663875570120205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502513339359375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.289922142048,1537.517200706567,0.378638288765144,0.12544010855831794,6.112874298809886,3.4433584354588676
821.0,-29.794725536865773,5.123191728301396,35.018385378426345,24.21404543509709,5.056463453967852,-26.30957741965681,-39.8476479697041,1.571315336741334,-0.038364826092504245,-4.983203202326114,40.03593670331909,42510.22913351441,25803.9199614369,25803.9199614369,68314.14909495131,77556.03368798697,77556.03368798697,25803.9199614369,103359.95364942387,103359.95364942387,103359.95364942387,128213.52015646514,91665.03058018899,56619.22602564532,38939.782838381856,24853.56650704127,0.0,63793.34934542312,21125.531530985078,1537.5129117765828,0.0,0.8868740741253148,2.819217849232889,0.0014959135982669303,354888.24117756065,1556083.2983399064,4.384713602165685,1556083.2983399064,4.384713602165685,0.85,0.09584400711088857,4.027634451161993,1.2674506324203687,1.0,0.0,4.027634451162356,1.2843773909155098,1.2846836911163801,3.135865267988778,19345.170704526496,1972.658421023132,4632.441516551485,4632.441516551485,5.57026351422695,5.123191728301396,-2.333195469803061,7.456387198104457,3.4434293134231466,3.4434293134231466,0.9838369466923276,0.0,0.0,0.0002384690493338211,8.022610485348561e-05,0.00015824294448033547,0.0006373447348423137,0.09584400711051158,0.07199282129263312,0.023851185817878456,0.09584393303641892,0.07199282129291627,0.023851185817972298,0.3786362390862535,0.3786362390862535,0.12544199732248862,0.0,4.9581346539991955,4.504786965564961,6.331907894351161,4.944838376233633,4.498944693743795,6.2959393246324,24853.56650704127,21125.531530985078,0.85,1.0708663175066937,0.6663739961878068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502589145483487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.271458568093,1537.5129117765828,0.3786362390862535,0.12544199732248862,6.112874298809886,3.4434293134231466
822.0,-29.79598461809129,5.122742795227079,35.01835444768725,24.213506758119934,5.05605449974261,-26.31075166878381,-39.84877715175969,1.5708215504179814,-0.04141002212827516,-4.983524833659254,40.035869837073946,42509.46119055863,25803.871968918047,25803.871968918047,68313.33315947668,77555.5039178461,77555.5039178461,25803.871968918047,103359.37588676414,103359.37588676414,103359.37588676414,128212.77908169382,91664.84342307171,56618.800695714745,38940.04747484107,24853.403194929673,0.0,63793.45066977074,21125.39271569022,1537.511280607934,0.0,0.8868726803182617,2.8192203295910514,0.0014959135982669303,354883.7928291578,1556080.413090425,4.384760432944108,1556080.413090425,4.384760432944108,0.85,0.09584409720014714,4.027634451161993,1.267450508787297,1.0,0.0,4.027634451161939,1.2843797638683423,1.2846860245654559,3.1358594743282278,19345.131206515536,1972.6543933469163,4632.441516551485,4632.441516551485,5.570253154135262,5.122742795227079,-2.3334778352730545,7.456220630500134,3.4434998330667232,3.4434998330667232,0.9838570951619209,0.0,0.0,0.00023843785328328052,8.021586721999753e-05,0.000158221986063283,0.0006372603219997514,0.09584409719925689,0.07199252526588208,0.023851571933374806,0.09584376505018224,0.07199252526655078,0.02385157193359635,0.3786341894631316,0.3786341894631316,0.12544386480487624,0.0,4.955058304333363,4.503516343170588,6.323311033984851,4.942114811530985,4.497827182228491,6.288303646576821,24853.403194929673,21125.39271569022,0.85,1.0708518263591553,0.6663608998141595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502664640976046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.253057041342,1537.511280607934,0.3786341894631316,0.12544386480487624,6.112874298809886,3.4434998330667232
823.0,-29.797239218118072,5.122295640445728,35.01832338943719,24.21303744139152,5.055737710929389,-26.311912666875024,-39.84988929061217,1.5704111596694157,-0.04516420434657675,-4.983780878289595,40.035804261603666,42508.64170233942,25803.65857376217,25803.65857376217,68312.3002761016,77554.88212752355,77554.88212752355,25803.65857376217,103358.54070128573,103358.54070128573,103358.54070128573,128211.76689944761,91664.59975183826,56618.35932658543,38940.26713916982,24853.226198161883,0.0,63793.4933373317,21125.2422684376,1537.5073789944227,0.0,0.8868716153954543,2.8192398017882185,0.0014959135982669303,354880.25161428197,1556077.5835412452,4.384796213547944,1556077.5835412452,4.384796213547944,0.85,0.09584411851476753,4.027634451161993,1.2674502521799882,1.0,0.0,4.027634451161161,1.2843817466989857,1.2846879679465975,3.135854633183237,19345.079781652894,1972.6491494702977,4632.441516551485,4632.441516551485,5.570207088760209,5.122295640445728,-2.333711996193765,7.456007636639493,3.443569724469807,3.443569724469807,0.9838770641342306,0.0,0.0,0.00023840677200223312,8.020578528777984e-05,0.00015820098671445328,0.0006371757442989528,0.09584411851454762,0.07199217872161365,0.02385193979293397,0.09584406873530696,0.07199217872177884,0.023851939792988695,0.37863214253818583,0.37863214253818583,0.12544572518652033,0.0,4.9518726356196225,4.502205232955475,6.314395982641827,4.938616673943045,4.496477858859578,6.27824317150305,24853.226198161883,21125.2422684376,0.85,1.0708349190861053,0.6663476081731289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502739950647219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.234675929561,1537.5073789944227,0.37863214253818583,0.12544572518652033,6.112874298809886,3.443569724469807
824.0,-29.798490095616387,5.121849944888072,35.0182925217945,24.212574201542907,5.0554157765876,-26.313070829083077,-39.85099720358846,1.569996510037557,-0.04874527081216229,-4.984050791778802,40.035747696920026,42507.82080553732,25803.483466918784,25803.483466918784,68311.3042724561,77554.3055154313,77554.3055154313,25803.483466918784,103357.78898235009,103357.78898235009,103357.78898235009,128210.89587998424,91664.39767187249,56617.91296191083,38940.53856662407,24853.106897634145,0.0,63793.64546425821,21125.14086298902,1537.507093599878,0.0,0.8868704473175459,2.819255377197946,0.0014959135982669303,354876.51861674,1556075.142806183,4.384835460152592,1556075.142806183,4.384835460152592,0.8499999999999999,0.09584418009857333,4.027634451161993,1.2674500181013721,1.0,0.0,4.0276344511604325,1.2843837492488446,1.2846899311747586,3.1358497439083166,19345.037134294253,1972.644800649993,4632.441516551485,4632.441516551485,5.570169288640605,5.121849944888072,-2.3339562282822697,7.455806173170341,3.443639404102811,3.443639404102811,0.9838969726008031,0.0,0.0,0.0002383757866584657,8.019574282936655e-05,0.00015818004382909916,0.0006370913940123938,0.09584418009804811,0.07199186675632883,0.023852313341719274,0.09584445421803814,0.07199186675672335,0.023852313341849982,0.3786300944684383,0.3786300944684383,0.12544755485274348,0.0,4.9486670437721045,4.5009050598021645,6.305367880736071,4.935305520966665,4.495195277860773,6.268736156257262,24853.106897634145,21125.14086298902,0.85,1.0708167525984857,0.6663331511498783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502814993025785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.216342621754,1537.507093599878,0.3786300944684383,0.12544755485274348,6.112874298809886,3.443639404102811
825.0,-29.799737145906455,5.121404667410559,35.018261583781246,24.2120339878835,5.0550147345518965,-26.31423345751896,-39.85211706077678,1.569511046147284,-0.05191716438571348,-4.9843696938299225,40.035683911944005,42507.06614030753,25803.433297301515,25803.433297301515,68310.49943760905,77553.73781315831,77553.73781315831,25803.433297301515,103357.17111045982,103357.17111045982,103357.17111045982,128210.13430558733,91664.17092977707,56617.49925685702,38940.7463032445,24852.963195127504,0.0,63793.709498372,21125.01871585838,1537.506530843226,0.0,0.8868690561988162,2.8192598460063802,0.0014959135982669303,354872.10813004064,1556072.3905229424,4.384882200865246,1556072.3905229424,4.384882200865246,0.8500000000000001,0.09584426356055084,4.027634451161993,1.2674498944683004,1.0,0.0,4.027634451160786,1.284386082676654,1.2846922254861275,3.1358440468059445,19344.989282190632,1972.6399210934044,4632.441516551485,4632.441516551485,5.570158458581101,5.121404667410559,-2.3342368102433806,7.4556414776539395,3.443708778676994,3.443708778676994,0.9839167939077126,0.0,0.0,0.00023834489981099054,8.018559328626833e-05,0.00015815930652472222,0.000637007871730861,0.09584426355963366,0.07199157650798768,0.023852687051645977,0.09584442072141748,0.07199157650867663,0.02385268705187421,0.37862804527229094,0.37862804527229094,0.12544934714486147,0.0,4.9455504752515935,4.499613057071599,6.296675508980968,4.93245252944422,4.493843552860653,6.261291659436438,24852.963195127504,21125.01871585838,0.85,1.0708030615362212,0.6663206525306746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502889813483446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.198042068601,1537.506530843226,0.37862804527229094,0.12544934714486147,6.112874298809886,3.443708778676994
826.0,-29.80097968537258,5.12095976410663,35.018230221984226,24.21148116644474,5.054593557228363,-26.31539403879638,-39.8532327619381,1.5690079106348722,-0.054806875487997786,-4.984691239137622,40.03560969239927,42506.31392757116,25803.3883964715,25803.3883964715,68309.70232404265,77553.20039318802,77553.20039318802,25803.3883964715,103356.58878965952,103356.58878965952,103356.58878965952,128209.35004795322,91663.96449925273,56617.07803356579,38940.984961874376,24852.7612582937,0.0,63793.746220168076,21124.847069549643,1537.502714658365,0.0,0.8868676893815807,2.8192602939707645,0.0014959135982669303,354867.66113006306,1556069.1879989817,4.384928125160057,1556069.1879989817,4.384928125160057,0.85,0.0958443108117418,4.027634451161993,1.267449786770158,1.0,0.0,4.0276344511613384,1.2843884984943033,1.2846946023550416,3.135838148569233,19344.945716681446,1972.6354786478,4632.441516551485,4632.441516551485,5.570148765888844,5.12095976410663,-2.3345198821114392,7.455479646218069,3.4437775365460914,3.4437775365460914,0.983936439013169,0.0,0.0,0.0002383141283541837,8.017548259114273e-05,0.00015813864576304096,0.0006369246577353264,0.0958443108109964,0.07199126122086501,0.023853049590131396,0.09584405034648573,0.0719912612214249,0.0238530495903169,0.37862599480391396,0.37862599480391396,0.12545112388658988,0.0,4.9425445382632915,4.498368275896837,6.288287150294707,4.9298843636496485,4.492782674443447,6.254114088815584,24852.7612582937,21124.847069549643,0.85,1.0707899499786215,0.6663084776503218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502964405752188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.17977649127,1537.502714658365,0.37862599480391396,0.12545112388658988,6.112874298809886,3.4437775365460914
