time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
827.0,-29.802218191608496,5.120516751317836,35.01819867865218,24.21102662282067,5.054281594579391,-26.31654006734171,-39.85433121034873,1.5686034702959257,-0.05831252983170998,-4.984940604468963,40.03554168127397,42505.5074560434,25803.161534655166,25803.161534655166,68308.66899069857,77552.6187467435,77552.6187467435,25803.161534655166,103355.78028139866,103355.78028139866,103355.78028139866,128208.35245636229,91663.75643121784,56616.645140450106,38941.23476751971,24852.572174963632,0.0,63793.80694248334,21124.686348719086,1537.4979994670298,0.0,0.8868666672002712,2.8192772812114884,0.0014959135982669303,354864.2124156357,1556066.2533685642,4.384962469943341,1556066.2533685642,4.384962469943341,0.85,0.09584430001115121,4.027634451161993,1.2674495691759513,1.0,0.0,4.027634451160675,1.2843904526779029,1.2846965176127254,3.1358333774317115,19344.90180558877,1972.6310009624867,4632.441516551485,4632.441516551485,5.570099793480769,5.120516751317836,-2.3347498584493205,7.455266609767156,3.443845665161757,3.443845665161757,0.9839559043319305,0.0,0.0,0.00023828346042228954,8.016552939506483e-05,0.0001581179310272247,0.000636841226351706,0.09584430001104054,0.071990902346211,0.023853397664829534,0.09584422344490437,0.07199090234629414,0.023853397664857067,0.3786239453211925,0.3786239453211925,0.1254529008365516,0.0,4.939461090112843,4.497131575096432,6.279561367581437,4.926628074637279,4.491714456939917,6.24417866098554,24852.572174963632,21124.686348719086,0.85,1.0707727327244452,0.6662952015760163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503038728934234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.161559712435,1537.4979994670298,0.3786239453211925,0.1254529008365516,6.112874298809886,3.443845665161757
828.0,-29.80345319504616,5.120074528450905,35.018167183724316,24.210518469940894,5.053909327815918,-26.31768897425592,-39.85543384971095,1.5681451070089683,-0.061507147979000365,-4.985241173094494,40.035480004486296,42504.73348021161,25803.066744031665,25803.066744031665,68307.80022424327,77552.0642740236,77552.0642740236,25803.066744031665,103355.13101805527,103355.13101805527,103355.13101805527,128207.56899487498,91663.54970622729,56616.218912347525,38941.47865986641,24852.437976819703,0.0,63793.91663668611,21124.572280296747,1537.4975835376442,0.0,0.8868653616558548,2.8192841937663546,0.0014959135982669303,354860.05559627095,1556063.592063809,4.38500633566423,1556063.592063809,4.38500633566423,0.85,0.09584436268192786,4.027634451161993,1.2674494131235412,1.0,0.0,4.02763445116116,1.2843926587872179,1.2846986849720896,3.1358279912352263,19344.858177934842,1972.6265521798823,4632.441516551485,4632.441516551485,5.570079331134259,5.120074528450905,-2.3350175822592725,7.4550921107101775,3.443913622577315,3.443913622577315,0.9839753207363756,0.0,0.0,0.00023825288284715302,8.015553937299101e-05,0.000158097343474162,0.0006367583072137256,0.09584436268117774,0.07199060237573023,0.02385376030544752,0.0958442914248256,0.07199060237629365,0.023853760305634217,0.37862189628735066,0.37862189628735066,0.12545465189046992,0.0,4.936434887655707,4.495915903604043,6.271003620693591,4.923734025115493,4.490486322499237,6.236193879692735,24852.437976819703,21124.572280296747,0.85,1.070757273193685,0.6662819234360713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503112811589642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.143382314662,1537.4975835376442,0.37862189628735066,0.12545465189046992,6.112874298809886,3.443913622577315
829.0,-29.80468410805105,5.119634193885308,35.018135701028,24.210072692390554,5.053607542450317,-26.318827150200523,-39.85651972526682,1.5677505845832451,-0.06506322368466044,-4.985489009203476,40.035417370895146,42503.907811652934,25802.840147871666,25802.840147871666,68306.7479595246,77551.47695149602,77551.47695149602,25802.840147871666,103354.31709936769,103354.31709936769,103354.31709936769,128206.59808149372,91663.33701713716,56615.76787722699,38941.743488789085,24852.28098212603,0.0,63794.024470915116,21124.438834807126,1537.494672717731,0.0,0.8868643277712349,2.819302025358249,0.0014959135982669303,354856.6280885062,1556060.8894772578,4.385041073797146,1556060.8894772578,4.385041073797146,0.85,0.09584436091280375,4.027634451161993,1.2674491702532396,1.0,0.0,4.027634451162419,1.284394566210612,1.284700553708945,3.1358233342927044,19344.81329160546,1972.6219750481011,4632.441516551485,4632.441516551485,5.570030416073122,5.119634193885308,-2.3352464262310835,7.454880620116391,3.443981079931321,3.443981079931321,0.9839945942660917,0.0,0.0,0.00023822241014435588,8.014570235742858e-05,0.00015807670778692732,0.0006366751942088958,0.09584436091260441,0.07199025637537076,0.02385410453723365,0.09584460443834807,0.07199025637552049,0.023854104537283264,0.3786198480639234,0.3786198480639234,0.12545638660453842,0.0,4.933332188996701,4.49469060672601,6.262166603542482,4.92042578551883,4.489322000513425,6.226342117388015,24852.28098212603,21124.438834807126,0.85,1.0707389685168227,0.6662678544607459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503186685440217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.125233806075,1537.494672717731,0.3786198480639234,0.12545638660453842,6.112874298809886,3.443981079931321
830.0,-29.80591187329495,5.119193365283581,35.0181040169224,24.20947946319359,5.053140862382632,-26.31997898355752,-39.85763022266326,1.56720797262886,-0.06766067996221636,-4.985849560983955,40.035348539067364,42503.198105573,25802.899432207247,25802.899432207247,68306.09753778024,77550.96037881105,77550.96037881105,25802.899432207247,103353.85981101831,103353.85981101831,103353.85981101831,128205.98707097457,91663.12704728082,56615.36477397662,38941.95808144912,24852.12725995627,0.0,63794.085341405385,21124.308170962828,1537.4945140903183,0.0,0.8868627430020946,2.819294072540257,0.0014959135982669303,354851.64179923927,1556057.9194461207,4.385094321548822,1556057.9194461207,4.385094321548822,0.85,0.09584445524778279,4.027634451161993,1.2674490718962623,1.0,0.0,4.027634451161727,1.2843971658402034,1.284703114921456,3.1358169873625257,19344.768979148594,1972.6174564350308,4632.441516551485,4632.441516551485,5.570043213716732,5.119193365283581,-2.3355587290010495,7.454752094284631,3.444048369884784,3.444048369884784,0.9840138199670811,0.0,0.0,0.00023819201894487724,8.013564344532379e-05,0.00015805637549955344,0.0006365933031877978,0.09584445524645008,0.07198998762433109,0.02385446762211898,0.09584415291932255,0.0719899876253321,0.023854467622450696,0.37861779909444004,0.37861779909444004,0.12545808559916652,0.0,4.930445359538794,4.4935147822564545,6.254052150138193,4.918188881021763,4.4881314572745055,6.220899327411132,24852.12725995627,21124.308170962828,0.85,1.070727751204959,0.666256093775929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503260315328987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.107126075709,1537.4945140903183,0.37861779909444004,0.12545808559916652,6.112874298809886,3.444048369884784
831.0,-29.80713549464972,5.1187549073619065,35.01807203464872,24.20905198613184,5.052855473984437,-26.321108955713747,-39.858711034152634,1.566828935031722,-0.07115222277064959,-4.986074478325341,40.03527648614799,42502.3831097745,25802.614950600953,25802.614950600953,68304.99806037545,77550.38080489417,77550.38080489417,25802.614950600953,103352.99575549513,103352.99575549513,103352.99575549513,128204.90574556043,91662.92580424897,56614.92810906142,38942.2196613195,24851.909990065313,0.0,63794.12965138481,21124.123491555514,1537.4876559681404,0.0,0.8868618597565484,2.819313735012698,0.0014959135982669303,354848.53130874876,1556054.8104323873,4.385123998381399,1556054.8104323873,4.385123998381399,0.85,0.09584439090345806,4.027634451161993,1.267448802650906,1.0,0.0,4.027634451160743,1.284399000492161,1.284704911110296,3.135812508121439,19344.726508418156,1972.6131256257904,4632.441516551485,4632.441516551485,5.569981802988657,5.1187549073619065,-2.335771261174449,7.454526168536356,3.444114776913072,3.444114776913072,0.9840327934037348,0.0,0.0,0.000238161733873949,8.012585454958972e-05,0.00015803587932435926,0.0006365107520864687,0.09584439090364255,0.07198959842581339,0.023854792477829165,0.09584429838349434,0.0719895984256748,0.02385479247778326,0.3786157517125734,0.3786157517125734,0.1254597939624315,0.0,4.927431058418392,4.492343022973614,6.245410561008555,4.9149222555547,4.487231803020109,6.2104121030140504,24851.909990065313,21124.123491555514,0.85,1.0707097727273833,0.6662428556050044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450333375763775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.089040375055,1537.4876559681404,0.3786157517125734,0.1254597939624315,6.112874298809886,3.444114776913072
832.0,-29.80835449469871,5.118317561829656,35.01804026204785,24.208565172180556,5.052512771926285,-26.322240500674567,-39.85979205518959,1.566398777885846,-0.07453710993098639,-4.986357452134906,40.03521862874444,42501.58892648968,25802.481463870103,25802.481463870103,68304.07039035979,77549.79300851363,77549.79300851363,25802.481463870103,103352.27447238374,103352.27447238374,103352.27447238374,128204.07003489138,91662.69126605759,56614.48718396773,38942.44898009985,24851.795562507643,0.0,63794.24454260749,21124.026228131497,1537.487986093098,0.0,0.8868606298314134,2.819325210913123,0.0014959135982669303,354844.6179577275,1556052.3139448173,4.385165323629592,1556052.3139448173,4.385165323629592,0.85,0.09584443395052805,4.027634451161993,1.267448595496826,1.0,0.0,4.027634451160922,1.2844010739085974,1.2847069462718106,3.1358074459603063,19344.67701101091,1972.6080782949234,4632.441516551485,4632.441516551485,5.5699529873564755,5.118317561829656,-2.336026354463431,7.454343916293087,3.4441811643821723,3.4441811643821723,0.9840517612520492,0.0,0.0,0.00023813156670931255,8.011606486172061e-05,0.00015801550184759192,0.0006364286790590128,0.09584443394989442,0.07198929419183961,0.023855139758054807,0.0958445761731046,0.07198929419231553,0.023855139758212518,0.37861370506353836,0.37861370506353836,0.12546147243140307,0.0,4.924421190273392,4.491150612859144,6.236850364154009,4.911820342203896,4.485847292018661,6.202065142048468,24851.795562507643,21124.026228131497,0.85,1.070693302822016,0.6662292065878032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503406952773934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.070996764804,1537.487986093098,0.37861370506353836,0.12546147243140307,6.112874298809886,3.4441811643821723
833.0,-29.80957016533303,5.117880401096801,35.01800824209024,24.20802282812076,5.052088781789089,-26.32337717766119,-39.860888897068776,1.565895794100385,-0.07708873883910883,-4.986684445067453,40.03514787878754,42500.8749287286,25802.459287942653,25802.459287942653,68303.33421667125,77549.30954888757,77549.30954888757,25802.459287942653,103351.76883683022,103351.76883683022,103351.76883683022,128203.39074579088,91662.52681222855,56614.09219200137,38942.705133585754,24851.621908960657,0.0,63794.327042546414,21123.878622616558,1537.4859475156443,0.0,0.8868592226512635,2.819320578295687,0.0014959135982669303,354840.095891912,1556049.2611609227,4.3852126047077595,1556049.2611609227,4.3852126047077595,0.85,0.09584447620025795,4.027634451161993,1.2674485323065894,1.0,0.0,4.02763445116239,1.2844034876469335,1.2847093219464718,3.13580155293781,19344.64230434714,1972.604539200149,4632.441516551485,4632.441516551485,5.569948200263671,5.117880401096801,-2.336314282373415,7.454194683470216,3.4442471566588804,3.4442471566588804,0.9840706161882515,0.0,0.0,0.00023810148544510507,8.01061330309886e-05,0.00015799535241411647,0.0006363475245065756,0.09584447619938061,0.07198899282314024,0.023855483376240365,0.09584413952716231,0.07198899282379921,0.023855483376458736,0.37861165696677873,0.37861165696677873,0.12546312616167848,0.0,4.921585014964535,4.490045105963077,6.228728321953724,4.909595706228345,4.4850063675231695,6.195610314894907,24851.621908960657,21123.878622616558,0.85,1.0706803783840786,0.6662171528258845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503479872171654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.053004947335,1537.4859475156443,0.37861165696677873,0.12546312616167848,6.112874298809886,3.4442471566588804
834.0,-29.810782233517507,5.1174453861604805,35.01797604503521,24.207580647803866,5.051795399014392,-26.324497550050804,-39.86196062816305,1.5655107155311867,-0.08062328371403282,-4.986918178706105,40.03507868058444,42500.07238092704,25802.2017923584,25802.2017923584,68302.27417328543,77548.7028240569,77548.7028240569,25802.2017923584,103350.9046164153,103350.9046164153,103350.9046164153,128202.33138494272,91662.29051790087,56613.66007470404,38942.92271466314,24851.426768527428,0.0,63794.34948319057,21123.712753248314,1537.4805631949985,0.0,0.8868582842033421,2.819339779480349,0.0014959135982669303,354836.86355956167,1556046.2753378986,4.385244136497972,1556046.2753378986,4.385244136497972,0.85,0.09584442172079916,4.027634451161993,1.2674482718529183,1.0,0.0,4.027634451160713,1.2844053499484231,1.284711146171829,3.1357970062361757,19344.59243632139,1972.5994540767122,4632.441516551485,4632.441516551485,5.56989261497817,5.1174453861604805,-2.3365335457137477,7.453978931874229,3.4443124757741845,3.4443124757741845,0.9840892787926242,0.0,0.0,0.00023807149680715864,8.009642967617698e-05,0.00015797506713098166,0.0006362658228013703,0.09584442172085231,0.07198861880366048,0.02385580291719184,0.09584435520953884,0.07198861880362055,0.023855802917178603,0.3786096121890279,0.3786096121890279,0.12546478097558142,0.0,4.918620475874604,4.48890045283548,6.22020705740789,4.906294894992072,4.483881041937707,6.185672909864252,24851.426768527428,21123.712753248314,0.85,1.0706633851840228,0.6662043382404198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503552593103741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.035039195804,1537.4805631949985,0.3786096121890279,0.12546478097558142,6.112874298809886,3.4443124757741845
835.0,-29.811990794246626,5.117012566314242,35.017944233842506,24.207170318719022,5.051532897311522,-26.32561167754052,-39.86302387258036,1.5651537805892197,-0.08432946202651692,-4.987147532126377,40.03502552546856,42499.24974002702,25801.938381548607,25801.938381548607,68301.18812157563,77548.10002712524,77548.10002712524,25801.938381548607,103350.03840867385,103350.03840867385,103350.03840867385,128201.3620962754,91662.06923583215,56613.218948668575,38943.16698573731,24851.323687601558,0.0,63794.49067333887,21123.625134461323,1537.4803379726804,0.0,0.8868573099659721,2.8193617526199435,0.0014959135982669303,354833.69182427204,1556043.9817586108,4.3852768708593395,1556043.9817586108,4.3852768708593395,0.85,0.09584441208488396,4.027634451161993,1.2674479619460186,1.0,0.0,4.027634451163086,1.2844070804857186,1.2847128387174307,3.135792781241038,19344.545736512682,1972.5946920215042,4632.441516551485,4632.441516551485,5.569835752779514,5.117012566314242,-2.3367490892400893,7.453761655554331,3.4443777136035565,3.4443777136035565,0.9841079181724447,0.0,0.0,0.00023804159841415675,8.008680423266586e-05,0.0001579547941814909,0.0006361841707715746,0.0958444120846726,0.07198828255164408,0.023856129533028528,0.09584498286490627,0.07198828255180283,0.023856129533081135,0.3786075669546081,0.3786075669546081,0.12546640702220263,0.0,4.915551728146397,4.487724006749431,6.211362126611391,4.9028180700998405,4.482585695095395,6.175542077570185,24851.323687601558,21123.625134461323,0.85,1.0706439913646055,0.6661899686235507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503625099231412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.017105090996,1537.4803379726804,0.3786075669546081,0.12546640702220263,6.112874298809886,3.4443777136035565
836.0,-29.813195661804556,5.11658049934948,35.0179126088629,24.20667075729,5.051169465633754,-26.32673257430256,-39.864095638599224,1.564706378114902,-0.08738917800826584,-4.987444008036933,40.03496732687569,42498.47846106057,25801.848035771356,25801.848035771356,68300.32649683193,77547.5446503322,77547.5446503322,25801.848035771356,103349.39268610356,103349.39268610356,103349.39268610356,128200.60713932203,91661.85302105043,56612.786831710786,38943.40687704404,24851.214453218483,0.0,63794.621330262526,21123.53228523571,1537.481289659524,0.0,0.8868560125490005,2.819367375019702,0.0014959135982669303,354829.59188302903,1556041.4705622909,4.38532046412647,1556041.4705622909,4.38532046412647,0.85,0.09584444937606124,4.027634451161993,1.2674477635836232,1.0,0.0,4.02763445116403,1.284409233806227,1.284714954268553,3.135787524063864,19344.50010611432,1972.5900390158026,4632.441516551485,4632.441516551485,5.569816249937021,5.11658049934948,-2.3370140188315083,7.453594518180989,3.444442888593542,3.444442888593542,0.9841265395981548,0.0,0.0,0.00023801179482921684,8.007710272618304e-05,0.0001579346921030338,0.0006361032069478409,0.09584444937529106,0.07198798830297774,0.023856461072313317,0.09584509311166085,0.0719879883035562,0.023856461072505043,0.3786055186629783,0.3786055186629783,0.12546798473840287,0.0,4.9125694458714975,4.4865558371395196,6.202842202967702,4.900054830028694,4.481324036860485,6.1681921917889895,24851.214453218483,21123.53228523571,0.85,1.0706282923640775,0.6661765141773854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503697396231177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.99920084994,1537.481289659524,0.3786055186629783,0.12546798473840287,6.112874298809886,3.444442888593542
837.0,-29.81439517760067,5.116148675939277,35.0178806160637,24.20612785443666,5.050747060443625,-26.32785455089675,-39.865178790036566,1.5642064337228494,-0.08984257406518736,-4.987764939379497,40.03489336344929,42497.777894507526,25801.818809224354,25801.818809224354,68299.59670373188,77547.05266253297,77547.05266253297,25801.818809224354,103348.87147175732,103348.87147175732,103348.87147175732,128199.89461902487,91661.67416163841,56612.39939354485,38943.638631215064,24851.02314726755,0.0,63794.661778482616,21123.36967517742,1537.4781233847762,0.0,0.8868546477776861,2.8193621603049595,0.0014959135982669303,354825.1537915104,1556038.2791375867,4.3853663205960025,1556038.2791375867,4.3853663205960025,0.85,0.09584445412959386,4.027634451161993,1.2674476927006624,1.0,0.0,4.027634451162457,1.2844116325103128,1.284717315435951,3.1357816678210866,19344.462359267614,1972.586189908645,4632.441516551485,4632.441516551485,5.569809940834813,5.116148675939277,-2.3372974363633325,7.4534461123026094,3.4445075693363623,3.4445075693363623,0.9841450198103893,0.0,0.0,0.00023798212704015766,8.006729926396313e-05,0.00015791482777619453,0.000636023200700714,0.09584445412885044,0.07198767303413897,0.023856781094711472,0.0958445709598019,0.07198767303469736,0.023856781094896508,0.3786034676433893,0.3786034676433893,0.12546953761074645,0.0,4.909766346934987,4.485467500885818,6.194804037418464,4.897922365314287,4.480508907350838,6.162033498142364,24851.02314726755,21123.36967517742,0.85,1.0706161738248878,0.6661651102105484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503769472987242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.981330310055,1537.4781233847762,0.3786034676433893,0.12546953761074645,6.112874298809886,3.4445075693363623
838.0,-29.81559119393103,5.115718513218268,35.0178483112661,24.20566464951264,5.050418541074655,-26.32896398824657,-39.866241231188155,1.5637913353736639,-0.0928771912680304,-4.988018615807215,40.034820290319686,42497.00631101807,25801.61952652105,25801.61952652105,68298.62583753912,77546.50323215457,77546.50323215457,25801.61952652105,103348.12275867563,103348.12275867563,103348.12275867563,128198.93830343906,91661.47445784783,56611.977536644365,38943.88546800385,24850.81554476344,0.0,63794.70101276729,21123.193213048926,1537.472504301714,0.0,0.8868536218743927,2.8193724552740207,0.0014959135982669303,354821.6457847793,1556035.1261328782,4.385400791125092,1556035.1261328782,4.385400791125092,0.85,0.09584438879263557,4.027634451161993,1.2674475124711173,1.0,0.0,4.027634451162419,1.2844136343429637,1.2847192797528628,3.1357767805246883,19344.42021338172,1972.5818922243295,4632.441516551485,4632.441516551485,5.569766921899204,5.115718513218268,-2.3375314742639963,7.453249987482264,3.444571603439867,3.444571603439867,0.9841633152685334,0.0,0.0,0.00023795254919579433,8.005768432573521e-05,0.00015789486487005912,0.0006359427974122177,0.09584438879258395,0.07198730468593166,0.023857084106652285,0.09584445977838506,0.07198730468597044,0.023857084106665136,0.3786014185058768,0.3786014185058768,0.12547109415471328,0.0,4.906942132607526,4.484402149970549,6.186611022158161,4.89514142453919,4.479662348709155,6.153351294219817,24850.81554476344,21123.193213048926,0.85,1.0706002967843748,0.6661526057236808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450384123027287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.963526821546,1537.472504301714,0.3786014185058768,0.12547109415471328,6.112874298809886,3.444571603439867
839.0,-29.816784069391755,5.1152898583279205,35.01781606720874,24.205205391068034,5.0500981436063785,-26.330069786439218,-39.867299306765176,1.5633838606376802,-0.09606554327007188,-4.988278309258882,40.03475744992075,42496.23033159549,25801.43858684176,25801.43858684176,68297.66891843725,77545.93677810642,77545.93677810642,25801.43858684176,103347.37536494818,103347.37536494818,103347.37536494818,128198.04540100525,91661.25974969157,56611.553303115164,38944.118273973785,24850.67003605707,0.0,63794.78831003085,21123.069530648507,1537.4705676471942,0.0,0.8868525283202567,2.819384071345185,0.0014959135982669303,354818.0545988238,1556032.4146602405,4.385437534793921,1556032.4146602405,4.385437534793921,0.85,0.09584436348988258,4.027634451161993,1.2674472558638081,1.0,0.0,4.027634451160876,1.2844156003703422,1.284721208359969,3.135771980658507,19344.374900944596,1972.5772716416511,4632.441516551485,4632.441516551485,5.569727862651798,5.1152898583279205,-2.3377697834934352,7.453059641821356,3.444635418812261,3.444635418812261,0.9841815482320746,0.0,0.0,0.00023792305239937885,8.00481099561414e-05,0.00015787494244323745,0.0006358625571595999,0.09584436348957573,0.0719869681961208,0.023857395293454924,0.09584461575329677,0.07198696819635128,0.023857395293531303,0.37859937154291184,0.37859937154291184,0.1254726388829859,0.0,4.904099264447211,4.483331788095086,6.1783583632693535,4.892212765988802,4.478560600867922,6.144848525999805,24850.67003605707,21123.069530648507,0.85,1.0705838318096337,0.6661395304749925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503912778888388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.945753455138,1537.4705676471942,0.37859937154291184,0.1254726388829859,6.112874298809886,3.444635418812261
840.0,-29.817973356854562,5.114861571169704,35.017783668815746,24.204675200767838,5.049694045092307,-26.33118072547079,-39.868369431328006,1.5629014136923043,-0.09867833536736725,-4.988591616875023,40.03468846647974,42495.51996113198,25801.39445898599,25801.39445898599,68296.91442011797,77545.42208980075,77545.42208980075,25801.39445898599,103346.81654878674,103346.81654878674,103346.81654878674,128197.32410316313,91661.06147255363,56611.15934381926,38944.33569859374,24850.5075543764,0.0,63794.84325297014,21122.93142121994,1537.4688846692645,0.0,0.8868511842651778,2.8193818470832372,0.0014959135982669303,354813.7220442499,1556029.438128303,4.385482695436018,1556029.438128303,4.385482695436018,0.85,0.09584437280571911,4.027634451161993,1.2674471723427998,1.0,0.0,4.027634451163054,1.284417916745335,1.2847234875161928,3.135766325471278,19344.33305614232,1972.57300465932,4632.441516551485,4632.441516551485,5.5697183368206336,5.114861571169704,-2.3380478180955664,7.452909389265271,3.444698972109037,3.444698972109037,0.9841997063168677,0.0,0.0,0.00023789364767841387,8.003842763372952e-05,0.00015785522004468434,0.0006357831225477278,0.09584437280496665,0.07198666038801492,0.02385771241695173,0.09584428996895407,0.07198666038858009,0.023857712417139028,0.3785973253053528,0.3785973253053528,0.12547416507831285,0.0,4.9013853688871905,4.482300637952221,6.1705080003555395,4.889913281507631,4.477585182276698,6.138503491337929,24850.5075543764,21122.93142121994,0.85,1.0705710828271098,0.6661278215328711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503984140280302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.928003143612,1537.4688846692645,0.3785973253053528,0.12547416507831285,6.112874298809886,3.444698972109037
841.0,-29.819158040465535,5.114435301695351,35.017751108525026,24.204238363914214,5.049396961878593,-26.332276817938094,-39.86941468957809,1.562515739334835,-0.1018980191726655,-4.988826307973348,40.03461895412071,42494.72622267526,25801.15233692239,25801.15233692239,68295.87855959765,77544.85216323932,77544.85216323932,25801.15233692239,103346.00450016171,103346.00450016171,103346.00450016171,128196.32057306555,91660.84942592328,56610.72348529328,38944.584378477775,24850.316072903843,0.0,63794.90045138162,21122.768661968264,1537.4637638498332,0.0,0.8868502420193547,2.819396799005651,0.0014959135982669303,354810.4766604218,1556026.4387787,4.385514355225551,1556026.4387787,4.385514355225551,0.85,0.09584429475711909,4.027634451161993,1.2674469217797744,1.0,0.0,4.027634451162362,1.2844197804257207,1.2847253140204746,3.135761775505384,19344.28830539893,1972.5684413534625,4632.441516551485,4632.441516551485,5.569666070199948,5.114435301695351,-2.338267955279444,7.452703256974795,3.4447619219135213,3.4447619219135213,0.9842176919752917,0.0,0.0,0.00023786436011460468,8.002897134310747e-05,0.0001578353887714972,0.000635703249428629,0.09584429475717016,0.07198628648679374,0.023858008270376423,0.09584437719675153,0.07198628648675538,0.023858008270363707,0.37859528131338893,0.37859528131338893,0.1254756953514665,0.0,4.898587395573827,4.481260625068046,6.162345280108184,4.886928288800675,4.476657995820403,6.1292435715647,24850.316072903843,21122.768661968264,0.85,1.0705538855985244,0.6661147822475353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45040552876944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.910284949126,1537.4637638498332,0.37859528131338893,0.1254756953514665,6.112874298809886,3.4447619219135213
842.0,-29.82033965454421,5.114010030838495,35.01771862570234,24.20375224845486,5.049045563625353,-26.333375579727154,-39.870467840787,1.5620814887918437,-0.10486018785650231,-4.989108053171646,40.03455608995472,42493.978678372005,25801.032502822716,25801.032502822716,68295.01118119471,77544.30263437165,77544.30263437165,25801.032502822716,103345.33513719437,103345.33513719437,103345.33513719437,128195.51480167177,91660.63454632301,56610.310590256755,38944.80439562917,24850.179664477404,0.0,63794.98406010658,21122.652714805794,1537.4628576239243,0.0,0.8868490363452434,2.819402863244333,0.0014959135982669303,354806.58062816696,1556023.7262919927,4.385554866364463,1556023.7262919927,4.385554866364463,0.85,0.09584428764395442,4.027634451161993,1.2674466926464811,1.0,0.0,4.02763445116255,1.284421871066754,1.284727367641,3.1357566714563276,19344.242956779923,1972.5638170812585,4632.441516551485,4632.441516551485,5.569640201746077,5.114010030838495,-2.3385226512722403,7.452532682110736,3.4448247665740412,3.4448247665740412,0.9842356475925832,0.0,0.0,0.00023783515174411062,8.001944469065646e-05,0.00015781570705345415,0.0006356239786629807,0.09584428764342792,0.07198596887678585,0.023858318766642066,0.09584439655400522,0.0719859688771813,0.023858318766773117,0.3785932378927948,0.3785932378927948,0.12547720470362797,0.0,4.895830728684814,4.480224386774125,6.154338471061749,4.88424786531516,4.475548117985625,6.121769415084998,24850.179664477404,21122.652714805794,0.85,1.0705388862053524,0.6661021913311379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450412616035181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.892619342225,1537.4628576239243,0.3785932378927948,0.12547720470362797,6.112874298809886,3.4448247665740412
843.0,-29.82151771922613,5.113585198134858,35.01768586144098,24.20322715714576,5.048641302919586,-26.334476432679416,-39.871528815105535,1.5616000163567716,-0.10731620598977543,-4.989416329667171,40.03448292686214,42493.27903571371,25800.979924436335,25800.979924436335,68294.25896015005,77543.80923891548,77543.80923891548,25800.979924436335,103344.78916335182,103344.78916335182,103344.78916335182,128194.78229826309,91660.45296770683,56609.92276443984,38945.03355918555,24849.99313491127,0.0,63795.026694096814,21122.49416467458,1537.4597007079337,0.0,0.8868477329713086,2.819399165015776,0.0014959135982669303,354802.3177539807,1556020.5694278236,4.385598660341237,1556020.5694278236,4.385598660341237,0.85,0.09584427192363001,4.027634451161993,1.2674466398963706,1.0,0.0,4.027634451161455,1.284424182314142,1.2847296420371452,3.1357510288426833,19344.204636066956,1972.559909456028,4632.441516551485,4632.441516551485,5.569628851708264,5.113585198134858,-2.3387972267727553,7.452382424907613,3.4448872020350487,3.4448872020350487,0.9842534862957282,0.0,0.0,0.0002378060344006216,8.000984833158318e-05,0.00015779618606903844,0.0006355453552736273,0.0958442719230159,0.07198564661814573,0.02385862530487017,0.09584393317555162,0.07198564661860697,0.02385862530502305,0.37859119446494643,0.37859119446494643,0.12547870133579506,0.0,4.893205875218939,4.479248106536318,6.146682270985082,4.8821001236773895,4.474761632944478,6.115464208091566,24849.99313491127,21122.49416467458,0.85,1.0705263795503603,0.6660907791366403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504196850035442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.874975738834,1537.4597007079337,0.37859119446494643,0.12547870133579506,6.112874298809886,3.4448872020350487
844.0,-29.82269217842409,5.113162572707928,35.01765296966522,24.202798318024747,5.048359180142697,-26.335561825541603,-39.87256485326213,1.5612288272442636,-0.11066845230760691,-4.989640161025183,40.03441368425528,42492.491368403134,25800.71505123167,25800.71505123167,68293.20641963481,77543.2110193348,77543.2110193348,25800.71505123167,103343.92607056648,103343.92607056648,103343.92607056648,128193.72767951316,91660.2145585313,56609.494907534834,38945.244056662734,24849.801608946684,0.0,63795.04566560942,21122.331367604682,1537.4543394581297,0.0,0.8868468449645835,2.8194171335159575,0.0014959135982669303,354799.22261968424,1556017.5817304656,4.385628497834645,1556017.5817304656,4.385628497834645,0.85,0.0958441781806889,4.027634451161993,1.267446378343739,1.0,0.0,4.0276344511614965,1.2844259777435705,1.2847314006112058,3.1357466455463507,19344.154321719496,1972.554778820443,4632.441516551485,4632.441516551485,5.569571673824049,5.113162572707928,-2.3390095294228694,7.452172102130797,3.4449490608875157,3.4449490608875157,0.984271160253576,0.0,0.0,0.00023777700944014642,8.000047854317391e-05,0.0001577765308969725,0.0006354661914254711,0.09584417818082783,0.0719852650765956,0.023858913104232233,0.09584411381753236,0.07198526507649125,0.023858913104197643,0.3785891539779245,0.3785891539779245,0.12548020372437146,0.0,4.890448243617925,4.478227163398458,6.138625825764677,4.878971708717586,4.473721306290031,6.105970277238441,24849.801608946684,21122.331367604682,0.85,1.0705095624134062,0.6660782342116882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450426732803205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.857363854555,1537.4543394581297,0.3785891539779245,0.12548020372437146,6.112874298809886,3.4449490608875157
845.0,-29.823862663607446,5.11274085042534,35.01762019209795,24.202312516886764,5.048004593964958,-26.336650888521994,-39.87360888915134,1.5607928188639306,-0.11352017674948911,-4.989924438518251,40.03435122725331,42491.75438306203,25800.60667391054,25800.60667391054,68292.36105697257,77542.67569305706,77542.67569305706,25800.60667391054,103343.2823669676,103343.2823669676,103343.2823669676,128192.95278835409,91660.00809941022,56609.08678935225,38945.46812228663,24849.670421386483,0.0,63795.13854367311,21122.21985817851,1537.4538010315302,0.0,0.8868456249003525,2.819421450063143,0.0014959135982669303,354795.29166832246,1556014.8868238057,4.385669492701256,1556014.8868238057,4.385669492701256,0.8499999999999999,0.09584416958631539,4.027634451161993,1.2674461777834227,1.0,0.0,4.027634451161452,1.2844280760350124,1.2847334622495075,3.135741522869205,19344.110750175194,1972.550335759428,4632.441516551485,4632.441516551485,5.569548278532227,5.11274085042534,-2.3392662285638615,7.452007078989202,3.445010877547283,3.445010877547283,0.9842888221563666,0.0,0.0,0.00023774808593842904,7.999103745051461e-05,0.00015775704848791444,0.0006353877234035572,0.09584416958575478,0.0719849509769373,0.023859218608817487,0.09584409513420625,0.07198495097735834,0.023859218608957056,0.3785871124831609,0.3785871124831609,0.1254816813324032,0.0,4.887751521222015,4.477222896281262,6.130765259836721,4.876404261768755,4.472669750398268,6.098776364046273,24849.670421386483,21122.21985817851,0.85,1.0704947526718003,0.666065712107089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504337590980263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.839784931313,1537.4538010315302,0.3785871124831609,0.1254816813324032,6.112874298809886,3.445010877547283
846.0,-29.825028987580037,5.112320961908569,35.01758740485568,24.201875610183947,5.047705768637985,-26.337730629111867,-39.87464021248741,1.5604074101538112,-0.11664194598455424,-4.990163823030337,40.03428539030896,42490.98255023931,25800.386622012553,25800.386622012553,68291.36917225186,77542.11269709548,77542.11269709548,25800.386622012553,103342.49931910803,103342.49931910803,103342.49931910803,128192.00420343391,91659.79486742544,56608.6647205045,38945.70016324549,24849.50488432588,0.0,63795.20504757138,21122.079151676997,1537.4502852719684,0.0,0.8868446454310286,2.8194345687787554,0.0014959135982669303,354791.98151763814,1556012.0460825681,4.385702403494744,1556012.0460825681,4.385702403494744,0.8499999999999999,0.09584409719997919,4.027634451161993,1.2674459228245545,1.0,0.0,4.027634451163968,1.2844299375314427,1.2847352871726039,3.1357369783070763,19344.065749272242,1972.5457469443943,4632.441516551485,4632.441516551485,5.569500776173653,5.112320961908569,-2.3394897796680034,7.451810741576573,3.445072262279882,3.445072262279882,0.9843063606513949,0.0,0.0,0.00023771926848709666,7.998171232722823e-05,0.00015773755615986843,0.0006353092154315857,0.09584409719991778,0.07198459084457452,0.02385950635534326,0.09584421606883119,0.07198459084462067,0.023859506355358526,0.37858507051325385,0.37858507051325385,0.12548314562837948,0.0,4.88500058044599,4.476210412965997,6.122711164235625,4.873521877045789,4.471709072068961,6.090035063436289,24849.50488432588,21122.079151676997,0.85,1.070478088773721,0.6660529191583325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450440761682617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.822246472195,1537.4502852719684,0.37858507051325385,0.12548314562837948,6.112874298809886,3.445072262279882
847.0,-29.826191348282524,5.111901716046197,35.01755458577185,24.20137213720011,5.047329144554351,-26.338814582655463,-39.87568348003549,1.5599523789114311,-0.11926256979438676,-4.990458767269865,40.034218888378206,42490.277370643416,25800.309503484645,25800.309503484645,68290.58687412806,77541.59504300618,77541.59504300618,25800.309503484645,103341.90454649083,103341.90454649083,103341.90454649083,128191.25960207367,91659.59387998751,56608.27620756056,38945.90852491884,24849.355055582844,0.0,63795.26358050169,21121.951797245416,1537.448933540809,0.0,0.8868433857216217,2.8194345977675814,0.0014959135982669303,354787.9031339112,1556009.1766523838,4.385744730606228,1556009.1766523838,4.385744730606228,0.85,0.09584407827386289,4.027634451161993,1.2674458013894037,1.0,0.0,4.0276344511631414,1.2844321243509291,1.2847374376258751,3.1357316395347126,19344.02333248286,1972.5414216356105,4632.441516551485,4632.441516551485,5.569484128682772,5.111901716046197,-2.339754300947535,7.4516560169937325,3.445133497328032,3.445133497328032,0.9843238563794376,0.0,0.0,0.00023769055216148652,7.99722802280571e-05,0.00015771827193342944,0.000635231545616816,0.09584407827326615,0.07198427473540633,0.023859803537859815,0.09584399664692364,0.07198427473585453,0.023859803538008362,0.3785830269952713,0.3785830269952713,0.12548458229353393,0.0,4.882355705798659,4.475231976282771,6.114982531429405,4.871196197475456,4.470762045086417,6.083500798203261,24849.355055582844,21121.951797245416,0.85,1.0704648439606153,0.6660412542543377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504477394363786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.804752359823,1537.448933540809,0.3785830269952713,0.12548458229353393,6.112874298809886,3.445133497328032
848.0,-29.827349967203762,5.111484084100406,35.01752160308933,24.200922587793343,5.047009983447965,-26.339889421152805,-39.87671019332481,1.559549437381164,-0.1221086809915164,-4.990707242991502,40.03414848508678,42489.51998091434,25800.115833495,25800.115833495,68289.63581440934,77541.06305352596,77541.06305352596,25800.115833495,103341.17888702096,103341.17888702096,103341.17888702096,128190.34651856744,91659.40031229059,56607.85723961478,38946.158969639786,24849.167631546483,0.0,63795.32660118627,21121.79248681451,1537.4443861651423,0.0,0.8868423765129624,2.8194430265490493,0.0014959135982669303,354784.46732882457,1556006.1388903658,4.385778640777455,1556006.1388903658,4.385778640777455,0.85,0.09584399320414005,4.027634451161993,1.2674455601675434,1.0,0.0,4.027634451161566,1.2844340674291619,1.2847393444026622,3.1357268958331503,19343.982481570398,1972.5372560018354,4632.441516551485,4632.441516551485,5.569442321357423,5.111484084100406,-2.3399846462590914,7.4514687303594975,3.4451942264293973,3.4451942264293973,0.9843412075512564,0.0,0.0,0.00023766193145757984,7.99629987985623e-05,0.00015769893265901754,0.0006351536540889342,0.0958439932040847,0.07198391006008273,0.02386008314400197,0.09584389062436323,0.07198391006012429,0.023860083144015762,0.3785809836293351,0.3785809836293351,0.12548601122937672,0.0,4.879702609962806,4.474277497589412,6.107148304878649,4.868598561999988,4.469991034432553,6.075334074849309,24849.167631546483,21121.79248681451,0.85,1.0704488785098483,0.6660287241185509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504546935428617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.787298767496,1537.4443861651423,0.3785809836293351,0.12548601122937672,6.112874298809886,3.4451942264293973
849.0,-29.828505962426355,5.111067752117218,35.017488634310276,24.20045903362336,5.046679420456293,-26.340963038437017,-39.87774053877217,1.5591364964511962,-0.12496818758825157,-4.9909695009810635,40.034082924697174,42488.78881924141,25799.959837982617,25799.959837982617,68288.74865722403,77540.52050283716,77540.52050283716,25799.959837982617,103340.48034081978,103340.48034081978,103340.48034081978,128189.49405185941,91659.1905074227,56607.458823762994,38946.36853739967,24849.013711039635,0.0,63795.3822484393,21121.66165438369,1537.4420663838753,0.0,0.8868412796533783,2.819450021626967,0.0014959135982669303,354780.84097736125,1556003.3100939565,4.385815496145256,1556003.3100939565,4.385815496145256,0.85,0.0958439368136268,4.027634451161993,1.2674453914770858,1.0,0.0,4.027634451161318,1.284436057126182,1.2847412978965194,3.135722038334464,19343.938203933023,1972.532740939365,4632.441516551485,4632.441516551485,5.569408646779595,5.111067752117218,-2.3402250372289273,7.4512927893461445,3.4452547436524936,3.4452547436524936,0.9843584981864267,0.0,0.0,0.00023763337872951827,7.995368553566464e-05,0.00015767969319385364,0.0006350761645562182,0.09584393681334683,0.07198356950082348,0.02386036731252334,0.09584386525824003,0.07198356950103378,0.023860367312593014,0.3785789411861963,0.3785789411861963,0.12548742242332783,0.0,4.877065858310289,4.473328543377534,6.099363785052844,4.866001313392815,4.4690381913412125,6.067721785582648,24849.013711039635,21121.66165438369,0.85,1.0704340384902178,0.6660166821130828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504616253265454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.769881390166,1537.4420663838753,0.3785789411861963,0.12548742242332783,6.112874298809886,3.4452547436524936
850.0,-29.829657807773106,5.110653158867779,35.017455715820056,24.200021987222158,5.046380094117467,-26.342029796299244,-39.87875845106316,1.55875208262805,-0.12800312750187004,-4.991209875967429,40.03401845189684,42488.02425644949,25799.751189932656,25799.751189932656,68287.77544638215,77539.95887774912,77539.95887774912,25799.751189932656,103339.71006768176,103339.71006768176,103339.71006768176,128188.56924488497,91658.97259997354,56607.03797861111,38946.594023736034,24848.85917720321,0.0,63795.45320093924,21121.530300622726,1537.4392170687543,0.0,0.8868402901713719,2.8194618845729713,0.0014959135982669303,354777.5172369297,1556000.528228588,4.385848743592876,1556000.528228588,4.385848743592876,0.85,0.09584385698683949,4.027634451161993,1.2674451205832886,1.0,0.0,4.027634451161495,1.2844379132287376,1.2847431178997544,3.1357175069969587,19343.892216310753,1972.5280515069626,4632.441516551485,4632.441516551485,5.569363606157016,5.110653158867779,-2.340449146553286,7.451102305421065,3.445314956977733,3.445314956977733,0.984375701993638,0.0,0.0,0.0002376049316453281,7.994448564040141e-05,0.00015766044600492668,0.0006349986439150079,0.09584385698674308,0.0719832137025464,0.023860643284196684,0.09584398396165869,0.0719832137026188,0.023860643284220693,0.3785768991801281,0.3785768991801281,0.12548881721648922,0.0,4.874389186645544,4.472366034354252,6.091459733906731,4.863206748465586,4.468062736619743,6.059381998537617,24848.85917720321,21121.530300622726,0.85,1.0704175927913429,0.6660039567807938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450468541476173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.752477953632,1537.4392170687543,0.3785768991801281,0.12548881721648922,6.112874298809886,3.445314956977733
851.0,-29.830805325266496,5.11023970635599,35.01742284446727,24.19955930616709,5.046042943347791,-26.34309644127659,-39.87978013521058,1.5583340593421011,-0.13066892502990868,-4.991477472706218,40.03395398788158,42487.293906261766,25799.614301414735,25799.614301414735,68286.9082076765,77539.44665838839,77539.44665838839,25799.614301414735,103339.06095980313,103339.06095980313,103339.06095980313,128187.77537756578,91658.78703757633,56606.634285385735,38946.83639132288,24848.714417762647,0.0,63795.55080908553,21121.40725509825,1537.437550702783,0.0,0.8868391621641581,2.819465706791557,0.0014959135982669303,354773.81712152215,1555997.7467460355,4.385886645668254,1555997.7467460355,4.385886645668254,0.85,0.09584380215076091,4.027634451161993,1.2674449414527045,1.0,0.0,4.027634451162451,1.2844399262554536,1.2847450950056287,3.135712592572402,19343.85305485269,1972.5240581495916,4632.441516551485,4632.441516551485,5.56933405618484,5.11023970635599,-2.3406932122366695,7.45093291859266,3.445375000934347,3.445375000934347,0.9843928574098134,0.0,0.0,0.00023757659456556353,7.993525263914844e-05,0.0001576413419264151,0.000634921699670237,0.09584380215040776,0.07198288027081977,0.02386092187958799,0.09584388810386348,0.07198288027108499,0.02386092187967592,0.3785748560687551,0.3785748560687551,0.12549018644777216,0.0,4.871778471755988,4.471441153967703,6.083708246726474,4.860808547676299,4.467237037309928,6.0521881587885105,24848.714417762647,21121.40725509825,0.85,1.070402361005265,0.6659914894913155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504754328602985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.735119119772,1537.437550702783,0.3785748560687551,0.12549018644777216,6.112874298809886,3.445375000934347
852.0,-29.83195060852531,5.109827301435508,35.017389831126884,24.19907780075448,5.045691527236962,-26.344162501625778,-39.88080545151604,1.5579034203220712,-0.13330035004162255,-4.991748935876758,40.03388410951175,42486.58849879341,25799.488590457833,25799.488590457833,68286.07708925125,77538.9160466982,77538.9160466982,25799.488590457833,103338.40463715603,103338.40463715603,103338.40463715603,128186.94490871749,91658.57640621073,56606.248858243816,38947.03060885213,24848.540271561462,0.0,63795.570880413594,21121.259230827243,1537.4342964371842,0.0,0.8868380340740467,2.819468625132076,0.0014959135982669303,354770.0635751058,1555994.7316500593,4.385924550594588,1555994.7316500593,4.385924550594588,0.85,0.0958437299512552,4.027634451161993,1.2674447886971758,1.0,0.0,4.0276344511597815,1.2844419981549304,1.2847471310729932,3.1357075344372043,19343.8086027896,1972.519525300648,4632.441516551485,4632.441516551485,5.5693069191003355,5.109827301435508,-2.3409402143574667,7.4507675157929745,3.4454346980247372,3.4454346980247372,0.9844099137213534,0.0,0.0,0.00023754831576285428,7.992598780498559e-05,0.0001576223279578687,0.0006348451183554663,0.09584372995096833,0.07198253618511155,0.023861193765856784,0.09584366252106105,0.07198253618532699,0.02386119376592821,0.37857281371426943,0.37857281371426943,0.12549153921573217,0.0,4.869219324701476,4.470528365949178,6.076128703234758,4.858448585835163,4.466365331209545,6.045288868912678,24848.540271561462,21121.259230827243,0.85,1.0703889963968694,0.6659802226464215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45048229841341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.717808592395,1537.4342964371842,0.37857281371426943,0.12549153921573217,6.112874298809886,3.4454346980247372
