time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
853.0,-29.833091638790062,5.109416065820657,35.017356640514706,24.198605759907537,5.045346659314326,-26.345224078661623,-39.88182252561671,1.5574790991701601,-0.13588694206936225,-4.992014088684655,40.03381291945874,42485.86726324431,25799.34827378208,25799.34827378208,68285.2155370264,77538.3970099683,77538.3970099683,25799.34827378208,103337.74528375038,103337.74528375038,103337.74528375038,128186.10245417879,91658.3782850043,56605.8485382167,38947.25527420845,24848.35717042842,0.0,63795.61244463687,21121.103594864155,1537.4303934654704,0.0,0.8868369428241646,2.8194716912402726,0.0014959135982669303,354766.39731274627,1555991.659962418,4.385961217715682,1555991.659962418,4.385961217715682,0.85,0.09584364490589425,4.027634451161993,1.2674446227541196,1.0,0.0,4.027634451164149,1.2844440402974273,1.2847491375150437,3.135702548963791,19343.766790895417,1972.5152616740088,4632.441516551485,4632.441516551485,5.5692766290955396,5.109416065820657,-2.3411826416369133,7.45059870745757,3.445494022050985,3.445494022050985,0.9844268634431386,0.0,0.0,0.00023752014505682461,7.991679842877092e-05,0.0001576033466280537,0.0006347686684975744,0.09584364490569512,0.0719821836147044,0.023861461290990718,0.09584340550233912,0.07198218361485395,0.023861461291040307,0.37857077208231044,0.37857077208231044,0.12549288407662618,0.0,4.866705292143308,4.46964272182538,6.068649231503116,4.856127146615279,4.465600164817147,6.038221856070834,24848.35717042842,21121.103594864155,0.85,1.0703747941331496,0.6659684833359726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504891506610178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.700504573602,1537.4303934654704,0.37857077208231044,0.12549288407662618,6.112874298809886,3.445494022050985
854.0,-29.8342285854939,5.109006767499435,35.01732346404453,24.198181984853022,5.0450613669803195,-26.346276022051473,-39.88282681731505,1.5571088035223224,-0.13889840196054593,-4.992241739504128,40.03374695015851,42485.110656757635,25799.11579854667,25799.11579854667,68284.2264553043,77537.83241255287,77537.83241255287,25799.11579854667,103336.94821109955,103336.94821109955,103336.94821109955,128185.1404338155,91658.15707427409,56605.435318415926,38947.46861762018,24848.19222271595,0.0,63795.66084033613,21120.963389308556,1537.4266757839682,0.0,0.8868360234556342,2.8194847350160392,0.0014959135982669303,354763.24961332174,1555988.8135423854,4.385992109493735,1555988.8135423854,4.385992109493735,0.85,0.09584353575686577,4.027634451161993,1.2674443469149996,1.0,0.0,4.027634451163396,1.28444582962512,1.2847508912155647,3.1356981806990674,19343.720106142137,1972.5105011540268,4632.441516551485,4632.441516551485,5.569226444924929,5.109006767499435,-2.3413972469217903,7.450404014421225,3.445553011476231,3.445553011476231,0.9844437175646374,0.0,0.0,0.00023749207823033373,7.990772550134954e-05,0.0001575843527289842,0.0006346921680153203,0.09584353575690936,0.07198181377590052,0.023861721981008843,0.0958435177837719,0.07198181377586778,0.02386172198099799,0.378568732066577,0.378568732066577,0.1254942236298585,0.0,4.864123043498864,4.46873633530106,6.060957711488641,4.853343337543606,4.464681534292538,6.029754717073331,24848.19222271595,21120.963389308556,0.85,1.070358478238855,0.6659561182865832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504959775243285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.683247580348,1537.4266757839682,0.378568732066577,0.1254942236298585,6.112874298809886,3.445553011476231
855.0,-29.835362827428618,5.108598864794543,35.017290433593196,24.197741515841358,5.044748344470641,-26.347328304172883,-39.883831109013386,1.5567138211993437,-0.1416252903967461,-4.99249360499462,40.03368485029612,42484.36588378278,25798.94832458697,25798.94832458697,68283.31420836976,77537.31255791565,77537.31255791565,25798.94832458697,103336.26088250263,103336.26088250263,103336.26088250263,128184.31906638542,91657.9682870678,56605.021612872,38947.718526884215,24848.058183882786,0.0,63795.776710767,21120.849456300366,1537.4252777277147,0.0,0.8868349668824221,2.8194912025532215,0.0014959135982669303,354759.76712620695,1555986.1340830855,4.386027611551392,1555986.1340830855,4.386027611551392,0.85,0.09584346233461444,4.027634451161993,1.2674441122869031,1.0,0.0,4.027634451161992,1.284447734241131,1.28475276032136,3.135693530995696,19343.68026411394,1972.5064383978158,4632.441516551485,4632.441516551485,5.5691902925074395,5.108598864794543,-2.3416294526782715,7.450228317472815,3.4456118999256966,3.4456118999256966,0.9844605428359133,0.0,0.0,0.00023746408121864946,7.98986535261611e-05,0.00015756542769248836,0.00063461594488634,0.0958434623343675,0.07198147389764915,0.02386198843671834,0.09584353629342555,0.07198147389783462,0.023861988436779828,0.3785666914950223,0.3785666914950223,0.12549554108638447,0.0,4.861571366822204,4.467853891664845,6.053317406010592,4.850868314597847,4.463849202034282,6.022272550940443,24848.058183882786,21120.849456300366,0.85,1.070342234689736,0.6659432343992854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505027800164019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.666034360087,1537.4252777277147,0.3785666914950223,0.12549554108638447,6.112874298809886,3.4456118999256966
856.0,-29.836492538647654,5.1081919372622835,35.017257330442064,24.197264725249283,5.04439893258906,-26.34838014701864,-39.884842874575384,1.5562865409444226,-0.14415328209497602,-4.992764654989022,40.033616671863484,42483.6716822634,25798.83130387118,25798.83130387118,68282.50298613458,77536.79278110337,77536.79278110337,25798.83130387118,103335.62408497455,103335.62408497455,103335.62408497455,128183.51991944446,91657.76301722435,56604.64191832122,38947.91233211459,24847.895834469906,0.0,63795.808166584495,21120.71145929942,1537.4227009038766,0.0,0.886833834700796,2.8194928095481377,0.0014959135982669303,354756.0194092691,1555983.192352151,4.386065654201261,1555983.192352151,4.386065654201261,0.85,0.09584338547930295,4.027634451161993,1.2674439935991542,1.0,0.0,4.027634451161114,1.284449789641594,1.284754780394839,3.135688513200537,19343.63694355716,1972.5020209304057,4632.441516551485,4632.441516551485,5.569165031375621,5.1081919372622835,-2.341875823574736,7.450067760837019,3.4456705272222203,3.4456705272222203,0.9844772934920629,0.0,0.0,0.0002374361990630647,7.988951500080927e-05,0.0001575466840622554,0.000634540452395474,0.09584338547898705,0.07198113427288788,0.02386225120609917,0.09584330792137283,0.07198113427312515,0.023862251206177795,0.37856465132708816,0.37856465132708816,0.12549683884488058,0.0,4.859085861199674,4.466987962637688,6.045894562193894,4.848611372894027,4.463013157873661,6.0156824446925725,24847.895834469906,21120.71145929942,0.85,1.0703289910182558,0.6659320244259537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505095663861742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.648837427145,1537.4227009038766,0.37856465132708816,0.12549683884488058,6.112874298809886,3.4456705272222203
857.0,-29.837619011545282,5.107786214030949,35.017224045482216,24.19679673565554,5.044059695536592,-26.349428057282687,-39.88584646778179,1.555868741258415,-0.14670439366068422,-4.993024332250055,40.03354517003809,42482.957632812744,25798.686787760027,25798.686787760027,68281.64442057277,77536.2676343999,77536.2676343999,25798.686787760027,103334.95442215994,103334.95442215994,103334.95442215994,128182.66550291856,91657.55519020665,56604.245188556306,38948.12222405594,24847.711080758625,0.0,63795.83330481456,21120.55441864483,1537.4185908580776,0.0,0.8868327723975099,2.819496050672513,0.0014959135982669303,354752.4289684244,1555980.1072295494,4.386101348915763,1555980.1072295494,4.386101348915763,0.85,0.09584328331762748,4.027634451161993,1.2674437688617037,1.0,0.0,4.02763445116317,1.2844518005486307,1.284756756070735,3.1356836040415534,19343.59308332923,1972.497548431853,4632.441516551485,4632.441516551485,5.569133834843373,5.107786214030949,-2.342113889599949,7.449900103630899,3.44572876885798,3.44572876885798,0.9844939339594229,0.0,0.0,0.00023740839983485936,7.98804512448598e-05,0.00015752794858999954,0.0006344649927619574,0.09584328331748806,0.07198077677082669,0.02386250654666137,0.09584304706894405,0.07198077677093141,0.023862506546696062,0.378562611895641,0.378562611895641,0.12549812894408993,0.0,4.856634823729962,4.466136392051965,6.038567617564695,4.8463199385893745,4.462240469723781,6.008761034325744,24847.711080758625,21120.55441864483,0.85,1.0703151112444154,0.6659205692922053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505163257081066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.631693451476,1537.4185908580776,0.378562611895641,0.12549812894408993,6.112874298809886,3.44572876885798
858.0,-29.838741898360784,5.107383077689185,35.017190915154416,24.196427477896236,5.043827125525497,-26.350462072193956,-39.88682907130567,1.555547299343492,-0.14982267677675054,-4.993216953291481,40.03348310408453,42482.17211329633,25798.37636101168,25798.37636101168,68280.54847430802,77535.7102430318,77535.7102430318,25798.37636101168,103334.08660404349,103334.08660404349,103334.08660404349,128181.64535912988,91657.35685602915,56603.818726232224,38948.375699774355,24847.55875508638,0.0,63795.93445486073,21120.42494182342,1537.4148124194314,0.0,0.8868320170844131,2.819514598180266,0.0014959135982669303,354749.76570222934,1555977.4292446563,4.386126728412602,1555977.4292446563,4.386126728412602,0.85,0.09584313883119713,4.027634451161993,1.2674434259859848,1.0,0.0,4.027634451162832,1.2844533607283108,1.2847582810296736,3.135679795238531,19343.55122648921,1972.4932802220137,4632.441516551485,4632.441516551485,5.569066823366328,5.107383077689185,-2.3423021459493465,7.449685223638532,3.4457866955786307,3.4457866955786307,0.9845104844510374,0.0,0.0,0.00023738069208856775,7.987157797414636e-05,0.00015750911411442138,0.0006343891343792492,0.09584313883144406,0.0719803882744944,0.02386275055694966,0.09584336037390243,0.07198038827430894,0.023862750556888187,0.37856057334717613,0.37856057334717613,0.12549941378519136,0.0,4.854063391024567,4.465273850107508,6.030788332717407,4.8433942765147435,4.461460494044218,5.9993021048632045,24847.55875508638,21120.42494182342,0.85,1.0702962352972571,0.6659072004557735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505230657142718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.614576693139,1537.4148124194314,0.37856057334717613,0.12549941378519136,6.112874298809886,3.4457866955786307
859.0,-29.839861257866882,5.106979679267811,35.01715777943258,24.195883387606614,5.0434032711566115,-26.351512042029285,-39.887840452697105,1.5550540553036913,-0.15190860124545225,-4.993543532429461,40.033416686307824,42481.52125495462,25798.40781056492,25798.40781056492,68279.92906551954,77535.2196305279,77535.2196305279,25798.40781056492,103333.62744109283,103333.62744109283,103333.62744109283,128181.05438968635,91657.14643286914,56603.448057233836,38948.55375070589,24847.42694859352,0.0,63795.98069929941,21120.31290630449,1537.4152489802154,0.0,0.8868305959885214,2.819503895418548,0.0014959135982669303,354745.2503062704,1555974.56349374,4.386174479151968,1555974.56349374,4.386174479151968,0.85,0.09584312009515533,4.027634451161993,1.267443381478079,1.0,0.0,4.027634451161652,1.2844557240313565,1.2847606094181359,3.1356740258208147,19343.506818366237,1972.4887518537155,4632.441516551485,4632.441516551485,5.569073612346423,5.106979679267811,-2.3425891668683243,7.449568846136135,3.4458447264722505,3.4458447264722505,0.9845270647063573,0.0,0.0,0.00023735307434534527,7.986244578033959e-05,0.0001574906285650057,0.000634314681343574,0.09584312009419875,0.07198009941003576,0.023863020684162992,0.09584287018901594,0.07198009941075416,0.023863020684401177,0.37855853427178765,0.37855853427178765,0.12550066209320349,0.0,4.8517051110709986,4.464445434414813,6.023766460075365,4.8416349311839895,4.460515984182848,5.995051019266043,24847.42694859352,21120.31290630449,0.85,1.070285750247419,0.6658965155687486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505297843233773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.597494226884,1537.4152489802154,0.37855853427178765,0.12550066209320349,6.112874298809886,3.4458447264722505
860.0,-29.84097646028171,5.106579194406339,35.01712449021701,24.1955284140073,5.0431793991857585,-26.352538269738407,-39.888821833860106,1.5547412086272319,-0.15486868511158036,-4.9937191577092985,40.033345944065125,42480.76402058163,25798.0581833766,25798.0581833766,68278.82220395823,77534.68478748674,77534.68478748674,25798.0581833766,103332.74297086334,103332.74297086334,103332.74297086334,128179.9623573298,91656.97106823219,56603.050301265306,38948.80085218543,24847.21938646646,0.0,63796.02023865189,21120.13647849649,1537.4079399768282,0.0,0.8868299585365425,2.819522347595501,0.0014959135982669303,354742.8220691413,1555971.5111579732,4.386195898432318,1555971.5111579732,4.386195898432318,0.85,0.09584292233774237,4.027634451161993,1.267443081461825,1.0,0.0,4.027634451162469,1.2844572436272463,1.2847620940345992,3.1356703161158905,19343.469809063823,1972.484977955145,4632.441516551485,4632.441516551485,5.568998138713982,5.106579194406339,-2.3427648633877416,7.449344057794081,3.445902006411284,3.445902006411284,0.984543430403224,0.0,0.0,0.0002373255621129129,7.985358539412586e-05,0.00015747197671878702,0.0006342395585251659,0.09584292233827602,0.07197967450207542,0.023863247836200596,0.09584297289047665,0.07197967450167464,0.02386324783606773,0.37855649627015825,0.37855649627015825,0.12550192193822804,0.0,4.849204334877754,4.4636316582681275,6.016125126512748,4.838850472597699,4.460045415594436,5.985223473923384,24847.21938646646,21120.13647849649,0.85,1.0702677368985842,0.6658842332431882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505364818865163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.580444994832,1537.4079399768282,0.37855649627015825,0.12550192193822804,6.112874298809886,3.445902006411284
861.0,-29.842088540456828,5.10617913432116,35.017091372859525,24.19503863146531,5.042810207573085,-26.35357622056812,-39.889816276822216,1.554297887669488,-0.15715707482684138,-4.994010972811943,40.03328437133999,42480.07438669802,25798.00721022143,25798.00721022143,68278.08159691945,77534.19273656317,77534.19273656317,25798.00721022143,103332.1999467846,103332.1999467846,103332.1999467846,128179.3047960448,91656.77839911696,56602.6600491913,38949.02038880629,24847.104849260202,0.0,63796.125238066496,21120.03912187117,1537.4085805200355,0.0,0.886828696747944,2.8195183749349604,0.0014959135982669303,354738.7873925708,1555968.854465685,4.386238296360234,1555968.854465685,4.386238296360234,0.85,0.09584287827027152,4.027634451161993,1.2674429523339499,1.0,0.0,4.027634451161496,1.2844593731314848,1.2847641888067654,3.135665117490408,19343.429147789837,1972.4808316591127,4632.441516551485,4632.441516551485,5.568987135195647,5.10617913432116,-2.343025932717028,7.449205067038188,3.44595949294352,3.44595949294352,0.98455985512672,0.0,0.0,0.00023729812983224445,7.98446080066241e-05,0.00015745352182562036,0.0006341652289616554,0.09584287826961485,0.071979369789294,0.023863508480320848,0.09584274141511892,0.07197936978978717,0.023863508480484345,0.37855445946339145,0.37855445946339145,0.12550314875098492,0.0,4.8468483952023576,4.4628510496924605,6.008968289378572,4.836853897985122,4.459178386343581,5.9797802523006,24847.104849260202,21120.03912187117,0.85,1.0702543664231605,0.6658723273267166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505431546348526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.563441731194,1537.4085805200355,0.37855445946339145,0.12550314875098492,6.112874298809886,3.44595949294352
862.0,-29.843196112592658,5.105780534083764,35.01705801669253,24.19458838356661,5.042489892617098,-26.354605224891024,-39.89080177908761,1.5538990049006725,-0.15968827716767464,-4.994253531475131,40.03321118082943,42479.36730700051,25797.832028487515,25797.832028487515,68277.19933548803,77533.66270626865,77533.66270626865,25797.832028487515,103331.49473475615,103331.49473475615,103331.49473475615,128178.40135946964,91656.56572188262,56602.270322554774,38949.217110364276,24846.906624713494,0.0,63796.12373507777,21119.87063100647,1537.4033262349892,0.0,0.8868277276062736,2.8195233573525433,0.0014959135982669303,354735.43376985367,1555965.696502645,4.386270860982354,1555965.696502645,4.386270860982354,0.85,0.09584273992295293,4.027634451161993,1.2674427336407827,1.0,0.0,4.027634451161833,1.2844612946227887,1.284766075663094,3.135660426688684,19343.38426396252,1972.4762547824714,4632.441516551485,4632.441516551485,5.568949318909507,5.105780534083764,-2.343250847903398,7.449031381987162,3.446016440141835,3.446016440141835,0.98457612575481,0.0,0.0,0.00023727081165726786,7.983571225222456e-05,0.0001574350994050433,0.0006340910301858653,0.09584273992300582,0.07197899469067547,0.023863745232330355,0.0958424784869197,0.07197899469063575,0.02386374523231718,0.37855242508216325,0.37855242508216325,0.12550437343648865,0.0,4.844487209467843,4.462066401180152,6.001802846593193,4.834565254307449,4.458470461243564,5.972675442200398,24846.906624713494,21119.87063100647,0.85,1.0702405622482416,0.6658612595868985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505498087597877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.54646384301,1537.4033262349892,0.37855242508216325,0.12550437343648865,6.112874298809886,3.446016440141835
863.0,-29.84430129421484,5.105383790286499,35.0170247176824,24.194178962521278,5.042209952099713,-26.355628040052622,-39.89177882960064,1.5535366979221905,-0.16239916438553337,-4.994475953709663,40.033146133313835,42478.63537078981,25797.609255671814,25797.609255671814,68276.24462646162,77533.13472569709,77533.13472569709,25797.609255671814,103330.7439813689,103330.7439813689,103330.7439813689,128177.49331539536,91656.37047406711,56601.871119097814,38949.44372774366,24846.74933402646,0.0,63796.193061770115,21119.73693392249,1537.399955835109,0.0,0.8868268314303502,2.8195330601909947,0.0014959135982669303,354732.35857581807,1555962.8898908172,4.386300973888336,1555962.8898908172,4.386300973888336,0.85,0.09584260628788546,4.027634451161993,1.2674425105517733,1.0,0.0,4.027634451162874,1.2844630449703236,1.2847677914143918,3.1356561537004346,19343.34305847449,1972.4720529920503,4632.441516551485,4632.441516551485,5.568901229189453,5.105383790286499,-2.3434606601924504,7.4488444504789495,3.446073160960756,3.446073160960756,0.9845923317030731,0.0,0.0,0.0002372435553320248,7.98268936930651e-05,0.0001574166616389597,0.0006340167696039846,0.09584260628795535,0.07197862418490857,0.023863982103046792,0.09584250134407563,0.07197862418485608,0.02386398210302939,0.37855039187587075,0.37855039187587075,0.1255055911268889,0.0,4.842092898603028,4.46128760101459,5.994486293397017,4.8320767893241054,4.457753026958869,5.964793418015404,24846.74933402646,21119.73693392249,0.85,1.0702244342441207,0.6658490629630555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450556435968799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.529539196541,1537.399955835109,0.37855039187587075,0.1255055911268889,6.112874298809886,3.446073160960756
864.0,-29.845402214151097,5.104988623786152,35.0169915808813,24.193755571637325,5.0419183076735266,-26.356648189703886,-39.89275161931289,1.5531642832113481,-0.16510033875619,-4.994710077727509,40.033084259938825,42477.904433635485,25797.41998004171,25797.41998004171,68275.3244136772,77532.59748973795,77532.59748973795,25797.41998004171,103330.01746977966,103330.01746977966,103330.01746977966,128176.63205971628,91656.15951183326,56601.46645567016,38949.65895129233,24846.61458993662,0.0,63796.27354122895,21119.622401446126,1537.3981382037691,0.0,0.8868258642206172,2.8195412680326677,0.0014959135982669303,354729.1216163563,1555960.2202375103,4.386333473687282,1555960.2202375103,4.386333473687282,0.85,0.09584249291843537,4.027634451161993,1.267442227569409,1.0,0.0,4.027634451161595,1.2844648423615996,1.2847695543591873,3.1356517658800525,19343.298536584294,1972.467513022724,4632.441516551485,4632.441516551485,5.568860370469611,5.104988623786152,-2.3436787986684084,7.448667422454561,3.446129777472054,3.446129777472054,0.9846085078491582,0.0,0.0,0.0002372164069776222,7.981811448521248e-05,0.00015739829249240974,0.0006339427853965016,0.09584249291834504,0.07197827172535667,0.023864221192988366,0.0958425625051661,0.07197827172542452,0.023864221193010852,0.3785483594412275,0.3785483594412275,0.12550678927687958,0.0,4.8396884238493385,4.460496766990275,5.987165715828951,4.829609738971328,4.456891997048501,5.957434226246676,24846.61458993662,21119.622401446126,0.85,1.0702086599079117,0.6658367656252483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505630489316608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.512625520956,1537.3981382037691,0.3785483594412275,0.12550678927687958,6.112874298809886,3.446129777472054
865.0,-29.846499914766866,5.104594833460361,35.01695850162228,24.19331894433128,5.041610335855816,-26.357667074207463,-39.893728006258584,1.5527774952813524,-0.16764353644009589,-4.994952563450643,40.033019662349844,42477.20224933568,25797.25483909501,25797.25483909501,68274.45708843069,77532.07275929344,77532.07275929344,25797.25483909501,103329.32759838845,103329.32759838845,103329.32759838845,128175.79473163723,91655.95314613282,56601.08263611419,38949.85612224292,24846.46713324878,0.0,63796.323255491705,21119.497063261464,1537.3957876062047,0.0,0.8868248643208497,2.81954641862634,0.0014959135982669303,354725.76907379477,1555957.4330461111,4.3863670719744645,1555957.4330461111,4.3863670719744645,0.85,0.0958423753262973,4.027634451161993,1.267441995139234,1.0,0.0,4.02763445116187,1.2844667067948736,1.2847713844674218,3.1356472144086465,19343.254984755666,1972.463071972148,4632.441516551485,4632.441516551485,5.568824721677045,5.104594833460361,-2.343902936011794,7.448497769472155,3.446186208561593,3.446186208561593,0.984624631017598,0.0,0.0,0.00023718934086018655,7.980930371068043e-05,0.00015738003714950611,0.0006338692595485051,0.09584237532618411,0.07197791902813844,0.023864456298045678,0.09584248298424522,0.07197791902822345,0.023864456298073856,0.3785463263746494,0.3785463263746494,0.12550796667269526,0.0,4.837307819139369,4.4597085911568115,5.979933868092985,4.8273090270105286,4.456098690698354,5.950541167563415,24846.46713324878,21119.497063261464,0.85,1.070194230708327,0.6658252401039297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505696364515117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.495760381758,1537.3957876062047,0.3785463263746494,0.12550796667269526,6.112874298809886,3.446186208561593
866.0,-29.84759419893579,5.104202122257457,35.016925339813376,24.19286520397293,5.041277381427666,-26.35868538177637,-39.89470425350589,1.5523685642530085,-0.16991697405291006,-4.9952083034573915,40.032951099404855,42476.514393353566,25797.125344348347,25797.125344348347,68273.63973770192,77531.57983392196,77531.57983392196,25797.125344348347,103328.7051782703,103328.7051782703,103328.7051782703,128175.00684512421,91655.76709252193,56600.70165189176,38950.0727118113,24846.301666853902,0.0,63796.374378665205,21119.356416825816,1537.3927154747976,0.0,0.8868238113299247,2.8195464677621693,0.0014959135982669303,354722.2333080035,1555954.4747656733,4.386402454268058,1555954.4747656733,4.386402454268058,0.85,0.09584225547501266,4.027634451161993,1.26744185062591,1.0,0.0,4.027634451162486,1.2844686745915748,1.2847733180753442,3.1356424106198375,19343.215719630898,1972.4590680437152,4632.441516551485,4632.441516551485,5.568796767790051,5.104202122257457,-2.344136818023802,7.448338940281259,3.44624239618629,3.44624239618629,0.9846406846246543,0.0,0.0,0.00023716236181421253,7.980049509568753e-05,0.000157361866718525,0.0006337960756946932,0.09584225547485335,0.07197756689192338,0.02386468858292998,0.09584217933490027,0.07197756689204303,0.02386468858296962,0.3785442924365644,0.3785442924365644,0.12550912796772903,0.0,4.835004779950282,4.4589578640418495,5.972901777177981,4.825291329404479,4.45547276736113,5.944282477558261,24846.301666853902,21119.356416825816,0.85,1.0701805612410162,0.6658139244909593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505762047649198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.47892303895,1537.3927154747976,0.3785442924365644,0.12550912796772903,6.112874298809886,3.44624239618629
867.0,-29.848684944526823,5.103810987003319,35.01689209273445,24.192432418372505,5.040977366386817,-26.35969720984887,-39.89567197915164,1.5519896316941129,-0.17249162157179398,-4.995439639137585,40.032882292139305,42475.80642948715,25796.936230496565,25796.936230496565,68272.74265998372,77531.0385965607,77531.0385965607,25796.936230496565,103327.97482705726,103327.97482705726,103327.97482705726,128174.10194148553,91655.54463499306,56600.31246786003,38950.25796348114,24846.127114428262,0.0,63796.38507790941,21119.208047264023,1537.3885700490998,0.0,0.8868228833825691,2.8195533368027528,0.0014959135982669303,354719.0349711383,1555951.5059478295,4.386433634931459,1555951.5059478295,4.386433634931459,0.85,0.09584210699817106,4.027634451161993,1.2674416258884595,1.0,0.0,4.027634451162491,1.2844705019392972,1.2847751113165538,3.1356379497085056,19343.16877175074,1972.454280692259,4632.441516551485,4632.441516551485,5.568755943993115,5.103810987003319,-2.344352630760712,7.448163617764031,3.4462982530291812,3.4462982530291812,0.9846566437226232,0.0,0.0,0.0002371354728235586,7.979176425758615e-05,0.00015734370856597244,0.000633722941293903,0.09584210699823789,0.07197719410488816,0.023864912893349726,0.09584205411170685,0.07197719410483797,0.023864912893333094,0.3785422595477122,0.3785422595477122,0.12551028367948594,0.0,4.832684403620931,4.458192297064556,5.965845086035927,4.822948017565807,4.454693861046451,5.937174490591474,24846.127114428262,21119.208047264023,0.85,1.0701663201858176,0.6658027155867038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505827526918262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.462117548941,1537.3885700490998,0.3785422595477122,0.12551028367948594,6.112874298809886,3.4462982530291812
868.0,-29.849772011007644,5.103421925439137,35.01685900370609,24.192050308361672,5.040722364728642,-26.360701224795744,-39.89663097364826,1.5516515785015832,-0.17516328206556864,-4.995645797411217,40.03282040151231,42475.07815073,25796.68738770184,25796.68738770184,68271.76553843184,77530.52014108634,77530.52014108634,25796.68738770184,103327.20752878817,103327.20752878817,103327.20752878817,128173.1919177787,91655.36169754445,56599.919707126784,38950.49110046407,24845.984388990535,0.0,63796.475489454606,21119.086730641953,1537.3856755288853,0.0,0.8868220584926498,2.819564427014016,0.0014959135982669303,354716.1847441678,1555948.8355649144,4.386461352720944,1555948.8355649144,4.386461352720944,0.85,0.09584195242681914,4.027634451161993,1.2674413698306313,1.0,0.0,4.027634451162357,1.2844721379519888,1.2847767132973584,3.1356339558939803,19343.130164267066,1972.4503438245545,4632.441516551485,4632.441516551485,5.568702226575674,5.103421925439137,-2.344549517734725,7.447971443173862,3.446353930764612,3.446353930764612,0.9846725516470319,0.0,0.0,0.0002371086773244742,7.978311306322251e-05,0.0001573255642612517,0.0006336498626671173,0.09584195242695984,0.07197681823448115,0.023865134192478685,0.09584216149299075,0.07197681823437548,0.023865134192443665,0.3785402260974765,0.3785402260974765,0.12551142874414697,0.0,4.830325417887707,4.457443092886933,5.958583276537979,4.820482515345645,4.454057583041163,5.929140904471694,24845.984388990535,21119.086730641953,0.85,1.0701494873289197,0.6657903563614737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505892795008932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.445346472303,1537.3856755288853,0.3785402260974765,0.12551142874414697,6.112874298809886,3.446353930764612
869.0,-29.850856162250043,5.1030333179999126,35.01682591115968,24.19155961778017,5.040355951300858,-26.361713757595435,-39.89760250607503,1.551213546631462,-0.1773242146439884,-4.995927630748715,40.032754120976165,42474.414635441804,25796.6328927069,25796.6328927069,68271.0475281487,77530.01316711633,77530.01316711633,25796.6328927069,103326.64605982322,103326.64605982322,103326.64605982322,128172.4881874587,91655.14395881465,56599.54542708029,38950.6650352604,24845.842127635482,0.0,63796.50716289588,21118.96580849016,1537.3845248769424,0.0,0.8868208644498075,2.8195599457229283,0.0014959135982669303,354712.2883059082,1555945.9757752803,4.386501474776688,1555945.9757752803,4.386501474776688,0.85,0.09584186134336714,4.027634451161993,1.2674412016896532,1.0,0.0,4.027634451162058,1.2844742413043317,1.2847787828244044,3.1356288212304615,19343.084212251666,1972.4456580230421,4632.441516551485,4632.441516551485,5.5686904628017,5.1030333179999126,-2.3448021245185995,7.447835442518512,3.446409582171089,3.446409582171089,0.9846884520488827,0.0,0.0,0.0002370819564623524,7.977434964702368e-05,0.0001573076068153287,0.000633577536639263,0.09584186134290515,0.07197649370898025,0.023865367633924904,0.0958418083886618,0.07197649370932718,0.023865367634039958,0.37853819268043254,0.37853819268043254,0.12551254814282362,0.0,4.82809104794535,4.456703042217271,5.951797042612327,4.818603416104736,4.453211461933904,5.924110883843241,24845.842127635482,21118.96580849016,0.85,1.0701377013294424,0.6657796253169322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505957843506463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.42861274232,1537.3845248769424,0.37853819268043254,0.12551254814282362,6.112874298809886,3.446409582171089
870.0,-29.851935369552656,5.1026469488356,35.01679271364149,24.191171989683085,5.040101666698149,-26.362710626084098,-39.89855276942251,1.5508769232146578,-0.1800119642795721,-4.996124199282098,40.03268487837922,42473.684400421706,25796.3642997175,25796.3642997175,68270.0487001392,77529.46952501613,77529.46952501613,25796.3642997175,103325.83382473364,103325.83382473364,103325.83382473364,128171.48805677473,91654.93295457125,56599.14782991641,38950.872360727604,24845.654232041095,0.0,63796.5265927687,21118.80609723493,1537.3788363290091,0.0,0.886820114953271,2.819572369856952,0.0014959135982669303,354709.57070139336,1555942.9881865955,4.386526659288935,1555942.9881865955,4.386526659288935,0.85,0.095841666684037,4.027634451161993,1.267440922004171,1.0,0.0,4.027634451162522,1.2844758702294237,1.2847803779716795,3.1356248447412303,19343.039681495695,1972.4411171496583,4632.441516551485,4632.441516551485,5.568632481931691,5.1026469488356,-2.344991790642142,7.447638739477743,3.4464647221359885,3.4464647221359885,0.9847042063245681,0.0,0.0,0.00023705536020778156,7.976577894301852e-05,0.00015728958126476304,0.0006335049363108035,0.09584166668439234,0.07197609090701687,0.023865575777375463,0.09584179507581757,0.07197609090675001,0.023865575777286988,0.37853615934578533,0.37853615934578533,0.12551367101909114,0.0,4.825772971354809,4.455951993045403,5.944706639486185,4.816112235002549,4.452577190472027,5.915968345676504,24845.654232041095,21118.80609723493,0.85,1.0701217189444538,0.6657679762339298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506022718114795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.41190117873,1537.3788363290091,0.37853615934578533,0.12551367101909114,6.112874298809886,3.4464647221359885
871.0,-29.853012154831113,5.102261316952095,35.01675957058211,24.19071433776992,5.039758185822278,-26.363714235042703,-39.89951536115257,1.5504602660191367,-0.1820657802161918,-4.996390505677456,40.0326200695665,42473.015732986576,25796.275826020632,25796.275826020632,68269.29155900721,77529.00350671775,77529.00350671775,25796.275826020632,103325.27933273838,103325.27933273838,103325.27933273838,128170.79538833638,91654.76248311283,56598.77470932192,38951.09752643434,24845.516055597993,0.0,63796.61358203234,21118.688647258292,1537.3775764263892,0.0,0.8868189945661717,2.8195682933447905,0.0014959135982669303,354705.8889811975,1555940.1919049427,4.386564306484974,1555940.1919049427,4.386564306484974,0.8499999999999999,0.09584156016463935,4.027634451161993,1.2674407676002013,1.0,0.0,4.027634451163362,1.2844778732612132,1.2847823473944362,3.135619955006362,19343.003704859428,1972.4374485537292,4632.441516551485,4632.441516551485,5.568613383213109,5.102261316952095,-2.3452326674839927,7.447493984436088,3.4465198896347538,3.4465198896347538,0.9847199684670725,0.0,0.0,0.00023702882638162214,7.9757097913603e-05,0.00015727172846801915,0.0006334330317715883,0.09584156016430567,0.07197575712788967,0.023865803036415997,0.0958414568811606,0.07197575712814026,0.023865803036499083,0.37853412491644595,0.37853412491644595,0.12551477370034392,0.0,4.823587405383421,4.455262419049632,5.937964769594487,4.81432472546129,4.452002025421848,5.910486064414727,24845.516055597993,21118.688647258292,0.85,1.0701083917443943,0.6657565871952279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506087297432302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.395252520359,1537.3775764263892,0.37853412491644595,0.12551477370034392,6.112874298809886,3.4465198896347538
872.0,-29.854085408976317,5.101877441472251,35.01672631231768,24.190299782808893,5.039474048066358,-26.364708730458233,-39.90046524032948,1.550097369533899,-0.18456032622282237,-4.996607831200885,40.03255042787649,42472.309637738144,25796.065057581385,25796.065057581385,68268.37469531954,77528.4717650068,77528.4717650068,25796.065057581385,103324.53682258818,103324.53682258818,103324.53682258818,128169.87039195493,91654.54888988106,56598.386762554044,38951.29125258557,24845.33356936675,0.0,63796.624821952326,21118.533533961738,1537.3726723437594,0.0,0.8868181408870656,2.8195757475161134,0.0014959135982669303,354702.8844500842,1555937.187105167,4.386592991814611,1555937.187105167,4.386592991814611,0.85,0.09584138347406061,4.027634451161993,1.267440553852357,1.0,0.0,4.027634451161305,1.2844796247322245,1.2847840653119547,3.135615679385832,19342.95862771819,1972.432851964554,4632.441516551485,4632.441516551485,5.568567884864454,5.101877441472251,-2.345437396960356,7.447314838432607,3.446574635597956,3.446574635597956,0.9847356101708445,0.0,0.0,0.0002370023822912716,7.974853238714974e-05,0.00015725384990412185,0.0006333610234516982,0.09584138347426081,0.07197537072594061,0.023866012748320207,0.09584131227443349,0.07197537072579024,0.023866012748270365,0.3785320928401474,0.3785320928401474,0.12551587664299904,0.0,4.821364918750646,4.4545609981332746,5.931110133663594,4.812047504978068,4.451345573288734,5.90327484912325,24845.33356936675,21118.533533961738,0.85,1.0700938315443373,0.6657454019906628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450615173236376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.37861640963,1537.3726723437594,0.3785320928401474,0.12551587664299904,6.112874298809886,3.446574635597956
873.0,-29.85515482147715,5.10149534577127,35.01669319637648,24.189903877582424,5.039204646693046,-26.365698294361668,-39.90141061423344,1.5497481195632765,-0.18707470212956423,-4.996822456509864,40.032488056791735,42471.60136156087,25795.851484117662,25795.851484117662,68267.45284567853,77527.95579472148,77527.95579472148,25795.851484117662,103323.80727883914,103323.80727883914,103323.80727883914,128168.99984740527,91654.35548271144,56598.00104949298,38951.50492579829,24845.192568566123,0.0,63796.697494364416,21118.413683281204,1537.3700788442038,0.0,0.8868172746206702,2.819583779048629,0.0014959135982669303,354699.91726910835,1555934.4960107673,4.386622100140753,1555934.4960107673,4.386622100140753,0.85,0.09584122685151539,4.027634451161993,1.2674403016408906,1.0,0.0,4.027634451162688,1.2844813121964989,1.284785719332536,3.135611560027001,19342.917810683735,1972.4286897853738,4632.441516551485,4632.441516551485,5.568521780998283,5.10149534577127,-2.345639786433492,7.447135132204762,3.4466292686897897,3.4466292686897897,0.9847512196256542,0.0,0.0,0.0002369760355592096,7.974000833132061e-05,0.000157236027227889,0.0006332892402268909,0.09584122685159852,0.07197500101637483,0.023866225835223694,0.09584132997534538,0.07197500101631239,0.023866225835202988,0.37853006146785234,0.37853006146785234,0.12551696845905638,0.0,4.81912591949407,4.453867703704077,5.9241645580301565,4.8097477543802825,4.4506898782693725,5.895970810445533,24845.192568566123,21118.413683281204,0.85,1.070078162771812,0.6657335415412791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506215956535455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.362015146426,1537.3700788442038,0.37853006146785234,0.12551696845905638,6.112874298809886,3.4466292686897897
874.0,-29.856220864436608,5.101115416166186,35.01666035618583,24.189534095954173,5.038968875182559,-26.366681462129584,-39.90234743161125,1.5494294728610734,-0.18983224663884357,-4.997016930389034,40.03242985666424,42470.87230193467,25795.591552610138,25795.591552610138,68266.46385454481,77527.4095755101,77527.4095755101,25795.591552610138,103323.00112812023,103323.00112812023,103323.00112812023,128168.07001151412,91654.14408141465,56597.60680778067,38951.70808181553,24845.068883393888,0.0,63796.776965209414,21118.308550884805,1537.368014932981,0.0,0.8868164957838588,2.8195973697169006,0.0014959135982669303,354697.22869716363,1555931.9848817715,4.386648270686682,1555931.9848817715,4.386648270686682,0.8500000000000001,0.09584105885983213,4.027634451161993,1.2674400016246365,1.0,0.0,4.0276344511619975,1.2844828563885455,1.2847872301569363,3.1356077904271125,19342.873196132823,1972.4241403672838,4632.441516551485,4632.441516551485,5.568465669872737,5.101115416166186,-2.3458268546918752,7.446942270858061,3.4466837988891146,3.4466837988891146,0.9847667996826042,0.0,0.0,0.00023694977452685113,7.973156225712673e-05,0.0001572182122697244,0.0006332174880876412,0.09584105885999276,0.07197462550809898,0.02386643335189378,0.09584157910097449,0.07197462550797834,0.023866433351853785,0.378528030684153,0.378528030684153,0.12551804128706961,0.0,4.816814413660552,4.453148065638857,5.917006811795659,4.807184683750165,4.449902864942828,5.8880033679013195,24845.068883393888,21118.308550884805,0.85,1.0700613275772985,0.6657212844011776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506279951360639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.345455069028,1537.368014932981,0.378528030684153,0.12551804128706961,6.112874298809886,3.4466837988891146
875.0,-29.85728407329218,5.100735734752843,35.016627513485375,24.189049167931103,5.038596913730012,-26.36767569861473,-39.90330471480263,1.548988539038057,-0.19166071533851436,-4.997301230142422,40.03236410316324,42470.240580049685,25795.56176960116,25795.56176960116,68265.80234965085,77526.94850250577,77526.94850250577,25795.56176960116,103322.51027210693,103322.51027210693,103322.51027210693,128167.44228601057,91653.96154527062,56597.25362275586,38951.897691683065,24844.93201390364,0.0,63796.8297055867,21118.192211818092,1537.367243822602,0.0,0.8868152872266796,2.819588223039566,0.0014959135982669303,354693.2983248821,1555929.1478551948,4.386688880797624,1555929.1478551948,4.386688880797624,0.85,0.0958409574259039,4.027634451161993,1.2674398807389662,1.0,0.0,4.027634451159855,1.284484972245517,1.28478931287474,3.1356026253237856,19342.834673341265,1972.4202121357719,4632.441516551485,4632.441516551485,5.568459240647701,5.100735734752843,-2.346080085602819,7.446815820355662,3.446738345701199,3.446738345701199,0.9847823844860569,0.0,0.0,0.0002369235859805088,7.972293252341491e-05,0.00015720065345709388,0.000633146767608969,0.09584095742540621,0.07197430457551172,0.023866652849894494,0.0958410895094661,0.07197430457588548,0.023866652850018426,0.3785259983109534,0.3785259983109534,0.12551908142258064,0.0,4.814690366720583,4.452482902794202,5.910440606235682,4.805640514803883,4.44928624038829,5.883629998240792,24844.93201390364,21118.192211818092,0.85,1.0700500740348358,0.6657108319652216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506343745085029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.32892684769,1537.367243822602,0.3785259983109534,0.12551908142258064,6.112874298809886,3.446738345701199
876.0,-29.85834317938786,5.100357617669018,35.01659436358049,24.188626405689888,5.038296660786034,-26.368659070148496,-39.904245269112266,1.548612551532184,-0.19384186747282683,-4.997522999722149,40.03228946984352,42469.55713099289,25795.374050058992,25795.374050058992,68264.93118105188,77526.44882211582,77526.44882211582,25795.374050058992,103321.82287217482,103321.82287217482,103321.82287217482,128166.54597240388,91653.7677798644,56596.87608868279,38952.10187909068,24844.72310022906,0.0,63796.82497931975,21118.0146351947,1537.36094245644,0.0,0.8868144289778014,2.8195910315161914,0.0014959135982669303,354690.23244018585,1555925.927701185,4.386717719844661,1555925.927701185,4.386717719844661,0.85,0.09584075768775577,4.027634451161993,1.2674396972125401,1.0,0.0,4.027634451162935,1.2844867842070582,1.2847910917582266,3.1355982020853097,19342.793780703843,1972.4160422472348,4632.441516551485,4632.441516551485,5.568418717838831,5.100357617669018,-2.3462873691321207,7.446644986801139,3.446792334168451,3.446792334168451,0.9847978097624146,0.0,0.0,0.00023689750114288727,7.97144544385079e-05,0.00015718304670437938,0.0006330758540451629,0.09584075768801799,0.07197390918480524,0.02386684850321275,0.09584069938514539,0.07197390918460833,0.023866848503147443,0.37852396749122486,0.37852396749122486,0.12552012651906003,0.0,4.812575539419697,4.4518395574405645,5.903845585258466,4.803681132249324,4.448848062919637,5.8770402128068895,24844.72310022906,21118.0146351947,0.85,1.0700364979476724,0.6657001683823567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506407369745404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.312419868134,1537.36094245644,0.37852396749122486,0.12552012651906003,6.112874298809886,3.446792334168451
877.0,-29.859399413428093,5.099982193132968,35.016561457908736,24.188287602178775,5.038096695894857,-26.36962982751928,-39.90516507821155,1.5483271099717701,-0.19674902122022786,-4.997689329859715,40.03223028381169,42468.799925419204,25795.050944325983,25795.050944325983,68263.85086974519,77525.88299761256,77525.88299761256,25795.050944325983,103320.93394193854,103320.93394193854,103320.93394193854,128165.51928274275,91653.54731129063,56596.46423903941,38952.31452472358,24844.585340804224,0.0,63796.899865527805,21117.89753968359,1537.3574427077447,0.0,0.8868137968963663,2.819609884358786,0.0014959135982669303,354687.93299949093,1555923.374044571,4.386738959193191,1555923.374044571,4.386738959193191,0.85,0.09584054996961935,4.027634451161993,1.2674393125763168,1.0,0.0,4.02763445116255,1.284488172629507,1.284792447096446,3.135594812770385,19342.747252576733,1972.4112976986773,4632.441516551485,4632.441516551485,5.5683489693634645,5.099982193132968,-2.3464532301949546,7.446435423327923,3.4468461617394186,3.4468461617394186,0.9848131890684053,0.0,0.0,0.000236871489676444,7.970616415546621e-05,0.00015716532552097778,0.0006330044795963794,0.09584054996999347,0.07197350820943477,0.023867041760558698,0.09584105372127144,0.07197350820915382,0.023867041760465533,0.3785219387944258,0.3785219387944258,0.12552116945870842,0.0,4.81031447007922,4.451152003299342,5.896794984257838,4.800940308639497,4.448088205795784,5.868274361197905,24844.585340804224,21117.89753968359,0.85,1.0700183083133021,0.6656875179661655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506470749417504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.295959640242,1537.3574427077447,0.3785219387944258,0.12552116945870842,6.112874298809886,3.4468461617394186
878.0,-29.860451686156928,5.0996064679506015,35.01652857738676,24.187775852065556,5.037693735377171,-26.370617320161188,-39.90611747195942,1.5478593693674523,-0.1983470853418794,-4.997996290155632,40.03216520498863,42468.19539572352,25795.08702188402,25795.08702188402,68263.28241760754,77525.43886326897,77525.43886326897,25795.08702188402,103320.52588515298,103320.52588515298,103320.52588515298,128164.98691837594,91653.36474931192,56596.12128170996,38952.492741779955,24844.46103322296,0.0,63796.95377500291,21117.791878239517,1537.3579100445186,0.0,0.8868124705628901,2.8195950545089468,0.0014959135982669303,354683.6894396805,1555920.5661396403,4.38678352702838,1555920.5661396403,4.38678352702838,0.8500000000000001,0.09584047039088517,4.027634451161993,1.2674392197141429,1.0,0.0,4.027634451159863,1.2844904132799473,1.2847946549931155,3.1355893430745234,19342.708724332973,1972.4073689111954,4632.441516551485,4632.441516551485,5.56835675738581,5.0996064679506015,-2.3467226914534205,7.446329159404022,3.4469001713671585,3.4469001713671585,0.9848286203906167,0.0,0.0,0.0002368455783800939,7.9697581025356e-05,0.00015714799735473792,0.0006329346880770562,0.0958404703901294,0.07197320821579717,0.023867262174332226,0.09584043543497651,0.07197320821636471,0.02386726217452045,0.3785199086850736,0.3785199086850736,0.1255221786376899,0.0,4.808300643823827,4.450527981210826,5.890549575022703,4.799649204813761,4.447453164752972,5.864978493755302,24844.46103322296,21117.791878239517,0.85,1.070008493796684,0.6656774796097477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450653395774469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.279521645656,1537.3579100445186,0.3785199086850736,0.1255221786376899,6.112874298809886,3.4469001713671585
