time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
879.0,-29.861500133949004,5.099233243675169,35.01649544657365,24.18741591917353,5.037460343041371,-26.371584411103143,-39.90703665241597,1.5475446201811691,-0.2008030317958287,-4.998170251039417,40.03209215373348,42467.46940573935,25794.786913051958,25794.786913051958,68262.2563187913,77524.92287431649,77524.92287431649,25794.786913051958,103319.70978736844,103319.70978736844,103319.70978736844,128163.95558895165,91653.1774430794,56595.72397444428,38952.72607626125,24844.245801583216,0.0,63796.971877844466,21117.608931345734,1537.3501680094505,0.0,0.8868118498371693,2.819607072568973,0.0014959135982669303,354681.28454238496,1555917.4142589972,4.386804384861932,1555917.4142589972,4.386804384861932,0.85,0.09584022035794341,4.027634451161993,1.267438903762959,1.0,0.0,4.027634451162064,1.2844919383464817,1.2847961472606133,3.1355856202155237,19342.66919485244,1972.4033380259762,4632.441516551485,4632.441516551485,5.56829197322588,5.099233243675169,-2.346894156506599,7.446127400181767,3.4469534645923665,3.4469534645923665,0.9848438470263904,0.0,0.0,0.0002368197638665057,7.968929802920349e-05,0.00015713046583730223,0.000632864077533451,0.09584022035853357,0.07197277787800888,0.02386744248052469,0.09584029420716414,0.07197277787756569,0.023867442480377723,0.3785178808415874,0.3785178808415874,0.1255232049560377,0.0,4.806182777212371,4.449910156933015,5.8838657290773995,4.797367219243597,4.447110891141563,5.856797278352985,24844.245801583216,21117.608931345734,0.85,1.0699921063572855,0.665665911025591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506596929537408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.263127801541,1537.3501680094505,0.3785178808415874,0.1255232049560377,6.112874298809886,3.4469534645923665
880.0,-29.8625459962709,5.09886036632753,35.01646233902886,24.186944506969326,5.037100606229764,-26.37256181078402,-39.907976193912305,1.5471164207286112,-0.2025876074143298,-4.998444853523742,40.03202656985762,42466.83922363072,25794.74528171665,25794.74528171665,68261.58450534736,77524.46715105372,77524.46715105372,25794.74528171665,103319.21243277036,103319.21243277036,103319.21243277036,128163.32081534319,91652.99820450485,56595.37027702409,38952.91991942307,24844.10838257283,0.0,63797.0283019959,21117.492125186905,1537.3491568366942,0.0,0.8868106899624283,2.819598482493935,0.0014959135982669303,354677.48836575565,1555914.5845711583,4.386843359414583,1555914.5845711583,4.386843359414583,0.85,0.09584010413109836,4.027634451161993,1.267438800460659,1.0,0.0,4.027634451162578,1.2844939937772315,1.2847981701029316,3.1355806026917876,19342.631367986516,1972.3994807591296,4632.441516551485,4632.441516551485,5.568282986315811,5.09886036632753,-2.347139616879973,7.4459999832075034,3.447006886049195,3.447006886049195,0.98485911029977,0.0,0.0,0.00023679401559394508,7.968083237640514e-05,0.00015711318321753995,0.0006327944694586901,0.0958401041306972,0.07197245054091729,0.02386765358977991,0.09583981383680294,0.07197245054121856,0.023867653589879807,0.37851585477077965,0.37851585477077965,0.12552421422377857,0.0,4.804224602004751,4.449342919426954,5.877672975031146,4.795857246109392,4.446556251032746,5.852374889998771,24844.10838257283,21117.492125186905,0.85,1.0699806295399465,0.6656554443665542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506659672951019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.246775507901,1537.3491568366942,0.37851585477077965,0.12552421422377857,6.112874298809886,3.447006886049195
881.0,-29.86358836917418,5.098489555615329,35.016429078006915,24.186561663541966,5.036845162943685,-26.373525638838327,-39.90889481557531,1.5467824325935895,-0.20497672179766369,-4.99863740590946,40.03195588444989,42466.13735169497,25794.497285464255,25794.497285464255,68260.63463715922,77523.94774289256,77523.94774289256,25794.497285464255,103318.44502835681,103318.44502835681,103318.44502835681,128162.35873212476,91652.79609920023,56594.985707945125,38953.12265695012,24843.913703767954,0.0,63797.03636071808,21117.32664820276,1537.3430119433922,0.0,0.8868099660588344,2.819607447765277,0.0014959135982669303,354674.8264901862,1555911.5347765158,4.386867684333858,1555911.5347765158,4.386867684333858,0.85,0.09583988284049053,4.027634451161993,1.267438525171019,1.0,0.0,4.027634451161879,1.2844956084948553,1.2847997522413148,3.135576661006642,19342.58871528032,1972.3951313935258,4632.441516551485,4632.441516551485,5.56822945164052,5.098489555615329,-2.347324563056808,7.4458141186721365,3.447059790122116,3.447059790122116,0.984874225749176,0.0,0.0,0.00023676835579418564,7.967255602369393e-05,0.0001570957997704917,0.0006327244552884787,0.09583988284090356,0.0719720428287931,0.02386784001211046,0.09583965725794767,0.07197204282848295,0.02386784001200758,0.3785138327751627,0.3785138327751627,0.1255252351880452,0.0,4.80218764773133,4.448762329699207,5.871203074625953,4.793660684111785,4.446076951223631,5.8449545554991005,24843.913703767954,21117.32664820276,0.85,1.069965605474262,0.6656443586436369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506722262155551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.230440061587,1537.3430119433922,0.3785138327751627,0.1255252351880452,6.112874298809886,3.447059790122116
882.0,-29.864627302781468,5.098120280364544,35.016395997842025,24.18616582816469,5.036572064688217,-26.37448813719202,-39.90981699954716,1.5464328990843377,-0.20727223592547261,-4.9988533750363535,40.03189463022408,42465.46513297945,25794.313030094145,25794.313030094145,68259.7781630736,77523.44705278303,77523.44705278303,25794.313030094145,103317.76008287717,103317.76008287717,103317.76008287717,128161.54184080166,91652.60417390744,56594.62225404522,38953.313244291356,24843.78175792449,0.0,63797.09500221585,21117.214494235817,1537.3409820259365,0.0,0.886809088849935,2.819612443167374,0.0014959135982669303,354671.840916423,1555908.8919035771,4.386897160719959,1555908.8919035771,4.386897160719959,0.85,0.09583971803428229,4.027634451161993,1.2674383191158998,1.0,0.0,4.0276344511635696,1.2844972957274736,1.2848014070238087,3.1355725423158223,19342.548210984096,1972.3910011047703,4632.441516551485,4632.441516551485,5.568189676638623,5.098120280364544,-2.347526374313916,7.44564665467846,3.4471126961678147,3.4471126961678147,0.9848893417622328,0.0,0.0,0.00023674278320759358,7.96642483755901e-05,0.00015707853483200348,0.0006326549184274263,0.09583971803433332,0.07197167928571166,0.023868038748621662,0.09583960570418613,0.07197167928567334,0.02386803874860895,0.3785118128515053,0.3785118128515053,0.12552624456748393,0.0,4.8001510170389565,4.44818543996729,5.864723584402213,4.7915811391108605,4.445470714007797,5.838391669332793,24843.78175792449,21117.214494235817,0.85,1.0699511970051732,0.6656332099683302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450678464305009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.214139657883,1537.3409820259365,0.3785118128515053,0.12552624456748393,6.112874298809886,3.4471126961678147
883.0,-29.865662075245655,5.09775208377881,35.01636291654546,24.18573887497189,5.036262320921231,-26.37545055457286,-39.91073911366982,1.5460508002346116,-0.20928777157070044,-4.999089963957425,40.0318284369211,42464.81073474165,25794.183590288056,25794.183590288056,68258.99432502971,77522.96895803254,77522.96895803254,25794.183590288056,103317.15254832059,103317.15254832059,103317.15254832059,128160.78069549779,91652.41832890124,56594.260105554444,38953.509137052,24843.628147177194,0.0,63797.1372842292,21117.083925100615,1537.3381852212042,0.0,0.8868081245897347,2.819611340137778,0.0014959135982669303,354668.57031568117,1555906.0359331798,4.386929562290532,1555906.0359331798,4.386929562290532,0.85,0.09583955655777905,4.027634451161993,1.2674381460295994,1.0,0.0,4.027634451162013,1.284499135025646,1.2848032140425878,3.1355680524312524,19342.508989883674,1972.3870016655712,4632.441516551485,4632.441516551485,5.568161734611589,5.09775208377881,-2.3477432689619757,7.445495352740786,3.4471654473931865,3.4471654473931865,0.9849044135409104,0.0,0.0,0.00023671731557375772,7.96559421574682e-05,0.00015706137341628954,0.0006325857985182661,0.09583955655774924,0.07197132033627918,0.023868236221470066,0.0958392896461659,0.07197132033630156,0.02386823622147749,0.3785097944228221,0.3785097944228221,0.1255272397840111,0.0,4.798173702550287,4.447629591033433,5.858419872793206,4.78980219238673,4.444960153300883,5.832751325117897,24843.628147177194,21117.083925100615,0.85,1.0699382014732421,0.6656225113291886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506846818629133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.197873408977,1537.3381852212042,0.3785097944228221,0.1255272397840111,6.112874298809886,3.4471654473931865
884.0,-29.866693949436822,5.097385884212806,35.01632986845133,24.185359803400956,5.036015092411999,-26.376404110997353,-39.911648620013125,1.5457252539583475,-0.2117638379741038,-4.999281867303279,40.0317632414126,42464.1163457497,25793.943947920503,25793.943947920503,68258.0602936702,77522.43159230327,77522.43159230327,25793.943947920503,103316.37554022377,103316.37554022377,103316.37554022377,128159.84100405156,91652.19735359808,56593.88210698685,38953.68360734581,24843.465463827793,0.0,63797.149071173604,21116.945644253625,1537.3338537640627,0.0,0.8868073840973407,2.8196215281962003,0.0014959135982669303,354665.9174648656,1555903.223017407,4.386954444731893,1555903.223017407,4.386954444731893,0.85,0.09583934867822973,4.027634451161993,1.2674378690915185,1.0,0.0,4.027634451159414,1.2845007097317607,1.2848047565014442,3.1355642084488022,19342.462354815383,1972.3822462120484,4632.441516551485,4632.441516551485,5.568110003280132,5.097385884212806,-2.3479269881957943,7.4453128724086,3.447217908557098,3.447217908557098,0.9849194024448852,0.0,0.0,0.000236691921785079,7.96477502919694e-05,0.0001570441714931096,0.0006325165154598404,0.09583934867854152,0.07197092735128383,0.023868421327257687,0.09583928588551026,0.0719709273510497,0.023868421327180034,0.3785077780820002,0.3785077780820002,0.1255282300144515,0.0,4.796118054734222,4.447037658446845,5.8519099335555325,4.787518029329192,4.4443081383982985,5.825502630233302,24843.465463827793,21116.945644253625,0.85,1.0699233631509129,0.6656115040246663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506908745687757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.18165589052,1537.3338537640627,0.3785077780820002,0.1255282300144515,6.112874298809886,3.447217908557098
885.0,-29.867722348873208,5.0970215539207615,35.016297085914566,24.18499047579246,5.035772312959576,-26.377354095116935,-39.91254995400084,1.5454040591896068,-0.2141844371574848,-4.999477923328071,40.03170488009016,42463.40333781431,25793.719635045352,25793.719635045352,68257.12297285965,77521.91570133655,77521.91570133655,25793.719635045352,103315.6353363819,103315.6353363819,103315.6353363819,128158.97924340365,91651.99825023806,56593.485886660244,38953.902626197574,24843.34390702175,0.0,63797.246533219324,21116.842320968488,1537.3319679775627,0.0,0.8868065977265295,2.819630500618383,0.0014959135982669303,354663.207223953,1555900.7049716774,4.386980868836502,1555900.7049716774,4.386980868836502,0.85,0.09583916479829441,4.027634451161993,1.267437568525784,1.0,0.0,4.027634451163334,1.2845022639118466,1.284806278542387,3.1355604145812572,19342.42033564555,1972.377961449175,4632.441516551485,4632.441516551485,5.568061581109155,5.0970215539207615,-2.3481132926820227,7.445134846602784,3.4472703584943183,3.4472703584943183,0.9849343881412338,0.0,0.0,0.00023666661600494485,7.963963280271083e-05,0.00015702698320223404,0.0006324472873073534,0.09583916479844615,0.0719705553024861,0.02386860949596005,0.09583938831158355,0.07197055530237215,0.02386860949592226,0.37850576085182647,0.37850576085182647,0.12552919954240524,0.0,4.79403015283998,4.446437129442472,5.845296375149303,4.785293486170588,4.443665397106315,5.81846669568796,24843.34390702175,21116.842320968488,0.85,1.0699070364630558,0.6655993110251796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506970499798606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.165461941715,1537.3319679775627,0.37850576085182647,0.12552919954240524,6.112874298809886,3.4472703584943183
886.0,-29.86874769494434,5.096658502404612,35.0162644471617,24.184580461028986,5.035487424213167,-26.378305541837516,-39.913459041248984,1.5450452710926497,-0.21637202262729716,-4.999700512578248,40.03164350298265,42462.735709477056,25793.56618193798,25793.56618193798,68256.30189141503,77521.40553092162,77521.40553092162,25793.56618193798,103314.9717128596,103314.9717128596,103314.9717128596,128158.18567040283,91651.78658741423,56593.11676591432,38954.07757944435,24843.213957543237,0.0,63797.291536987585,21116.73186391175,1537.3302062023458,0.0,0.8868056872492696,2.8196333019326087,0.0014959135982669303,354660.1302125183,1555898.0568108219,4.3870114632803565,1555898.0568108219,4.3870114632803565,0.85,0.09583899432034101,4.027634451161993,1.2674372888403016,1.0,0.0,4.02763445116266,1.284503993725812,1.2848079763583977,3.1355561919893296,19342.375665901454,1972.3734064029466,4632.441516551485,4632.441516551485,5.568028455357469,5.096658502404612,-2.348318876842407,7.444977379247019,3.4473227619965727,3.4473227619965727,0.9849493605704494,0.0,0.0,0.00023664138784028,7.963144626165931e-05,0.00015700994157862068,0.0006323786498769845,0.09583899432033985,0.07197019712290305,0.023868797197436804,0.09583927529928211,0.07197019712290394,0.02386879719743708,0.37850374199403347,0.37850374199403347,0.12553014188218065,0.0,4.791976831795807,4.445829528427623,5.838844196200569,4.783328489950975,4.442979486716013,5.812608922940171,24843.213957543237,21116.73186391175,0.85,1.0698934115697099,0.6655883766610774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507032046456592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.149303208023,1537.3302062023458,0.37850374199403347,0.12553014188218065,6.112874298809886,3.4473227619965727
887.0,-29.869770032513905,5.096296958217495,35.01623181037541,24.18418989926579,5.0352122608101,-26.379253307687,-39.91436379784716,1.544695535969055,-0.2183812791724904,-4.9999112025444505,40.03157828274831,42462.063082978,25793.385302454008,25793.385302454008,68255.44838543201,77520.93469680441,77520.93469680441,25793.385302454008,103314.31999925841,103314.31999925841,103314.31999925841,128157.37800511166,91651.61698482028,56592.745370936675,38954.30179320401,24843.058005853247,0.0,63797.35979905726,21116.599304975258,1537.326696746759,0.0,0.8868048512306966,2.8196351450872736,0.0014959135982669303,354657.21771275194,1555895.2428391408,4.387039555752985,1555895.2428391408,4.387039555752985,0.8499999999999999,0.09583879396988397,4.027634451161993,1.2674370866315443,1.0,0.0,4.027634451162473,1.2845056810535846,1.2848096317763311,3.135552073120006,19342.339872632077,1972.3697565052366,4632.441516551485,4632.441516551485,5.567989409104362,5.096296958217495,-2.348515520555719,7.444812478773214,3.4473749440457353,3.4473749440457353,0.984964269727353,0.0,0.0,0.000236616236165041,7.962329949153268e-05,0.0001569929366735083,0.0006323101603353151,0.09583879397005264,0.07196981874713318,0.023868975222919458,0.09583902881320838,0.07196981874700652,0.02386897522287745,0.37850172100475715,0.37850172100475715,0.12553106785272816,0.0,4.78996991404432,4.445265272058236,5.8324480443976086,4.781529923371977,4.442611042588965,5.8064597824660495,24843.058005853247,21116.599304975258,0.85,1.0698788884119408,0.6655771213216486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45070934108759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.133171363437,1537.326696746759,0.37850172100475715,0.12553106785272816,6.112874298809886,3.4473749440457353
888.0,-29.870789032953713,5.095936795063402,35.016199186060355,24.183784529473655,5.034930483230562,-26.380198731216645,-39.915268135350175,1.5443401814795437,-0.2204819185342899,-5.000126678241892,40.03151337242448,42461.40336790216,25793.219578491193,25793.219578491193,68254.62294639336,77520.43079262217,77520.43079262217,25793.219578491193,103313.65037111336,103313.65037111336,103313.65037111336,128156.55628267919,91651.41028704612,56592.38286226975,38954.47491641819,24842.90591156583,0.0,63797.38082798402,21116.470024830956,1537.3235151574831,0.0,0.8868039897306054,2.8196376331187754,0.0014959135982669303,354654.23907623027,1555892.442242576,4.3870685045108075,1555892.442242576,4.3870685045108075,0.85,0.09583859740045474,4.027634451161993,1.2674368860712275,1.0,0.0,4.027634451161001,1.284507394488005,1.2848113134156165,3.135547890533848,19342.296250721956,1972.3653083083375,4632.441516551485,4632.441516551485,5.567953634456751,5.095936795063402,-2.348715487271435,7.444652282334837,3.447426975719963,3.447426975719963,0.9849791359199894,0.0,0.0,0.00023659116904103404,7.96151572650694e-05,0.00015697601177596464,0.000632241993034886,0.09583859740057873,0.07196944523381836,0.02386915216676038,0.09583882193213744,0.07196944523372525,0.02386915216672948,0.378499700534802,0.378499700534802,0.12553197982542094,0.0,4.7879891252910625,4.4447011060085515,5.82615733402605,4.779644759707594,4.442038217206914,5.800581609367839,24842.90591156583,21116.470024830956,0.85,1.0698655973107631,0.6655665611475531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507154595737113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.117065610963,1537.3235151574831,0.378499700534802,0.12553197982542094,6.112874298809886,3.447426975719963
889.0,-29.87180421072566,5.095577575071837,35.01616645011145,24.18335286146032,5.034615371277219,-26.381144047294505,-39.91617247285319,1.543955207832115,-0.22230533319731194,-5.00036206674208,40.031444872242936,42460.76000394307,25793.106398987802,25793.106398987802,68253.86640293087,77519.95526428867,77519.95526428867,25793.106398987802,103313.06166327647,103313.06166327647,103313.06166327647,128155.8017599515,91651.21692728355,56592.02166688169,38954.66140044651,24842.740096675032,0.0,63797.40149712154,21116.329082173776,1537.3200063839083,0.0,0.886803039888611,2.8196341410949697,0.0014959135982669303,354650.98519675713,1555889.486763489,4.387100421842324,1555889.486763489,4.387100421842324,0.85,0.0958384087184743,4.027634451161993,1.2674366712244232,1.0,0.0,4.027634451161261,1.284509246231213,1.2848131335202468,3.135543370340998,19342.255443692375,1972.3611471493707,4632.441516551485,4632.441516551485,5.567929202523185,5.095577575071837,-2.3489300828151523,7.444507657886989,3.4474788214321737,3.4474788214321737,0.9849939489806211,0.0,0.0,0.00023656619838635388,7.960701580833406e-05,0.00015695918257801981,0.0006321742111774579,0.09583840871849952,0.07196907893998344,0.023869329778516073,0.09583838184654597,0.07196907893996451,0.023869329778509772,0.3784976801096122,0.3784976801096122,0.1255328827325089,0.0,4.786094411035151,4.444165498266045,5.820127425618466,4.778056733544759,4.441579301356683,5.7955564999119815,24842.740096675032,21116.329082173776,0.85,1.0698533921637923,0.6655562610313972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507215581367925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.100992634401,1537.3200063839083,0.3784976801096122,0.1255328827325089,6.112874298809886,3.4474788214321737
890.0,-29.872816306614276,5.095220079935152,35.01613362809996,24.182970576826506,5.034353008092437,-26.382081313986635,-39.91706800935788,1.5436180154508763,-0.2243732755500787,-5.000559502000081,40.03137689361421,42460.093616196194,25792.899416402193,25792.899416402193,68252.99303259839,77519.46626964073,77519.46626964073,25792.899416402193,103312.36568604293,103312.36568604293,103312.36568604293,128154.93044182476,91651.03021319665,56591.657559695836,38954.85850388979,24842.564755781834,0.0,63797.42325967162,21116.18004241456,1537.315094210503,0.0,0.8868022812884756,2.8196383078388063,0.0014959135982669303,354648.25597982324,1555886.5537912853,4.387125912949092,1555886.5537912853,4.387125912949092,0.85,0.09583818106933367,4.027634451161993,1.2674364475859332,1.0,0.0,4.027634451162926,1.2845108743853133,1.2848147300832695,3.135539395950515,19342.21603917943,1972.3571290072994,4632.441516551485,4632.441516551485,5.567884521422545,5.095220079935152,-2.3491165662563427,7.444336646191495,3.4475303513931577,3.4475303513931577,0.9850086718266164,0.0,0.0,0.0002365413059546995,7.959895434258976e-05,0.00015694235161210974,0.0006321064221993121,0.09583818106965807,0.07196868282549475,0.023869498244163317,0.09583813525832945,0.07196868282525115,0.023869498244082517,0.3784956610766613,0.3784956610766613,0.12553379001529189,0.0,4.784190148379423,4.443647723366951,5.814005091205843,4.776186226450022,4.441204411862998,5.789137554045681,24842.564755781834,21116.18004241456,0.85,1.0698393374727921,0.6655455886262506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507276338704465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.084962271938,1537.315094210503,0.3784956610766613,0.12553379001529189,6.112874298809886,3.4475303513931577
891.0,-29.87382511631611,5.094864011657017,35.01610088278232,24.182579421345167,5.034080101207183,-26.383016677229733,-39.91795942476017,1.5432716621069653,-0.22639331037146349,-5.000769631336556,40.03131348345223,42459.42450017346,25792.72819337626,25792.72819337626,68252.15269354972,77518.98393378516,77518.98393378516,25792.72819337626,103311.71212716142,103311.71212716142,103311.71212716142,128154.1324139947,91650.84456230482,56591.28512863721,38955.066037408455,24842.420286833287,0.0,63797.48632424174,21116.057243808293,1537.3122336849099,0.0,0.8868014415448306,2.8196403597651774,0.0014959135982669303,354645.35130628955,1555883.8179316488,4.3871541307414725,1555883.8179316488,4.3871541307414725,0.85,0.09583798232996953,4.027634451161993,1.267436190429144,1.0,0.0,4.027634451162338,1.2845125452098154,1.2848163694336148,3.135535317410317,19342.176859045292,1972.3531337454986,4632.441516551485,4632.441516551485,5.567847559698295,5.094864011657017,-2.349312117924525,7.4441761295815425,3.4475818029853773,3.4475818029853773,0.9850233722815364,0.0,0.0,0.00023651649674790877,7.959093072378864e-05,0.00015692556602412013,0.0006320388159868421,0.095837982330108,0.07196830938200502,0.02386967294810298,0.09583793592112506,0.07196830938190103,0.02386967294806849,0.37849364388228895,0.37849364388228895,0.1255346911715143,0.0,4.7823095452900475,4.443147048910021,5.807926565480784,4.774376320965075,4.4407482079461715,5.783209856578992,24842.420286833287,21116.057243808293,0.85,1.0698251079465384,0.6655344426013811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507336912076962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.068959810611,1537.3122336849099,0.37849364388228895,0.1255346911715143,6.112874298809886,3.4475818029853773
892.0,-29.87483067511736,5.0945093584626155,35.01606816174305,24.182183166872733,5.03380542174154,-26.38394929140171,-39.918854262772925,1.5429240380120481,-0.2284364699131629,-5.000979156026719,40.03124869996655,42458.78336493726,25792.558383328185,25792.558383328185,68251.34174826545,77518.48840258003,77518.48840258003,25792.558383328185,103311.04678590821,103311.04678590821,103311.04678590821,128153.31441337767,91650.64368663047,56590.938648931784,38955.22781966521,24842.267627469453,0.0,63797.495447134665,21115.927483349034,1537.3088907653237,0.0,0.8868006098441563,2.8196427873859466,0.0014959135982669303,354642.4550095302,1555881.022823108,4.3871820783027715,1555881.022823108,4.3871820783027715,0.85,0.09583777740361074,4.027634451161993,1.2674360003089533,1.0,0.0,4.027634451160977,1.2845142218108183,1.2848180146675081,3.1355312247801472,19342.134465842715,1972.3488108418996,4632.441516551485,4632.441516551485,5.567810902992008,5.0945093584626155,-2.3495070242046543,7.44401638266727,3.447633089188032,3.447633089188032,0.9850380254822948,0.0,0.0,0.00023649176987469136,7.958287705012064e-05,0.00015690889282457071,0.0006319716624339259,0.09583777740378059,0.07196793229815751,0.023869845105623084,0.09583772014964716,0.07196793229802997,0.023869845105580774,0.3784916288510229,0.3784916288510229,0.12553558600265907,0.0,4.780438083235595,4.4426444200622655,5.801891089219282,4.772542686113582,4.440238903187208,5.777347752945502,24842.267627469453,21115.927483349034,0.85,1.069812243723916,0.6655242978953685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507397289253432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.05298944603,1537.3088907653237,0.3784916288510229,0.12553558600265907,6.112874298809886,3.447633089188032
893.0,-29.87583292586757,5.094156247693489,35.016035480762206,24.181801091786497,5.033541021150513,-26.384877899983447,-39.91973708672447,1.5425859952526202,-0.23044240280597705,-5.001181416337573,40.03118442466502,42458.10694427794,25792.37329229526,25792.37329229526,68250.4802365732,77518.00829938262,77518.00829938262,25792.37329229526,103310.38159167788,103310.38159167788,103310.38159167788,128152.49709100905,91650.46106497792,56590.55970981746,38955.445950178284,24842.115499331157,0.0,63797.56144950944,21115.798174431482,1537.3054159026403,0.0,0.8867998132655689,2.819645574024381,0.0014959135982669303,354639.659147177,1555878.2496441163,4.3872088456932,1555878.2496441163,4.3872088456932,0.85,0.09583756522085571,4.027634451161993,1.2674357024906207,1.0,0.0,4.027634451160846,1.2845158534390488,1.2848196150254505,3.1355272419400366,19342.095925005273,1972.3448807702196,4632.441516551485,4632.441516551485,5.567770947596507,5.094156247693489,-2.349696342242523,7.443852589936012,3.447684208827149,3.447684208827149,0.9850526310934712,0.0,0.0,0.0002364671267168781,7.95749322430493e-05,0.0001568921944738288,0.0006319044075812002,0.09583756522107184,0.07196755075396137,0.023870014467110477,0.09583751215096319,0.07196755075379907,0.023870014467056645,0.37848961509789253,0.37848961509789253,0.12553647433305867,0.0,4.77857740319331,4.44215911690344,5.795846805356291,4.770739013531568,4.439836598863678,5.771282247349291,24842.115499331157,21115.798174431482,0.85,1.0697976331052697,0.6655130067609255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450745747234109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.037050580835,1537.3054159026403,0.37848961509789253,0.12553647433305867,6.112874298809886,3.447684208827149
894.0,-29.876831996432035,5.093805131024157,35.01600297415979,24.181449750345223,5.033313967105027,-26.385799911140637,-39.920618932787306,1.5422818818001012,-0.2326986348842297,-5.001360664711661,40.03112414180771,42457.44017678924,25792.134000319715,25792.134000319715,68249.57417710895,77517.50181511228,77517.50181511228,25792.134000319715,103309.63581543199,103309.63581543199,103309.63581543199,128151.6145283813,91650.26589835728,56590.204259979466,38955.62404264201,24841.9787129493,0.0,63797.60275559132,21115.681906006907,1537.302293439255,0.0,0.8867991193337604,2.819654349225542,0.0014959135982669303,354637.18139533827,1555875.6487238375,4.387232163875668,1555875.6487238375,4.387232163875668,0.85,0.09583733987671512,4.027634451161993,1.2674354376411063,1.0,0.0,4.027634451162558,1.2845173262446024,1.2848210566265523,3.1355236467982346,19342.05473665276,1972.3406807271354,4632.441516551485,4632.441516551485,5.5677192919037815,5.093805131024157,-2.349868300094546,7.443673431118704,3.4477352026759003,3.4477352026759003,0.9850672007645429,0.0,0.0,0.00023644256410735792,7.956699696831125e-05,0.00015687556713904667,0.0006318374387548006,0.0958373398770237,0.0719671608022205,0.0238701790748032,0.09583754076014116,0.07196716080198878,0.023870179074726338,0.37848760308327667,0.37848760308327667,0.12553735290488346,0.0,4.776664711655371,4.441662357690404,5.789627814276514,4.768662029827453,4.439337401177795,5.764408802778746,24841.9787129493,21115.681906006907,0.85,1.0697827383667242,0.6655021245773722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507517457914811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.021144468301,1537.302293439255,0.37848760308327667,0.12553735290488346,6.112874298809886,3.4477352026759003
895.0,-29.877827751875323,5.093454598520885,35.01597049291563,24.18100865269082,5.03298986951858,-26.386728643186142,-39.92150549367068,1.5418907608158217,-0.23442865385482037,-5.00160553506936,40.03105986720004,42456.807415501826,25792.063900392648,25792.063900392648,68248.87131589447,77517.02454392287,77517.02454392287,25792.063900392648,103309.08844431552,103309.08844431552,103309.08844431552,128150.92954088969,91650.05931815345,56589.842189677394,38955.796809417836,24841.841096574157,0.0,63797.63790599199,21115.564932088033,1537.3006143812368,0.0,0.8867981058995682,2.8196485196761345,0.0014959135982669303,354633.7965722046,1555872.8755820233,4.3872662183375475,1555872.8755820233,4.3872662183375475,0.85,0.09583716896574102,4.027634451161993,1.267435274994932,1.0,0.0,4.02763445116289,1.2845192057463943,1.2848229051276785,3.1355190589164135,19342.011139554917,1972.3362350603843,4632.441516551485,4632.441516551485,5.567704159510459,5.093454598520885,-2.350088479457304,7.443543077978189,3.447786209560141,3.447786209560141,0.9850817741600403,0.0,0.0,0.00023641808534045607,7.955902000477276e-05,0.0001568590653356833,0.0006317709755230681,0.09583716896560028,0.071966814946549,0.02387035401905128,0.09583712842156332,0.07196681494665468,0.023870354019086347,0.37848559144093635,0.37848559144093635,0.12553820904142138,0.0,4.7748623503320005,4.441174719665071,5.783826438297069,4.767176881214539,4.4387625345433435,5.760151525005313,24841.841096574157,21115.564932088033,0.85,1.069771131910268,0.6654918396518597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507577253622843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.00526865713,1537.3006143812368,0.37848559144093635,0.12553820904142138,6.112874298809886,3.447786209560141
896.0,-29.878820033672145,5.093106487189557,35.0159380079032,24.180680012237303,5.032784957850575,-26.387642328799767,-39.92237850381059,1.541607252964891,-0.2366860145698979,-5.001762334243293,40.03099479495232,42456.13337430292,25791.77335975931,25791.77335975931,68247.90673406223,77516.5201793764,77516.5201793764,25791.77335975931,103308.29353913572,103308.29353913572,103308.29353913572,128149.96274322967,91649.87249702647,56589.48569189902,38955.98533903051,24841.66920409396,0.0,63797.65454312447,21115.418823479864,1537.294981559894,0.0,0.8867975435424723,2.819659934852345,0.0014959135982669303,354631.6291632303,1555870.0680296628,4.387285115264,1555870.0680296628,4.387285115264,0.85,0.0958368988957981,4.027634451161993,1.2674349942104892,1.0,0.0,4.02763445116252,1.2845205818487073,1.2848242502229053,3.135515699846041,19341.971712452025,1972.3322146147793,4632.441516551485,4632.441516551485,5.567641440826955,5.093106487189557,-2.3502435065617893,7.443349993751346,3.4478368074733607,3.4478368074733607,0.9850962307066745,0.0,0.0,0.00023639369428913397,7.955116568852332e-05,0.00015684252860061063,0.0006317043715991796,0.09583689889634352,0.07196639419233704,0.02387050470400648,0.09583710447974415,0.07196639419192748,0.023870504703870633,0.3784835803185957,0.3784835803185957,0.1255390684190518,0.0,4.7729669667346,4.440685792584702,5.777654049779414,4.765076319673369,4.438434489253325,5.752664642888533,24841.66920409396,21115.418823479864,0.85,1.0697557335423606,0.6654811008076229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507636851384547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.989425956535,1537.294981559894,0.3784835803185957,0.1255390684190518,6.112874298809886,3.4478368074733607
897.0,-29.879808353668007,5.092758906312153,35.01590562373456,24.18024883316832,5.032463554700145,-26.38856409857605,-39.923260210175044,1.541219299594919,-0.23828277379362817,-5.002007185434721,40.03093276219682,42455.51262757526,25791.709705288402,25791.709705288402,68247.22233286366,77516.07234625267,77516.07234625267,25791.709705288402,103307.78205154107,103307.78205154107,103307.78205154107,128149.32699625984,91649.69344416841,56589.133725437285,38956.177465256806,24841.544944718768,0.0,63797.72240997557,21115.313203010952,1537.2940706393629,0.0,0.8867965220752354,2.819652352009318,0.0014959135982669303,354628.2446466128,1555867.3916202353,4.387319439743605,1555867.3916202353,4.387319439743605,0.85,0.09583673187329611,4.027634451161993,1.2674347810121254,1.0,0.0,4.027634451160816,1.284522446160325,1.2848260837708323,3.135511149066594,19341.933924780078,1972.3283613446058,4632.441516551485,4632.441516551485,5.567627699807089,5.092758906312153,-2.3504631703544905,7.443222076666643,3.4478875515526117,3.4478875515526117,0.9851107290150319,0.0,0.0,0.00023636940292635317,7.954323386147796e-05,0.0001568261690648752,0.0006316384813694466,0.09583673187311302,0.07196605421443499,0.023870677658678036,0.09583667956881496,0.07196605421457246,0.02387067765872366,0.37848156920896003,0.37848156920896003,0.12553990401387827,0.0,4.77121359748827,4.440238737073969,5.771927706937959,4.763724411641078,4.43798891980498,5.748553004403618,24841.544944718768,21115.313203010952,0.85,1.0697438678812827,0.6654706629611093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450769624170713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.973619652812,1537.2940706393629,0.37848156920896003,0.12553990401387827,6.112874298809886,3.4478875515526117
898.0,-29.880794255237376,5.0924131074063705,35.0158731032569,24.17987995957958,5.032213309695502,-26.389476574601012,-39.92412916906176,1.5408956290458524,-0.24023210057947608,-5.002192121716241,40.030864023590865,42454.849567584744,25791.495868693964,25791.495868693964,68246.3454362787,77515.58860179712,77515.58860179712,25791.495868693964,103307.08447049109,103307.08447049109,103307.08447049109,128148.44611683773,91649.50631497896,56588.767280712724,38956.376704740265,24841.36164634665,0.0,63797.73835108691,21115.15739939465,1537.2884286366123,0.0,0.8867958297919771,2.8196564194841938,0.0014959135982669303,354625.68833557336,1555864.4258902867,4.3873427026471115,1555864.4258902867,4.3873427026471115,0.85,0.09583647685954522,4.027634451161993,1.2674345205584543,1.0,0.0,4.027634451160741,1.2845240097469859,1.284827616601934,3.1355073323661116,19341.894432663066,1972.3243342694057,4632.441516551485,4632.441516551485,5.567581539139181,5.0924131074063705,-2.3506386225720752,7.443051729978446,3.4479378754665775,3.4479378754665775,0.985125107276165,0.0,0.0,0.00023634517329589963,7.953541742603891e-05,0.00015680975586986073,0.0006315723750197526,0.09583647685997543,0.07196564770858008,0.02387082915139535,0.09583639127273794,0.071965647708257,0.023870829151288207,0.3784795603237456,0.3784795603237456,0.12554074352764025,0.0,4.7694353146174535,4.4397998379181445,5.766076341335349,4.761960021136758,4.437695600942789,5.742316822724263,24841.36164634665,21115.15739939465,0.85,1.0697298556370534,0.6654601035220153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450775539536822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.957859641105,1537.2884286366123,0.3784795603237456,0.12554074352764025,6.112874298809886,3.4479378754665775
899.0,-29.881776369900887,5.0920687055515215,35.015840670911885,24.179492087010317,5.031949736486275,-26.39038697515103,-39.9249978136271,1.5405603417230818,-0.2422537205923163,-5.002393807259875,40.03080154967698,42454.20150825548,25791.328222581884,25791.328222581884,68245.52973083736,77515.08196287973,77515.08196287973,25791.328222581884,103306.41018546162,103306.41018546162,103306.41018546162,128147.63077921317,91649.28936540127,56588.40891072292,38956.5338385315,24841.220593751557,0.0,63797.75443228305,21115.037504688822,1537.2855773496924,0.0,0.8867950295831278,2.8196594818801,0.0014959135982669303,354622.9005216906,1555861.7304544374,4.387369592222013,1555861.7304544374,4.387369592222013,0.85,0.0958362606845992,4.027634451161993,1.267434266149067,1.0,0.0,4.027634451160509,1.2845256274635963,1.2848292036981785,3.135503383544706,19341.8486471919,1972.319665450679,4632.441516551485,4632.441516551485,5.567545349559352,5.0920687055515215,-2.3508261025209225,7.4428948080724435,3.44798815764052,3.44798815764052,0.985139473611577,0.0,0.0,0.00023632103900788685,7.952760452766875e-05,0.0001567934344802181,0.0006315066384285371,0.09583626068478589,0.07196527164103013,0.023870989043755755,0.09583623112787412,0.07196527164088995,0.023870989043709257,0.37847755341484995,0.37847755341484995,0.12554157477427458,0.0,4.767655022206554,4.439340113014282,5.76028027626711,4.760140086667548,4.4371209990227385,5.736709766561262,24841.220593751557,21115.037504688822,0.85,1.069716800193576,0.6654497777553865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507814404738562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.942115134543,1537.2855773496924,0.37847755341484995,0.12554157477427458,6.112874298809886,3.44798815764052
900.0,-29.882755047467143,5.09172545126617,35.01580821161126,24.17909688027578,5.03166584933002,-26.391296313165515,-39.92587002050129,1.540207115015247,-0.24395023371016578,-5.0026063035160115,40.030735899847514,42453.58325074645,25791.190514242186,25791.190514242186,68244.77376498864,77514.62780754802,77514.62780754802,25791.190514242186,103305.81832179021,103305.81832179021,103305.81832179021,128146.88310646174,91649.1152887023,56588.07073184736,38956.716174283276,24841.064784671533,0.0,63797.78095895481,21114.9050669708,1537.2821343627645,0.0,0.8867941858499608,2.819656996561925,0.0014959135982669303,354619.9632945117,1555858.8979975719,4.387397944388798,1555858.8979975719,4.387397944388798,0.85,0.09583604414144925,4.027634451161993,1.267434119987302,1.0,0.0,4.027634451161424,1.284527328894637,1.284830874639959,3.1354992303883935,19341.811909698485,1972.315919268913,4632.441516551485,4632.441516551485,5.567515622613159,5.09172545126617,-2.3510214131643763,7.442746864430546,3.448038284926651,3.448038284926651,0.9851537956933288,0.0,0.0,0.00023629699144094116,7.951976030250225e-05,0.0001567772311384389,0.0006314413772909633,0.09583604414161179,0.07196489632058797,0.02387114782102382,0.0958358408334382,0.07196489632046592,0.02387114782098334,0.3784755465309812,0.3784755465309812,0.12554239886119545,0.0,4.765938060479925,4.438917200451442,5.754628178220287,4.758656069805852,4.436824954805672,5.731612718733686,24841.064784671533,21114.9050669708,0.85,1.0697045060061707,0.6654398101723875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507873187905955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.926413628944,1537.2821343627645,0.3784755465309812,0.12554239886119545,6.112874298809886,3.448038284926651
901.0,-29.8837306686158,5.091384171040668,35.01577581225951,24.178750079032056,5.031440998066822,-26.39219699612655,-39.926725847739704,1.5399073255644489,-0.2460416608908531,-5.002778361363133,40.030672727374274,42452.910117425316,25790.95362706011,25790.95362706011,68243.86374448542,77514.13069290844,77514.13069290844,25790.95362706011,103305.08431996855,103305.08431996855,103305.08431996855,128145.99406810786,91648.92091967486,56587.70034413857,38956.91175059588,24840.909748139304,0.0,63797.82149873518,21114.773285918407,1537.2778157319212,0.0,0.8867935389403214,2.8196644430632367,0.0014959135982669303,354617.58504078747,1555856.1724297313,4.387419682672475,1555856.1724297313,4.387419682672475,0.85,0.09583579173739122,4.027634451161993,1.2674338320596141,1.0,0.0,4.027634451161447,1.2845287802823877,1.2848322955786424,3.1354956875910305,19341.770889671636,1972.3117363902695,4632.441516551485,4632.441516551485,5.567464486040526,5.091384171040668,-2.3511866254634564,7.442570796504125,3.448088184393156,3.448088184393156,0.9851680526837588,0.0,0.0,0.00023627302121856147,7.951206408345772e-05,0.00015676095713510374,0.0006313758315544723,0.0958357917378029,0.0719644942865209,0.02387129745128201,0.09583575478829605,0.07196449428621175,0.02387129745117947,0.37847354159393276,0.37847354159393276,0.12554322209030147,0.0,4.764165280745033,4.438486206728953,5.7487757316872035,4.756736700472288,4.4364378733307035,5.725036726328312,24840.909748139304,21114.773285918407,0.85,1.0696895621402744,0.6654288362850597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507931765802728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.9107482427,1537.2778157319212,0.37847354159393276,0.12554322209030147,6.112874298809886,3.448088184393156
902.0,-29.88470365788597,5.091044114044938,35.01574356017617,24.17836800394582,5.031173092403662,-26.39309961577405,-39.92758569130672,1.5395690502785384,-0.24784274753716318,-5.002984427252912,40.030612218142736,42452.26515293454,25790.806839487686,25790.806839487686,68243.07199242222,77513.66505193793,77513.66505193793,25790.806839487686,103304.47189142562,103304.47189142562,103304.47189142562,128145.25352648894,91648.73953110006,56587.339632043295,38957.11099895196,24840.781635063326,0.0,63797.89263401528,21114.664389803827,1537.2758085698526,0.0,0.8867927093094038,2.819664088046422,0.0014959135982669303,354614.7367305025,1555853.561770477,4.387447561021366,1555853.561770477,4.387447561021366,0.85,0.09583558299414274,4.027634451161993,1.2674335380876438,1.0,0.0,4.0276344511609645,1.28453041150643,1.2848338964819686,3.1354917058278087,19341.732609065377,1972.3078328547851,4632.441516551485,4632.441516551485,5.56743279917046,5.091044114044938,-2.3513765690156267,7.442420683060565,3.4481381072772397,3.4481381072772397,0.9851823163649256,0.0,0.0,0.00023624911789038155,7.950433244013846e-05,0.0001567447854502431,0.0006313106979193942,0.0958355829942582,0.0719641274462302,0.02387145554802802,0.09583552793490467,0.07196412744614349,0.02387145554799925,0.3784715374421418,0.3784715374421418,0.12554402871061543,0.0,4.7624409016088975,4.438074085238668,5.743061521458401,4.755141679715734,4.436037128641033,5.7198100666207665,24840.781635063326,21114.664389803827,0.85,1.069675959108983,0.6654179848301158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507990161209636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.89511146411,1537.2758085698526,0.3784715374421418,0.12554402871061543,6.112874298809886,3.4481381072772397
903.0,-29.88567345403173,5.090705606936331,35.01571133270358,24.177993682120018,5.030922170910786,-26.393997662557194,-39.92844106452537,1.539246379423045,-0.24981689547161068,-5.003173911359297,40.03054843080268,42451.61543807201,25790.6208530328,25790.6208530328,68242.23629110481,77513.16209953873,77513.16209953873,25790.6208530328,103303.78295257154,103303.78295257154,103303.78295257154,128144.41190379874,91648.52641878759,56586.97975726734,38957.27406835583,24840.6289512272,0.0,63797.90301958303,21114.53460854312,1537.2720196971936,0.0,0.8867919759307124,2.8196679524454824,0.0014959135982669303,354612.11763490824,1555850.809681443,4.387472205005902,1555850.809681443,4.387472205005902,0.8499999999999999,0.09583534328894795,4.027634451161993,1.2674333029100673,1.0,0.0,4.027634451160976,1.2845319695968096,1.2848354243378954,3.135487902590849,19341.687633418303,1972.3032466151342,4632.441516551485,4632.441516551485,5.567392650481217,5.090705606936331,-2.3515540868336324,7.442259693769964,3.4481878303685956,3.4481878303685956,0.9851965229624559,0.0,0.0,0.0002362252952242791,7.94966416834462e-05,0.00015672865354083288,0.0006312457244852906,0.09583534328925046,0.07196373868375568,0.023871604605494784,0.09583534382019128,0.07196373868352852,0.02387160460541943,0.3784695347761431,0.3784695347761431,0.12554482652860052,0.0,4.760698157283059,4.4376403402782785,5.737339080300671,4.753357015887673,4.43554815202242,5.714086600065912,24840.6289512272,21114.53460854312,0.85,1.0696626857807157,0.6654076925544294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508048399533384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.879494890109,1537.2720196971936,0.3784695347761431,0.12554482652860052,6.112874298809886,3.4481878303685956
904.0,-29.886640032081274,5.0903685081753975,35.01567916801196,24.177620268333726,5.030665212064517,-26.394893416450874,-39.92929605357347,1.5389185964209473,-0.2516420306981786,-5.003368790200886,40.03048580447231,42450.97815101544,25790.451851312027,25790.451851312027,68241.43000232747,77512.68725202892,77512.68725202892,25790.451851312027,103303.13910334095,103303.13910334095,103303.13910334095,128143.6240779206,91648.33766794606,56586.62856687943,38957.454556740704,24840.484974579656,0.0,63797.93953132036,21114.412228392706,1537.2688544310142,0.0,0.8867912108881983,2.819669222692601,0.0014959135982669303,354609.4239878008,1555848.1076874635,4.387497913030613,1555848.1076874635,4.387497913030613,0.85,0.09583511129445596,4.027634451161993,1.2674330622376875,1.0,0.0,4.027634451160308,1.2845335514291383,1.2848369760456835,3.13548404141017,19341.64779906461,1972.2991846415046,4632.441516551485,4632.441516551485,5.5673561682676445,5.0903685081753975,-2.351735316192389,7.442103824367786,3.448237454247574,3.448237454247574,0.9852107012135926,0.0,0.0,0.00023620155381154094,7.948895506817629e-05,0.00015671259874336466,0.0006311810616299011,0.09583511129469695,0.07196335731297994,0.02387175398171701,0.09583510698927765,0.07196335731279899,0.02387175398165698,0.3784675317122067,0.3784675317122067,0.125545612995906,0.0,4.758979926970937,4.437220331780111,5.731674090244496,4.751726759502731,4.435172919794297,5.708641050017832,24840.484974579656,21114.412228392706,0.85,1.0696494354465111,0.6653973225918207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508106447176563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.86390985206,1537.2688544310142,0.3784675317122067,0.125545612995906,6.112874298809886,3.448237454247574
