time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
905.0,-29.88760335376815,5.0900331368287945,35.01564710223212,24.177269276138418,5.030432226778062,-26.395783841589182,-39.930146432574816,1.538612714585775,-0.2535676740436088,-5.003547173835819,40.03042435608157,42450.33592550353,25790.24456159239,25790.24456159239,68240.58048709593,77512.20617262866,77512.20617262866,25790.24456159239,103302.45073422106,103302.45073422106,103302.45073422106,128142.79304305321,91648.15107701404,56586.28082983495,38957.63360797677,24840.342308832154,0.0,63797.97591680892,21114.29096250733,1537.2653905687334,0.0,0.8867905255251215,2.8196737461696446,0.0014959135982669303,354606.9583542043,1555845.4565187756,4.3875209435814195,1555845.4565187756,4.3875209435814195,0.85,0.09583486341738492,4.027634451161993,1.2674327847501266,1.0,0.0,4.027634451161821,1.2845350306784717,1.2848384252517293,3.1354804306385153,19341.608420542514,1972.2951691497622,4632.441516551485,4632.441516551485,5.567311420866323,5.0900331368287945,-2.3519040750698217,7.441937211898616,3.4482869387995865,3.4482869387995865,0.9852248396570247,0.0,0.0,0.00023617789456980965,7.948131058019286e-05,0.0001566965839896168,0.0006311165600559794,0.09583486341772093,0.07196296537028073,0.02387189804744021,0.09583497072520201,0.07196296537002841,0.023871898047356507,0.37846552887410223,0.37846552887410223,0.12554639005307383,0.0,4.757249615953924,4.436807534838977,5.725938789946497,4.749979499792232,4.434820066631687,5.702656264247423,24840.342308832154,21114.29096250733,0.85,1.0696355096920325,0.6653868765500928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450816430264009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.848356956667,1537.2653905687334,0.37846552887410223,0.12554639005307383,6.112874298809886,3.4482869387995865
906.0,-29.88856304822459,5.0896987460064755,35.015615072964025,24.176878888998203,5.030149191110582,-26.396676007102652,-39.93099705604834,1.5382621499755595,-0.25510320046868173,-5.003759720223025,40.03036128799047,42449.71033150568,25790.12689867824,25790.12689867824,68239.83723018393,77511.76802839947,77511.76802839947,25790.12689867824,103301.89492707771,103301.89492707771,103301.89492707771,128142.09680877307,91647.98569391744,56585.92799697062,38957.84188549646,24840.201881695364,0.0,63798.043767191826,21114.17159944106,1537.2628338743368,0.0,0.8867896721558615,2.819669134726006,0.0014959135982669303,354604.02053774043,1555842.7354722517,4.38754961975019,1555842.7354722517,4.38754961975019,0.85,0.0958346447402474,4.027634451161993,1.2674325957288968,1.0,0.0,4.027634451163009,1.2845367186946781,1.2848400833911093,3.1354763102878045,19341.573517764267,1972.2916100568766,4632.441516551485,4632.441516551485,5.567286021103859,5.0896987460064755,-2.352097808106206,7.441796554112681,3.4483363826236535,3.4483363826236535,0.985238966463901,0.0,0.0,0.00023615432658403743,7.947366457446454e-05,0.0001566806620095729,0.0006310524321406239,0.09583464474035999,0.07196259759288258,0.023872047147477416,0.09583456238163293,0.07196259759279804,0.02387204714744937,0.37846352637415875,0.37846352637415875,0.1255471515399835,0.0,4.755613681483624,4.436440496353839,5.720445533283851,4.74865651975432,4.434571657771471,5.6980654627607805,24840.201881695364,21114.17159944106,0.85,1.0696227219630878,0.6653763630497941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508221963629064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.832837077802,1537.2628338743368,0.37846352637415875,0.1255471515399835,6.112874298809886,3.4483363826236535
907.0,-29.889520017467163,5.089366255922947,35.015583058116036,24.176531459111743,5.029926234222513,-26.39755971112909,-39.931838878523536,1.5379659278716795,-0.25712284815074327,-5.00392755551221,40.03029764946561,42449.05993150564,25789.898810023467,25789.898810023467,68238.9587415291,77511.26076407978,77511.26076407978,25789.898810023467,103301.15957410325,103301.15957410325,103301.15957410325,128141.20271385371,91647.77441468558,56585.57358205977,38958.00092513979,24840.043139750465,0.0,63798.04406489026,21114.036668787896,1537.2582122678846,0.0,0.8867890483981459,2.819676130799341,0.0014959135982669303,354601.70073163125,1555839.9898182487,4.3875705801979095,1555839.9898182487,4.3875705801979095,0.85,0.09583437501816738,4.027634451161993,1.2674322968116032,1.0,0.0,4.0276344511633715,1.2845381524477264,1.2848414872959533,3.13547281058738,19341.528928974185,1972.2870632656602,4632.441516551485,4632.441516551485,5.567236783859534,5.089366255922947,-2.3522583492109286,7.4416246051338755,3.4483855632869687,3.4483855632869687,0.9852530180819911,0.0,0.0,0.0002361308276809812,7.946609834780339e-05,0.00015666472933317783,0.0006309882611442759,0.09583437501861594,0.07196219184520398,0.023872183173411964,0.09583444463793642,0.07196219184486716,0.023872183173300223,0.3784615266455591,0.3784615266455591,0.12554791143113367,0.0,4.753917617482955,4.436045355445174,5.714795263732185,4.746804707361491,4.434148398013463,5.691873136043512,24840.043139750465,21114.036668787896,0.85,1.0696089471351489,0.6653661652750648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450827940793999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.817357753733,1537.2582122678846,0.3784615266455591,0.12554791143113367,6.112874298809886,3.4483855632869687
908.0,-29.890474193792908,5.089034772779696,35.01555112146538,24.17614519307392,5.029649499147215,-26.39844627952466,-39.93268485702572,1.5376215848659929,-0.2586927058699189,-5.00413633897947,40.03023589741673,42448.438953203884,25789.77797719005,25789.77797719005,68238.21693039393,77510.81397949248,77510.81397949248,25789.77797719005,103300.59195668253,103300.59195668253,103300.59195668253,128140.50120288791,91647.60071460572,56585.22568826442,38958.19447371256,24839.909246205374,0.0,63798.10371991793,21113.922859274568,1537.2559442666334,0.0,0.8867882094039077,2.819672412105661,0.0014959135982669303,354598.81495966297,1555837.3255588552,4.387598773379539,1555837.3255588552,4.387598773379539,0.85,0.09583415424356609,4.027634451161993,1.267432053941302,1.0,0.0,4.02763445116125,1.284539811088753,1.284843116232664,3.135468761959384,19341.492270963216,1972.283325188848,4632.441516551485,4632.441516551485,5.56721069981012,5.089034772779696,-2.3524488016138103,7.441483574393507,3.4484347600217817,3.4484347600217817,0.9852670742919376,0.0,0.0,0.00023610739950430994,7.94584954380052e-05,0.00015664890406630474,0.000630924522754219,0.09583415424368347,0.07196182492966727,0.023872329314016193,0.09583408618923762,0.07196182492957914,0.023872329313986942,0.3784595271844618,0.3784595271844618,0.12554865685805652,0.0,4.752304033533392,4.435684796958981,5.709372934434782,4.7454436331095735,4.433848974002842,5.687283831394325,24839.909246205374,21113.922859274568,0.85,1.0695963195076876,0.6653558096265386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508336689560455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.801901034965,1537.2559442666334,0.3784595271844618,0.12554865685805652,6.112874298809886,3.4484347600217817
909.0,-29.891424894225867,5.088704871590851,35.015519150958085,24.175790359172993,5.029406213474821,-26.399326373707925,-39.93352605085818,1.5373076929441774,-0.26038461631941345,-5.004316922889663,40.03017103797081,42447.81328186776,25789.588142661414,25789.588142661414,68237.40142452918,77510.35907651485,77510.35907651485,25789.588142661414,103299.94721917628,103299.94721917628,103299.94721917628,128139.69501787658,91647.431036503,56584.88524180447,38958.384216331695,24839.747798700304,0.0,63798.132015031995,21113.785628895257,1537.25146364121,0.0,0.886787525175295,2.819673598918916,0.0014959135982669303,354596.3189723642,1555834.5272361797,4.387621765914144,1555834.5272361797,4.387621765914144,0.85,0.09583389177851175,4.027634451161993,1.267431858875789,1.0,0.0,4.0276344511616,1.2845413271525883,1.2848446026708142,3.1354650613615935,19341.456461758316,1972.2796736661671,4632.441516551485,4632.441516551485,5.567169720441475,5.088704871590851,-2.3526183066553585,7.4413231782462095,3.448483706366772,3.448483706366772,0.9852810589619349,0.0,0.0,0.0002360840588020568,7.945093619537847e-05,0.00015663312260667833,0.000630860960803738,0.09583389177889749,0.07196142702185715,0.02387246475704034,0.09583377325588395,0.0719614270215675,0.02387246475694424,0.3784575297719394,0.3784575297719394,0.1255494007751266,0.0,4.750700205553073,4.435349315471285,5.703914106620971,4.74393230657023,4.433666961581139,5.681733218686475,24839.747798700304,21113.785628895257,0.85,1.0695830625331038,0.6653457074866438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508393804434214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.786468368657,1537.25146364121,0.3784575297719394,0.1255494007751266,6.112874298809886,3.448483706366772
910.0,-29.89237232869681,5.088376721809617,35.01548732406569,24.175442684814357,5.029183710116092,-26.400201449862788,-39.934358932636655,1.5370128312692088,-0.2623958453001478,-5.004487916226282,40.03011128001893,42447.16721464126,25789.377973748076,25789.377973748076,68236.54518838934,77509.84903889365,77509.84903889365,25789.377973748076,103299.22701264173,103299.22701264173,103299.22701264173,128138.83974383757,91647.21331878194,56584.53149447733,38958.53536033846,24839.612731195837,0.0,63798.1480915343,21113.67082151646,1537.2482669284198,0.0,0.8867868712820258,2.8196801157032017,0.0014959135982669303,354593.95555637096,1555831.94901783,4.387643739094967,1555831.94901783,4.387643739094967,0.85,0.0958336355143213,4.027634451161993,1.2674315797397866,1.0,0.0,4.027634451160958,1.284542754057179,1.2848460000343214,3.135461578402793,19341.410514176645,1972.2749883167694,4632.441516551485,4632.441516551485,5.567124351511811,5.088376721809617,-2.352780360016337,7.441157081825954,3.4485325774627706,3.4485325774627706,0.9852950221322202,0.0,0.0,0.00023606080039740936,7.944345230259261e-05,0.00015661734809481676,0.0006307974268363141,0.09583363551467534,0.07196103491315455,0.023872600601520796,0.09583372479340613,0.0719610349128887,0.023872600601432595,0.3784555352792426,0.3784555352792426,0.1255501376551849,0.0,4.749045439476049,4.434975553660649,5.698366210495863,4.742092070926105,4.433158160584924,5.6758475368772565,24839.612731195837,21113.67082151646,0.85,1.069569371990031,0.6653354130866033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450845071167562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.771073530192,1537.2482669284198,0.3784555352792426,0.1255501376551849,6.112874298809886,3.4485325774627706
911.0,-29.89331731333116,5.088049543306589,35.01545555648145,24.175061343144648,5.028908114661889,-26.40107963044322,-39.935199812147744,1.5366704317613011,-0.26385706921081464,-5.0046946117105495,40.030049353689805,42446.56492925875,25789.26142036335,25789.26142036335,68235.8263496221,77509.41757669229,77509.41757669229,25789.26142036335,103298.67899705563,103298.67899705563,103298.67899705563,128138.1560443961,91647.0516927492,56584.19904526446,38958.72516387193,24839.477047340475,0.0,63798.20221121241,21113.555490239403,1537.245852062985,0.0,0.886786043529747,2.8196752099059617,0.0014959135982669303,354591.0986930506,1555829.2772496522,4.387671554599415,1555829.2772496522,4.387671554599415,0.85,0.09583340832396058,4.027634451161993,1.2674313522549348,1.0,0.0,4.027634451162034,1.2845444031421538,1.2848476197105505,3.1354575531292674,19341.376404296636,1972.2715100770026,4632.441516551485,4632.441516551485,5.567099191262229,5.088049543306589,-2.3529685042268627,7.4410180475334515,3.4485814270647492,3.4485814270647492,0.985308979161357,0.0,0.0,0.00023603760423616363,7.943589720697691e-05,0.00015660170702918672,0.0006307344303415296,0.09583340832409853,0.07196066672065599,0.023872741603442545,0.09583331805917068,0.07196066672055239,0.023872741603408187,0.37845354057641223,0.37845354057641223,0.12555085986293774,0.0,4.747484215635211,4.4346479225453095,5.693055822508256,4.740837542499719,4.432947746719378,5.671418534655004,24839.477047340475,21113.555490239403,0.85,1.0695571972971645,0.6653254082103092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508507423846233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.755712429815,1537.245852062985,0.37845354057641223,0.12555085986293774,6.112874298809886,3.4485814270647492
912.0,-29.894258299695814,5.08772503301708,35.01542397581713,24.174771608691685,5.02875055518676,-26.401942407520373,-39.9360157205723,1.5364346629985102,-0.2661936600790682,-5.004819339387578,40.029991262921044,42445.876336283225,25788.94123474106,25788.94123474106,68234.8175710243,77508.87921620255,77508.87921620255,25788.94123474106,103297.8204509436,103297.8204509436,103297.8204509436,128137.15626181611,91646.82934286143,56583.8264628901,38958.89208885703,24839.335810872504,0.0,63798.227899729536,21113.435439241628,1537.2412522702975,0.0,0.8867856190622698,2.819691424468419,0.0014959135982669303,354589.3747651161,1555826.7709671934,4.3876858182730105,1555826.7709671934,4.3876858182730105,0.85,0.09583310420841876,4.027634451161993,1.2674309747619557,1.0,0.0,4.027634451163373,1.2845455533753576,1.284848740545947,3.1354547455158066,19341.32947913327,1972.2667250420145,4632.441516551485,4632.441516551485,5.567030073147918,5.08772503301708,-2.3530957784993256,7.440820811516405,3.448630022752685,3.448630022752685,0.9853228636436243,0.0,0.0,0.00023601450830543436,7.942856710536436e-05,0.00015658594120007,0.0006306709313450281,0.09583310420901148,0.07196024102566845,0.023872863183343026,0.09583353652086522,0.07196024102522339,0.023872863183195377,0.3784515482548961,0.3784515482548961,0.12555158104307573,0.0,4.745761798036767,4.434257929031503,5.687284905200727,4.738625679308484,4.432462829633778,5.663963145241041,24839.335810872504,21113.435439241628,0.85,1.0695409546213048,0.6653143470222183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508563989794412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.740368826684,1537.2412522702975,0.3784515482548961,0.12555158104307573,6.112874298809886,3.448630022752685
913.0,-29.89519679473786,5.087400648645277,35.01539253670215,24.174345074594044,5.028427490292837,-26.40281949397698,-39.93685635561121,1.5360501895194516,-0.2674125414185937,-5.005062938427739,40.02993222447874,42445.301252744655,25788.926124616304,25788.926124616304,68234.22737736096,77508.45709640886,77508.45709640886,25788.926124616304,103297.38322102517,103297.38322102517,103297.38322102517,128136.61248148869,91646.65522097795,56583.49937726335,38959.06204857177,24839.22926046351,0.0,63798.29130903528,21113.344871393983,1537.241338903556,0.0,0.8867845930208726,2.819679010526962,0.0014959135982669303,354586.00787146034,1555824.2238012003,4.387720297088531,1555824.2238012003,4.387720297088531,0.85,0.09583292136556915,4.027634451161993,1.2674308401392778,1.0,0.0,4.027634451162602,1.284547398885378,1.2848505569034105,3.1354502408060885,19341.292732104026,1972.2629778878645,4632.441516551485,4632.441516551485,5.567026811342087,5.087400648645277,-2.353310393737028,7.440711042382304,3.448678878054195,3.448678878054195,0.9853368223011986,0.0,0.0,0.00023599147559641106,7.942101551447023e-05,0.00015657046008194083,0.0006306085790603086,0.09583292136534095,0.07195991090488293,0.02387301046045802,0.09583300912381779,0.07195991090505428,0.023873010460514862,0.37844955383669165,0.37844955383669165,0.12555226992208446,0.0,4.74423378246928,4.433918995091233,5.6821431967505305,4.7376503970091335,4.432104041296043,5.661109754804386,24839.22926046351,21113.344871393983,0.85,1.0695306406693286,0.6653046716743877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450862031682802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.725073822736,1537.241338903556,0.37844955383669165,0.12555226992208446,6.112874298809886,3.448678878054195
914.0,-29.896132096124717,5.087078706930012,35.01536101672217,24.17404329115527,5.028245863029659,-26.40367956042971,-39.93767181001601,1.5357933273218163,-0.26937149096977464,-5.005196070377369,40.02986699089066,42444.63542875894,25788.63300583175,25788.63300583175,68233.26843459069,77507.96738667005,77507.96738667005,25788.63300583175,103296.6003925018,103296.6003925018,103296.6003925018,128135.64984804674,91646.46948446897,56583.13752650587,38959.25773107011,24839.049455544948,0.0,63798.30718661506,21113.192037213204,1537.2347335278641,0.0,0.8867841516367552,2.8196892657713186,0.0014959135982669303,354584.167804547,1555821.4093543033,4.3877351292568125,1555821.4093543033,4.3877351292568125,0.85,0.09583259722365792,4.027634451161993,1.2674304873729123,1.0,0.0,4.027634451162223,1.284548647469102,1.2848517762969631,3.135447193142502,19341.253533901076,1972.2589807835577,4632.441516551485,4632.441516551485,5.566963536115942,5.087078706930012,-2.3534434434511073,7.44052215038112,3.4487272304903955,3.4487272304903955,0.9853506372829701,0.0,0.0,0.0002359685233268801,7.941369076040458e-05,0.0001565548325664755,0.0006305456371406342,0.09583259722434204,0.07195947352914044,0.023873123695201594,0.09583289818489338,0.07195947352862674,0.023873123695031175,0.3784475605787551,0.3784475605787551,0.1255529672849156,0.0,4.742604364024942,4.433573513664101,5.676612730248337,4.73582457940762,4.4319406187232175,5.654236558189268,24839.049455544948,21113.192037213204,0.85,1.0695153436438842,0.6652940697094839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508676495147932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.70979736207,1537.2347335278641,0.3784475605787551,0.1255529672849156,6.112874298809886,3.4487272304903955
915.0,-29.897063293510797,5.08675658427874,35.01532946520003,24.173594440240436,5.027897053532027,-26.404552652407766,-39.938508009631164,1.535386412416564,-0.2703786673249624,-5.00545229354747,40.029803032209635,42444.073564494094,25788.654718152655,25788.654718152655,68232.72828264674,77507.55909262554,77507.55909262554,25788.654718152655,103296.2138107782,103296.2138107782,103296.2138107782,128135.13281436333,91646.29582082399,56582.81029264239,38959.42836464622,24838.91900358513,0.0,63798.34736823135,21113.081153047362,1537.2337452957881,0.0,0.8867830791458233,2.8196725857749056,0.0014959135982669303,354580.6264685169,1555818.6499159094,4.38777116903213,1555818.6499159094,4.38777116903213,0.85,0.09583240940864268,4.027634451161993,1.2674303571460768,1.0,0.0,4.0276344511624655,1.2845505975555918,1.2848536974907505,3.1354424331951534,19341.2168835794,1972.2552434908355,4632.441516551485,4632.441516551485,5.566968223130516,5.08675658427874,-2.353667089677843,7.440423673956584,3.4487757791540328,3.4487757791540328,0.9853645083297237,0.0,0.0,0.00023594567381246803,7.94061803126942e-05,0.00015653949349977384,0.000630483856987138,0.09583240940839025,0.07195914142033104,0.023873267988059204,0.09583215377296517,0.0719591414205206,0.023873267988122084,0.37844556762586273,0.37844556762586273,0.1255536444223439,0.0,4.741197228186536,4.433288353201874,5.671795650613035,4.7350736262225155,4.431664694722656,5.652036417234456,24838.91900358513,21113.081153047362,0.85,1.0695062034886427,0.6652848438144543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450873248270875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.694553597794,1537.2337452957881,0.37844556762586273,0.1255536444223439,6.112874298809886,3.4487757791540328
916.0,-29.897991771306376,5.086437248267991,35.01529779873091,24.173304775636666,5.0277378476694725,-26.40540433431623,-39.93931462811304,1.5351504106666043,-0.27256811331818653,-5.005567278354318,40.02973658111459,42443.40057418262,25788.320321289895,25788.320321289895,68231.7208954725,77507.027609031,77507.027609031,25788.320321289895,103295.3479303209,103295.3479303209,103295.3479303209,128134.07427185905,91646.07463410623,56582.447599206396,38959.58559433315,24838.72634153815,0.0,63798.3119358713,21112.917390307426,1537.2259922611122,0.0,0.886782734526866,2.819688001174731,0.0014959135982669303,354579.0372385993,1555815.7829485235,4.38778274955268,1555815.7829485235,4.38778274955268,0.85,0.09583206242808599,4.027634451161993,1.26742998349946,1.0,0.0,4.027634451160542,1.2845517482383404,1.2848548191804334,3.1354396245114846,19341.170203893747,1972.2504834876077,4632.441516551485,4632.441516551485,5.5668960372515235,5.086437248267991,-2.3537864858090276,7.440223734077019,3.448823736665783,3.448823736665783,0.985378210475938,0.0,0.0,0.000235922893060238,7.939893617442151e-05,0.00015652395688581648,0.000630421281185509,0.09583206242888455,0.07195868662942355,0.023873375799460996,0.09583215712194415,0.07195868662882393,0.023873375799262065,0.37844357834615655,0.37844357834615655,0.1255543449712755,0.0,4.739603150478388,4.432947204681739,5.666394793547056,4.732999165036119,4.431365852114823,5.644571871748894,24838.72634153815,21112.917390307426,0.85,1.069491007286487,0.6652746645843203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508788225011962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.679360873622,1537.2259922611122,0.37844357834615655,0.1255543449712755,6.112874298809886,3.448823736665783
917.0,-29.898917291606885,5.086118163271585,35.015266291482455,24.172896926198177,5.027428160913221,-26.40626840370879,-39.9401456588879,1.534779273002582,-0.273706918570781,-5.0058006251201785,40.029677885792495,42442.841924389984,25788.29019956873,25788.29019956873,68231.13212395871,77506.6270141459,77506.6270141459,25788.29019956873,103294.91721371462,103294.91721371462,103294.91721371462,128133.53588591015,91645.92221692145,56582.13712711468,38959.76121089641,24838.61867219554,0.0,63798.37988309195,21112.825871366207,1537.2257879927586,0.0,0.8867817593984937,2.8196757307940334,0.0014959135982669303,354575.8121195945,1555813.2505996816,4.387815517644286,1555813.2505996816,4.387815517644286,0.85,0.09583186874573671,4.027634451161993,1.2674298571189868,1.0,0.0,4.027634451162627,1.2845535307270415,1.2848565729208747,3.135435273672403,19341.138037467368,1972.2472034249586,4632.441516551485,4632.441516551485,5.566889534909063,5.086118163271585,-2.3539927668039216,7.440110930075506,3.4488719979430043,3.4488719979430043,0.985391999412287,0.0,0.0,0.00023590018688857394,7.939147343141794e-05,0.000156508713457156,0.0006303598862270822,0.09583186874559299,0.07195834975641738,0.023873518989175613,0.09583162197785008,0.07195834975652529,0.023873518989211417,0.3784415884182835,0.3784415884182835,0.1255550256221925,0.0,4.738191593483464,4.432677478690721,5.661513396044882,4.732093706549392,4.4311586846603745,5.641540900471796,24838.61867219554,21112.825871366207,0.85,1.069480639617959,0.6652651995578076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508843804925107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.664191592,1537.2257879927586,0.3784415884182835,0.1255550256221925,6.112874298809886,3.4488719979430043
918.0,-29.89983963672041,5.0858013042581565,35.015234713824356,24.17258588774132,5.027237232454064,-26.407117737923667,-39.940951858274616,1.534515333644763,-0.2755953140792826,-5.005939703097213,40.029612820469104,42442.193842304274,25788.023081611405,25788.023081611405,68230.21692391568,77506.13747941094,77506.13747941094,25788.023081611405,103294.16056102235,103294.16056102235,103294.16056102235,128132.60252472987,91645.72766028097,56581.78402312343,38959.93737461949,24838.44196370752,0.0,63798.37933832701,21112.67566915139,1537.2194956693784,0.0,0.8867812871300479,2.8196843618945877,0.0014959135982669303,354573.8899139435,1555810.4434273785,4.387831387711543,1555810.4434273785,4.387831387711543,0.85,0.09583155215639852,4.027634451161993,1.2674295301781968,1.0,0.0,4.027634451160697,1.2845548117453822,1.2848578251752258,3.1354321468692063,19341.09697784629,1972.2430165088272,4632.441516551485,4632.441516551485,5.566831872452589,5.0858013042581565,-2.354129435536511,7.439930739794668,3.448919802716202,3.448919802716202,0.9854056579189149,0.0,0.0,0.0002358775606180253,7.938423429654573e-05,0.00015649332632147956,0.000630297912469327,0.09583155215704708,0.07195791905353016,0.02387363310351693,0.09583147201587199,0.07195791905304315,0.023873633103355368,0.3784396020774114,0.3784396020774114,0.12555571826800668,0.0,4.736676784604754,4.4323865068849955,5.656280332926599,4.730344389017944,4.4309604411180885,5.635082298124587,24838.44196370752,21112.67566915139,0.85,1.0694663035574359,0.6652550469539441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508899208203176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.649050609603,1537.2194956693784,0.3784396020774114,0.12555571826800668,6.112874298809886,3.448919802716202
919.0,-29.900758910750806,5.085485528363279,35.0152033305209,24.172226478718244,5.0269860554064305,-26.407970333412518,-39.94176605539394,1.534197478055766,-0.27709876024380264,-5.006131156407625,40.029555326111385,42441.592300224045,25787.893107385335,25787.893107385335,68229.48540760938,77505.696177754,77505.696177754,25787.893107385335,103293.58928513933,103293.58928513933,103293.58928513933,128131.91611423058,91645.55570342879,56581.45182584868,38960.11541953346,24838.326829091253,0.0,63798.44224862471,21112.577804727563,1537.217911249335,0.0,0.886780520868243,2.819681795920003,0.0014959135982669303,354571.2438388246,1555807.962899306,4.387857137130164,1555807.962899306,4.387857137130164,0.85,0.0958313167913438,4.027634451161993,1.2674293109355497,1.0,0.0,4.027634451160629,1.2845563447449002,1.2848593295694661,3.1354284050201318,19341.06068772957,1972.239315946788,4632.441516551485,4632.441516551485,5.566803815060907,5.085485528363279,-2.3543042906811995,7.439789819044478,3.448967747185937,3.448967747185937,0.985419356338839,0.0,0.0,0.0002358550116743267,7.937692396668911e-05,0.00015647808770763758,0.0006302365369032291,0.09583131679151342,0.071957551546373,0.023873765245140424,0.09583120322605407,0.07195755154624563,0.023873765245098173,0.37843761713741,0.37843761713741,0.12555639592109288,0.0,4.735222345589364,4.432120212517873,5.6512160512978085,4.729032396163802,4.430694121196439,5.63059256571978,24838.326829091253,21112.577804727563,0.85,1.0694537829264974,0.6652449621705137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508954421810745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.63394238611,1537.217911249335,0.37843761713741,0.12555639592109288,6.112874298809886,3.448967747185937
920.0,-29.901675501409393,5.085171837579059,35.015172087256495,24.171914671920263,5.026799248591751,-26.40881407578951,-39.94256757488472,1.5339378229594318,-0.2790879354193976,-5.006273783161046,40.02949663840072,42440.94984720352,25787.642894106397,25787.642894106397,68228.59274130991,77505.18691755354,77505.18691755354,25787.642894106397,103292.82981165993,103292.82981165993,103292.82981165993,128131.01783093868,91645.34076674943,56581.103696349,38960.263411556036,24838.188019278754,0.0,63798.451430834786,21112.45981638694,1537.213861068631,0.0,0.8867800074387759,2.819691341102844,0.0014959135982669303,354569.2726053455,1555805.4308884705,4.387874390402026,1555805.4308884705,4.387874390402026,0.85,0.09583102294527537,4.027634451161993,1.2674290026770905,1.0,0.0,4.027634451159139,1.284557605433719,1.28486056167581,3.1354253278521513,19341.015327064473,1972.2346904462252,4632.441516551485,4632.441516551485,5.5667498017985615,5.085171837579059,-2.354442810562853,7.439614648141912,3.449015490298079,3.449015490298079,0.9854329972280226,0.0,0.0,0.0002358325305284665,7.936972807176057e-05,0.00015646280245670594,0.0006301749734999822,0.09583102294578347,0.07195714099128163,0.02387388195450184,0.09583121965732168,0.07195714099090011,0.023873881954375266,0.3784356346212218,0.3784356346212218,0.1255570683306983,0.0,4.733670972160269,4.431807078820327,5.64590325380442,4.727185847741623,4.430285677040899,5.624379545858972,24838.188019278754,21112.45981638694,0.85,1.0694396370306563,0.6652347963839628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509009451975632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.618864941809,1537.213861068631,0.3784356346212218,0.1255570683306983,6.112874298809886,3.449015490298079
921.0,-29.90258879390514,5.084859299577611,35.01514105208992,24.171564273443096,5.026557025498054,-26.409660391618882,-39.94337321547789,1.5336286231993903,-0.2805825737880241,-5.006458884765383,40.02944021311508,42440.33880379286,25787.504560173813,25787.504560173813,68227.84336396668,77504.74578742209,77504.74578742209,25787.504560173813,103292.2503475959,103292.2503475959,103292.2503475959,128130.32693919339,91645.17019221837,56580.76320853888,38960.45220408832,24838.076591597495,0.0,63798.52879568581,21112.36510285787,1537.21234418462,0.0,0.8867792696262258,2.8196894020029215,0.0014959135982669303,354566.714343015,1555802.996490186,4.387899183861548,1555802.996490186,4.387899183861548,0.85,0.09583077920692283,4.027634451161993,1.2674287323327733,1.0,0.0,4.0276344511617985,1.2845590976496355,1.2848620254702345,3.135421685566181,19340.979328675552,1972.2310196321428,4632.441516551485,4632.441516551485,5.566719939806329,5.084859299577611,-2.3546122371818505,7.439471536759462,3.4490633361254455,3.4490633361254455,0.985446667464413,0.0,0.0,0.0002358101322398929,7.936249578606326e-05,0.00015644763645382962,0.0006301138903843111,0.09583077920711863,0.07195677124274391,0.023874007964374715,0.09583097945778596,0.07195677124259689,0.023874007964325945,0.3784336510249686,0.3784336510249686,0.12555771809270222,0.0,4.732184012826622,4.431521931725001,5.640765552719813,4.725876310977355,4.430032405119903,5.619860664007831,24838.076591597495,21112.36510285787,0.85,1.0694265941847296,0.665224411987738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509064321903515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.603810611923,1537.21234418462,0.3784336510249686,0.12555771809270222,6.112874298809886,3.4490633361254455
922.0,-29.903498894348,5.084547569846621,35.015109906361864,24.171182757150405,5.026278786282903,-26.41050743565511,-39.944182767625875,1.533287327577832,-0.2817873253376888,-5.00665962725032,40.0293749224519,42439.75759408224,25787.407567718776,25787.407567718776,68227.16516180102,77504.32436569239,77504.32436569239,25787.407567718776,103291.73193341117,103291.73193341117,103291.73193341117,128129.65107809185,91645.00345777566,56580.436686116285,38960.62974628819,24837.919144680676,0.0,63798.54889096887,21112.231272978574,1537.208556822094,0.0,0.886778484301128,2.8196818132398533,0.0014959135982669303,354563.9399267238,1555800.1796098808,4.387925573963927,1555800.1796098808,4.387925573963927,0.85,0.09583052021922073,4.027634451161993,1.2674285751814023,1.0,0.0,4.027634451161345,1.2845607398000496,1.2848636393375152,3.1354176773212927,19340.94414070653,1972.2274314578915,4632.441516551485,4632.441516551485,5.566699002152891,5.084547569846621,-2.3547931635818107,7.439340733428432,3.4491110068909734,3.4491110068909734,0.9854602876831352,0.0,0.0,0.00023578781418523908,7.935522899978344e-05,0.00015643258518545564,0.0006300532693772744,0.09583052021946806,0.07195639164960206,0.023874128569866,0.09583040057018212,0.07195639164941633,0.023874128569804386,0.3784316680537615,0.3784316680537615,0.12555835681727545,0.0,4.7307995446795985,4.431279920647171,5.635910396619408,4.724872301912626,4.429933451992667,5.616105578754116,24837.919144680676,21112.231272978574,0.85,1.0694156269666981,0.6652150923779065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509118994787251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.588791802213,1537.208556822094,0.3784316680537615,0.12555835681727545,6.112874298809886,3.4491110068909734
923.0,-29.90440616906076,5.084237826983064,35.0150787487053,24.170867003873013,5.026082609306585,-26.41134372930106,-39.94497555596752,1.5330201695345054,-0.2835714290407054,-5.006803465086155,40.02931228356184,42439.11924543553,25787.16914362684,25787.16914362684,68226.28838906238,77503.83714164066,77503.83714164066,25787.16914362684,103291.0062852675,103291.0062852675,103291.0062852675,128128.76434507681,91644.80300426032,56580.08510800514,38960.79766250575,24837.7580598093,0.0,63798.55572231505,21112.094350837906,1537.203266983773,0.0,0.8867779790053967,2.8196885143630293,0.0014959135982669303,354561.95198714075,1555797.477140485,4.387942553962786,1555797.477140485,4.387942553962786,0.85,0.09583020910185272,4.027634451161993,1.2674282119749116,1.0,0.0,4.027634451162536,1.2845620351011444,1.2848649063651296,3.135414515691228,19340.90183659723,1972.2231176392786,4632.441516551485,4632.441516551485,5.566647533809236,5.084237826983064,-2.354931903639648,7.439169730622712,3.4491584005880878,3.4491584005880878,0.9854738287394537,0.0,0.0,0.0002357655673618474,7.934811328667945e-05,0.00015641745407516793,0.0006299923267961953,0.09583020910242837,0.07195597235516986,0.02387423674725852,0.0958302439389667,0.07195597235473762,0.023874236747115092,0.37842968800941157,0.37842968800941157,0.1255590004278324,0.0,4.729342361923273,4.431015791559162,5.630829354620062,4.723232036045431,4.429688124702466,5.610230300074363,24837.7580598093,21112.094350837906,0.85,1.0694017696265594,0.6652050154576061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450917347697477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.573806496877,1537.203266983773,0.37842968800941157,0.1255590004278324,6.112874298809886,3.4491584005880878
924.0,-29.90531045800775,5.083929051171862,35.01504771174958,24.170497396867745,5.025827781634288,-26.412183201083778,-39.94577630711717,1.5327005246979728,-0.28506987786192894,-5.0069941057631535,40.02925348389513,42438.52701931185,25787.053097344284,25787.053097344284,68225.58011665613,77503.36936943891,77503.36936943891,25787.053097344284,103290.42246678319,103290.42246678319,103290.42246678319,128128.05754774169,91644.5970512087,56579.7547010317,38960.9359446411,24837.63508095849,0.0,63798.571025599595,21111.989818814716,1537.2012160401216,0.0,0.8867772215842249,2.819685978367429,0.0014959135982669303,354559.3172130074,1555794.9403123641,4.387968006430062,1555794.9403123641,4.387968006430062,0.85,0.09582996048319245,4.027634451161993,1.2674279745994137,1.0,0.0,4.02763445116182,1.2845635757059721,1.284866418850774,3.1354107553209114,19340.858371854836,1972.2186854690274,4632.441516551485,4632.441516551485,5.566622483027237,5.083929051171862,-2.3551048126680922,7.4390338638399545,3.4492058741073253,3.4492058741073253,0.985487392602093,0.0,0.0,0.00023574339567513823,7.934092670176354e-05,0.00015640246897337469,0.0006299319722839586,0.09582996048339221,0.0719556018889625,0.02387435859442971,0.09582994804227234,0.0719556018888125,0.02387435859437995,0.3784277088033807,0.3784277088033807,0.1255596310066611,0.0,4.727932752193283,4.4307430939380765,5.625966207458816,4.721924227901241,4.429292924068079,5.606148863462693,24837.63508095849,21111.989818814716,0.85,1.0693904114134496,0.6651955731466636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509227790391717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.558847463652,1537.2012160401216,0.3784277088033807,0.1255596310066611,6.112874298809886,3.4492058741073253
925.0,-29.90621168650491,5.083621819644804,35.01501666174176,24.17016994385051,5.0256055411389235,-26.413016658866404,-39.946572413295485,1.5324105134882617,-0.286492980360606,-5.007156443473798,40.02919102980867,42437.92859542047,25786.867783246922,25786.867783246922,68224.7963786674,77502.94013379546,77502.94013379546,25786.867783246922,103289.80791704239,103289.80791704239,103289.80791704239,128127.28910808192,91644.4415935644,56579.43005514029,38961.12393158235,24837.481191039544,0.0,63798.60512262189,21111.85901238361,1537.1967624402596,0.0,0.8867766214507622,2.8196857583052655,0.0014959135982669303,354557.0736157949,1555792.2458229193,4.387988173404225,1555792.2458229193,4.387988173404225,0.85,0.09582966796205765,4.027634451161993,1.2674277526093647,1.0,0.0,4.027634451161254,1.2845649775724806,1.2848677926641756,3.1354073335965107,19340.82556376382,1972.215339974795,4632.441516551485,4632.441516551485,5.566582479479065,5.083621819644804,-2.355256683282946,7.43887850292775,3.4492531231159176,3.4492531231159176,0.9855008923188336,0.0,0.0,0.0002357213009368239,7.933378240106477e-05,0.0001563875185357591,0.0006298717573863581,0.09582966796251845,0.07195519854192717,0.023874469420591276,0.09582959806997164,0.07195519854158117,0.023874469420476482,0.37842572957209475,0.37842572957209475,0.12556026099169934,0.0,4.72654218458905,4.430511175785512,5.6210563913437,4.720663463113169,4.42927747776622,5.601106714023558,24837.481191039544,21111.85901238361,0.85,1.0693775553170528,0.6651858377444793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450928192545394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.54391800278,1537.1967624402596,0.37842572957209475,0.12556026099169934,6.112874298809886,3.4492531231159176
926.0,-29.907109708865484,5.08331561938314,35.014985628547755,24.169810430053644,5.025352531980202,-26.41385030787403,-39.9473685194738,1.5320931309764696,-0.2878172081669277,-5.007341917937589,40.029129419528786,42437.344052672895,25786.74403139976,25786.74403139976,68224.08808407266,77502.50598805037,77502.50598805037,25786.74403139976,103289.25001945013,103289.25001945013,103289.25001945013,128126.59010114754,91644.26747436571,56579.10553893842,38961.291039363656,24837.340081697395,0.0,63798.63112106105,21111.739069442785,1537.193562940698,0.0,0.8867759004938003,2.819681529987661,0.0014959135982669303,354554.5102694549,1555789.5877417196,4.3880124005737455,1555789.5877417196,4.3880124005737455,0.85,0.0958294030411265,4.027634451161993,1.2674275256739933,1.0,0.0,4.027634451163737,1.2845665072791963,1.2848692944512692,3.135403599843819,19340.78881730118,1972.2115928784226,4632.441516551485,4632.441516551485,5.566555765305401,5.08331561938314,-2.3554253910150695,7.43874101039821,3.449300323357209,3.449300323357209,0.9855143781020598,0.0,0.0,0.0002356992866985538,7.93266386950925e-05,0.00015637264800346133,0.0006298118643181684,0.09582940304141618,0.07195481696124555,0.02387458608017064,0.09582917699866188,0.07195481696102804,0.02387458608009846,0.3784237526127607,0.3784237526127607,0.12556088442835728,0.0,4.725210724366889,4.4303030973120485,5.6163127095200025,4.719524709770667,4.429121141802682,5.59698313763397,24837.340081697395,21111.739069442785,0.85,1.0693660175030102,0.6651764043674533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450933587768663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.529019709953,1537.193562940698,0.3784237526127607,0.12556088442835728,6.112874298809886,3.449300323357209
927.0,-29.908004328197645,5.083011556593694,35.01495471305762,24.169517412688606,5.025177548804753,-26.414673090520523,-39.94814786184577,1.5318463111155824,-0.289626993171737,-5.007473621416624,40.02907078149262,42436.704776350496,25786.487534733587,25786.487534733587,68223.19231108409,77502.02493593382,77502.02493593382,25786.487534733587,103288.51247066741,103288.51247066741,103288.51247066741,128125.71033193608,91644.07666481269,56578.75650518057,38961.46684403568,24837.197861268673,0.0,63798.664705304356,21111.61818207837,1537.1890764703448,0.0,0.8867754424622692,2.8196899891930065,0.0014959135982669303,354552.69007282937,1555787.0578966138,4.388027792362925,1555787.0578966138,4.388027792362925,0.85,0.0958290899538711,4.027634451161993,1.267427192139439,1.0,0.0,4.027634451163479,1.2845677068223673,1.2848704661065211,3.1354006719701406,19340.748548472904,1972.2074866007154,4632.441516551485,4632.441516551485,5.566500395655238,5.083011556593694,-2.3555541058237295,7.438565662417423,3.449347322644348,3.449347322644348,0.9855278064698137,0.0,0.0,0.00023567735776589598,7.931964599194874e-05,0.00015635771177394724,0.0006297517066456071,0.09582908995443809,0.07195439913826017,0.023874690816177924,0.09582913530566092,0.07195439913783443,0.02387469081603667,0.3784217787626499,0.3784217787626499,0.12556150943191388,0.0,4.723789568146458,4.430072653483535,5.611275507494327,4.717846628244899,4.428902602529718,5.590875145655673,24837.197861268673,21111.61818207837,0.85,1.0693514139554063,0.6651660339972949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509389638364236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.514155605779,1537.1890764703448,0.3784217787626499,0.12556150943191388,6.112874298809886,3.449347322644348
928.0,-29.908896761902568,5.08270856844423,35.014924016019634,24.169165861699753,5.024940146537994,-26.415500148335312,-39.94893537657333,1.5315435329586282,-0.29114013182368126,-5.007653955093872,40.02901531334708,42436.10885621004,25786.358577935724,25786.358577935724,68222.46743414577,77501.5597775422,77501.5597775422,25786.358577935724,103287.91835547793,103287.91835547793,103287.91835547793,128125.0086503324,91643.87559517777,56578.42467379659,38961.61213486798,24837.09029485446,0.0,63798.70242972244,21111.52675062629,1537.1876721541723,0.0,0.8867747254230123,2.8196888525264345,0.0014959135982669303,354550.19779861905,1555784.6648142734,4.3880518879246075,1555784.6648142734,4.3880518879246075,0.85,0.09582883783278955,4.027634451161993,1.2674269525660202,1.0,0.0,4.027634451161242,1.2845691679464022,1.2848718994754595,3.135397105631017,19340.706114336503,1972.203159523028,4632.441516551485,4632.441516551485,5.566472557894651,5.08270856844423,-2.355718251408851,7.438426819853081,3.449394456401837,3.449394456401837,0.9855412732576677,0.0,0.0,0.00023565548428011932,7.93125805406341e-05,0.00015634290373948523,0.0006296920652958538,0.09582883783300053,0.07195402995390215,0.023874807879098375,0.09582893164297535,0.07195402995374374,0.023874807879045806,0.3784198059043672,0.3784198059043672,0.12556211471964263,0.0,4.722404461727251,4.429829235376928,5.606423141847699,4.716513823270191,4.428515613844581,5.586668789051089,24837.09029485446,21111.52675062629,0.85,1.0693394197052257,0.6651563000510176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509443195695508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.49932974153,1537.1876721541723,0.3784198059043672,0.12556211471964263,6.112874298809886,3.449394456401837
929.0,-29.90978625824287,5.082406698503994,35.014893270713756,24.168815602920972,5.024694591186488,-26.41632537714513,-39.949722576979525,1.5312337100766948,-0.29240107184574526,-5.007831407308166,40.028952513361766,42435.52443725733,25786.22439282825,25786.22439282825,68221.74883008558,77501.13266869947,77501.13266869947,25786.22439282825,103287.35706152773,103287.35706152773,103287.35706152773,128124.29621576107,91643.70809003113,56578.09985854008,38961.786923878935,24836.93915423335,0.0,63798.72607811229,21111.398281098347,1537.1837183182884,0.0,0.88677404959553,2.819684728243243,0.0014959135982669303,354547.7453606505,1555781.9554150668,4.388074598620013,1555781.9554150668,4.388074598620013,0.85,0.09582855576556643,4.027634451161993,1.2674266921123492,1.0,0.0,4.027634451161878,1.2845706618664448,1.2848733657429479,3.1353934592511665,19340.670763716585,1972.1995547630013,4632.441516551485,4632.441516551485,5.566443591504686,5.082406698503994,-2.3558801681510797,7.438286866655074,3.4494414075710713,3.4494414075710713,0.9855546878774489,0.0,0.0,0.00023563368464999968,7.930551849083875e-05,0.00015632816615916093,0.000629632707709613,0.09582855576593458,0.07195363940799394,0.023874916357940635,0.09582847196041026,0.07195363940771751,0.023874916357848913,0.37841783289881153,0.37841783289881153,0.12556271208998138,0.0,4.721078570278621,4.429618997189493,5.601709041997026,4.715430335462429,4.4284435265925595,5.582513245049256,24836.93915423335,21111.398281098347,0.85,1.0693277597198092,0.6651468931417405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450949662255792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.484517842035,1537.1837183182884,0.37841783289881153,0.12556271208998138,6.112874298809886,3.4494414075710713
930.0,-29.910672431628022,5.0821066255581036,35.0148625860311,24.16850459938871,5.024499379065408,-26.41714258027552,-39.950497274380155,1.5309695277009225,-0.2940373463189303,-5.007975449169224,40.02889278852186,42434.902352142126,25786.008753506845,25786.008753506845,68220.91110564896,77500.66078008886,77500.66078008886,25786.008753506845,103286.6695335957,103286.6695335957,103286.6695335957,128123.46420132746,91643.51484531007,56577.75641731491,38961.95380888351,24836.794667731756,0.0,63798.74847661526,21111.27546757199,1537.1793837911584,0.0,0.8867735326888432,2.8196894582200223,0.0014959135982669303,354545.75467265875,1555779.3786911159,4.3880919689125015,1555779.3786911159,4.3880919689125015,0.85,0.09582824755155264,4.027634451161993,1.2674263690179215,1.0,0.0,4.0276344511621085,1.2845719421756594,1.2848746184562034,3.135390334262207,19340.629980965597,1972.195396079762,4632.441516551485,4632.441516551485,5.566397041684112,5.0821066255581036,-2.356017157280983,7.438123782839087,3.449488191086507,3.449488191086507,0.9855680545961449,0.0,0.0,0.00023561196830577312,7.929856917424053e-05,0.00015631339913153259,0.0006295732315203958,0.09582824755207184,0.07195322948033628,0.023875018071735567,0.09582830663604133,0.07195322947994644,0.02387501807160621,0.3784158616260739,0.3784158616260739,0.12556330827962267,0.0,4.719706747919474,4.429395959307101,5.596848804825868,4.713938102850307,4.428232273107255,5.577132616228255,24836.794667731756,21111.27546757199,0.85,1.0693142535649363,0.6651369088799003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509549873944376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.469735039953,1537.1793837911584,0.3784158616260739,0.12556330827962267,6.112874298809886,3.449488191086507
