time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
931.0,-29.911555705997376,5.081807393247877,35.01483197031317,24.16814526021483,5.024243806939975,-26.417963210329173,-39.95128374136982,1.5306513112596984,-0.295238719582926,-5.008163500635124,40.028833427883995,42434.34185306817,25785.907877227168,25785.907877227168,68220.24973029533,77500.23765911674,77500.23765911674,25785.907877227168,103286.14553634392,103286.14553634392,103286.14553634392,128122.812667458,91643.34476082017,56577.448954722815,38962.10645121928,24836.667131114074,0.0,63798.77358233336,21111.167061446962,1537.177019612774,0.0,0.8867727904487543,2.8196833096975893,0.0014959135982669303,354543.1557761245,1555776.8176832271,4.388116911402512,1555776.8176832271,4.388116911402512,0.85,0.0958279867379693,4.027634451161993,1.267426197580062,1.0,0.0,4.027634451161443,1.2845734750329172,1.2848761238705686,3.135386592860159,19340.594085995937,1972.1917358115095,4632.441516551485,4632.441516551485,5.566375265633769,5.081807393247877,-2.3561863297720143,7.437993723019892,3.4495350135786707,3.4495350135786707,0.9855814324510488,0.0,0.0,0.0002355903248389238,7.929151485601368e-05,0.00015629880998291014,0.0006295144717627909,0.09582798673819842,0.07195285701487592,0.023875129723322515,0.09582787008343618,0.07195285701470387,0.023875129723265436,0.37841389082291704,0.37841389082291704,0.12556389151630865,0.0,4.718423266264097,4.4292052672619775,5.592246733500417,4.712924781052209,4.428088000233004,5.57347872509672,24836.667131114074,21111.167061446962,0.85,1.0693034661905527,0.6651278617183127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509602926766836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.454989157863,1537.177019612774,0.37841389082291704,0.12556389151630865,6.112874298809886,3.4495350135786707
932.0,-29.9124358723097,5.081510092710258,35.01480139337894,24.167837749142222,5.0240590535194345,-26.418773960243367,-39.9520498473197,1.530397141441033,-0.2969965405854964,-5.008298765844196,40.02877332609443,42433.710267939976,25785.67606451435,25785.67606451435,68219.38633245433,77499.73759018973,77499.73759018973,25785.67606451435,103285.41365470408,103285.41365470408,103285.41365470408,128121.93105557573,91643.12514580914,56577.0978235106,38962.25258033171,24836.517400871646,0.0,63798.76998120335,21111.0397907409,1537.17218424041,0.0,0.8867723195752426,2.819690668531519,0.0014959135982669303,354541.2864019992,1555774.2247029245,4.388132734811874,1555774.2247029245,4.388132734811874,0.85,0.09582766598380804,4.027634451161993,1.2674258475610989,1.0,0.0,4.027634451161836,1.2845747082112058,1.284877329635477,3.135383582921813,19340.547738006408,1972.1870096318733,4632.441516551485,4632.441516551485,5.566325224481173,5.081510092710258,-2.356316337228916,7.437826429939173,3.449581589541016,3.449581589541016,0.9855947398688617,0.0,0.0,0.00023556875935290382,7.928464372660495e-05,0.00015628411562629887,0.0006294552882658657,0.09582766598438303,0.07195243935302635,0.023875226631356668,0.09582776785287588,0.07195243935259463,0.023875226631213407,0.378411922209047,0.378411922209047,0.12556447681253358,0.0,4.717051974330673,4.428968107654043,5.587431757243451,4.711302225258692,4.427764480218059,5.567913459820886,24836.517400871646,21111.0397907409,0.85,1.0692899934050986,0.6651179996172648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450965580640151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.440271813608,1537.17218424041,0.378411922209047,0.12556447681253358,6.112874298809886,3.449581589541016
933.0,-29.913312716151893,5.081213647878578,35.01477092584379,24.167482670769118,5.023809209198879,-26.419588229184722,-39.95282775778321,1.5300847222197638,-0.29822130237391775,-5.008483576926067,40.028715358684,42433.142140452386,25785.57337980149,25785.57337980149,68218.71552025387,77499.30845392123,77499.30845392123,25785.57337980149,103284.88183372273,103284.88183372273,103284.88183372273,128121.27859828701,91642.9487691871,56576.78245567005,38962.407015018944,24836.396764564284,0.0,63798.80377958323,21110.93724987964,1537.1701405599263,0.0,0.8867715887760534,2.819685207426751,0.0014959135982669303,354538.7323131423,1555771.723809548,4.388157292883392,1555771.723809548,4.388157292883392,0.85,0.09582740424620756,4.027634451161993,1.2674256288679318,1.0,0.0,4.027634451161475,1.2845762136306254,1.2848788078124929,3.135379908505859,19340.510515132646,1972.1832139550863,4632.441516551485,4632.441516551485,5.566303058046369,5.081213647878578,-2.3564825585286595,7.437696206407238,3.449628249534247,3.449628249534247,0.9856080712954992,0.0,0.0,0.0002355472770811063,7.927766728691426e-05,0.00015626960979419203,0.0006293968640767295,0.0958274042464336,0.07195206799372095,0.023875336252712657,0.0958273758802088,0.07195206799355122,0.023875336252656337,0.37840995240044634,0.37840995240044634,0.12556504777210958,0.0,4.715765686045586,4.428760636544155,5.582869543208915,4.710262274552122,4.427582362613748,5.564267208950184,24836.396764564284,21110.93724987964,0.85,1.0692789124376199,0.66510874227444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450970850032983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.425587291618,1537.1701405599263,0.37840995240044634,0.12556504777210958,6.112874298809886,3.449628249534247
934.0,-29.91418722509963,5.080919026043812,35.014740489401824,24.167181027028732,5.023619876364318,-26.420394344620515,-39.95359313031656,1.5298269958731963,-0.2997570302696886,-5.008621512334503,40.028655329256296,42432.53203127404,25785.354620171922,25785.354620171922,68217.88665144597,77498.85077605139,77498.85077605139,25785.354620171922,103284.20539622332,103284.20539622332,103284.20539622332,128120.45361052456,91642.76740796365,56576.448663137606,38962.57638314005,24836.24821430125,0.0,63798.8245974413,21110.81098215606,1537.1654377224816,0.0,0.8867711040436477,2.8196893265464777,0.0014959135982669303,354536.8260554269,1555769.133957572,4.388173582042361,1555769.133957572,4.388173582042361,0.85,0.09582708398645044,4.027634451161993,1.267425336544402,1.0,0.0,4.027634451161347,1.284577463152959,1.2848800301078804,3.1353768586880535,19340.47224029867,1972.1793110082108,4632.441516551485,4632.441516551485,5.566255834648342,5.080919026043812,-2.3566139914404314,7.437533017484244,3.449674672164541,3.449674672164541,0.9856213349041545,0.0,0.0,0.00023552585381076785,7.92708038434809e-05,0.00015625504996728693,0.0006293382224162835,0.09582708398701001,0.07195165263267189,0.023875431354338117,0.09582717031149408,0.07195165263225174,0.023875431354198697,0.3784079832790569,0.3784079832790569,0.1255656193866238,0.0,4.714439340204422,4.428555753043099,5.578138239212819,4.7088644820648256,4.427476195940528,5.558949510974685,24836.24821430125,21110.81098215606,0.85,1.0692655716133976,0.6650989622303453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509760995711287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.410939990903,1537.1654377224816,0.3784079832790569,0.1255656193866238,6.112874298809886,3.449674672164541
935.0,-29.915057860339065,5.080625329958417,35.01471014929503,24.166830034833424,5.023376825757693,-26.421202345485757,-39.95436251917852,1.5295213108927623,-0.3010195188286957,-5.008800569562433,40.02859726231922,42431.95537958031,25785.24353024733,25785.24353024733,68217.19890982764,77498.41063916363,77498.41063916363,25785.24353024733,103283.65416941096,103283.65416941096,103283.65416941096,128119.77912634851,91642.58027552058,56576.1250158903,38962.72806625587,24836.124956937554,0.0,63798.85302319343,21110.70621339692,1537.1631132705133,0.0,0.886770402885199,2.819685035754958,0.0014959135982669303,354534.3515090357,1555766.6287765068,4.3881971440977745,1555766.6287765068,4.3881971440977745,0.85,0.09582681349554567,4.027634451161993,1.2674250557599591,1.0,0.0,4.027634451161807,1.2845789367635554,1.2848814766684524,3.1353732619261647,19340.432747495008,1972.1752838629918,4632.441516551485,4632.441516551485,5.566231853789827,5.080625329958417,-2.3567754384121766,7.437400768370594,3.449721150657517,3.449721150657517,0.9856346144735763,0.0,0.0,0.00023550452721971766,7.926390493746084e-05,0.00015624062228225682,0.0006292801129750057,0.09582681349581357,0.0719512764910334,0.023875537004780158,0.09582680381329198,0.07195127649083226,0.023875537004713406,0.37840601472610397,0.37840601472610397,0.1255661782254882,0.0,4.71317712354255,4.4283640152970065,5.573625685921002,4.707781050733729,4.427259521467079,5.555233052468964,24836.124956937554,21110.70621339692,0.85,1.0692543153562333,0.665089627303403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509813351667105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.396310237778,1537.1631132705133,0.37840601472610397,0.1255661782254882,6.112874298809886,3.449721150657517
936.0,-29.915926296535243,5.080333124865504,35.01467979160853,24.166515853162878,5.0231663484664155,-26.422005109135544,-39.95512733291832,1.5292451610548388,-0.3022984661615169,-5.008951922362205,40.028536070056724,42431.369306069915,25785.064611149603,25785.064611149603,68216.43391721952,77497.9878712852,77497.9878712852,25785.064611149603,103283.0524824348,103283.0524824348,103283.0524824348,128119.02657356634,91642.42281295314,56575.80424768988,38962.90951695918,24835.97409113154,0.0,63798.88360809072,21110.577977461806,1537.1585860964167,0.0,0.8867698540612348,2.819684201171435,0.0014959135982669303,354532.2598446213,1555763.9887628674,4.388215587051803,1555763.9887628674,4.388215587051803,0.85,0.09582650189659755,4.027634451161993,1.2674247914599257,1.0,0.0,4.0276344511630295,1.2845802721368516,1.2848827850305833,3.1353700025784863,19340.399516281017,1972.1718952222236,4632.441516551485,4632.441516551485,5.5661932307231154,5.080333124865504,-2.3569162903671113,7.437249415232616,3.4497674173818296,3.4497674173818296,0.9856478335376656,0.0,0.0,0.0002354832562675397,7.925704760547196e-05,0.00015622620866206775,0.0006292220601817662,0.0958265018971018,0.07195086955170378,0.02387563234539802,0.09582643391870815,0.07195086955132517,0.023875632345272395,0.3784040472888204,0.3784040472888204,0.1255667369605062,0.0,4.71193133416017,4.428207725802395,5.569072080151898,4.706653456200684,4.427297250441086,5.550568385866882,24835.97409113154,21110.577977461806,0.85,1.0692418120709652,0.6650801221965104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450986547606624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.381728937646,1537.1585860964167,0.3784040472888204,0.1255667369605062,6.112874298809886,3.4497674173818296
937.0,-29.916791749991116,5.080042551513997,35.01464958422082,24.166214488819264,5.022974382133569,-26.422803336903037,-39.955883904453344,1.5289859690337326,-0.3037582159848853,-5.009095098664634,40.028479732428835,42430.761911757996,25784.868802180863,25784.868802180863,68215.63071393885,77497.54193436685,77497.54193436685,25784.868802180863,103282.41073654771,103282.41073654771,103282.41073654771,128118.25924628945,91642.24847086336,56575.46844820698,38963.08891406264,24835.848509741743,0.0,63798.93742380438,21110.47123328048,1537.1553150822026,0.0,0.886769329274952,2.8196867063409505,0.0014959135982669303,354530.28118662385,1555761.5581953956,4.388233222246104,1555761.5581953956,4.388233222246104,0.85,0.09582619748443276,4.027634451161993,1.2674245227640495,1.0,0.0,4.027634451162973,1.284581528052334,1.2848840140122486,3.135366937175751,19340.362722779,1972.1681433291694,4632.441516551485,4632.441516551485,5.566150961658729,5.080042551513997,-2.3570507287270166,7.4370932802410135,3.449813644395398,3.449813644395398,0.9856610412558281,0.0,0.0,0.00023546206013366387,7.925026471283039e-05,0.0001562117954208335,0.0006291640089148182,0.09582619748489407,0.07195046894350475,0.023875728541389318,0.09582625843171311,0.07195046894315837,0.02387572854127439,0.37840208276677434,0.37840208276677434,0.1255672901135612,0.0,4.710668275632656,4.428055801505764,5.564435858730974,4.705336882679774,4.427178200523656,5.545617427137529,24835.848509741743,21110.47123328048,0.85,1.0692283205407513,0.6650700407421898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509917469166134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.367162670504,1537.1553150822026,0.37840208276677434,0.1255672901135612,6.112874298809886,3.449813644395398
938.0,-29.917654276609852,5.079753141023347,35.014619499830154,24.165881028771423,5.022752332997644,-26.423601938547307,-39.95664428276939,1.5286999949233662,-0.3051189607010656,-5.009259122864579,40.02842290017191,42430.18299567755,25784.72925887794,25784.72925887794,68214.91225455549,77497.08788883085,77497.08788883085,25784.72925887794,103281.81714770879,103281.81714770879,103281.81714770879,128117.54404708005,91642.0526597837,56575.14776658301,38963.22765911188,24835.726899371268,0.0,63798.95455848315,21110.367864465577,1537.1527418471405,0.0,0.8867687001563429,2.8196854689125255,0.0014959135982669303,354528.0144269404,1555759.106291111,4.388254363497459,1555759.106291111,4.388254363497459,0.85,0.09582591244787383,4.027634451161993,1.2674242815421897,1.0,0.0,4.027634451161725,1.2845829090696856,1.2848853682195187,3.1353635664348567,19340.32139841857,1972.1639294171375,4632.441516551485,4632.441516551485,5.566120838601065,5.079753141023347,-2.3572002255374254,7.436953366560772,3.4498598766424693,3.4498598766424693,0.9856742504692769,0.0,0.0,0.00023544093743081118,7.924344823194916e-05,0.00015619748919886204,0.00062910638868234,0.0958259124482186,0.07195008478798208,0.02387582766023652,0.09582598797885272,0.0719500847877232,0.023875827660150624,0.3784001207375474,0.3784001207375474,0.12556783075329242,0.0,4.709426353118204,4.42789213408588,5.559920558567967,4.704140162163526,4.426928259962722,5.541545820348688,24835.726899371268,21110.367864465577,0.85,1.0692167720714658,0.6650607880538654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509969284043818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.35262720972,1537.1527418471405,0.3784001207375474,0.12556783075329242,6.112874298809886,3.4498598766424693
939.0,-29.918513657260398,5.079465147552668,35.01458945793868,24.16556632323193,5.0225444752025705,-26.42439628905776,-39.95740022566167,1.5284271069880846,-0.30642712501588676,-5.009410003777249,40.02836396925477,42429.59931729257,25784.55921648149,25784.55921648149,68214.15853377405,77496.65221878959,77496.65221878959,25784.55921648149,103281.21143527108,103281.21143527108,103281.21143527108,128116.79997369646,91641.8797002808,56574.8267987359,38963.39211282766,24835.588538425374,0.0,63798.980651253034,21110.250257661566,1537.1489159557032,0.0,0.8867681455370419,2.819685075076908,0.0014959135982669303,354525.92931314226,1555756.563847774,4.388273001249565,1555756.563847774,4.388273001249565,0.8499999999999999,0.0958256048263805,4.027634451161993,1.2674239644920453,1.0,0.0,4.027634451161733,1.2845842287273554,1.284886661153806,3.1353603454653904,19340.284896700443,1972.1602072777598,4632.441516551485,4632.441516551485,5.566084131737989,5.079465147552668,-2.3573398002669625,7.43680494781963,3.44990597539698,3.44990597539698,0.9856874215419943,0.0,0.0,0.0002354198935067861,7.923667205011749e-05,0.0001561832214566686,0.0006290489234323414,0.09582560482684499,0.0719496845540842,0.023875920272760802,0.09582567615563052,0.07194968455373543,0.023875920272645065,0.3783981598888767,0.3783981598888767,0.12556836562744,0.0,4.708196367125026,4.427742837487017,5.555409986761276,4.702982878761361,4.426861223022229,5.5370793718058735,24835.588538425374,21110.250257661566,0.85,1.0692045207846796,0.6650513673443658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510020924042617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.338121534793,1537.1489159557032,0.3783981598888767,0.12556836562744,6.112874298809886,3.44990597539698
940.0,-29.919370298104685,5.0791786908588685,35.01455954108995,24.16525469105693,5.022349831254851,-26.425186851967283,-39.95815180297939,1.5281663851057068,-0.30795021584617643,-5.009553812082539,40.02830752758187,42429.00941609838,25784.374803255883,25784.374803255883,68213.38421935427,77496.17566451112,77496.17566451112,25784.374803255883,103280.550467767,103280.550467767,103280.550467767,128116.01265188173,91641.67010010552,56574.50385164513,38963.51805384488,24835.462184114727,0.0,63798.98023795961,21110.142856497518,1537.1456115272783,0.0,0.8867676179023962,2.819688341917053,0.0014959135982669303,354523.9419489041,1555754.1288002871,4.388290732208182,1555754.1288002871,4.388290732208182,0.85,0.0958252969044815,4.027634451161993,1.2674236738169564,1.0,0.0,4.0276344511624265,1.284585491348673,1.2848878971266617,3.135357263714244,19340.240662261804,1972.1556966203345,4632.441516551485,4632.441516551485,5.5660443226600025,5.0791786908588685,-2.3574738156994175,7.436652506558286,3.4499520192683635,3.4499520192683635,0.9857005769338182,0.0,0.0,0.0002353989183978402,7.9229935531822e-05,0.00015616898286601821,0.000628991575594102,0.09582529690494097,0.07194928522285231,0.02387601168208867,0.09582552416271613,0.0719492852225073,0.023876011681974185,0.37839620074736924,0.37839620074736924,0.1255688931657742,0.0,4.706933825729266,4.4275623199405345,5.550862996303351,4.701603596236339,4.426569155009929,5.5324002945900475,24835.462184114727,21110.142856497518,0.85,1.0691923909274046,0.6650421254045945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510072376039316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.323650133205,1537.1456115272783,0.37839620074736924,0.1255688931657742,6.112874298809886,3.4499520192683635
941.0,-29.92022445355196,5.0788928925292485,35.01452961388014,24.164900311175757,5.022093054179711,-26.425981391342415,-39.9589115177281,1.52784999195873,-0.30888491025223175,-5.009738233883817,40.02824739209032,42428.4639728023,25784.295799554344,25784.295799554344,68212.75977235664,77495.77751506731,77495.77751506731,25784.295799554344,103280.07331462165,103280.07331462165,103280.07331462165,128115.4013850569,91641.51274683906,56574.19920452758,38963.68171367942,24835.32807043525,0.0,63799.00978411467,21110.028859869963,1537.1427923985373,0.0,0.8867668969057563,2.819679102865013,0.0014959135982669303,354521.3933377379,1555751.5343945704,4.388314961045158,1555751.5343945704,4.388314961045158,0.85,0.09582501881546426,4.027634451161993,1.2674235194129868,1.0,0.0,4.027634451161661,1.284587014201181,1.2848893934722916,3.1353535468101965,19340.207454114912,1972.1523103317559,4632.441516551485,4632.441516551485,5.566027268218786,5.0788928925292485,-2.3576376136707724,7.436530506200021,3.449998046744989,3.449998046744989,0.9857137276414255,0.0,0.0,0.00023537800585880133,7.922312661441628e-05,0.00015615487924438505,0.0006289347713617261,0.09582501881573346,0.07194890984404823,0.023876108971685243,0.0958249565234082,0.0719489098438461,0.023876108971618164,0.3783942409779904,0.3783942409779904,0.12556940961901158,0.0,4.705789095246018,4.427434141320589,5.546632256404109,4.700853323631577,4.426573769629385,5.52935661978313,24835.32807043525,21110.028859869963,0.85,1.0691821080480304,0.6650332680142408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510123664347676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.30920497305,1537.1427923985373,0.3783942409779904,0.12556940961901158,6.112874298809886,3.449998046744989
942.0,-29.92107509230753,5.078609047865073,35.01449968542361,24.16461637420582,5.021921981686181,-26.4267641940215,-39.95965429404748,1.5276110833888066,-0.3103799029482843,-5.009860314272681,40.02818750135811,42427.863753966114,25784.061359701045,25784.061359701045,68211.92511366715,77495.31772026193,77495.31772026193,25784.061359701045,103279.37907996296,103279.37907996296,103279.37907996296,128114.55336085701,91641.32702751274,56573.8730611709,38963.83774037982,24835.174280894054,0.0,63799.01202127388,21109.898138759945,1537.1374308831273,0.0,0.8867664923580334,2.819684539913364,0.0014959135982669303,354519.70625963,1555748.9505516777,4.388328555739962,1555748.9505516777,4.388328555739962,0.85,0.09582467471298056,4.027634451161993,1.2674231930216773,1.0,0.0,4.027634451163917,1.2845881745027403,1.28489052729437,3.135350714808718,19340.168259538223,1972.1483135972246,4632.441516551485,4632.441516551485,5.565976659948295,5.078609047865073,-2.3577552329793146,7.436364280844387,3.4500437954003185,3.4500437954003185,0.9857267986858053,0.0,0.0,0.00023535718112099757,7.921647003010531e-05,0.00015614071109089226,0.0006288777072186091,0.0958246747136202,0.07194848398115793,0.023876190732462277,0.09582476334648823,0.07194848398067766,0.023876190732302897,0.3783922837611977,0.3783922837611977,0.1255699333587118,0.0,4.704575126983059,4.427295368986165,5.542154779588998,4.699480411324373,4.426510143743258,5.524011777516193,24835.174280894054,21109.898138759945,0.85,1.0691689879291828,0.6650238367299243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510174804196372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.294781048986,1537.1374308831273,0.3783922837611977,0.1255699333587118,6.112874298809886,3.4500437954003185
943.0,-29.92192314939422,5.078326018248156,35.01446987916627,24.164279945567273,5.021684068906461,-26.427551357532128,-39.960401540715225,1.5273122770329415,-0.3114032829603275,-5.010034870137572,40.028131203734176,42427.292953287964,25783.963554029993,25783.963554029993,68211.25650731796,77494.91582416494,77494.91582416494,25783.963554029993,103278.87937819494,103278.87937819494,103278.87937819494,128113.93831346148,91641.17110326859,56573.54823234537,38964.02541213691,24835.058935266537,0.0,63799.08434740345,21109.800094976556,1537.135459534872,0.0,0.8867658076773338,2.8196776237777526,0.0014959135982669303,354517.29401270836,1555746.5217278344,4.388351564231633,1555746.5217278344,4.388351564231633,0.85,0.09582439880167588,4.027634451161993,1.2674229364143685,1.0,0.0,4.027634451162539,1.2845896147976135,1.284891941258974,3.135347199421774,19340.13535297505,1972.1449580616265,4632.441516551485,4632.441516551485,5.565955546746823,5.078326018248156,-2.357911204089891,7.436237222338047,3.4500896570808406,3.4500896570808406,0.9857399020230974,0.0,0.0,0.0002353364212754757,7.920977390534331e-05,0.0001561266473701324,0.0006288210636923653,0.09582439880194174,0.07194811108786586,0.023876287714075874,0.09582433142707873,0.07194811108766624,0.02387628771400964,0.37839032785833615,0.37839032785833615,0.1255704451383828,0.0,4.7034540326716865,4.427198653435198,5.537924241596443,4.69863158717726,4.426482731684416,5.520668361164155,24835.058935266537,21109.800094976556,0.85,1.0691572959870244,0.665014135975052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510225733836288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.280399104131,1537.135459534872,0.37839032785833615,0.1255704451383828,6.112874298809886,3.4500896570808406
944.0,-29.922768252960793,5.078044713867061,35.01444009798921,24.163981864135735,5.021502154715522,-26.428330262095077,-39.96113995146004,1.5270641638383984,-0.3128954245570412,-5.010165316508636,40.02807232172382,42426.69844499676,25783.756525731475,25783.756525731475,68210.45497072823,77494.44264277072,77494.44264277072,25783.756525731475,103278.1991685022,103278.1991685022,103278.1991685022,128113.11265729286,91640.96537359079,56573.22117577081,38964.16021979998,24834.91348879067,0.0,63799.07370859065,21109.67646547207,1537.1307617056623,0.0,0.8867653568864604,2.819682045384063,0.0014959135982669303,354515.49133830884,1555743.9814099998,4.388366712938297,1555743.9814099998,4.388366712938297,0.85,0.09582406649804567,4.027634451161993,1.267422623760067,1.0,0.0,4.0276344511612345,1.284590817864546,1.2848931180347885,3.1353442630528656,19340.09193537391,1972.1405306984454,4632.441516551485,4632.441516551485,5.565910855778188,5.078044713867061,-2.3580344430417144,7.436079156908775,3.4501352915595125,3.4501352915595125,0.985752940445575,0.0,0.0,0.0002353157354082534,7.920315747387607e-05,0.00015611257793437736,0.0006287643971482098,0.09582406649862342,0.07194769567365072,0.023876370824972692,0.09582414011797014,0.07194769567321693,0.023876370824828734,0.37838837546554943,0.37838837546554943,0.12557095934600113,0.0,4.702268112937361,4.427066435020606,5.533540203608823,4.697269891951578,4.426291654090164,5.515754919527581,24834.91348879067,21109.67646547207,0.85,1.069144910822484,0.6650049284224001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451027650924566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.266040524084,1537.1307617056623,0.37838837546554943,0.12557095934600113,6.112874298809886,3.4501352915595125
945.0,-29.923610574683266,5.077764244503538,35.01441039020719,24.163639812637143,5.021265952264926,-26.42911209192668,-39.96188632501287,1.5267674694967535,-0.3140142354207569,-5.010336653248405,40.02801489714175,42426.14902688193,25783.656323622825,25783.656323622825,68209.80535050476,77494.01104365809,77494.01104365809,25783.656323622825,103277.66736728091,103277.66736728091,103277.66736728091,128112.45762422509,91640.7781239149,56572.91610709193,38964.29112980331,24834.790256944183,0.0,63799.08138674749,21109.571718402556,1537.1282633946282,0.0,0.8867646926667123,2.819676764013987,0.0014959135982669303,354513.12359954824,1555741.503972303,4.388389033884232,1555741.503972303,4.388389033884232,0.85,0.09582378246192438,4.027634451161993,1.2674223742960025,1.0,0.0,4.02763445116386,1.2845922479910548,1.2848945220131742,3.135340772498605,19340.052417829196,1972.1365010303414,4632.441516551485,4632.441516551485,5.565889225260393,5.077764244503538,-2.358187554579498,7.4359517990830355,3.450180974768296,3.450180974768296,0.9857659927909417,0.0,0.0,0.00023529511929998613,7.919647021195504e-05,0.00015609864908803107,0.0006287082968468006,0.09582378246223283,0.07194731798262856,0.023876464479604276,0.09582373311676881,0.07194731798239697,0.023876464479527414,0.37838642366250524,0.37838642366250524,0.1255714633632856,0.0,4.7011453433386805,4.426943304622512,5.529383181547132,4.696322417827673,4.426127791897613,5.5124275463066965,24834.790256944183,21109.571718402556,0.85,1.0691345998701711,0.6649962366965176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510327108157461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.251712844321,1537.1282633946282,0.37838642366250524,0.1255714633632856,6.112874298809886,3.450180974768296
946.0,-29.90465234483388,5.0446753858085325,35.01431318449069,24.153581144660734,5.00762466598675,-26.41341111141445,-39.94731333861125,1.5163834325673486,-0.491832953391679,-5.025873523753185,40.02598949748205,42447.75796059654,25738.97366440242,25738.97366440242,68186.73162499895,77508.58123123637,77508.58123123637,25738.97366440242,103247.5548956388,103247.5548956388,103247.5548956388,128076.19338679391,91642.17414569143,56581.35087505182,38956.47030071067,24828.63849115511,0.0,63785.10879186579,21104.342717481843,1537.1235410637744,0.0,0.8866929172295793,2.8202060670838707,0.0014959135982669303,354298.46787008597,1555654.1251569965,4.390801164083563,1555654.1251569965,4.390801164083563,0.85,0.0958336609083148,4.027634451161993,1.2674374954449017,1.0,0.0,4.027634451161232,1.284639854394276,1.2849427362518135,3.1352245825045446,19340.347037046613,1972.1665438296068,4632.441516551485,4632.441516551485,5.55624362929102,5.0446753858085325,-2.3782922097288077,7.42296759553734,3.4502264410334114,3.4502264410334114,0.9857789831524032,0.0,0.0,0.00023575953134402625,7.932713383078826e-05,0.000156432397513238,0.0006300525135021851,0.09583366090786627,0.0719545702241757,0.023879090683690575,0.09583366899807219,0.07195457022451247,0.023879090683802333,0.3783844727944491,0.3783844727944491,0.1255719700779105,0.0,4.673598200467666,4.440639286521275,5.3770013693236365,4.534040570361526,4.466130601084956,4.738795160441782,24828.63849115511,21104.342717481843,0.85,1.0690070600568526,0.6654806860815403,42257.704602238395,25750.0,0.0,3981.6893789982473,-3981.6893789982473,0.07070204146267953,0.3535102073133977,3148.5405608465803,833.1488181516671,3981.6893789982473,0.03663414567718578,0.5356215262324208,1.4509882969535626,1.4510377540847028,1.265978043258959,0.00023529511929998613,0.0035197599003610326,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46239.393981236644,21768.310621001754,,,,,,,,,,,,,,,,,,3.0,15430.23741272405,1537.1235410637744,0.3783844727944491,0.1255719700779105,6.112874298809886,3.4502264410334114
947.0,-29.853196990777523,4.958153433674515,35.01397360688369,24.12799398824575,4.970728630746576,-26.37078360859397,-39.908637351449556,1.4883152485630289,-1.0397563495075133,-5.068776625505295,40.01873593548722,42510.08690047761,25589.11385783637,25589.11385783637,68099.20075831398,77554.54446638962,77554.54446638962,25589.11385783637,103143.658324226,103143.658324226,103143.658324226,127946.00128250406,91652.43258283018,56607.975016918186,38938.28618434666,24802.342958278066,0.0,63740.629142624726,21081.991514536356,1536.5795839828666,0.0,0.8865005254700125,2.8224368318480715,0.0014959135982669303,353706.2529189487,1555341.2259106743,4.397268108989519,1555341.2259106743,4.397268108989519,0.85,0.09585411670664616,4.027634451161993,1.2674990855949,1.0,0.0,4.027634451162635,1.2847685336617316,1.2850730708417832,3.1349105660945726,19342.51199806124,1972.387308414315,4632.441516551485,4632.441516551485,5.523893559456226,4.958153433674515,-2.442728865658308,7.400882299332823,3.440374242401257,3.440374242401257,0.982964069257502,0.0,0.0,0.00023702427198374072,7.967487557521943e-05,0.00015734939640852128,0.0006337458498445055,0.09585411666155723,0.07197108821253143,0.023883028449025807,0.09585472961598052,0.07197108824638603,0.02388302846026014,0.37838336095177577,0.37838336095177577,0.12556348387512323,0.0,4.560765511045304,4.4936784911993755,4.763050258450505,4.029020275997766,4.624926691526753,2.24288473101916,24802.342958278066,21081.991514536356,0.85,1.0683798022441322,0.6669229261191933,42257.704602238395,25750.0,0.0,10543.520398245755,-10543.520398245755,0.18751941013867252,0.9375970506933629,8339.328375916879,2204.192022328876,10543.520398245755,0.20306073733252838,0.7103007959798203,1.4507639445224636,1.4509242527612936,1.2661348390909901,0.00023575953134402625,0.0035116048975518455,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52801.22500048415,15206.479601754245,,,,,,,,,,,,,,,,,,3.0,15430.619755576208,1536.5795839828666,0.37838336095177577,0.12556348387512323,6.112874298809886,3.440374242401257
948.0,-29.797193825186675,4.865120195075915,35.01330590303208,24.09856718676167,4.926012224915864,-26.32484445357154,-39.868571574892826,1.4536628533006823,-1.7286680002881099,-5.12149058489119,40.008500801909385,42586.41117874793,25384.606468478672,25384.606468478672,67971.0176472266,77616.64037551035,77616.64037551035,25384.606468478672,103001.24684398902,103001.24684398902,103001.24684398902,127765.31898297298,91673.82225153693,56643.59305477436,38922.47688529174,24764.072138983964,0.0,63686.54902427571,21049.461318136367,1535.5795839828666,0.0,0.8862685277434275,2.8254260890432636,0.0014959135982669303,352979.67732787284,1554899.7905615747,4.405068876294746,1554899.7905615747,4.405068876294746,0.85,0.09586890425537062,4.027634451161993,1.267602999466472,1.0,0.0,4.027634451162967,1.2849278018913668,1.2852341547739792,3.134521990444492,19347.026116365967,1972.8476203765779,4632.441516551485,4632.441516551485,5.479746776679367,4.865120195075915,-2.532577854867072,7.397698049942987,3.414347912483843,3.414347912483843,0.9755279749953837,0.0,0.0,0.00023840789649512127,8.003659879142911e-05,0.00015837129770369216,0.0006378616947066228,0.09586890424182785,0.07198853849376001,0.02388036574806784,0.09586870642794941,0.07198853850392939,0.02388036575144123,0.37838531628224525,0.37838531628224525,0.12551969987974665,0.0,4.346602622474393,4.587776628646907,3.621126144873813,3.3928225846030955,4.86474985631196,3.979039320256561e-13,24764.072138983964,21049.461318136367,0.85,1.0672743097026307,0.668687687293514,42257.704602238395,25750.0,0.0,11529.382163353468,-11529.382163353468,0.20592566618606808,1.0296283309303407,9124.68793361931,2404.694229734157,11529.382163353468,0.4008070464695188,0.7800214628260157,1.450498407240283,1.4506162793018957,1.2665449510401865,0.00023702427198374072,0.0034903603379618856,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53787.08676559186,14220.617836646532,,,,,,,,,,,,,,,,,,3.0,15431.653756090975,1535.5795839828666,0.37838531628224525,0.12551969987974665,6.112874298809886,3.414347912483843
949.0,-29.740061895370516,4.771336822016246,35.01231228127348,24.069498711638175,4.881166508788228,-26.277902179584235,-39.827722509484715,1.4190067930019603,-2.393460861453889,-5.174648343173016,39.997674633189334,42664.445315297315,25170.891572476958,25170.891572476958,67835.33688777428,77680.7156169843,77680.7156169843,25170.891572476958,102851.60718946125,102851.60718946125,102851.60718946125,127576.9633159005,91696.6833124992,56680.41301081235,38906.967001874276,24725.35612643925,0.0,63632.323128313525,21016.55270747336,1534.5795839828666,0.0,0.8860359620313474,2.828085071872387,0.0014959135982669303,352248.1714639345,1554432.967267334,4.412891515680975,1554432.967267334,4.412891515680975,0.85,0.09587145745237047,4.027634451161993,1.2677114223735408,1.0,0.0,4.027634451160207,1.2850870540595227,1.2853952687705887,3.1341335502827663,19351.85076022418,1973.3395971329844,4632.441516551485,4632.441516551485,5.433612379679832,4.771336822016246,-2.6250266706559744,7.39636349267222,3.3862131412293897,3.3862131412293897,0.9674894689226827,0.0,0.0,0.0002398270723788847,8.040695617598202e-05,0.00015942011620290268,0.0006420859522270591,0.09587145744885583,0.0720057113053568,0.023865746143499036,0.09587127304974245,0.07200571130799649,0.023865746144373975,0.3783922516192868,0.3783922516192868,0.12541523798739404,0.0,4.052800545505477,4.713529911207274,2.071128202835382,2.7811874817191438,5.116287414163196,3.979039320256561e-13,24725.35612643925,21016.55270747336,0.85,1.0660515529345902,0.6704838550254588,42257.704602238395,25750.0,0.0,11833.113194683256,-11833.113194683256,0.2123244600917633,1.0616223004588168,9371.206285352617,2461.906909330639,11833.113194683256,0.6103225202138676,0.8042593185294067,1.4502182525082763,1.4502812277889747,1.266986114881347,0.00023840789649512127,0.003467644729529493,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54090.81779692165,13916.886805316744,,,,,,,,,,,,,,,,,,3.0,15432.78057960862,1534.5795839828666,0.3783922516192868,0.12541523798739404,6.112874298809886,3.3862131412293897
950.0,-29.683050335199038,4.678917958011668,35.01100246924432,24.04207350863146,4.838140299570104,-26.230886318619586,-39.78674897281451,1.3859762829906392,-3.0009777356529526,-5.2259089312988545,39.98648076305031,42741.512339251654,24954.118032145303,24954.118032145303,67695.63037139695,77744.07843979399,77744.07843979399,24954.118032145303,102698.19647193929,102698.19647193929,102698.19647193929,127385.28185833387,91719.61706396384,56717.05096342127,38891.74011171397,24687.085386394578,0.0,63578.82549810855,20984.02257843539,1533.5795839828666,0.0,0.8858140186157973,2.8302359680907774,0.0014959135982669303,351543.9000784386,1553950.400116085,4.42035944805004,1553950.400116085,4.42035944805004,0.85,0.09585761567066056,4.027634451161993,1.267818540264853,1.0,0.0,4.02763445116236,1.2852387265562326,1.2855488078425314,3.1337636875866215,19356.69074483086,1973.8331382103838,4632.441516551485,4632.441516551485,5.38681771652928,4.678917958011668,-2.7160220897654206,7.394940047777089,3.357697024014849,3.357697024014849,0.9593420068613855,0.0,0.0,0.00024125101242464687,8.078003303995046e-05,0.0001604709793846964,0.0006463184449815092,0.09585761567031728,0.07202144615415733,0.023836169516159952,0.0958576489066064,0.07202144615441525,0.02383616951624531,0.37840515410581443,0.37840515410581443,0.12523671601579153,0.0,3.705839161082224,4.86437251126722,0.24227587153495733,2.2249311956459223,5.371069397272095,3.979039320256561e-13,24687.085386394578,20984.02257843539,0.85,1.0647511941442025,0.6722601747420327,42257.704602238395,25750.0,0.0,11886.145648404019,-11886.145648404019,0.21427386385494643,1.0713693192747324,9419.37660225359,2466.76904615043,11886.145648404019,0.8237475926240108,0.811643423692979,1.4499340946936163,1.4499395753145377,1.2674310343020332,0.0002398270723788847,0.0034448792647112864,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54143.85025064241,13863.854351595981,,,,,,,,,,,,,,,,,,4.0,15433.93188280843,1533.5795839828666,0.37840515410581443,0.12523671601579153,6.112874298809886,3.357697024014849
951.0,-29.62658074940728,4.588589135816307,35.0093887202127,24.01677395626905,4.79761865429451,-26.184107854177793,-39.74586334135381,1.3551457590650133,-3.5406075208248353,-5.274451589772193,39.97501210265862,42816.664604729354,24736.57864952865,24736.57864952865,67553.243254258,77805.90689860699,77805.90689860699,24736.57864952865,102542.48554813564,102542.48554813564,102542.48554813564,127192.07378013592,91742.24912539094,56753.006831513194,38876.935882086385,24649.588232000286,0.0,63526.52411408667,20952.149997200242,1532.5795839828666,0.0,0.8856066323949562,2.8318204418659603,0.0014959135982669303,350877.989821843,1553456.10420886,4.4273398425407695,1553456.10420886,4.4273398425407695,0.85,0.09582628952859676,4.027634451161993,1.2679222689615561,1.0,0.0,4.027634451161901,1.285380146083349,1.2856920843523916,3.1334189060213054,19361.467060170868,1974.320186829434,4632.441516551485,4632.441516551485,5.339857731856101,4.588589135816307,-2.804107227157966,7.392696362974274,3.329436228076829,3.329436228076829,0.9512674937362368,0.0,0.0,0.0002426690897723048,8.115390397772374e-05,0.00016151518579458104,0.0006505241266920848,0.09582628952830739,0.07203539593814698,0.02379089359016041,0.09582633279829877,0.07203539593836451,0.02379089359023225,0.3784244362327143,0.3784244362327143,0.12498099548254586,0.0,3.3296078476794833,5.035099636275902,3.979039320256561e-13,1.7338440689473487,5.626461566432283,3.979039320256561e-13,24649.588232000286,20952.149997200242,0.85,1.0633864231724655,0.6739966526082132,42257.704602238395,25750.0,0.0,11852.880013914668,-11852.880013914668,0.21466665687637548,1.0733332843818777,9399.035764415341,2453.8442494993274,11852.880013914668,1.0382477913243526,0.813131276046877,1.449649725075234,1.449598795673861,1.2678696759219212,0.00024125101242464687,0.003422575293376585,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54110.584616153064,13897.119986085332,,,,,,,,,,,,,,,,,,4.0,15435.082679000687,1532.5795839828666,0.3784244362327143,0.12498099548254586,6.112874298809886,3.329436228076829
952.0,-29.57079085951759,4.500535878137215,35.007496364865894,23.99174349792304,4.757531300374328,-26.13789777912062,-39.70547817936165,1.3246382199773448,-4.088878017438049,-5.322461209277418,39.96367376337596,42891.01616542449,24525.117785694216,24525.117785694216,67416.13395111871,77867.06545223686,77867.06545223686,24525.117785694216,102392.18323793108,102392.18323793108,102392.18323793108,127004.50487541352,91764.66143974847,56788.61215293575,38862.27698534747,24612.321637482437,0.0,63474.5986228299,20920.473391860072,1531.5795839828666,0.0,0.8854011528191693,2.833612753941226,0.0014959135982669303,350220.3661416732,1552967.541928287,4.434258233000851,1552967.541928287,4.434258233000851,0.8500000000000001,0.09580230251924053,4.027634451161993,1.2680250794766477,1.0,0.0,4.027634451162562,1.2855201043653834,1.2858338874075277,3.1330777616661982,19366.19699965145,1974.8025064269093,4632.441516551485,4632.441516551485,5.294209910274567,4.500535878137215,-2.890643761098257,7.391179639235472,3.3016518966445805,3.3016518966445805,0.943329113327023,0.0,0.0,0.00024407763524033352,8.152476820467132e-05,0.0001625528670356622,0.0006547035274079878,0.09580230251656018,0.07205041430685082,0.023751888209709363,0.0958021840272235,0.07205041430886663,0.023751888210373894,0.37845012896149227,0.37845012896149227,0.12475854917032392,0.0,2.9285082755264966,5.220652293206797,3.979039320256561e-13,1.2335831918393865,5.872223285120242,3.979039320256561e-13,24612.321637482437,20920.473391860072,0.85,1.0620962623444012,0.6757193758764137,42257.704602238395,25750.0,0.0,11791.273135796935,-11791.273135796935,0.21452782588608676,1.072639129430434,9355.993300998782,2435.2798347981534,11791.273135796935,1.2528418759337305,0.8126054010836621,1.4493664306193244,1.4492614061617415,1.2682985859812732,0.0002426690897723048,0.003400900052664905,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54048.97773803533,13958.726864203065,,,,,,,,,,,,,,,,,,3.0,15436.224518024876,1531.5795839828666,0.37845012896149227,0.12475854917032392,6.112874298809886,3.3016518966445805
953.0,-29.515719430669666,4.4147738090919075,35.0053506958806,23.966906417068117,4.717796171166712,-26.092299214000548,-39.665641787555046,1.2943759544974218,-4.650864369712224,-5.370037722882154,39.95251512046192,42964.597273014806,24320.236065541525,24320.236065541525,67284.83333855633,77927.57971764349,77927.57971764349,24320.236065541525,102247.81578318501,102247.81578318501,102247.81578318501,126823.0888945153,91786.86196583243,56823.87952120308,38847.75827181039,24575.273111330287,0.0,63423.031383140675,20888.982144630743,1530.5795839828666,0.0,0.8851968950858002,2.835673188175122,0.0014959135982669303,349569.629936326,1552486.836050302,4.441137624950677,1552486.836050302,4.441137624950677,0.85,0.0957873880665558,4.027634451161993,1.2681269707111644,1.0,0.0,4.027634451161733,1.2856589669958882,1.2859745811066992,3.1327393613355277,19370.88224291277,1975.2802682784406,4632.441516551485,4632.441516551485,5.2499823211251595,4.4147738090919075,-2.9756531863567055,7.390426995448613,3.274403479137748,3.274403479137748,0.9355438511822137,0.0,0.0,0.0002454754243335948,8.189212729511535e-05,0.00016358329703847945,0.0006588537227868455,0.0957873880553212,0.07206666154064333,0.023720726514677864,0.09578714622425201,0.07206666154909581,0.023720726517459993,0.3784819634054593,0.3784819634054593,0.12457725878721303,0.0,2.504503293031746,5.416050088821748,3.979039320256561e-13,0.7191733531699356,6.107646950821163,3.979039320256561e-13,24575.273111330287,20888.982144630743,0.85,1.0608895833453054,0.6774289455428931,42257.704602238395,25750.0,0.0,11721.212219895335,-11721.212219895335,0.2142114790461173,1.0710573952305866,9305.9895784466,2415.2226414487336,11721.212219895335,1.4671973286845787,0.8114071175989293,1.4490846262915258,1.4489282246319277,1.2687168706776253,0.00024407763524033352,0.0033798885733033125,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53978.91682213373,14028.787780104665,,,,,,,,,,,,,,,,,,3.0,15437.354622794019,1530.5795839828666,0.3784819634054593,0.12457725878721303,6.112874298809886,3.274403479137748
954.0,-29.461369866938906,4.33126572816895,35.002974553514754,23.942331165913515,4.678512445708859,-26.047305263678563,-39.626338170468784,1.2644478424472974,-5.220439256581869,-5.417047830991865,39.94151521557792,43037.324251315535,24121.52036441621,24121.52036441621,67158.84461573174,77987.32528716791,77987.32528716791,24121.52036441621,102108.84565158412,102108.84565158412,102108.84565158412,126647.32263042666,91808.76798812082,56858.76695226339,38833.33448428603,24538.476978842536,0.0,63371.81146312857,20857.705432016155,1529.5795839828666,0.0,0.8849946318732581,2.837936724592539,0.0014959135982669303,348927.5735649945,1552013.0785681454,4.4479519423220735,1552013.0785681454,4.4479519423220735,0.85,0.09577967081836397,4.027634451161993,1.2682276728702706,1.0,0.0,4.027634451162146,1.2857963174861309,1.2861137484125853,3.13240471790777,19375.505333506244,1975.7516923216638,4632.441516551485,4632.441516551485,5.207085783648042,4.33126572816895,-3.0590463797041574,7.3903121078731075,3.247699481439309,3.247699481439309,0.9279141375540884,0.0,0.0,0.0002468621174429023,8.225607237841986e-05,0.00016460604506448242,0.0006629729779712329,0.09577967077125013,0.07208387973352737,0.02369579103772277,0.09577908468640944,0.07208387976898534,0.023695791049378627,0.3785194321950957,0.3785194321950957,0.12442889314739099,0.0,2.060414712707029,5.617354823569144,3.979039320256561e-13,0.1966085744099928,6.333423334278734,3.979039320256561e-13,24538.476978842536,20857.705432016155,0.85,1.0597589537866778,0.6791240972550676,42257.704602238395,25750.0,0.0,11649.44934633866,-11649.44934633866,0.21383900925325378,1.0691950462662692,9254.381030260933,2395.068316077729,11649.44934633866,1.6812049129526174,0.8099962471714159,1.448804428838429,1.4485994769719706,1.269124442543057,0.0002454754243335948,0.0033595350054516433,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53907.153948577055,14100.55065366134,,,,,,,,,,,,,,,,,,3.0,15438.472194056621,1529.5795839828666,0.3785194321950957,0.12442889314739099,6.112874298809886,3.247699481439309
955.0,-29.40769683915777,4.250220776701871,35.00027287040918,23.928727337066107,4.65201531065013,-26.001641634650383,-39.58562772078437,1.2459601061424967,-5.450382419371408,-5.450382419371781,39.92728795146985,43101.332271467894,23897.14286046899,23897.14286046899,66998.47513193688,78039.72115314924,78039.72115314924,23897.14286046899,101936.86401361822,101936.86401361822,101936.86401361822,126415.22619911097,91828.77385978821,56890.38497810581,38820.43209075822,24478.362185492755,0.0,63298.79427625098,20806.60785766884,1528.5795839828666,0.0,0.8848745637680558,2.839373667746333,0.0014959135982669303,348472.85650001164,1551400.4832653753,4.4519980662118614,1551400.4832653753,4.4519980662118614,0.85,0.09575195250383,4.027634451161993,1.2683100894233212,1.0,0.0,4.02763445116296,1.2858801046339519,1.2861993263642455,3.132200612364657,19379.727412526445,1976.1822245646013,4632.441516551485,4632.441516551485,5.158649661325605,4.250220776701871,-3.130816540829927,7.381037317531798,3.221532500042704,3.221532500042704,0.9204378571550583,0.0,0.0,0.00024823862737868423,8.263462038343804e-05,0.0001656040069952462,0.0006669924038245253,0.09575195250305597,0.07208250612507573,0.023669446377980245,0.0957519387252674,0.07208250612565842,0.023669446378171588,0.37856189708077204,0.37856189708077204,0.12430686730220002,0.0,1.5837656406725955,5.829687265052485,3.979039320256561e-13,3.979039320256561e-13,6.616231874331902,3.979039320256561e-13,24478.362185492755,20806.60785766884,0.85,1.0584478882731891,0.6809186930696253,42257.704602238395,25750.0,0.0,11578.251315580494,-11578.251315580494,0.213451919428045,1.0672595971402252,9202.974947561805,2375.276368018689,11578.251315580494,1.8948318460694324,0.808529997833504,1.4485258538962684,1.4482751777976293,1.2695214654531122,0.0002468621174429023,0.0033398213025955413,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53835.95591781889,14171.748684419506,,,,,,,,,,,,,,,,,,3.0,15439.577139669005,1528.5795839828666,0.37856189708077204,0.12430686730220002,6.112874298809886,3.221532500042704
