time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
956.0,-29.354655740199533,4.171728585624446,34.99720254382888,23.921781044360273,4.6333418546067895,-25.95576389286227,-39.54423788292331,1.2344500080209808,-5.47517367095719,-5.475173670957528,39.91115554803372,43159.83349295719,23660.585299045484,23660.585299045484,66820.41879200267,78087.39479112028,78087.39479112028,23660.585299045484,101747.98009016577,101747.98009016577,101747.98009016577,126153.18835223398,91847.48221753935,56919.920922418394,38808.401439023284,24405.2082620682,0.0,63213.60970109148,20744.42702275797,1527.5795839828666,0.0,0.8848055453195778,2.8402969534551326,0.0014959135982669303,348134.980852057,1550706.0778929535,4.45432422245422,1550706.0778929535,4.45432422245422,0.8499999999999999,0.09571335376653363,4.027634451161993,1.2683810388715941,1.0,0.0,4.0276344511616635,1.285931219975307,1.2862522126706655,3.1320761084246276,19383.675661624344,1976.5848339264014,4632.441516551485,4632.441516551485,5.1075842435371035,4.171728585624446,-3.194697098165489,7.3664256837899345,3.19596938256375,3.19596938256375,0.9131341093039286,0.0,0.0,0.0002496058731861531,8.302113602188245e-05,0.00016658473716427065,0.0006709424264405821,0.09571335308493485,0.07207013907455981,0.023643214010375044,0.0957129471136372,0.07207013958778859,0.02364321417874504,0.3786091620606455,0.3786091620606455,0.12420591329271391,0.0,1.0774835824686875,6.059146857538792,3.410605131648481e-13,3.410605131648481e-13,6.930887520589181,3.410605131648481e-13,24405.2082620682,20744.42702275797,0.85,1.0570574771471866,0.6827617295870381,42257.704602238395,25750.0,0.0,11508.477630240253,-11508.477630240253,0.21306479012790883,1.0653239506395444,9152.43989063507,2356.037739605183,11508.477630240253,2.1080717038712495,0.8070635989693519,1.4482488813344148,1.4479550511701635,1.2699069319573983,0.00024823862737868423,0.0033207876190957976,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53766.18223247865,14241.522369759747,,,,,,,,,,,,,,,,,,2.0,15440.670343663322,1527.5795839828666,0.3786091620606455,0.12420591329271391,6.112874298809886,3.19596938256375
957.0,-29.30224909156094,4.095724797032969,34.99379518293786,23.91570859998467,4.615792467266656,-25.91034537023296,-39.50320783825589,1.223888746659083,-5.498789462093896,-5.498789462094279,39.89520756555414,43217.13255105306,23430.037029031864,23430.037029031864,66647.16958008493,78134.05444777373,78134.05444777373,23430.037029031864,101564.0914768056,101564.0914768056,101564.0914768056,125897.50539666662,91865.88561619188,56948.96372238782,38796.57988200451,24333.413919861014,0.0,63129.99380186552,20683.40183188186,1526.5795839828666,0.0,0.8847418837818469,2.841322189263481,0.0014959135982669303,347813.36461151514,1550019.8416946256,4.456470048026754,1550019.8416946256,4.456470048026754,0.85,0.09567827918523904,4.027634451161993,1.2684501129435377,1.0,0.0,4.0276344511619255,1.28597791217566,1.2863006625904558,3.131962386778407,19387.559551546416,1976.9808804786974,4632.441516551485,4632.441516551485,5.057816044804343,4.095724797032969,-3.256267080206534,7.351991877239503,3.1710412728832296,3.1710412728832296,0.9060117922523513,0.0,0.0,0.00025096357402180073,8.34059405329481e-05,0.0001675576334888526,0.0006748608971948773,0.09567827924026563,0.07205823720185255,0.023620042038413086,0.09567793201592291,0.07205823716041011,0.023620042024828924,0.3786614477179984,0.3786614477179984,0.1241218167517917,0.0,0.5514487327945972,6.3035808847590715,3.979039320256561e-13,3.979039320256561e-13,7.237601990022881,3.979039320256561e-13,24333.413919861014,20683.40183188186,0.85,1.0557132286319892,0.6845736859517317,42257.704602238395,25750.0,0.0,11440.41760194477,-11440.41760194477,0.2126827694985857,1.0634138474929287,9103.002997379135,2337.4146045656335,11440.41760194477,2.3209273378745556,0.8056165511310065,1.4479734787927836,1.4476388259865347,1.2702804020976235,0.0002496058731861531,0.0033024455859155238,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53698.122204183164,14309.58239805523,,,,,,,,,,,,,,,,,,2.0,15441.752677117815,1526.5795839828666,0.3786614477179984,0.1241218167517917,6.112874298809886,3.1710412728832296
958.0,-29.250453637607045,4.022144378154855,34.99007976256141,23.910364228673302,4.599190573264173,-25.86538224923832,-39.462544362153835,1.2141191856257605,-5.521337102746429,-5.521337102746763,39.87942953503276,43273.35677419583,23205.528761686222,23205.528761686222,66478.88553588206,78179.82466121712,78179.82466121712,23205.528761686222,101385.35342290334,101385.35342290334,101385.35342290334,125648.48007341602,91884.02991357213,56977.56202950738,38784.9643156275,24263.126650512684,0.0,63048.09096614018,20623.65765293578,1525.5795839828666,0.0,0.8846830862892814,2.84242023326356,0.0014959135982669303,347506.5129282335,1549341.1443700993,4.458452105874824,1549341.1443700993,4.458452105874824,0.85,0.09564616493488112,4.027634451161993,1.2685174209857357,1.0,0.0,4.027634451163062,1.2860209159721177,1.286345411530235,3.131857655765621,19391.3887602197,1977.3713510953996,4632.441516551485,4632.441516551485,5.00935169473247,4.022144378154855,-3.3156495463248272,7.337793924479682,3.1467330109675085,3.1467330109675085,0.8990665745621452,0.0,0.0,0.00025231212136209716,8.378893312863944e-05,0.00016852318823345772,0.0006787497987487317,0.0956461656179808,0.07204686216238838,0.023599303455592413,0.0956458515481307,0.07204686164783344,0.023599303287047676,0.3787188113394372,0.3787188113394372,0.12405120618572059,0.0,0.01152786141000206,6.558517946711731,3.410605131648481e-13,3.410605131648481e-13,7.536656872498838,3.410605131648481e-13,24263.126650512684,20623.65765293578,0.85,1.0544155186488418,0.6863547509699489,42257.704602238395,25750.0,0.0,11374.121503690089,-11374.121503690089,0.2123075413318889,1.0615377066594447,9054.71671684229,2319.4047868477987,11374.121503690089,2.5334048000343783,0.8041952323177611,1.4476996104009758,1.447326512455168,1.270642168723023,0.00025096357402180073,0.003284771056705052,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53631.826105928485,14375.878496309911,,,,,,,,,,,,,,,,,,2.0,15442.8240684542,1525.5795839828666,0.3787188113394372,0.12405120618572059,6.112874298809886,3.1467330109675085
959.0,-29.199259748999886,3.9509245823770422,34.98608448057795,23.90578529974448,4.583597384254616,-25.820860272452897,-39.422222728002794,1.2051979077075052,-5.542806979339787,-5.542806979340167,39.86385700184955,43328.44298623378,22986.809597721192,22986.809597721192,66315.25258395498,78224.60881842948,78224.60881842948,22986.809597721192,101211.41841615067,101211.41841615067,101211.41841615067,125405.80048921377,91901.83724364273,57005.67141144635,38773.51759132931,24194.3820730631,0.0,62967.89966439242,20565.224762103637,1524.5795839828666,0.0,0.8846290802393121,2.8435885865572392,0.0014959135982669303,347214.52617780893,1548671.506854746,4.460272799939452,1548671.506854746,4.460272799939452,0.85,0.09561656811838318,4.027634451161993,1.2685828613443295,1.0,0.0,4.027634451161411,1.2860599652653146,1.2863861933672809,3.131762561577827,19395.14685464052,1977.7545700764808,4632.441516551485,4632.441516551485,4.962137031971252,3.9509245823770422,-3.372877546453167,7.323802128830209,3.123029125934332,3.123029125934332,0.8922940359812378,0.0,0.0,0.000253651562050756,8.4170310595163e-05,0.00016948125145559303,0.0006826085271885952,0.09561656811648186,0.07203605706108909,0.02358051105539277,0.09561660811541799,0.0720360570625215,0.02358051105586167,0.3787810374722698,0.3787810374722698,0.12399138439953036,0.0,3.979039320256561e-13,6.820177991310857,3.979039320256561e-13,3.979039320256561e-13,7.827273301944501,3.979039320256561e-13,24194.3820730631,20565.224762103637,0.85,1.0531596724267975,0.6881036721435301,42257.704602238395,25750.0,0.0,11309.56589561632,-11309.56589561632,0.2119395667404406,1.0596978337022032,9007.573502563484,2301.9923930528375,11309.56589561632,2.7455111390014357,0.8028013891683357,1.4474272399082977,1.4470179673010752,1.2709925287151573,0.00025231212136209716,0.0032677403659751992,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53567.27049785471,14440.43410438368,,,,,,,,,,,,,,,,,,3.0,15443.884962412025,1524.5795839828666,0.3787810374722698,0.12399138439953036,6.112874298809886,3.123029125934332
960.0,-29.148650658468387,3.88200210521327,34.98183442419591,23.901783883944177,4.56877104831059,-25.776787476997637,-39.382274088542886,1.196907866839814,-5.563336425328828,-5.563336425329152,39.848454756445825,43382.59218570011,22773.986022360543,22773.986022360543,66156.57820806064,78268.62558958163,78268.62558958163,22773.986022360543,101042.61161194218,101042.61161194218,101042.61161194218,125169.9196216854,91919.42586369376,57033.392459812254,38762.259337646115,24127.30800974323,0.0,62889.56734738934,20508.211808281743,1523.5795839828666,0.0,0.8845792907506768,2.8447936306021635,0.0014959135982669303,346935.50932759646,1548009.4071230313,4.461951473699718,1548009.4071230313,4.461951473699718,0.85,0.09558902834377875,4.027634451161993,1.2686469208588824,1.0,0.0,4.0276344511626005,1.2860960762873257,1.286424024885354,3.1316746279087337,19398.858792063005,1978.1330823536077,4632.441516551485,4632.441516551485,4.9161950433675665,3.88200210521327,-3.428096589882008,7.310098695095278,3.099914728171617,3.099914728171617,0.8856899223347476,0.0,0.0,0.0002549821367335545,8.45497418600667e-05,0.0001704323948734878,0.0006864393851865041,0.09558902834410696,0.07202576818644775,0.023563260157659215,0.09558900450864503,0.07202576818620045,0.023563260157578304,0.3788477314332061,0.3788477314332061,0.12394019363724486,0.0,3.410605131648481e-13,7.08588725139208,3.410605131648481e-13,3.410605131648481e-13,8.110932948108257,3.410605131648481e-13,24127.30800974323,20508.211808281743,0.85,1.0519483755171186,0.6898217624246543,42257.704602238395,25750.0,0.0,11246.711237292107,-11246.711237292107,0.21157890453554132,1.0578945226777068,8961.55290808597,2285.158329206136,11246.711237292107,2.9572536386204527,0.8014352444528081,1.4471563315265947,1.4467131286582597,1.2713317688591408,0.000253651562050756,0.0032513309812429348,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53504.4158395305,14503.288762707893,,,,,,,,,,,,,,,,,,3.0,15444.935531525867,1523.5795839828666,0.3788477314332061,0.12394019363724486,6.112874298809886,3.099914728171617
961.0,-29.098613754616842,3.8153161524810013,34.977353885070336,23.89840290360155,4.554771465460609,-25.7331465184676,-39.3426732282154,1.1893042300220853,-5.582912974171393,-5.582912974171808,39.833249839338514,43435.75229924554,22566.80586047067,22566.80586047067,66002.55815971621,78311.80598912071,78311.80598912071,22566.80586047067,100878.61184959138,100878.61184959138,100878.61184959138,124940.5170003261,91936.74595850767,57060.6922715098,38751.17076333097,24061.90515073471,0.0,62813.07591406568,20452.619378124502,1522.5795839828666,0.0,0.8845336892121166,2.8460351293001067,0.0014959135982669303,346669.6073739999,1547355.9998698235,4.463489059773501,1547355.9998698235,4.463489059773501,0.85,0.09556320405115058,4.027634451161993,1.2687093863310293,1.0,0.0,4.027634451160515,1.286128989605002,1.2864586467519674,3.1315944852459676,19402.514059384393,1978.5058158886463,4632.441516551485,4632.441516551485,4.871471292155679,3.8153161524810013,-3.48133625757617,7.296652410057171,3.0773746551978407,3.0773746551978407,0.8792499014850973,0.0,0.0,0.0002563039852406141,8.492742972388429e-05,0.00017137655551672983,0.000690242119120657,0.09556320617730647,0.0720159651277105,0.02354724104959598,0.09556302676441306,0.07201596352545059,0.02354724052569999,0.37891841974906093,0.37891841974906093,0.12389590769408311,0.0,3.979039320256561e-13,7.353408539677844,3.979039320256561e-13,3.979039320256561e-13,8.387448574049415,3.979039320256561e-13,24061.90515073471,20452.619378124502,0.85,1.050777361229914,0.6915081241789499,42257.704602238395,25750.0,0.0,11185.508467404143,-11185.508467404143,0.2112254639453631,1.0561273197268157,8916.626246875769,2268.882220528373,11185.508467404143,3.1686395576681745,0.8000964543384967,1.4468868503285803,1.4464118923330873,1.2716601793511908,0.0002549821367335545,0.0032355208097894416,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53443.21306964254,14564.491532595857,,,,,,,,,,,,,,,,,,2.0,15445.97609164788,1522.5795839828666,0.37891841974906093,0.12389590769408311,6.112874298809886,3.0773746551978407
962.0,-29.049127170720535,3.7508084919138307,34.97266667504714,23.895719402376585,4.5416728946358695,-25.689911343510506,-39.303397201560415,1.182457068125926,-5.601516701160961,-5.601516701161332,39.81827740935346,43487.921595916574,22365.01003770466,22365.01003770466,65852.93163362124,78354.16133104052,78354.16133104052,22365.01003770466,100719.17136874518,100719.17136874518,100719.17136874518,124717.34776276717,91953.82581260335,57087.586080313544,38740.26636921089,23998.176394021975,0.0,62738.442763232866,20398.449934918677,1521.5795839828666,0.0,0.8844922553790462,2.8473139572119193,0.0014959135982669303,346417.06726770056,1546712.787112572,4.464886211617626,1546712.787112572,4.464886211617626,0.85,0.09553883734805867,4.027634451161993,1.268770293476991,1.0,0.0,4.027634451161807,1.2861583753777819,1.2864897295336828,3.1315229354852665,19406.118625825904,1978.8733793727629,4632.441516551485,4632.441516551485,4.827909852244349,3.7508084919138307,-3.5326182755128737,7.283426767426704,3.055394396298962,3.055394396298962,0.8729698275139891,0.0,0.0,0.0002576175006938912,8.530355924462544e-05,0.00017231394144926577,0.0006940175669965733,0.09553883983816495,0.07200662505421018,0.023532214783954772,0.09553869914919995,0.07200662317744336,0.023532214170615306,0.3789925906180684,0.3789925906180684,0.1238571456062204,0.0,3.979039320256561e-13,7.620986739503678,3.979039320256561e-13,3.979039320256561e-13,8.657019686014849,3.979039320256561e-13,23998.176394021975,20398.449934918677,0.85,1.049642431868162,0.6931622730904339,42257.704602238395,25750.0,0.0,11125.909230353576,-11125.909230353576,0.21087911055438333,1.0543955527719169,8872.764937319753,2253.1442930338235,11125.909230353576,3.379676039780582,0.7987845096756946,1.4466187622973732,1.4461141790679217,1.2719780391495485,0.0002563039852406141,0.0032202888719897647,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53383.613832591975,14624.090769646424,,,,,,,,,,,,,,,,,,2.0,15447.006875933092,1521.5795839828666,0.3789925906180684,0.1238571456062204,6.112874298809886,3.055394396298962
963.0,-29.000194665642482,3.6884219978197197,34.96779491966698,23.893665766250365,4.529404684280662,-25.647092390465698,-39.264451421890385,1.1763024091037746,-5.619198637756767,-5.619198637757184,39.80353577968158,43539.10437813362,22168.516176109617,22168.516176109617,65707.62055424324,78395.70392364023,78395.70392364023,22168.516176109617,100564.22009974986,100564.22009974986,100564.22009974986,124500.34682891256,91970.65069086356,57114.051145356374,38729.55505056354,23936.126729162694,0.0,62665.681779726234,20345.70771978829,1520.5795839828666,0.0,0.8844547359005104,2.848619607138559,0.0014959135982669303,346177.1741179556,1546079.6869626122,4.466151446587881,1546079.6869626122,4.466151446587881,0.85,0.0955156703989067,4.027634451161993,1.2688295950414612,1.0,0.0,4.027634451163658,1.286184533611742,1.286517572939136,3.1314592470273066,19409.669381659034,1979.2354557018998,4632.441516551485,4632.441516551485,4.785492940796468,3.6884219978197197,-3.582018032541851,7.270440030361571,3.033960112282,3.033960112282,0.8668457463662858,0.0,0.0,0.00025892240283157026,8.567804588728346e-05,0.00017324435694428681,0.000697764940498215,0.09551567039921736,0.071997687430069,0.02351798296914837,0.09551563907253394,0.07199768742983481,0.02351798296907188,0.3790697293297569,0.3790697293297569,0.12382280260259688,0.0,3.979039320256561e-13,7.887326072420819,3.979039320256561e-13,3.979039320256561e-13,8.920057091450985,3.979039320256561e-13,23936.126729162694,20345.70771978829,0.85,1.048542339094141,0.6947838616226386,42257.704602238395,25750.0,0.0,11067.863115183687,-11067.863115183687,0.2105396874377828,1.0526984371889143,8829.9378051226,2237.925310061087,11067.863115183687,3.5903700816827184,0.7974988160522078,1.4463520344231395,1.4458198547397867,1.2722856156827111,0.0002576175006938912,0.0032056152737970755,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53325.567717422084,14682.136884816313,,,,,,,,,,,,,,,,,,3.0,15448.028303371993,1520.5795839828666,0.3790697293297569,0.12382280260259688,6.112874298809886,3.033960112282
964.0,-28.979225772025888,3.6733822884496727,34.96291574521504,23.89853320727127,4.528220775646342,-25.628335496310704,-39.248378563765414,1.1773305002317036,-5.623547608866147,-5.623547608866499,39.7935765262256,43563.61759447089,22055.102516524435,22055.102516524435,65618.72011099532,78420.28404859347,78420.28404859347,22055.102516524435,100475.38656511791,100475.38656511791,100475.38656511791,124372.19258527657,91986.28967657116,57129.62322366526,38729.62939211767,23896.80602015866,0.0,62626.43541227633,20312.28511713486,1519.5795839828666,0.0,0.8844688016628511,2.849845423327894,0.0014959135982669303,346118.1910506927,1545652.0836078315,4.465677111381454,1545652.0836078315,4.465677111381454,0.85,0.09549559125913724,4.027634451161993,1.2688779009552675,1.0,0.0,4.027634451160754,1.2861785536450097,1.2865123130677156,3.1314738064538092,19412.969864364863,1979.5720112744784,4632.441516551485,4632.441516551485,4.761010460190948,3.6733822884496727,-3.610040127058936,7.283422415508609,3.013058200716799,3.013058200716799,0.8608737716333712,0.0,0.0,0.0002594834494841186,8.583303837039397e-05,0.00017365041111372465,0.0006994003782600809,0.09549559464200948,0.07199068619272804,0.023504908449281433,0.09549541765648083,0.07199068364250275,0.0235049076166345,0.379149345543131,0.379149345543131,0.12379199486636475,0.0,3.410605131648481e-13,8.127296281406984,3.410605131648481e-13,3.410605131648481e-13,9.080673996946302,3.410605131648481e-13,23896.80602015866,20312.28511713486,0.85,1.0477798980417847,0.6956106843330148,42257.704602238395,25750.0,0.0,5499.662607881834,-5499.662607881834,0.10498894871888638,0.524944743594432,4389.270710385065,1110.3918974967692,5499.662607881834,3.6954758902604126,0.7953708236279272,1.446218844464825,1.4455289377986775,1.2725831717478757,0.00025892240283157026,0.003191480840685354,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47757.36721012023,20250.337392118166,,,,,,,,,,,,,,,,,,2.0,15449.040280318035,1519.5795839828666,0.379149345543131,0.12379199486636475,6.112874298809886,3.013058200716799
965.0,-28.985706940938456,3.704098410861366,34.958271818821295,23.91226360285657,4.542757176754371,-25.63271602658315,-39.252829005103536,1.1897662623991745,-5.60861593023958,-5.6086159302400045,39.79066064706206,43553.88792516276,22064.06531059683,22064.06531059683,65617.95323575959,78416.99584075517,78416.99584075517,22064.06531059683,100481.06115135201,100481.06115135201,100481.06115135201,124370.84331351327,91991.50150046933,57128.393584877354,38736.786572879966,23889.782162161257,0.0,62626.56873504122,20306.314837837068,1518.5795839828666,0.0,0.88455697414936,2.8509605828023576,0.0014959135982669303,346320.7354178237,1545526.9064331762,4.462703928393293,1545526.9064331762,4.462703928393293,0.85,0.0954794126066644,4.027634451161993,1.2688812906993556,1.0,0.0,4.02763445116078,1.286120610144049,1.2864541313378224,3.1316148885219146,19414.06977806536,1979.684171257806,4632.441516551485,4632.441516551485,4.762945248582851,3.704098410861366,-3.598578088755811,7.302676499617177,3.006335258386535,3.006335258386535,0.8589529309675814,0.0,0.0,0.0002593099189852117,8.579009631251851e-05,0.0001735198226726932,0.000698874415756059,0.09547941260521177,0.0719862370095017,0.023493175595710066,0.09547943498292655,0.0719862370105969,0.0234931755960675,0.37922952159055706,0.37922952159055706,0.1237640153440457,0.0,3.979039320256561e-13,8.310761625310192,3.979039320256561e-13,3.979039320256561e-13,9.075965068682194,3.979039320256561e-13,23889.782162161257,20306.314837837068,0.85,1.0477654222662947,0.6954538433908037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454043061272759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.493683997965,1518.5795839828666,0.37922952159055706,0.1237640153440457,6.112874298809886,3.006335258386535
966.0,-28.99209935593696,3.734386456724878,34.953930438562196,23.92803324563431,4.562093917559452,-25.63653637076693,-39.255274180881656,1.2065309323890152,-5.587382483699855,-5.587382483700256,39.79017330011006,43536.205571178136,22115.434496378537,22115.434496378537,65651.64006755667,78402.52977690512,78402.52977690512,22115.434496378537,100517.96427328367,100517.96427328367,100517.96427328367,124411.39818407819,91987.44410561964,57121.11989989093,38740.36022858745,23893.433910794523,0.0,62633.79413938198,20309.418824175344,1517.5795839828666,0.0,0.8846688192216746,2.852032069866825,0.0014959135982669303,346608.9219111991,1545505.9856296272,4.458933073931618,1545505.9856296272,4.458933073931618,0.85,0.09546460154654522,4.027634451161993,1.2688507049763578,1.0,0.0,4.027634451162804,1.286042374753364,1.2863756556705745,3.1318053978854383,19413.21349737156,1979.596854927173,4632.441516551485,4632.441516551485,4.774034257607178,3.734386456724878,-3.568155055256342,7.30254151198122,3.013390259128145,3.013390259128145,0.8609686454651843,0.0,0.0,0.0002591388695345456,8.576651140167584e-05,0.00017337235813286977,0.0006982804824951414,0.09546460154463005,0.071982361941864,0.02348223960276604,0.0954644907557349,0.07198236194330808,0.023482239603237143,0.37930687752354897,0.37930687752354897,0.12373829839285713,0.0,3.979039320256561e-13,8.441446365506692,3.979039320256561e-13,3.979039320256561e-13,9.00761511001582,3.979039320256561e-13,23893.433910794523,20309.418824175344,0.85,1.0481823905072545,0.6950913028563293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445442825717133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.39787038835,1517.5795839828666,0.37930687752354897,0.12373829839285713,6.112874298809886,3.013390259128145
967.0,-28.99842374053017,3.76412739213326,34.94993340189439,23.938440496008866,4.575218154903673,-25.640916756071395,-39.25861615044994,1.2177111704448886,-5.572856232299671,-5.5728562323000865,39.79150781438396,43522.55077219033,22181.0877509942,22181.0877509942,65703.63852318452,78391.50559593804,78391.50559593804,22181.0877509942,100572.59334693223,100572.59334693223,100572.59334693223,124481.17707638118,91984.28590407425,57115.331080326534,38743.283137497456,23908.583729448947,0.0,62651.8668669464,20322.296170031605,1517.3092731098316,0.0,0.8847391551292283,2.8522580521836454,0.0014959135982669303,346806.1848618329,1545563.274095542,4.456562026744974,1545563.274095542,4.456562026744974,0.85,0.09546258534148314,4.027634451161993,1.2688287664251408,1.0,0.0,4.027634451163468,1.2859903192368916,1.286323369157026,3.1319321700275293,19412.546984224417,1979.5288895009426,4632.441516551485,4632.441516551485,4.788206752690189,3.76412739213326,-3.5431739273124094,7.307301319445669,3.02036731698174,3.02036731698174,0.8629620905662115,0.0,0.0,0.00025896974272236344,8.573428617050348e-05,0.00017323545655185995,0.0006977290929710478,0.09546258534018662,0.07198762371590485,0.023474961624281764,0.09546263866711927,0.07198762371688255,0.02347496162460059,0.3793788976519313,0.3793788976519313,0.12371439149857294,0.0,3.979039320256561e-13,8.529304696435304,3.979039320256561e-13,3.979039320256561e-13,8.910314394060151,3.979039320256561e-13,23908.583729448947,20322.296170031605,0.85,1.0487099875685932,0.6946728477320404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445480819726396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.303618776514,1517.3092731098316,0.3793788976519313,0.12371439149857294,6.112874298809886,3.02036731698174
968.0,-29.004699667964296,3.7932074074139064,34.94631672594459,23.943478892929875,4.582139617616287,-25.64587382631631,-39.26287276027722,1.2233137759683228,-5.564927608944345,-5.56492760894474,39.794579985023454,43512.911990141685,22260.39816632243,22260.39816632243,65773.31015646411,78383.85768166346,78383.85768166346,22260.39816632243,100644.25584798589,100644.25584798589,100644.25584798589,124579.09100269145,91981.97312858055,57111.02743705887,38745.49521280186,23934.83515470556,0.0,62680.33036750743,20344.609881499728,1517.7398466380234,0.0,0.8847689240686261,2.851650204051506,0.0014959135982669303,346913.8908158942,1545695.1633440536,4.455558581724096,1545695.1633440536,4.455558581724096,0.8500000000000001,0.09547262920029505,4.027634451161993,1.2688156261527914,1.0,0.0,4.027634451161123,1.2859644064352755,1.2862972339377852,3.1319952799678905,19412.05889147581,1979.4791178920232,4632.441516551485,4632.441516551485,4.8053274038726945,3.7932074074139064,-3.523597495908357,7.3168049033222635,3.027229809924477,3.027229809924477,0.8649228028355649,0.0,0.0,0.00025880201225217446,8.569325764536648e-05,0.00017310875460680797,0.0006972187838521272,0.09547262919879017,0.0720014556798887,0.02347117351890146,0.09547259086085103,0.07200145568102362,0.023471173519271426,0.3794441381242905,0.3794441381242905,0.12369193264981225,0.0,3.979039320256561e-13,8.577619983729164,3.979039320256561e-13,3.979039320256561e-13,8.786955580145616,3.979039320256561e-13,23934.83515470556,20344.609881499728,0.85,1.0493453013221519,0.6942036159512355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445518411257767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.210516959967,1517.7398466380234,0.3794441381242905,0.12369193264981225,6.112874298809886,3.027229809924477
969.0,-29.010921614554483,3.821682944531795,34.943039715468316,23.95016768658536,4.590948838467353,-25.65059352371432,-39.26679192865265,1.230620747627208,-5.55500168975135,-5.555001689751773,39.79722995898415,43502.105889964005,22332.935545853343,22332.935545853343,65835.04143581734,78375.24907855819,78375.24907855819,22332.935545853343,100708.18462441153,100708.18462441153,100708.18462441153,124665.19324181901,91979.4421570725,57106.29896847841,38747.936876215645,23957.008617407482,0.0,62704.94549362313,20363.45732479636,1517.923847283776,0.0,0.8848105712829359,2.851325071436998,0.0014959135982669303,347048.76594849676,1545808.934390442,4.454154822206875,1545808.934390442,4.454154822206875,0.85,0.09547781289246987,4.027634451161993,1.2687998236482962,1.0,0.0,4.027634451161947,1.285930503660729,1.2862631086700371,3.132077853115938,19411.52475020556,1979.424650640694,4632.441516551485,4632.441516551485,4.820985967347641,3.821682944531795,-3.5027229930359227,7.324405937567718,3.0339424935210273,3.0339424935210273,0.8668407124345793,0.0,0.0,0.00025863582324592765,8.565549769097343e-05,0.00017298032555495424,0.000696701518578351,0.09547781289177366,0.07201109436436802,0.02346671852740564,0.09547777268611027,0.07201109436489311,0.02346671852757675,0.37950161449940467,0.37950161449940467,0.12367063223747037,0.0,3.979039320256561e-13,8.594442101992911,3.979039320256561e-13,3.979039320256561e-13,8.681751018866407,3.979039320256561e-13,23957.008617407482,20363.45732479636,0.85,1.0499178480669047,0.6937587705006141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445555716601532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.11817508902,1517.923847283776,0.37950161449940467,0.12367063223747037,6.112874298809886,3.0339424935210273
970.0,-29.017090926616163,3.8495528181110643,34.9400902436257,23.95619392571973,4.598989863049791,-25.655342699490205,-39.2707827623002,1.2372416358353255,-5.545960875502487,-5.545960875502882,39.80020687399605,43491.82818804315,22405.61517048845,22405.61517048845,65897.4433585316,78367.06839547827,78367.06839547827,22405.61517048845,100772.68356596673,100772.68356596673,100772.68356596673,124753.02096404832,91977.0067083844,57101.76650059107,38750.26689754815,23980.337398081592,0.0,62730.604295629746,20383.286788369354,1518.1853158597003,0.0,0.8848464252066774,2.8509056666398416,0.0014959135982669303,347171.6499473474,1545936.7495109786,4.45294640200442,1545936.7495109786,4.45294640200442,0.8500000000000001,0.09548371201913197,4.027634451161993,1.268785122302361,1.0,0.0,4.02763445116252,1.285899814868031,1.2862322001588764,3.132152602086921,19411.01076826157,1979.3722390685475,4632.441516551485,4632.441516551485,4.836675237115092,3.8495528181110643,-3.4827899943950644,7.332342812506129,3.0405212928972802,3.0405212928972802,0.8687203693992229,0.0,0.0,0.0002584711371630977,8.561706306724956e-05,0.00017285407409584812,0.0006961930238521457,0.09548371094271282,0.07202076183862526,0.023462949104087576,0.0954840417713143,0.0720207626505391,0.02346294936859287,0.37955100122132646,0.37955100122132646,0.12365025857426352,0.0,3.979039320256561e-13,8.587888787418422,3.979039320256561e-13,3.979039320256561e-13,8.579895720799072,3.979039320256561e-13,23980.337398081592,20383.286788369354,0.85,1.0504831588737378,0.6933111624922302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455927028792181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.02670543673,1518.1853158597003,0.37955100122132646,0.12365025857426352,6.112874298809886,3.0405212928972802
971.0,-29.0232111761084,3.876831428494995,34.937446262358485,23.96206041974949,4.606839276043355,-25.660066840249794,-39.274761791434116,1.2436949401012034,-5.537008580906331,-5.537008580906648,39.80319865971629,43481.71617846424,22476.566753927164,22476.566753927164,65958.2829323914,78359.01687629044,78359.01687629044,22476.566753927164,100835.5836302176,100835.5836302176,100835.5836302176,124838.76767650493,91974.60318029881,57097.30248213445,38752.55633129374,24003.184046287322,0.0,62755.74037758106,20402.706439344223,1518.4178434792311,0.0,0.8848817556364306,2.8504847809454508,0.0014959135982669303,347293.3644371813,1546065.2111598856,4.451755689791012,1546065.2111598856,4.451755689791012,0.85,0.09548840043232476,4.027634451161993,1.268770700641908,1.0,0.0,4.027634451161859,1.2858699099877673,1.2862020775796685,3.1322254451076694,19410.503522905143,1979.3205144371568,4632.441516551485,4632.441516551485,4.8519914765506496,3.876831428494995,-3.4631754935095036,7.340006922004498,3.046964843001246,3.046964843001246,0.8705613837146418,0.0,0.0,0.00025830785621143323,8.557875799909261e-05,0.00017272909821234062,0.0006956896666781665,0.0954883993850034,0.07202904351413891,0.02345935587086449,0.09548838010804835,0.07202904430415656,0.023459356128168206,0.3795925093258477,0.3795925093258477,0.12363062631036473,0.0,3.410605131648481e-13,8.564143493830102,3.410605131648481e-13,3.410605131648481e-13,8.487214240696233,3.410605131648481e-13,24003.184046287322,20402.706439344223,0.85,1.0510318663367155,0.692872331946827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456293780479221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.936082831277,1518.4178434792311,0.3795925093258477,0.12363062631036473,6.112874298809886,3.046964843001246
972.0,-29.029280918708636,3.9035331776185984,34.9350914635345,23.967980697657936,4.6147415329665895,-25.66474022986428,-39.27869133241472,1.2502008440356998,-5.5281260186609416,-5.528126018661331,39.80632754331749,43471.61907083084,22545.790105169326,22545.790105169326,66017.40917600016,78350.96955694177,78350.96955694177,22545.790105169326,100896.75966211109,100896.75966211109,100896.75966211109,124922.58321672621,91972.20487384804,57092.85438738685,38754.83387384577,24025.823554615123,0.0,62780.657428460894,20421.950021422854,1518.6444509492055,0.0,0.8849162118385605,2.8500775930917843,0.0014959135982669303,347414.1639657481,1546199.5681654203,4.4505945022951385,1546199.5681654203,4.4505945022951385,0.85,0.09549234917060608,4.027634451161993,1.2687562861246988,1.0,0.0,4.0276344511616085,1.2858397570535356,1.2861717087455926,3.1322988957746962,19409.997379532928,1979.2689021768829,4632.441516551485,4632.441516551485,4.86693464442332,3.9035331776185984,-3.4438597470583865,7.347392924676985,3.0532764784972506,3.0532764784972506,0.8723647081420716,0.0,0.0,0.00025814601655453807,8.554094488615826e-05,0.00017260507166837983,0.0006951901330968515,0.09549234817180616,0.07203633977498236,0.02345600839682379,0.09549270652085329,0.07203634052844497,0.023456008642161106,0.379626667187512,0.379626667187512,0.12361158716591235,0.0,3.979039320256561e-13,8.527894252337205,3.979039320256561e-13,3.979039320256561e-13,8.400825445072712,3.979039320256561e-13,24025.823554615123,20421.950021422854,0.85,1.0515565124692676,0.6924365059471881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456657632985697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.846237468895,1518.6444509492055,0.379626667187512,0.12361158716591235,6.112874298809886,3.0532764784972506
973.0,-29.035300113202585,3.9296671499481155,34.93300896435281,23.97360484991225,4.622284333163378,-25.669404069167836,-39.28263400504363,1.2563882890417317,-5.519566363194826,-5.519566363195198,39.80954407362855,43461.797669481115,22613.92332045662,22613.92332045662,66075.72098993773,78343.17866536204,78343.17866536204,22613.92332045662,100957.10198581865,100957.10198581865,100957.10198581865,125005.57638634919,91969.89704986695,57088.51605363429,38757.08999581407,24048.474400530533,0.0,62805.564396344605,20441.203240450952,1518.8749282334607,0.0,0.8849486671278325,2.849641745441087,0.0014959135982669303,347530.60329506185,1546337.697997141,4.4495008017589255,1546337.697997141,4.4495008017589255,0.85,0.0954957730559475,4.027634451161993,1.268742384272628,1.0,0.0,4.027634451161557,1.285811094803799,1.2861428328420446,3.132368718420933,19409.510331761412,1979.219237125972,4632.441516551485,4632.441516551485,4.881642485859386,3.9296671499481155,-3.425035799637224,7.35470294958534,3.0594595585303623,3.0594595585303623,0.8741313024372463,0.0,0.0,0.000257985616909246,8.550302093043318e-05,0.0001724825959788128,0.0006946968457901215,0.0954957721691013,0.07204286217799538,0.02345290999110591,0.0954960958591948,0.07204286284704049,0.023452910208907003,0.37965417045185534,0.37965417045185534,0.12359302251701712,0.0,3.979039320256561e-13,8.483030860350993,3.979039320256561e-13,3.979039320256561e-13,8.320869297686784,3.979039320256561e-13,24048.474400530533,20441.203240450952,0.85,1.0520679437407214,0.6920055266951899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457018500022694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.757199919599,1518.8749282334607,0.37965417045185534,0.12359302251701712,6.112874298809886,3.0594595585303623
974.0,-29.041272154910065,3.955246449200112,34.93118214611427,23.979153180867456,4.629736311155553,-25.674034545967743,-39.286552370153345,1.2624987021266134,-5.511112693666064,-5.5111126936664405,39.812822050514754,43452.08148156574,22680.48408976063,22680.48408976063,66132.56557132637,78335.44873753174,78335.44873753174,22680.48408976063,101015.93282729237,101015.93282729237,101015.93282729237,125086.736429129,91967.59439087474,57084.227134558045,38759.296951462995,24070.803601836633,0.0,62830.10055329963,20460.183061561136,1519.0927034264798,0.0,0.8849803401208001,2.8492119861997756,0.0014959135982669303,347645.6309421386,1546478.476170478,4.4484335154146395,1546478.476170478,4.4484335154146395,0.85,0.09549847853509966,4.027634451161993,1.268728647814132,1.0,0.0,4.0276344511620294,1.2857827920021232,1.286114318220792,3.1324376684886777,19409.02437401944,1979.1696832271407,4632.441516551485,4632.441516551485,4.896010885129232,3.955246449200112,-3.4065311031957366,7.361777552395848,3.065515862145798,3.065515862145798,0.8758616748987994,0.0,0.0,0.00025782656451308424,8.546534618180887e-05,0.00017236121833127537,0.0006942079809952987,0.0954984776914235,0.07204851478355279,0.02344996290787071,0.09549880188282221,0.0720485154200615,0.023449963115038143,0.37967580328038447,0.37967580328038447,0.1235748374645676,0.0,3.979039320256561e-13,8.432341846166992,3.979039320256561e-13,3.979039320256561e-13,8.246672214209525,3.979039320256561e-13,24070.803601836633,20460.183061561136,0.85,1.0525618292656593,0.6915806452466959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457376378713915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.668972692612,1519.0927034264798,0.37967580328038447,0.1235748374645676,6.112874298809886,3.065515862145798
975.0,-29.047196435104677,3.980280988143107,34.929595368312015,23.98446196401494,4.636903158139333,-25.678650509665097,-39.290471852850146,1.2683572326998158,-5.502910743970062,-5.502910743970432,39.81615685780081,43442.57880624412,22745.855326840592,22745.855326840592,66188.43413308471,78327.90354970454,78327.90354970454,22745.855326840592,101073.75887654514,101073.75887654514,101073.75887654514,125166.74578083471,91965.34189768412,57080.01715422404,38761.47193717786,24092.986904289573,0.0,62854.458841467436,20479.038868646137,1519.3085017264234,0.0,0.8850104953922296,2.8487676007708247,0.0014959135982669303,347757.2620497173,1546621.7049605867,4.447417419393741,1546621.7049605867,4.447417419393741,0.85,0.09550074269394,4.027634451161993,1.2687153388513255,1.0,0.0,4.02763445116231,1.2857556678135234,1.2860869842756653,3.1325037501185116,19408.549003368193,1979.121208911116,4632.441516551485,4632.441516551485,4.910122501400347,3.980280988143107,-3.3884548489795323,7.368735837122639,3.071448396003397,3.071448396003397,0.8775566845723991,0.0,0.0,0.0002576688733778253,8.542767603775534e-05,0.00017224119734006996,0.0006937245803162572,0.09550074269338517,0.07205355503130205,0.023447187662083122,0.09550072536268046,0.07205355503172066,0.023447187662219343,0.3796923564302542,0.3796923564302542,0.12355695608927465,0.0,3.979039320256561e-13,8.37804395834911,3.979039320256561e-13,3.979039320256561e-13,8.177433680516629,3.979039320256561e-13,24092.986904289573,20479.038868646137,0.85,1.0530427809429763,0.69116144832009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457731470523838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15448.5814894533,1519.3085017264234,0.3796923564302542,0.12355695608927465,6.112874298809886,3.071448396003397
976.0,-29.053073444543077,4.004784008769136,34.92823440693774,23.98976554339754,4.6440642378363775,-25.68322453500237,-39.29435064839197,1.2742153282957398,-5.494778013397081,-5.494778013397441,39.819557815436646,43433.11377214219,22809.63752487649,22809.63752487649,66242.75129701868,78320.36092893833,78320.36092893833,22809.63752487649,101129.99845381483,101129.99845381483,101129.99845381483,125244.8145722493,91963.07041478498,57075.82325798896,38763.607951995575,24114.81611843448,0.0,62878.424070430054,20497.593700669306,1519.5144874186944,0.0,0.8850400425520988,2.8483409615472834,0.0014959135982669303,347867.9788508001,1546767.7852116057,4.446421859009368,1546767.7852116057,4.446421859009368,0.85,0.09550253461045968,4.027634451161993,1.2687020375812428,1.0,0.0,4.027634451161102,1.285728544039733,1.286059652484709,3.13256983352586,19408.069625091022,1979.0723259309777,4632.441516551485,4632.441516551485,4.923891093579656,4.004784008769136,-3.3706611761571246,7.375445184926261,3.0772592259998675,3.0772592259998675,0.8792169217142478,0.0,0.0,0.0002575125282569401,8.539041204633144e-05,0.00017212211621060866,0.0006932449650567556,0.09550253460989855,0.07205800262890513,0.02344453198099341,0.09550255719025061,0.07205800262932852,0.02344453198113116,0.3797045931061864,0.3797045931061864,0.12353931765570696,0.0,3.410605131648481e-13,8.321536852237784,3.410605131648481e-13,3.410605131648481e-13,8.111946069093676,3.410605131648481e-13,24114.81611843448,20497.593700669306,0.85,1.053505272696088,0.6907474927089904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458083738864513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15448.494763968236,1519.5144874186944,0.3797045931061864,0.12353931765570696,6.112874298809886,3.0772592259998675
977.0,-29.058903956681192,4.02876537917332,34.92708588499719,23.99490721235054,4.651014483178743,-25.68777779053088,-39.29822591654954,1.279888317028388,-5.486868932706955,-5.48686893270738,39.823021345722516,43423.837254109414,22872.235551497964,22872.235551497964,66296.07280560737,78313.01650905062,78313.01650905062,22872.235551497964,101185.25206054858,101185.25206054858,101185.25206054858,125321.74837204463,91960.89300635751,57071.7137514162,38765.75472771256,24136.49631149606,0.0,62902.251039208626,20516.02186477165,1519.72183377054,0.0,0.8850681976533876,2.8479082270118012,0.0014959135982669303,347975.6774860592,1546916.563844074,4.445473244048925,1546916.563844074,4.445473244048925,0.85,0.09550413106667502,4.027634451161993,1.2686891176505015,1.0,0.0,4.027634451164503,1.2857022859135563,1.2860331882741005,3.1326338105560385,19407.610100477807,1979.025467461142,4632.441516551485,4632.441516551485,4.937404059992251,4.02876537917332,-3.3532656991926855,7.382031078366006,3.082951438868958,3.082951438868958,0.8808432682482737,0.0,0.0,0.0002573575064380364,8.535319694640652e-05,0.00017200430949162988,0.0006927704826568183,0.09550413106613756,0.0720621063079074,0.023442024758230158,0.09550411594027389,0.07206210630831295,0.02344202475836208,0.37971320637846706,0.37971320637846706,0.12352187357551947,0.0,3.979039320256561e-13,8.264006978954058,3.979039320256561e-13,3.979039320256561e-13,8.049867211579226,3.979039320256561e-13,24136.49631149606,20516.02186477165,0.85,1.0539539000644553,0.6903383668581621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445843321252613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15448.408787997985,1519.72183377054,0.37971320637846706,0.12352187357551947,6.112874298809886,3.082951438868958
978.0,-29.06469161378684,4.052237315813092,34.92613705276189,24.000011511985235,4.657930514865108,-25.692295927844903,-39.302065352071054,1.285534828839235,-5.479051235247823,-5.479051235248233,39.82653871365626,43414.599160937905,22933.367603227984,22933.367603227984,66347.96676416589,78305.65936504822,78305.65936504822,22933.367603227984,101239.02696827622,101239.02696827622,101239.02696827622,125396.84408275805,91958.67157991687,57067.61137546678,38767.844671611216,24157.817114481833,0.0,62925.66178609305,20534.14454730956,1519.9222912471632,0.0,0.8850956765158864,2.8474936975497456,0.0014959135982669303,348082.1574737662,1547067.6661845525,4.444547452281147,1547067.6661845525,4.444547452281147,0.85,0.09550547063590395,4.027634451161993,1.26867617958691,1.0,0.0,4.02763445115977,1.2856761503821519,1.2860068482722558,3.1326974914832375,19407.14128621538,1978.977661710715,4632.441516551485,4632.441516551485,4.9506005680348455,4.052237315813092,-3.336161852737576,7.388399168550668,3.0885271256221687,3.0885271256221687,0.8824363216063339,0.0,0.0,0.0002572037090601297,8.531634073953882e-05,0.00017188736832059087,0.0006922994863675823,0.09550547001834556,0.07206585394974281,0.023439616068602745,0.09550577540433433,0.07206585441573565,0.023439616220168304,0.37971882120854716,0.37971882120854716,0.12350458497803615,0.0,3.979039320256561e-13,8.206052605885247,3.979039320256561e-13,3.979039320256561e-13,7.99001994957996,3.979039320256561e-13,24157.817114481833,20534.14454730956,0.85,1.0543864757387293,0.6899347250175888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458779937119033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.323547623333,1519.9222912471632,0.37971882120854716,0.12350458497803615,6.112874298809886,3.0885271256221687
979.0,-29.070431227013785,4.075208763912691,34.92537522364741,24.004899523593508,4.66458019806332,-25.69679741932531,-39.305909362714715,1.2909463902931952,-5.471475112924509,-5.47147511292483,39.83008655918438,43405.59012949962,22993.4262280477,22993.4262280477,66399.01635754733,78298.50528204904,78298.50528204904,22993.4262280477,101291.93151009674,101291.93151009674,101291.93151009674,125470.8705559462,91956.52613186129,57063.61097898116,38769.905725422366,24178.939045849453,0.0,62948.84477127182,20552.098188972035,1520.1229170734769,0.0,0.8851217899145887,2.8470716051049,0.0014959135982669303,348185.3715240769,1547220.0891110504,4.443667700163735,1547220.0891110504,4.443667700163735,0.85,0.0955067308552659,4.027634451161993,1.268663706383668,1.0,0.0,4.0276344511616715,1.2856511137674351,1.285981609226578,3.1327584972563267,19406.68850658273,1978.9314910374828,4632.441516551485,4632.441516551485,4.963565356603709,4.075208763912691,-3.319462101881993,7.3946708657946845,3.0939891021404553,3.0939891021404553,0.8839968863258444,0.0,0.0,0.00025705127197155,8.527945535050502e-05,0.00017177181662104496,0.0006918340863616009,0.09550673030663803,0.0720694099121185,0.02343732039451952,0.09550704065378489,0.07206941032611314,0.023437320529152764,0.37972197317863104,0.37972197317863104,0.12348742076671616,0.0,3.410605131648481e-13,8.148312829724944,3.410605131648481e-13,3.410605131648481e-13,7.932640770750766,3.410605131648481e-13,24178.939045849453,20552.098188972035,0.85,1.0548091326983347,0.6895375171254736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445912412887694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.238971427427,1520.1229170734769,0.37972197317863104,0.12348742076671616,6.112874298809886,3.0939891021404553
980.0,-29.076126572648537,4.0976902103387145,34.924787590475475,24.00964224888014,4.671047069359503,-25.70127730755972,-39.30974212763829,1.2961978042708504,-5.464050697086861,-5.464050697087196,39.833635866381734,43396.72802583021,23052.22642887723,23052.22642887723,66448.95445470745,78291.50327749508,78291.50327749508,23052.22642887723,101343.72970637231,101343.72970637231,101343.72970637231,125543.42126515217,91954.44103523616,57059.66578357198,38771.972501849086,24199.691558779865,0.0,62971.66406062895,20569.737824962885,1520.3143666676417,0.0,0.8851471087692634,2.8466546523195886,0.0014959135982669303,348286.54209713615,1547372.5861916202,4.442814749241911,1547372.5861916202,4.442814749241911,0.85,0.09550779910675167,4.027634451161993,1.2686514864908527,1.0,0.0,4.027634451161516,1.2856268257418406,1.2859571205873106,3.1328176812411654,19406.24846363622,1978.8866191447867,4632.441516551485,4632.441516551485,4.976258490584882,4.0976902103387145,-3.303093351249245,7.400783561587959,3.099339217843523,3.099339217843523,0.8855254908124351,0.0,0.0,0.0002569000928288815,8.52426925452719e-05,0.00017165740028360956,0.0006913732591791703,0.09550779910530438,0.07207271437792216,0.023435084727382215,0.09550781232222291,0.07207271437901432,0.02343508472773735,0.37972312924334833,0.37972312924334833,0.12347035606432682,0.0,3.410605131648481e-13,8.091196874171544,3.410605131648481e-13,3.410605131648481e-13,7.877701150274277,3.410605131648481e-13,24199.691558779865,20569.737824962885,0.85,1.0552199222610756,0.6891469150957795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459465478853906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15448.155164788654,1520.3143666676417,0.37972312924334833,0.12347035606432682,6.112874298809886,3.099339217843523
