time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
981.0,-29.081780367723482,4.119693870743134,34.92436380843723,24.014425032679014,4.677555248200509,-25.70571573851799,-39.313534380029864,1.3014906189143698,-5.456676543726417,-5.456676543726796,39.837232289559225,43387.879116291304,23109.560751470137,23109.560751470137,66497.43986776144,78284.49626452588,78284.49626452588,23109.560751470137,101394.05701599602,101394.05701599602,101394.05701599602,125614.10627403272,91952.3505803896,57055.73343182847,38774.01905395681,24220.049258036695,0.0,62994.0683119935,20587.04186933119,1520.4999408682354,0.0,0.8851719898226094,2.846264667345283,0.0014959135982669303,348387.0506016678,1547527.1192126244,4.441976579037683,1547527.1192126244,4.441976579037683,0.85,0.0955087949335099,4.027634451161993,1.2686393144028263,1.0,0.0,4.027634451162388,1.285602342268062,1.2859324379791643,3.132877343748793,19405.80728987998,1978.8416319415887,4632.441516551485,4632.441516551485,4.988635187060824,4.119693870743134,-3.2869728210558433,7.406666691798978,3.1045798021218944,3.1045798021218944,0.8870228006062556,0.0,0.0,0.0002567500976181415,8.520633274157275e-05,0.0001715437648765688,0.0006909155772989011,0.09550879444656096,0.07207587783028728,0.023432916616273683,0.0955090689922845,0.07207587819776388,0.023432916735746018,0.37972268793570507,0.37972268793570507,0.12345337096908203,0.0,3.979039320256561e-13,8.03472879148137,3.979039320256561e-13,3.979039320256561e-13,7.8237087903521,3.979039320256561e-13,24220.049258036695,20587.04186933119,0.85,1.0556143086110368,0.6887613433919245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459804211267373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.072053656872,1520.4999408682354,0.37972268793570507,0.12345337096908203,6.112874298809886,3.1045798021218944
982.0,-29.08739080514069,4.141227581152069,34.924093187854375,24.018967744801216,4.683781920950902,-25.710143257313945,-39.3173321155831,1.306534373044391,-5.449558435332619,-5.449558435332977,39.84084543752851,43379.24250081292,23165.954750927314,23165.954750927314,66545.19725174023,78277.65727994854,78277.65727994854,23165.954750927314,101443.61203087585,101443.61203087585,101443.61203087585,125683.81998115797,91950.2968278184,57051.88204835991,38776.01642162054,24240.207950282118,0.0,63016.22437190266,20604.1767577398,1520.6886136325868,0.0,0.8851954830943028,2.84586785905397,0.0014959135982669303,348484.0908539687,1547682.3826196184,4.441185188187458,1547682.3826196184,4.441185188187458,0.85,0.09550989406136966,4.027634451161993,1.2686274818936365,1.0,0.0,4.027634451164232,1.285579023818039,1.2859089222824465,3.132934169383325,19405.373861845066,1978.7974345821526,4632.441516551485,4632.441516551485,5.000808897026872,4.141227581152069,-3.2712557839692415,7.412483365121311,3.1097137233611254,3.1097137233611254,0.8884896352460359,0.0,0.0,0.00025660133242476476,8.516993473178664e-05,0.00017143139769297812,0.0006904630033590913,0.09550989364004914,0.0720790513003653,0.023430842339683844,0.09551013826501499,0.07207905161832552,0.02343084244304414,0.3797209699571567,0.3797209699571567,0.12343644955955287,0.0,3.410605131648481e-13,7.979070347183381,3.410605131648481e-13,3.410605131648481e-13,7.770762170887224,3.410605131648481e-13,24240.207950282118,20604.1767577398,0.85,1.0560010206103534,0.6883821259236633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460140487373965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.989585076448,1520.6886136325868,0.3797209699571567,0.12343644955955287,6.112874298809886,3.1097137233611254
983.0,-29.09295536509006,4.162299931817907,34.923963585460285,24.02324335360902,4.689698252970389,-25.714560513741684,-39.32113917600361,1.3113034015429894,-5.44264803789946,-5.4426480378998745,39.844411424847706,43370.845118331556,23221.317920098907,23221.317920098907,66592.16303843046,78270.99365411431,78270.99365411431,23221.317920098907,101492.31157421322,101492.31157421322,101492.31157421322,125752.29020299035,91948.2742779874,57048.12574188477,38777.94281789181,24259.978628777124,0.0,63037.92144666893,20620.981834460556,1520.8674098583695,0.0,0.8852180725290433,2.8454665732196016,0.0014959135982669303,348578.3197101838,1547835.6309939947,4.440424270450617,1547835.6309939947,4.440424270450617,0.85,0.09551087426697857,4.027634451161993,1.268616128531285,1.0,0.0,4.027634451162093,1.285556990343556,1.285886693562513,3.1329878655053918,19404.947018898616,1978.7539087148637,4632.441516551485,4632.441516551485,5.012760082805208,4.162299931817907,-3.2559019294427562,7.4182018612606635,3.1147425491190597,3.1147425491190597,0.8899264426054456,0.0,0.0,0.00025645386213060624,8.513346177538787e-05,0.00017132040035521836,0.0006900159466575428,0.09551087388247385,0.07208208090187207,0.023428792980601788,0.09551033609631382,0.07208208119205768,0.02342879307492089,0.37971824211455824,0.37971824211455824,0.12341957909859619,0.0,3.979039320256561e-13,7.9244103549375495,3.979039320256561e-13,3.979039320256561e-13,7.719665951961645,3.979039320256561e-13,24259.978628777124,20620.981834460556,0.85,1.0563825949554582,0.6880119795038605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460474199357631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.9077966346,1520.8674098583695,0.37971824211455824,0.12341957909859619,6.112874298809886,3.1147425491190597
984.0,-29.098480725969182,4.182926799559534,34.92396806123697,24.027894262131326,4.696029115653939,-25.718901027890272,-39.32484767921267,1.3164494174956978,-5.435565506876628,-5.435565506876965,39.84805746894322,43362.20942369242,23274.77587100491,23274.77587100491,66636.98529469733,78264.17116111069,78264.17116111069,23274.77587100491,101538.9470321156,101538.9470321156,101538.9470321156,125818.1287352155,91946.24487867541,57044.283140936015,38779.957486377105,24279.181703099912,0.0,63059.13918947702,20637.304447634924,1521.0351071953646,0.0,0.8852412517121878,2.8451299452412715,0.0014959135982669303,348674.9165036979,1547992.331668297,4.439643514338892,1547992.331668297,4.439643514338892,0.85,0.09551179934346765,4.027634451161993,1.2686042179958896,1.0,0.0,4.027634451160046,1.285533189610238,1.2858626985720942,3.1330458705489628,19404.518730424054,1978.7102354447293,4632.441516551485,4632.441516551485,5.024299991234705,4.182926799559534,-3.240613242627142,7.423540042186676,3.1196680875385074,3.1196680875385074,0.8913337392967164,0.0,0.0,0.00025630750791768995,8.509794691209664e-05,0.0001712095610055933,0.0006895695262744485,0.0955117989384424,0.07208502671317245,0.02342677222526995,0.09551206793452051,0.07208502701885419,0.023426772324613453,0.37971472984784804,0.37971472984784804,0.12340274939649752,0.0,3.410605131648481e-13,7.870340603087186,3.410605131648481e-13,3.410605131648481e-13,7.6682863989987595,3.410605131648481e-13,24279.181703099912,20637.304447634924,0.85,1.056737947127216,0.6876435355928309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460805196990627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.826740256774,1521.0351071953646,0.37971472984784804,0.12340274939649752,6.112874298809886,3.1196680875385074
985.0,-29.103962412760445,4.203110474140267,34.92409719419591,24.03201173236596,4.70174012232464,-25.723264186449523,-39.32861943086607,1.3210418960137162,-5.428976250437529,-5.428976250437945,39.851697465071915,43354.02760853617,23327.959050312053,23327.959050312053,66681.98665884823,78257.6987625212,78257.6987625212,23327.959050312053,101585.65781283326,101585.65781283326,101585.65781283326,125884.12984412446,91944.29711474734,57040.625960762314,38781.856837761145,24298.472031291203,0.0,63080.32886905235,20653.70122659752,1521.2207926172962,0.0,0.8852619049268022,2.844748780105661,0.0014959135982669303,348764.80452436797,1548148.7843722468,4.438947864832728,1548148.7843722468,4.438947864832728,0.85,0.0955131250463754,4.027634451161993,1.268593243225478,1.0,0.0,4.027634451163376,1.2855119797638954,1.2858412967242587,3.1330975631216846,19404.10767044358,1978.6683189920698,4632.441516551485,4632.441516551485,5.035780585024637,4.203110474140267,-3.2258994340549574,7.4290099081952246,3.1244943591935948,3.1244943591935948,0.8927126740553127,0.0,0.0,0.00025616238655150445,8.506184038985678e-05,0.00017110054616164768,0.0006891304543332851,0.09551312504677457,0.07208824152223046,0.023424883524544114,0.09551315879876104,0.07208824152192918,0.02342488352444622,0.3797105894097709,0.3797105894097709,0.12338595230148525,0.0,3.979039320256561e-13,7.817122678365479,3.979039320256561e-13,3.979039320256561e-13,7.617479031676851,3.979039320256561e-13,24298.472031291203,20653.70122659752,0.85,1.0570963698885039,0.687282840559285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461133877195929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15447.746283681661,1521.2207926172962,0.3797105894097709,0.12338595230148525,6.112874298809886,3.1244943591935948
986.0,-29.109402807406436,4.222865143683284,34.92434155040249,24.036279518064134,4.707625722210953,-25.727572783823284,-39.332326117996104,1.3257956985504036,-5.422276843996144,-5.422276843996531,39.85531199037681,43345.7555952382,23379.43965483914,23379.43965483914,66725.19525007735,78251.12836874087,78251.12836874087,23379.43965483914,101630.56802358001,101630.56802358001,101630.56802358001,125947.61884222977,91942.30510249459,57036.93232867858,38783.74752646223,24317.05081864976,0.0,63100.798345111994,20669.493195852298,1521.3829529113077,0.0,0.8852832149460412,2.844414647798887,0.0014959135982669303,348856.21381870046,1548304.154126832,4.438230115435126,1548304.154126832,4.438230115435126,0.85,0.09551415616841266,4.027634451161993,1.2685820025065913,1.0,0.0,4.02763445116304,1.2854900126630648,1.2858191389357305,3.133151103070967,19403.68727220849,1978.625450302447,4632.441516551485,4632.441516551485,5.046893645889658,4.222865143683284,-3.2112923391365285,7.434157482819812,3.129221312358048,3.129221312358048,0.8940632321022994,0.0,0.0,0.00025601843317658895,8.502637051817317e-05,0.00017099206265841577,0.0006886935224382855,0.09551415584317771,0.07209120727622126,0.023422948566956456,0.09551441978051703,0.07209120752169892,0.023422948646713737,0.37970596206561147,0.37970596206561147,0.12336918129214211,0.0,3.979039320256561e-13,7.764516789642585,3.979039320256561e-13,3.979039320256561e-13,7.56752747740336,3.979039320256561e-13,24317.05081864976,20669.493195852298,0.85,1.0574382099754545,0.6869287985576796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446145997345552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.66651786541,1521.3829529113077,0.37970596206561147,0.12336918129214211,6.112874298809886,3.129221312358048
987.0,-29.114799880827334,4.242196034839549,34.92469289680921,24.040228931140177,4.713127023577602,-25.731880784795408,-39.336054877471156,1.3302079274692302,-5.415900412591441,-5.415900412591802,39.85891730046895,43337.76472232174,23430.293061248696,23430.293061248696,66768.05778357043,78244.82499420871,78244.82499420871,23430.293061248696,101675.11805545741,101675.11805545741,101675.11805545741,126010.65162540099,91940.40716829407,57033.34689609758,38785.622524662765,24335.533569943582,0.0,63121.15609460635,20685.203534452045,1521.5534048450293,0.0,0.8853028898456052,2.8440606849268693,0.0014959135982669303,348943.23378666013,1548459.139507411,4.437567459623307,1548459.139507411,4.437567459623307,0.85,0.09551543568785774,4.027634451161993,1.268571335445158,1.0,0.0,4.027634451162834,1.2854696434883106,1.2857985810567287,3.1332007500639345,19403.286728393006,1978.5846062001813,4632.441516551485,4632.441516551485,5.057871314194343,4.242196034839549,-3.1971217138100734,7.439317748649622,3.1338524884604255,3.1338524884604255,0.8953864252744073,0.0,0.0,0.00025587569970898365,8.499070322596524e-05,0.00017088499648301841,0.000688262299021701,0.09551543543045406,0.07209433999982802,0.023421095430626034,0.09551535642482038,0.07209434019411431,0.02342109549374342,0.37970094684815364,0.37970094684815364,0.12335243115133426,0.0,3.410605131648481e-13,7.712699262741751,3.410605131648481e-13,3.410605131648481e-13,7.518207904168548,3.410605131648481e-13,24335.533569943582,20685.203534452045,0.85,1.0577762182222723,0.6865806554202977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446178362714319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.587396545578,1521.5534048450293,0.37970094684815364,0.12335243115133426,6.112874298809886,3.1338524884604255
988.0,-29.12016000462305,4.2611159720223,34.92514397817896,24.044334806408756,4.718798291939951,-25.73613852559615,-39.33972677970303,1.334776812837266,-5.4094572245390395,-5.409457224539431,39.862525334715684,43329.69894058216,23479.60753806912,23479.60753806912,66809.30647865128,78238.46696266797,78238.46696266797,23479.60753806912,101718.07450073709,101718.07450073709,101718.07450073709,126071.52918583967,91938.50848844863,57029.74046605604,38787.52002488065,24353.454685102573,0.0,63140.974709983224,20700.436482337187,1521.7097073493792,0.0,0.8853228949653068,2.843748268460786,0.0014959135982669303,349031.18210046925,1548614.253733414,4.436893702201205,1548614.253733414,4.436893702201205,0.85,0.09551659783251289,4.027634451161993,1.268560473867692,1.0,0.0,4.0276344511621796,1.2854485391565253,1.2857772891879422,3.1332521905581783,19402.886027215132,1978.5437460514174,4632.441516551485,4632.441516551485,5.068516775479549,4.2611159720223,-3.183084041816979,7.4442000138392785,3.1383887491987044,3.1383887491987044,0.8966824997710584,0.0,0.0,0.000255734015971907,8.495559331391416e-05,0.00017077842265799282,0.0006878330586124358,0.09551659756148177,0.07209736806603381,0.023419229495447964,0.09551683331701596,0.07209736827061174,0.023419229561901154,0.3796956340887485,0.3796956340887485,0.12333569770535464,0.0,3.979039320256561e-13,7.661419660088768,3.979039320256561e-13,3.979039320256561e-13,7.469200606104835,3.979039320256561e-13,24353.454685102573,20700.436482337187,0.85,1.0580974840112511,0.6862374098531504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462104717227149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.508961747797,1521.7097073493792,0.3796956340887485,0.12333569770535464,6.112874298809886,3.1383887491987044
989.0,-29.125480093107285,4.279629245053805,34.925686956622584,24.04806244829672,4.724031828287531,-25.740404005554968,-39.343433327134676,1.3389557406589252,-5.403360016206193,-5.403360016206541,39.866104591641495,43321.95229178752,23528.407236219122,23528.407236219122,66850.35952800664,78232.35003420507,78232.35003420507,23528.407236219122,101760.75727042419,101760.75727042419,101760.75727042419,126132.03836205348,91936.65752549638,57026.25978277001,38789.33082525153,24371.28109162929,0.0,63160.61191688082,20715.588927884895,1521.8740688154153,0.0,0.885341219013681,2.843411363869451,0.0014959135982669303,349114.42388104065,1548768.1423879443,4.4362765799550035,1548768.1423879443,4.4362765799550035,0.8499999999999999,0.09551799356095515,4.027634451161993,1.2685502035310492,1.0,0.0,4.0276344511626725,1.2854292593585555,1.2857578237775427,3.1332991853412695,19402.49539630548,1978.5039127842313,4632.441516551485,4632.441516551485,5.079051112065481,4.279629245053805,-3.169493431707098,7.4491226767609025,3.142833256973567,3.142833256973567,0.8979523591353048,0.0,0.0,0.0002555934619386623,8.492016572853694e-05,0.00017067329621012537,0.0006874096477092766,0.09551799335493269,0.07210055966535857,0.02341743368957412,0.09551780984388958,0.07210055982087235,0.0234174337400828,0.3796900813848386,0.3796900813848386,0.12331897761523762,0.0,3.410605131648481e-13,7.610830625238464,3.410605131648481e-13,3.410605131648481e-13,7.42067479452993,3.410605131648481e-13,24371.28109162929,20715.588927884895,0.85,1.058418490561515,0.6859014024246485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462423622473928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.431087271729,1521.8740688154153,0.3796900813848386,0.12331897761523762,6.112874298809886,3.142833256973567
990.0,-29.130761489381467,4.297747033439207,34.926314104912315,24.051816772576444,4.729291619167829,-25.74463203058253,-39.347099990677066,1.3431621602935004,-5.397256573071843,-5.397256573072229,39.86964260023855,43314.208814782,23575.865393751254,23575.865393751254,66890.07420853326,78226.23508632662,78226.23508632662,23575.865393751254,101802.10048007788,101802.10048007788,101802.10048007788,126190.65018096789,91934.8035595595,57022.7772877096,38791.14030205544,24388.549700890013,0.0,63179.690002945455,20730.26724575651,1522.022084008938,0.0,0.8853597226685493,2.8431024425102427,0.0014959135982669303,349197.76639104984,1548920.268947004,4.435653426294951,1548920.268947004,4.435653426294951,0.85,0.0955192075932647,4.027634451161993,1.2685399359418077,1.0,0.0,4.027634451161026,1.2854098491505237,1.2857382293337067,3.133346499424831,19402.104131639964,1978.464014891932,4632.441516551485,4632.441516551485,5.08929585176971,4.297747033439207,-3.1560761287710486,7.453823162210256,3.147186620958108,3.147186620958108,0.8991961774166023,0.0,0.0,0.0002554540005124628,8.488513279353703e-05,0.00017056886771892578,0.0006869890479204382,0.0955192073759672,0.07210360419486389,0.0234156031811033,0.09551871755921314,0.07210360435889288,0.02341560323437182,0.37968434443336985,0.37968434443336985,0.12330226820981066,0.0,3.979039320256561e-13,7.560817632576743,3.979039320256561e-13,3.979039320256561e-13,7.372966939765092,3.979039320256561e-13,24388.549700890013,20730.26724575651,0.85,1.0587274835538893,0.6855717211142169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462740159011014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.353836165606,1522.022084008938,0.37968434443336985,0.12330226820981066,6.112874298809886,3.147186620958108
991.0,-29.135993888978298,4.3155432984986515,34.92699323734383,24.058308626431995,4.737707732737993,-25.74850029307764,-39.35024138828737,1.3502141367628164,-5.307018445984056,-5.387973324319597,39.87241135178499,43304.49525373379,23614.44819286616,23614.44819286616,66918.94344659995,78218.42488162528,78218.42488162528,23614.44819286616,101832.87307449144,101832.87307449144,101832.87307449144,126232.58579893413,91932.5124882141,57018.582860020906,38793.25514243688,24399.712724442696,0.0,63192.967866879575,20739.75581577629,1522.1723182261871,0.0,0.8853974103020579,2.8425856548020767,0.0014959135982669303,349324.5590892852,1549039.3270285516,4.434384261636259,1549039.3270285516,4.434384261636259,0.85,0.09551430399414615,4.027634451161993,1.2685253038303927,1.0,0.0,4.027634451162329,1.2853771119543185,1.285705306256333,3.133426302447754,19401.620619378064,1978.4147103626688,4632.441516551485,4632.441516551485,5.097624677719708,4.3155432984986515,-3.1403744297596403,7.455917728258292,3.151451535862794,3.151451535862794,0.9004147245322268,0.0,0.0,0.0002553159020179058,8.485512910818348e-05,0.0001704607729097223,0.0006865536815428985,0.0955143027997383,0.07210202211962044,0.02341228068011786,0.09551484753892406,0.07210202302125782,0.023412280972888333,0.37967846130439015,0.37967846130439015,0.12328556735213578,0.0,3.979039320256561e-13,7.513037245638145,3.979039320256561e-13,0.08095487833554671,7.340399569823774,3.979039320256561e-13,24399.712724442696,20739.75581577629,0.85,1.0589618703709154,0.6852739587252453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463054406459357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.277182857146,1522.1723182261871,0.37967846130439015,0.12328556735213578,6.112874298809886,3.151451535862794
992.0,-29.141177414242012,4.333042760230553,34.92770758644978,24.06530901733788,4.746691625248024,-25.752267772552596,-39.353254228457786,1.357781983558539,-5.156214533798845,-5.377882254088985,39.87479558549611,43294.46043940345,23650.06459217181,23650.06459217181,66944.52503157526,78210.37495729001,78210.37495729001,23650.06459217181,101860.43954946182,101860.43954946182,101860.43954946182,126269.03845186488,91930.19187808863,57014.277360201726,38795.4605754299,24408.598902403064,0.0,63204.05947783296,20747.309067042603,1522.450675598491,0.0,0.885440649427126,2.8416999415708024,0.0014959135982669303,349462.42618979665,1549141.8561407223,4.432928235035395,1549141.8561407223,4.432928235035395,0.85,0.09550719923928383,4.027634451161993,1.2685098953032865,1.0,0.0,4.027634451162658,1.285341958144621,1.2856699677030645,3.1335120009431927,19401.130873193164,1978.36477015017,4632.441516551485,4632.441516551485,5.105313150240818,4.333042760230553,-3.1241863868230895,7.457229147053642,3.1556496542114583,3.1556496542114583,0.9016141869175595,0.0,0.0,0.0002551791612649873,8.482636249186118e-05,0.0001703527987731261,0.0006861188011905091,0.09550719923841619,0.07209877832313938,0.02340842091527681,0.09550721149924368,0.07209877832379437,0.023408420915489465,0.37967256333615385,0.37967256333615385,0.12326887333266254,0.0,3.979039320256561e-13,7.469470090342554,3.979039320256561e-13,0.22166772029015647,7.315256458478302,3.979039320256561e-13,24408.598902403064,20747.309067042603,0.85,1.059180780232228,0.6849949322414608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463365751372523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15447.201335068909,1522.450675598491,0.37967256333615385,0.12326887333266254,6.112874298809886,3.1556496542114583
993.0,-29.14631226428192,4.350246142547505,34.92845721019326,24.072064377274387,4.755391475422811,-25.75601986709878,-39.3562680465169,1.3650990782396595,-5.008001228155365,-5.36815445552831,39.87725195203074,43284.64224545146,23685.594121965834,23685.594121965834,66970.2363674173,78202.48326298458,78202.48326298458,23685.594121965834,101888.07738495042,101888.07738495042,101888.07738495042,126305.86680388526,91927.89475577403,57010.053738240924,38797.60113059234,24417.789418934848,0.0,63215.39054952719,20755.12100609462,1522.7537405489475,0.0,0.8854817400576245,2.8408094423627195,0.0014959135982669303,349595.3706026578,1549247.4925423474,4.431544645089672,1549247.4925423474,4.431544645089672,0.85,0.0955007764460944,4.027634451161993,1.2684948955895377,1.0,0.0,4.027634451161081,1.2853079775295524,1.2856358043892375,3.1335948438625385,19400.646083922664,1978.3153354022693,4632.441516551485,4632.441516551485,5.112982870337029,4.350246142547505,-3.108404916007309,7.458651058554814,3.1597878973314133,3.1597878973314133,0.9027965420946895,0.0,0.0,0.0002550437710662768,8.479759555692089e-05,0.0001702461755093559,0.000685689361660053,0.09550077644532041,0.07209605740776205,0.023404719037558367,0.09550072032282998,0.07209605740834635,0.02340471903774805,0.37966687724564063,0.37966687724564063,0.1232521847837506,0.0,3.979039320256561e-13,7.429352274303824,3.979039320256561e-13,0.36015322737296174,7.288192344514869,3.979039320256561e-13,24417.789418934848,20755.12100609462,0.85,1.0593976527748936,0.6847168366624162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463674200673788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15447.12629198316,1522.7537405489475,0.37966687724564063,0.1232521847837506,6.112874298809886,3.1597878973314133
994.0,-29.15139843044691,4.367158693486862,34.92923899661675,24.07871737321841,4.763968915881724,-25.7597403787323,-39.359261573385425,1.3723108641674386,-4.86261466815688,-5.358562186403861,39.87968821525636,43274.952324584265,23720.49388727719,23720.49388727719,66995.44621186145,78194.672863171,78194.672863171,23720.49388727719,101915.16675044819,101915.16675044819,101915.16675044819,126341.94101514481,91925.6097271341,57005.88918854875,38799.68948731706,24426.774264696614,0.0,63226.463752013675,20762.75812499212,1523.0473771060329,0.0,0.8855221927274917,2.8399443256321475,0.0014959135982669303,349726.50168564636,1549352.269776061,4.430182620728883,1549352.269776061,4.430182620728883,0.85,0.09549449704229279,4.027634451161993,1.2684801134699955,1.0,0.0,4.027634451161286,1.28527448898013,1.285602135009456,3.1336764914379773,19400.163846925363,1978.266160913805,4632.441516551485,4632.441516551485,5.1205166438745175,4.367158693486862,-3.0928543293322437,7.460013022819105,3.1638659889307443,3.1638659889307443,0.9039617111230698,0.0,0.0,0.000254909729738232,8.47690312279674e-05,0.00017014069851026462,0.0006852645388647078,0.0954944970387331,0.07209346029079282,0.02340103674794028,0.09549440976507462,0.07209346029348021,0.023401036748812585,0.3796615408724506,0.3796615408724506,0.12323550061128773,0.0,3.979039320256561e-13,7.391851183998028,3.979039320256561e-13,0.4959475182469646,7.260869802116645,3.979039320256561e-13,24426.774264696614,20762.75812499212,0.85,1.0596108375541995,0.6844436610327748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463979765859143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15447.052051240218,1523.0473771060329,0.3796615408724506,0.12323550061128773,6.112874298809886,3.1638659889307443
995.0,-29.156435888692787,4.383786978156332,34.93005097584897,24.085403128433995,4.772566500214813,-25.763415055751857,-39.362210082448996,1.3795456672070663,-4.720836102967894,-5.349032370139569,39.882131430357084,43265.28787426953,23754.605839664815,23754.605839664815,67019.89371393435,78186.91370866999,78186.91370866999,23754.605839664815,101941.5195483348,101941.5195483348,101941.5195483348,126377.21276641116,91923.36434318,57001.73850850913,38801.80648296764,24435.693218076354,0.0,63237.49970104399,20770.3392353649,1523.338023372363,0.0,0.8855622850703432,2.8391238381840416,0.0014959135982669303,349856.817241497,1549457.3513703851,4.428832811054916,1549457.3513703851,4.428832811054916,0.85,0.09548838714290878,4.027634451161993,1.2684653659677134,1.0,0.0,4.027634451161598,1.2852408916494062,1.2855683585617308,3.1337584085059356,19399.689976621557,1978.217839590641,4632.441516551485,4632.441516551485,5.127880353112021,4.383786978156332,-3.077476161610812,7.461263139767144,3.1678850187016963,3.1678850187016963,0.9051100053433417,0.0,0.0,0.0002547770360217497,8.474090515434856e-05,0.00017003613086740113,0.000684843378623834,0.0954883858139633,0.0720910087089927,0.02339737710497059,0.09548936175441933,0.07209100971230847,0.02339737743060031,0.3796566162759362,0.3796566162759362,0.1232188199399841,0.0,0.014244286037808251,7.35630575590244,3.410605131648481e-13,0.6281962671716883,7.233006248144363,3.410605131648481e-13,24435.693218076354,20770.3392353649,0.85,1.0598125167941754,0.6841713868955395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464282446065564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.978614635904,1523.338023372363,0.3796566162759362,0.1232188199399841,6.112874298809886,3.1678850187016963
996.0,-29.161427505096402,4.400129934351543,34.9308902460093,24.091631301585608,4.780629485106397,-25.76710188851325,-39.365201409067936,1.3863038685231972,-4.579495966956927,-5.339938511280281,39.8845504780251,43256.0015677166,23788.845256574637,23788.845256574637,67044.84682429123,78179.46649034429,78179.46649034429,23788.845256574637,101968.31174691893,101968.31174691893,101968.31174691893,126412.80957756488,91921.19612460921,56997.73120198152,38803.84991403076,24444.497830645945,0.0,63248.34774467671,20777.823156049053,1523.6313859679565,0.0,0.8856002108787614,2.838259973704087,0.0014959135982669303,349981.20683550317,1549561.3988412197,4.427556018942293,1549561.3988412197,4.427556018942293,0.85,0.09548274500073278,4.027634451161993,1.268451348724775,1.0,0.0,4.027634451162753,1.2852095246168858,1.2855368146217685,3.1338348915229286,19399.23239145401,1978.1711788892244,4632.441516551485,4632.441516551485,5.13527157797422,4.400129934351543,-3.062555578317131,7.462685512668674,3.1718464823994643,3.1718464823994643,0.9062418521141327,0.0,0.0,0.00025464561260056697,8.471237945499287e-05,0.0001699332331455741,0.0006844289442144573,0.09548274500005444,0.07208893147395365,0.023393813526100787,0.09548277974110427,0.0720889314744658,0.023393813526266988,0.37965211474354293,0.37965211474354293,0.12320214206960785,0.0,0.16058787799198626,7.322405901899515,3.979039320256561e-13,0.7604425443233822,7.204812001762946,3.979039320256561e-13,24444.497830645945,20777.823156049053,0.85,1.0600252688803884,0.6839072182934176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44645822395171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15446.905984274697,1523.6313859679565,0.37965211474354293,0.12320214206960785,6.112874298809886,3.1718464823994643
997.0,-29.16637224245351,4.416196267213382,34.93175383203026,24.097966658324026,4.788806983753386,-25.770735091698384,-39.36813905658198,1.3931698329984092,-4.442038672594492,-5.330793174765094,39.88693744501382,43246.69667636792,23822.040056579295,23822.040056579295,67068.73673294722,78171.98987228391,78171.98987228391,23822.040056579295,101994.02992886321,101994.02992886321,101994.02992886321,126447.0218462781,91919.02586608779,56993.73267017249,38805.88132879478,24452.991917414904,0.0,63258.87324620968,20785.043129802667,1523.9051563603102,0.0,0.8856385061644589,2.8374577445526485,0.0014959135982669303,350106.335574037,1549664.0716421804,4.426266862898495,1549664.0716421804,4.426266862898495,0.85,0.0954770152236912,4.027634451161993,1.2684372523566707,1.0,0.0,4.0276344511596065,1.2851776519964828,1.2855047666389499,3.1339126111516102,19398.774375771212,1978.1244742874696,4632.441516551485,4632.441516551485,5.142437302546471,4.416196267213382,-3.0477179375561114,7.463914204769494,3.1757495858152804,3.1757495858152804,0.9073570245186515,0.0,0.0,0.0002545154850159267,8.468437428497177e-05,0.00016983111073095493,0.0006840176324591013,0.09547701522295793,0.07208680596017976,0.023390209262778176,0.095477071927407,0.07208680596073339,0.023390209262957824,0.37964802779698936,0.37964802779698936,0.12318546643997352,0.0,0.3033024383070142,7.2896367731794385,3.979039320256561e-13,0.8887545021706273,7.176654000353324,3.979039320256561e-13,24452.991917414904,20785.043129802667,0.85,1.0602265467471919,0.6836463322393932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464879316450248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15446.83410436312,1523.9051563603102,0.37964802779698936,0.12318546643997352,6.112874298809886,3.1757495858152804
998.0,-29.17126956823678,4.43199024054797,34.9326406779559,24.104231607075803,4.796892655020936,-25.7743348219642,-39.3710486247204,1.3999579086833396,-4.307571144259612,-5.321806811905738,39.88934229407806,43237.48195229644,23854.72319984861,23854.72319984861,67092.20515214505,78164.60018372853,78164.60018372853,23854.72319984861,102019.32338357714,102019.32338357714,102019.32338357714,126480.86634705319,91916.88613826227,56989.76790656691,38807.90914632818,24461.54296347605,0.0,63269.45210980423,20792.311518954644,1524.1853245248017,0.0,0.8856759070379919,2.8366797587920027,0.0014959135982669303,350229.3234029052,1549767.518821053,4.425007888440553,1549767.518821053,4.425007888440553,0.85,0.09547159083971347,4.027634451161993,1.268423294457607,1.0,0.0,4.027634451161981,1.2851461428595516,1.2854730839215196,3.133989448235193,19398.322803347313,1978.0784267152712,4632.441516551485,4632.441516551485,5.149492576348101,4.43199024054797,-3.0331214924386574,7.465111732986627,3.1795964794525213,3.1795964794525213,0.9084561369864347,0.0,0.0,0.0002543866655035032,8.465664523629091e-05,0.00016973002026721232,0.0006836104770246476,0.09547158967154802,0.07208492737559777,0.023386662295950256,0.09547247383882657,0.07208492825761063,0.023386662582102837,0.3796443185165388,0.3796443185165388,0.12316879260293273,0.0,0.44262138462426037,7.257679651300975,3.979039320256561e-13,1.014235667646119,7.147618949978607,3.979039320256561e-13,24461.54296347605,20792.311518954644,0.85,1.0604202014537194,0.6833863817448225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465173614813183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.762997207898,1524.1853245248017,0.3796443185165388,0.12316879260293273,6.112874298809886,3.1795964794525213
999.0,-29.17612709343776,4.447513779246344,34.93354842280452,24.11023947587239,4.804672197388913,-25.777929319362045,-39.37396832099182,1.4064744232443265,-4.1745402934600975,-5.313090806676398,39.89172487080166,43228.48310003387,23887.175356195,23887.175356195,67115.65845622886,78157.4090966173,78157.4090966173,23887.175356195,102044.5844528123,102044.5844528123,102044.5844528123,126514.5474764531,91914.80509201171,56985.879095149496,38809.917774291345,24469.963023640805,0.0,63279.88079793215,20799.468570094683,1524.4636164099527,0.0,0.8857119886812421,2.835891449412454,0.0014959135982669303,350348.643501545,1549870.0130782274,4.423793389316756,1549870.0130782274,4.423793389316756,0.85,0.09546644424642088,4.027634451161993,1.2684097646037116,1.0,0.0,4.027634451162505,1.285115904090222,1.2854426733245494,3.13406319098766,19397.88361519992,1978.0336419878267,4632.441516551485,4632.441516551485,5.156497987259482,4.447513779246344,-3.018850287423038,7.466364066669382,3.1833879885204777,3.1833879885204777,0.9095394252915651,0.0,0.0,0.0002542589522324503,8.462882809967054e-05,0.00016963012413277978,0.0006832081319120692,0.09546644315427417,0.07208327452791775,0.023383168626356417,0.0954672581665226,0.07208327535255873,0.02338316889386215,0.3796409387846331,0.3796409387846331,0.12315212019996677,0.0,0.5790287044355864,7.226385370136427,3.979039320256561e-13,1.1385505132162734,7.118431450576566,3.979039320256561e-13,24469.963023640805,20799.468570094683,0.85,1.0606160695931977,0.6831315507384218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446546510258632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.692675039958,1524.4636164099527,0.3796409387846331,0.12315212019996677,6.112874298809886,3.1833879885204777
1000.0,-29.180937083884764,4.462769746958956,34.93447412100738,24.116011429019295,4.81217658374213,-25.781508522384886,-39.37689276700837,1.4127480222421631,-4.04298675294001,-5.3045958879616295,39.89406341842667,43219.71159475328,23919.283874486486,23919.283874486486,67138.99546923977,78150.37724128105,78150.37724128105,23919.283874486486,102069.66111576754,102069.66111576754,102069.66111576754,126547.78173657328,91912.75278496167,56982.087138433555,38811.85071836458,24478.120620805737,0.0,63289.97133917031,20806.402527684877,1524.7313919263138,0.0,0.8857470846121753,2.835099158257062,0.0014959135982669303,350464.9676824791,1549970.6182632314,4.422612132997849,1549970.6182632314,4.422612132997849,0.85,0.09546143869828688,4.027634451161993,1.2683966512558986,1.0,0.0,4.02763445116321,1.285086801016534,1.2854134004005182,3.134134167416582,19397.450492230673,1977.9894757364314,4632.441516551485,4632.441516551485,5.163429217405998,4.462769746958956,-3.0048658617339776,7.467635608692934,3.187124239762067,3.187124239762067,0.9106069256463049,0.0,0.0,0.00025413254693130245,8.460097417940534e-05,0.00016953157275189713,0.0006828112029752167,0.09546143869578919,0.07208174185873925,0.023379696837049938,0.09546113334132557,0.07208174186062521,0.02337969683766167,0.37963784159915215,0.37963784159915215,0.12313544894426066,0.0,0.7128369414955955,7.195639879943371,3.410605131648481e-13,1.2616091350216152,7.089434711302545,3.410605131648481e-13,24478.120620805737,20806.402527684877,0.85,1.0608157034776107,0.6828840443478681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465754232476493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15446.622986966157,1524.7313919263138,0.37963784159915215,0.12313544894426066,6.112874298809886,3.187124239762067
1001.0,-29.185702691556237,4.477765954607854,34.93541616282833,24.12188972756269,4.819801223908122,-25.785035777000502,-39.37976007638497,1.4191343093524067,-3.915254286290235,-5.296071178593372,39.89639098615712,43210.896010768185,23950.455082132226,23950.455082132226,67161.35109290041,78143.28921857552,78143.28921857552,23950.455082132226,102093.74430070774,102093.74430070774,102093.74430070774,126579.8783957581,91910.67496864109,56978.28176083364,38813.770230897164,24486.13409505036,0.0,63299.90432594753,20813.213980792807,1524.9898288434965,0.0,0.885782363031746,2.83436445359792,0.0014959135982669303,350581.73027462995,1550070.7559902559,4.421424798080608,1550070.7559902559,4.421424798080608,0.85,0.09545640769930416,4.027634451161993,1.2683834258140996,1.0,0.0,4.027634451163585,1.2850571693352448,1.2853836003142556,3.1342064363140145,19397.01198573414,1977.9447605180303,4632.441516551485,4632.441516551485,5.170158111345483,4.477765954607854,-2.9909743043500745,7.468740258957928,3.190805646320782,3.190805646320782,0.9116587560916519,0.0,0.0,0.000254007365082796,8.457367268467614e-05,0.00016943369239811988,0.0006824169766902515,0.09545640769725144,0.0720802000462908,0.023376207650960646,0.09545637290165333,0.07208020004784084,0.023376207651463317,0.37963498288127573,0.37963498288127573,0.12311877860636243,0.0,0.8437066358975471,7.165176569263622,3.979039320256561e-13,1.3808168923031303,7.06014898715199,3.979039320256561e-13,24486.13409505036,20813.213980792807,0.85,1.0610024107946403,0.6826376196125691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466040543834402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15446.55408925442,1524.9898288434965,0.37963498288127573,0.12311877860636243,6.112874298809886,3.190805646320782
1002.0,-29.190427311032064,4.492506238073395,34.93637383742097,24.127693846263014,4.827325479186272,-25.78853618778511,-39.38261163476852,1.4254343558685472,-3.7900119822132297,-5.287704508124263,39.898730545075324,43202.19401343268,23981.16598413575,23981.16598413575,67183.35999756843,78136.30741919205,78136.30741919205,23981.16598413575,102117.4734033278,102117.4734033278,102117.4734033278,126611.67761716773,91908.64613991855,56974.53273387266,38815.68156227322,24494.20421383995,0.0,63309.885776113166,20820.073581763954,1525.254770277671,0.0,0.8858167761197109,2.8336467961803256,0.0014959135982669303,350696.3579058202,1550171.4145354847,4.4202666483117135,1550171.4145354847,4.4202666483117135,0.85,0.09545162486183584,4.027634451161993,1.2683703382918607,1.0,0.0,4.027634451163753,1.2850279403035514,1.2853542044429096,3.1342777264520634,19396.58381767791,1977.9010995271485,4632.441516551485,4632.441516551485,5.176787639617733,4.492506238073395,-2.9773165271367503,7.469822765210146,3.194434118539798,3.194434118539798,0.9126954624399424,0.0,0.0,0.00025388331596854836,8.454652924183852e-05,0.00016933678672670984,0.0006820266760695675,0.09545162386189271,0.07207885341980755,0.02337277044208516,0.09545249145089808,0.07207885417489933,0.023372770686936502,0.37963231155938,0.37963231155938,0.12310210900271053,0.0,0.9718255136316998,7.134917975787573,3.979039320256561e-13,1.4976925259110203,7.0303886036408585,3.979039320256561e-13,24494.20421383995,20820.073581763954,0.85,1.0611827706521741,0.682392543973486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446632422397114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.485920344605,1525.254770277671,0.37963231155938,0.12310210900271053,6.112874298809886,3.194434118539798
1003.0,-29.1951076582447,4.506990795513274,34.937344769370746,24.13314302628862,4.834430486399964,-25.792038631991513,-39.38548945644868,1.4313614601470306,-3.665116462795538,-5.279672376237233,39.901032138774944,43193.79431504519,24011.85310721453,24011.85310721453,67205.64742225972,78129.58620542091,78129.58620542091,24011.85310721453,102141.43931263544,102141.43931263544,102141.43931263544,126643.54658964789,91906.69045943348,56970.89856905878,38817.54654486077,24502.107277012452,0.0,63319.653821873224,20826.791185460585,1525.5173683730607,0.0,0.8858496011332043,2.8328960744342093,0.0014959135982669303,350806.42986644735,1550270.444463877,4.419162000691002,1550270.444463877,4.419162000691002,0.85,0.0954471001116227,4.027634451161993,1.2683579205861317,1.0,0.0,4.027634451160966,1.2850004554114782,1.2853265547255266,3.1343447655606305,19396.17108697147,1977.8590127078535,4632.441516551485,4632.441516551485,5.183412034759935,4.506990795513274,-2.964026589569136,7.47101738508241,3.1980103806429163,3.1980103806429163,0.9137172516122618,0.0,0.0,0.0002537604842814065,8.451914396737709e-05,0.00016924134031402939,0.0006816422528096158,0.0954471001089928,0.07207770966218333,0.023369390446809475,0.09544716926466822,0.0720777096641693,0.0233693904474534,0.3796297822649054,0.3796297822649054,0.12308543998645567,0.0,1.097803095146162,7.104957952221582,3.979039320256561e-13,1.6145559134416771,7.00095522590982,3.979039320256561e-13,24502.107277012452,20826.791185460585,0.85,1.0613710493635724,0.6821546187942719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446660547467066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15446.418413711388,1525.5173683730607,0.3796297822649054,0.12308543998645567,6.112874298809886,3.1980103806429163
1004.0,-29.199746044865563,4.521227241200394,34.938326954883216,24.13868192760276,4.841628208981142,-25.79549406281367,-39.38831457691265,1.4373762269292583,-3.543381842059489,-5.271604979022028,39.90330187885729,43185.35876897469,24041.626517545537,24041.626517545537,67226.98528652023,78122.85301415363,78122.85301415363,24041.626517545537,102164.47953169917,102164.47953169917,102164.47953169917,126674.24446914447,91904.74328493248,56967.249039753435,38819.43805019894,24509.7649374453,0.0,63329.20298764424,20833.300196828503,1525.764775436364,0.0,0.8858827138914849,2.83219420638522,0.0014959135982669303,350917.0123981806,1550368.1085197106,4.418047725655802,1550368.1085197106,4.418047725655802,0.8499999999999999,0.09544244838353472,4.027634451161993,1.2683453490259122,1.0,0.0,4.0276344511623945,1.284972559090387,1.2852984949660264,3.134412811128897,19395.760151384857,1977.8171089398375,4632.441516551485,4632.441516551485,5.189839187747108,4.521227241200394,-2.950820828007775,7.472048069208169,3.2015340658674014,3.2015340658674014,0.9147240188192576,0.0,0.0,0.00025363880781796496,8.449226817134874e-05,0.00016914653964661622,0.0006812604303755494,0.0954424483819444,0.07207647433708732,0.02336597404485709,0.09544256480056837,0.07207647433828827,0.023365974045246443,0.3796273645332132,0.3796273645332132,0.12306877144011845,0.0,1.2212962182064757,7.075170851368114,3.979039320256561e-13,1.7282231369625265,6.971920363344282,3.979039320256561e-13,24509.7649374453,20833.300196828503,0.85,1.0615479449447116,0.681918557816057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466884100155772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15446.351636511861,1525.764775436364,0.3796273645332132,0.12306877144011845,6.112874298809886,3.2015340658674014
1005.0,-29.204342594980723,4.535217793123172,34.939319488060505,24.144038557447516,4.848611423829853,-25.79893327577804,-39.39114067526532,1.4432021046271246,-3.423314329933646,-5.263760892929983,39.90556773371536,43177.10969169764,24071.13376926674,24071.13376926674,67248.24346096438,78116.25040250318,78116.25040250318,24071.13376926674,102187.38417176993,102187.38417176993,102187.38417176993,126704.81525685568,91902.82300185342,56963.68229104753,38821.26745645099,24517.431085085762,0.0,63338.69854153675,20839.816422322896,1526.0174906082736,0.0,0.8859146863525167,2.8314902367883836,0.0014959135982669303,351024.56016465183,1550465.6100375606,4.416971876014311,1550465.6100375606,4.416971876014311,0.85,0.09543804049105398,4.027634451161993,1.2683331302320582,1.0,0.0,4.027634451163379,1.284945545512218,1.2852713196584342,3.13447870629915,19395.354891017516,1977.7757838831321,4632.441516551485,4632.441516551485,5.196208885371087,4.535217793123172,-2.937894293288898,7.47311208641207,3.2050070449755386,3.2050070449755386,0.9157162985644396,0.0,0.0,0.00025351828184492445,8.446539097584728e-05,0.00016905289086907718,0.000680883247332824,0.09543804048848689,0.07207542676103205,0.02336261372745484,0.09543809035070344,0.07207542676297073,0.023362613728083258,0.3796250265690425,0.3796250265690425,0.12305210326971534,0.0,1.3426054131422234,7.045565424769052,3.410605131648481e-13,1.8404465629963624,6.942594000340989,3.410605131648481e-13,24517.431085085762,20839.816422322896,0.85,1.0617244277108693,0.6816860890089589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467160237761014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15446.285543911281,1526.0174906082736,0.3796250265690425,0.12305210326971534,6.112874298809886,3.2050070449755386
1006.0,-29.208901584261326,4.54896841925579,34.94032103799349,24.149417678732448,4.855614249170209,-25.80233674514663,-39.39393094098193,1.4490494099873894,-3.3060162791101106,-5.255950518302992,39.90781552043398,43168.87546036178,24099.92486408608,24099.92486408608,67268.80032444786,78109.65970162954,78109.65970162954,24099.92486408608,102209.58456571562,102209.58456571562,102209.58456571562,126734.55018497299,91900.90729723212,56960.12305568845,38823.09360171518,24524.965619257368,0.0,63348.05922097255,20846.220776368762,1526.2631772964064,0.0,0.8859465430529081,2.830821415583403,0.0014959135982669303,351131.6714290982,1550562.3386483537,4.415899973755142,1550562.3386483537,4.415899973755142,0.85,0.09543361724853068,4.027634451161993,1.2683208828652281,1.0,0.0,4.0276344511623785,1.284918430673406,1.2852440444035667,3.1345448512643497,19394.95059689702,1977.7345573561838,4632.441516551485,4632.441516551485,5.2024239870008575,4.54896841925579,-2.9251008070539357,7.474069226309727,3.2084295735409105,3.2084295735409105,0.9166941638688316,0.0,0.0,0.0002533987928614799,8.443886231431493e-05,0.00016895993054716498,0.0006805088371376992,0.09543361638417204,0.07207436941558994,0.023359246968582107,0.09543434047164502,0.07207437006837995,0.023359247180150724,0.3796227435823932,0.3796227435823932,0.12303543540005951,0.0,1.4615523257606355,7.0160518453024,3.979039320256561e-13,1.9499342391928849,6.913373292605627,3.979039320256561e-13,24524.965619257368,20846.220776368762,0.85,1.061892047707395,0.6814553751327858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446743389460261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.220134822479,1526.2631772964064,0.3796227435823932,0.12303543540005951,6.112874298809886,3.2084295735409105
