time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1007.0,-29.213417574828632,4.562478893936472,34.941330000642886,24.154444934707158,4.862212030363809,-25.80574197227342,-39.39674359336493,1.454536427808718,-3.189079551162422,-5.2484741468371805,39.91003458091591,43160.9221134544,24128.743038318233,24128.743038318233,67289.66515177263,78103.2843272793,78103.2843272793,24128.743038318233,102232.02736559753,102232.02736559753,102232.02736559753,126764.43997453114,91899.02575307789,56956.663539253466,38824.84690424936,24532.41260893361,0.0,63357.25951318297,20852.550717593567,1526.511204587614,0.0,0.8859767838479536,2.83011960537866,0.0014959135982669303,351234.2262151438,1550657.8355620045,4.41488249101376,1550657.8355620045,4.41488249101376,0.85,0.09542946257804558,4.027634451161993,1.2683092349814253,1.0,0.0,4.027634451162206,1.2848930003638066,1.285218455624906,3.1346068894620815,19394.553512069564,1977.6940659725356,4632.441516551485,4632.441516551485,5.208644934233368,4.562478893936472,-2.91266800207958,7.475146896016052,3.2118030420794557,3.2118030420794557,0.9176580120227016,0.0,0.0,0.0002532804819967224,8.44121286041909e-05,0.00016886835339253152,0.0006801399978347581,0.09542946257759424,0.07207351752514855,0.023355945052445686,0.09542944272452553,0.07207351752548943,0.023355945052556143,0.37962049041286927,0.37962049041286927,0.12301876777100153,0.0,1.5787113821033927,6.9867458025744895,3.979039320256561e-13,2.059394595674746,6.884233262629948,3.979039320256561e-13,24532.41260893361,20852.550717593567,0.85,1.0620671675006939,0.6812308872746263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467705324979252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15446.155324984056,1526.511204587614,0.37962049041286927,0.12301876777100153,6.112874298809886,3.2118030420794557
1008.0,-29.217893808012008,4.5757564950650025,34.94234468430871,24.159567325282865,4.868901630830409,-25.809102250627845,-39.39951150733975,1.4601100734462862,-3.074922486957689,-5.2409590623102105,39.91221919117615,43152.956045754,24156.68786457629,24156.68786457629,67309.64391033028,78096.92262458557,78096.92262458557,24156.68786457629,102253.61048916186,102253.61048916186,102253.61048916186,126793.23191501912,91897.17892374436,56953.2123449129,38826.62953203495,24539.621425857258,0.0,63366.25095789221,20858.67821197867,1526.74449628655,0.0,0.8860073405822165,2.8294614571672527,0.0014959135982669303,351337.3357289662,1550751.8542581957,4.4138544258060275,1550751.8542581957,4.4138544258060275,0.85,0.09542515029323491,4.027634451161993,1.2682974964333695,1.0,0.0,4.027634451161369,1.284867163494873,1.2851924615928663,3.134669921991562,19394.163753527042,1977.6543216620398,4632.441516551485,4632.441516551485,5.214677352809666,4.5757564950650025,-2.9003106922248727,7.476067187289875,3.215126982640221,3.215126982640221,0.9186077093257774,0.0,0.0,0.0002531632629144796,8.438582776159709e-05,0.00016877743515288253,0.0006797738124005089,0.09542515029277096,0.07207254666412552,0.023352603628645434,0.0954251222870693,0.07207254666447593,0.02335260362875897,0.3796182540118882,0.3796182540118882,0.1230021003344218,0.0,1.6937423809239363,6.9575982325771975,3.979039320256561e-13,2.166036575352507,6.855787611000551,3.979039320256561e-13,24539.621425857258,20858.67821197867,0.85,1.0622317541723987,0.6810085083687492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467974204877756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15446.091224586884,1526.74449628655,0.3796182540118882,0.1230021003344218,6.112874298809886,3.215126982640221
1009.0,-29.22233106636104,4.5888035816032104,34.94336452565407,24.16453887652608,4.875410559906311,-25.81244551392598,-39.40227645272387,1.465525007471253,-2.9623319327577633,-5.233639936988286,39.91439883046325,43145.14788384079,24184.349615415005,24184.349615415005,67329.4974992558,78090.68198718179,78090.68198718179,24184.349615415005,102275.03160259679,102275.03160259679,102275.03160259679,126821.87683729257,91895.36428245279,56949.83017911179,38828.37122593445,24546.845234695786,0.0,63375.21646063023,20864.818449491417,1526.9829473342875,0.0,0.8860369035685481,2.8288027990637645,0.0014959135982669303,351437.77945311426,1550845.6633132643,4.41285984030116,1550845.6633132643,4.41285984030116,0.85,0.09542103415817921,4.027634451161993,1.2682860699901357,1.0,0.0,4.0276344511616475,1.2848420680280292,1.2851672105313834,3.13473114819753,19393.78078801303,1977.615270047675,4632.441516551485,4632.441516551485,5.220648664209904,4.5888035816032104,-2.8882053709501476,7.4770089525533585,3.2184031904705552,3.2184031904705552,0.919543768705873,0.0,0.0,0.00025304711378404214,8.435956268898819e-05,0.00016868755109505397,0.0006794117922725883,0.09542103415773873,0.07207172406095257,0.023349310096786154,0.09542099272801925,0.07207172406128527,0.023349310096893942,0.3796160211023919,0.3796160211023919,0.12298543305182469,0.0,1.806881605037745,6.928644497046662,3.410605131648481e-13,2.271308004230548,6.827216924678567,3.410605131648481e-13,24546.845234695786,20864.818449491417,0.85,1.0623947539663559,0.680788962837599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468240727024573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15446.027770129616,1526.9829473342875,0.3796160211023919,0.12298543305182469,6.112874298809886,3.2184031904705552
1010.0,-29.22672974033595,4.601624102814411,34.94438820188162,24.16942681828516,4.881812577339482,-25.815764740649026,-39.40502239912746,1.4708475776525343,-2.8514498481296755,-5.226434726637443,39.916550244389,43137.42885292633,24211.53745465593,24211.53745465593,67348.96630758226,78084.53577593117,78084.53577593117,24211.53745465593,102296.0732305871,102296.0732305871,102296.0732305871,126849.99901924166,91893.58519672572,56946.478273720764,38830.11880333884,24553.925788654553,0.0,63384.04459199339,20870.83692035637,1527.2156179550805,0.0,0.8860659783536509,2.828155159539815,0.0014959135982669303,351536.68188529264,1550938.2617887857,4.411881723042664,1550938.2617887857,4.411881723042664,0.85,0.09541694347028618,4.027634451161993,1.268274745750241,1.0,0.0,4.027634451162606,1.284817403490686,1.2851423918741858,3.1347913253816615,19393.4053262162,1977.576983599517,4632.441516551485,4632.441516551485,5.226517672840403,4.601624102814411,-2.8762883732791127,7.477912476093524,3.2216319890680225,3.2216319890680225,0.9204662825908636,0.0,0.0,0.000252932023078676,8.433348557213685e-05,0.00016859853750653914,0.0006790532780768645,0.0954169434688806,0.07207092040833175,0.02334602306054885,0.09541681377019116,0.0720709204093934,0.023346023060892777,0.379613783313661,0.379613783313661,0.12296876589241366,0.0,1.9181588563120044,6.899895469398189,3.979039320256561e-13,2.374984878507746,6.799055696123048,3.979039320256561e-13,24553.925788654553,20870.83692035637,0.85,1.0625539398930959,0.6805723606091146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468504937768158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.964947260423,1527.2156179550805,0.379613783313661,0.12296876589241366,6.112874298809886,3.2216319890680225
1011.0,-29.231090342819424,4.614221804262064,34.94541473392712,24.174225178454094,4.888112330404564,-25.81905992103232,-39.407753048557765,1.4760819086174857,-2.7424705794412034,-5.219348293102275,39.91868080249972,43129.81243156855,24238.275826281708,24238.275826281708,67368.08825785026,78078.44093607747,78078.44093607747,24238.275826281708,102316.71676235918,102316.71676235918,102316.71676235918,126877.62852953274,91891.80072739482,56943.1722228859,38831.809449454355,24560.91176717356,0.0,63392.72121662791,20876.775002097525,1527.445434780705,0.0,0.886094513585705,2.8275205186509784,0.0014959135982669303,351633.9752346854,1551029.966732546,4.410921799286792,1551029.966732546,4.410921799286792,0.85,0.0954129077125256,4.027634451161993,1.2682635858049616,1.0,0.0,4.027634451160922,1.2847931505668575,1.2851179862812911,3.134850500553322,19393.028728252888,1977.5385812946204,4632.441516551485,4632.441516551485,5.232289655396522,4.614221804262064,-2.8645617786832807,7.478783582945344,3.22481418560274,3.22481418560274,0.9213754816007829,0.0,0.0,0.0002528179760998027,8.430756111299184e-05,0.0001685104149868109,0.0006786983527804838,0.09541290771119176,0.07207015770879092,0.02334275000240084,0.09541282994403774,0.07207015770979844,0.02334275000272716,0.379611534737997,0.379611534737997,0.12295209883155152,0.0,2.0275916838202193,6.871324171812773,3.979039320256561e-13,2.476877713661054,6.770955107551458,3.979039320256561e-13,24560.91176717356,20876.775002097525,0.85,1.0627101497605314,0.6803590633723355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468766860117883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.902749456247,1527.445434780705,0.379611534737997,0.12295209883155152,6.112874298809886,3.22481418560274
1012.0,-29.235413309583976,4.626600496434731,34.94644323895903,24.178953060787194,4.894321582372567,-25.822330274180896,-39.41046455930916,1.4812385469697535,-2.6352696279979,-5.21237243755488,39.920791350269724,43122.280553902056,24264.556939279846,24264.556939279846,67386.8374931819,78072.42747468074,78072.42747468074,24264.556939279846,102336.98441396058,102336.98441396058,102336.98441396058,126904.79332607353,91890.04580684654,56939.898886068804,38833.49657864193,24567.808912112952,0.0,63401.30549075488,20882.63757529601,1527.6725609767313,0.0,0.88612254854493,2.826898093217248,0.0014959135982669303,351729.77104408195,1551120.8144182235,4.409978745369902,1551120.8144182235,4.409978745369902,0.85,0.09540891970606627,4.027634451161993,1.2682526022428648,1.0,0.0,4.0276344511634985,1.2847692598970297,1.285093944364243,3.1349087940388576,19392.658366323543,1977.5008148882182,4632.441516551485,4632.441516551485,5.237962930041054,4.626600496434731,-2.853017765479778,7.47961826191451,3.2279505323774726,3.2279505323774726,0.922271580679278,0.0,0.0,0.00025270496019851285,8.428182564304466e-05,0.00016842313455546818,0.0006783468191082955,0.09540891970495805,0.07206943025671694,0.023339489448241102,0.09540902959196122,0.07206943025755408,0.02333948944851219,0.37960926914905857,0.37960926914905857,0.12293543184952846,0.0,2.1352125892311733,6.842942964670328,3.979039320256561e-13,2.5771028095570045,6.743110371600949,3.979039320256561e-13,24567.808912112952,20882.63757529601,0.85,1.0628619863830435,0.6801481486874131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469026524378517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.841167728484,1527.6725609767313,0.37960926914905857,0.12293543184952846,6.112874298809886,3.2279505323774726
1013.0,-29.239699173124738,4.638763215687675,34.94747277633405,24.18356087235736,4.900388836020521,-25.825581428287215,-39.41316908514125,1.4862710911829375,-2.529571463041009,-5.205540508934682,39.92287843764974,43114.88144611874,24290.473689646802,24290.473689646802,67405.35513576554,78066.50281493233,78066.50281493233,24290.473689646802,102356.97650457913,102356.97650457913,102356.97650457913,126931.58816116765,91888.30722838937,56936.68585957544,38835.1348542377,24574.61165658852,0.0,63409.746510826226,20888.41990810024,1527.8974469626455,0.0,0.8861499254538369,2.826280189565486,0.0014959135982669303,351823.6102336841,1551210.6562157525,4.4090578662001265,1551210.6562157525,4.4090578662001265,0.85,0.0954050033554377,4.027634451161993,1.2682418692437931,1.0,0.0,4.027634451162188,1.2847459485376709,1.2850704832146833,3.134965676090549,19392.291453261667,1977.4634001684233,4632.441516551485,4632.441516551485,5.2435575501294815,4.638763215687675,-2.8416802454770056,7.480443461164681,3.231041807523331,3.231041807523331,0.9231548021495232,0.0,0.0,0.00025259296022918127,8.425616370163261e-05,0.00016833679652754867,0.0006779990810926016,0.09540500335532695,0.07206875592495678,0.02333624743037018,0.09540516447039621,0.07206875592504043,0.02333624743039727,0.3796069824341224,0.3796069824341224,0.12291876493057668,0.0,2.2411244151093115,6.814766864527314,3.979039320256561e-13,2.6759690458936802,6.715465787838696,3.979039320256561e-13,24574.61165658852,20888.41990810024,0.85,1.0630125311139216,0.6799409210500085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469283956269023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.780194616207,1527.8974469626455,0.3796069824341224,0.12291876493057668,6.112874298809886,3.231041807523331
1014.0,-29.24394838315182,4.650713729853041,34.94850240484204,24.188103584479563,4.9063652612893565,-25.82880867007967,-39.41585457706822,1.491225548216998,-2.4254319938593767,-5.1988122463839215,39.92494016683995,43107.56318691657,24315.93830015612,24315.93830015612,67423.50148707269,78060.68242789125,78060.68242789125,24315.93830015612,102376.62072804738,102376.62072804738,102376.62072804738,126957.91985772214,91886.62136476387,56933.50212378852,38836.79915663927,24581.29912967476,0.0,63418.09828631402,20894.104260223547,1528.1180012943462,0.0,0.8861768576748091,2.8256722436976496,0.0014959135982669303,351916.0447346433,1551299.4102936673,4.408151982565615,1551299.4102936673,4.408151982565615,0.85,0.09540110781520222,4.027634451161993,1.2682312725158407,1.0,0.0,4.02763445116109,1.284723001239627,1.2850473875122055,3.1350216718123174,19391.935665242905,1977.4271198873118,4632.441516551485,4632.441516551485,5.24905456728951,4.650713729853041,-2.8305172318122755,7.481230961665316,3.2340885619920265,3.2340885619920265,0.9240253034262933,0.0,0.0,0.00025248196324224593,8.423068950984207e-05,0.00016825127373240386,0.0006776546265365167,0.0954011078131411,0.07206809620360032,0.023333011609540783,0.09540131068608759,0.07206809620515733,0.023333011610044887,0.3796046723407412,0.3796046723407412,0.12290209806208192,0.0,2.3453634262813807,6.78683682157299,3.979039320256561e-13,2.7733802525245324,6.6883100786780005,3.979039320256561e-13,24581.29912967476,20894.104260223547,0.85,1.063158677238719,0.6797359799768613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446953918727396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.719820706288,1528.1180012943462,0.3796046723407412,0.12290209806208192,6.112874298809886,3.2340885619920265
1015.0,-29.248161825648197,4.66245466478365,34.94953121409765,24.192503245454304,4.912178628864646,-25.832020027183237,-39.41853357302023,1.4960368303996956,-2.322652314366735,-5.192239248997261,39.92697555326019,43100.37393801741,24341.087808326934,24341.087808326934,67441.46174634434,78054.9432679645,78054.9432679645,24341.087808326934,102396.03107629143,102396.03107629143,102396.03107629143,126983.91712723333,91884.93625740905,56930.36692746207,38838.41036660775,24587.886050941906,0.0,63426.29641754966,20899.70314330062,1528.336250585386,0.0,0.886203085124693,2.825065466228658,0.0014959135982669303,352006.36457137036,1551387.0341231588,4.407269840169638,1551387.0341231588,4.407269840169638,0.85,0.09539728631744876,4.027634451161993,1.2682209230540318,1.0,0.0,4.027634451161255,1.284700722471728,1.2850249617710616,3.135076038108656,19391.580036829015,1977.3908558813678,4632.441516551485,4632.441516551485,5.254483563658046,4.66245466478365,-2.819566565338912,7.482021230122562,3.2370915724580587,3.2370915724580587,0.9248833064165882,0.0,0.0,0.00025237194492881416,8.420528403114768e-05,0.00016816666089766648,0.0006773138369683179,0.09539728631708222,0.07206749135288959,0.023329794964192636,0.09539727027576328,0.0720674913531665,0.02332979496428227,0.3796023396880067,0.3796023396880067,0.12288543123395279,0.0,2.4480422607925334,6.75915337478574,3.979039320256561e-13,2.869586934630547,6.661302503336856,3.979039320256561e-13,24587.886050941906,20899.70314330062,0.85,1.0633044266428855,0.6795347729950665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469792243953807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.660038226308,1528.336250585386,0.3796023396880067,0.12288543123395279,6.112874298809886,3.2370915724580587
1016.0,-29.25233978740059,4.673989766251723,34.95055828635167,24.196842417027824,4.917905295861536,-25.835208118572204,-39.421201253402955,1.5007736270331449,-2.221340308208994,-5.185762618038796,39.92898256172052,43093.29226800743,24365.78782383122,24365.78782383122,67459.08009183865,78049.31038322134,78049.31038322134,24365.78782383122,102415.09820705256,102415.09820705256,102415.09820705256,127009.44256062232,91883.30799680225,56927.28988158824,38840.02012801556,24594.344353569762,0.0,63434.36448158532,20905.1927005343,1528.5492694281452,0.0,0.8862289169147675,2.8244681837736554,0.0014959135982669303,352095.3780286517,1551473.4399381601,4.4064010400383875,1551473.4399381601,4.4064010400383875,0.85,0.0953934677516626,4.027634451161993,1.26821074008476,1.0,0.0,4.027634451163392,1.2846787908875643,1.285002884552407,3.13512955902336,19391.2364054661,1977.3558152341627,4632.441516551485,4632.441516551485,5.259815528544389,4.673989766251723,-2.808782240508851,7.482772006760574,3.240051277378547,3.240051277378547,0.9257289363938705,0.0,0.0,0.0002522628966640921,8.4179992898363e-05,0.0001680829037657291,0.0006769764938581963,0.09539346775041647,0.0720668876926152,0.023326580057801274,0.09539317528273412,0.07206688769355661,0.023326580058105985,0.3795999853279284,0.3795999853279284,0.12286876443811615,0.0,2.549177318135264,6.731757997739976,3.979039320256561e-13,2.9644223098297857,6.634864278685711,3.979039320256561e-13,24594.344353569762,20905.1927005343,0.85,1.0634469288554422,0.6793367068494428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447004317885748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.600830648858,1528.5492694281452,0.3795999853279284,0.12286876443811615,6.112874298809886,3.240051277378547
1017.0,-29.25648243043234,4.685323072429261,34.951583148171636,24.20113527858632,4.923588714765914,-25.838368735544297,-39.423838060442336,1.5054750198780806,-2.1221662534266557,-5.1793628670331815,39.930972302715915,43086.2363952088,24390.003258695397,24390.003258695397,67476.2396539042,78043.6651040655,78043.6651040655,24390.003258695397,102433.66836276089,102433.66836276089,102433.66836276089,127034.40286314145,91881.63560780628,56924.206898950375,38841.58745428434,24600.734500380568,0.0,63442.321954664905,20910.624325323482,1528.7600928404347,0.0,0.8862544125656528,2.8238916076379676,0.0014959135982669303,352183.35221742315,1551559.10594397,4.405543578863156,1551559.10594397,4.405543578863156,0.85,0.09538966953990688,4.027634451161993,1.268200547224842,1.0,0.0,4.027634451162359,1.2846570236636632,1.2849809729796187,3.135182680647119,19390.883461160003,1977.3198249310421,4632.441516551485,4632.441516551485,5.265042887546691,4.685323072429261,-2.7981477899848572,7.483470862414118,3.242968457429389,3.242968457429389,0.9265624164083969,0.0,0.0,0.00025215481309996045,8.415500136240563e-05,0.00016799981173755483,0.0006766418295429048,0.0953896695383505,0.07206629854491381,0.023323370993436687,0.09538960054914224,0.07206629854608963,0.023323370993817243,0.3795976126225748,0.3795976126225748,0.1228520976681135,0.0,2.6486584353033322,6.704556346167692,3.979039320256561e-13,3.05719661360655,6.6082809031854595,3.979039320256561e-13,24600.734500380568,20910.624325323482,0.85,1.063584017339748,0.6791402815615369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470292008855279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.542193420897,1528.7600928404347,0.3795976126225748,0.1228520976681135,6.112874298809886,3.242968457429389
1018.0,-29.26058890414067,4.696458618544333,34.95260555120062,24.205421364773088,4.929244145554266,-25.841499621479308,-39.426455030310876,1.5101548628323544,-2.024776175295301,-5.1730347139845705,39.9329503992455,43079.25571195333,24413.734466190643,24413.734466190643,67492.99017814397,78038.10608986445,78038.10608986445,24413.734466190643,102451.84055605509,102451.84055605509,102451.84055605509,127058.92902085648,91880.02344276909,56921.17306461278,38843.16708684034,24607.08846480138,0.0,63450.25555164172,20916.025195081173,1528.970449311002,0.0,0.8862795788618478,2.82333154441876,0.0014959135982669303,352270.35914848093,1551644.2741544403,4.404697227167008,1551644.2741544403,4.404697227167008,0.85,0.09538590521115538,4.027634451161993,1.2681905219564213,1.0,0.0,4.027634451161592,1.2846353559424601,1.2849591622057401,3.1352355612283134,19390.54322663817,1977.2851306652292,4632.441516551485,4632.441516551485,5.270165716925205,4.696458618544333,-2.787657436468531,7.484116055012864,3.245843987736699,3.245843987736699,0.9273839964961997,0.0,0.0,0.00025204771530946767,8.413020462307004e-05,0.00016791751068639764,0.0006763103509938973,0.09538590465799394,0.0720657335847712,0.02332017107322275,0.09538651339306095,0.07206573400269417,0.023320171208461204,0.37959521873009505,0.37959521873009505,0.12283543091877805,0.0,2.7464721977280533,6.677575972316902,3.979039320256561e-13,3.1482585386892765,6.582039463798765,3.979039320256561e-13,24607.08846480138,20916.025195081173,0.85,1.0637150251225056,0.6789453460418521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470538743390506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.484124479248,1528.970449311002,0.37959521873009505,0.12283543091877805,6.112874298809886,3.245843987736699
1019.0,-29.264662915414934,4.707396315930949,34.95362445539615,24.209418764244788,4.934561721999257,-25.844635029533606,-39.429094980563946,1.5145338361179232,-1.9274437838645895,-5.166976811056608,39.9348932504841,43072.512087513154,24437.476313606086,24437.476313606086,67509.98840111925,78032.74597881656,78032.74597881656,24437.476313606086,102470.22229242264,102470.22229242264,102470.22229242264,127083.56046157944,91878.46047251896,56918.22658121555,38844.70432367045,24613.338169156803,0.0,63458.042492827255,20921.337443783283,1529.180943019326,0.0,0.8863034863619927,2.822741546857435,0.0014959135982669303,352353.66616653267,1551727.928295917,4.403893239364011,1551727.928295917,4.403893239364011,0.85,0.09538230951290437,4.027634451161993,1.2681809923192486,1.0,0.0,4.027634451161818,1.2846150943020662,1.284938759012417,3.1352850118503506,19390.213374282223,1977.2514950857044,4632.441516551485,4632.441516551485,5.275290843131465,4.707396315930949,-2.7774609771860637,7.484857293117013,3.2486787492687945,3.2486787492687945,0.9281939283625127,0.0,0.0,0.00025194150555023155,8.41051969790021e-05,0.00016783630857122945,0.0006759832985573387,0.09538230951277961,0.07206529585197563,0.023317013660803975,0.09538228228977225,0.0720652958520699,0.02331701366083447,0.37959280317766175,0.37959280317766175,0.12281876418597636,0.0,2.843067320161367,6.650931352487817,3.979039320256561e-13,3.23953302719201,6.556203991925599,3.979039320256561e-13,24613.338169156803,20921.337443783283,0.85,1.0638523621139115,0.6787557635800332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447078333159482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.42664204161,1529.180943019326,0.37959280317766175,0.12281876418597636,6.112874298809886,3.2486787492687945
1020.0,-29.26870313582814,4.718141826886238,34.95463880603874,24.213460797350876,4.939925230273542,-25.84773544513731,-39.43169539617372,1.5189575395828703,-1.8322747382757143,-5.160905154967371,39.93679838703392,43065.751682679205,24460.53868536535,24460.53868536535,67526.29036804456,78027.38101100936,78027.38101100936,24460.53868536535,102487.91969637471,102487.91969637471,102487.91969637471,127107.29787695543,91876.89753242032,56915.26820409064,38846.2548092552,24619.378180580727,0.0,63465.632989835925,20926.471453493617,1529.37910423757,0.0,0.8863275962036841,2.822183074340927,0.0014959135982669303,352437.17783026997,1551809.961850692,4.4030824767244825,1551809.961850692,4.4030824767244825,0.85,0.0953785663825974,4.027634451161993,1.2681713275099176,1.0,0.0,4.027634451161674,1.2845946222071074,1.2849181464998303,3.1353349776927852,19389.883528289505,1977.2178601550486,4632.441516551485,4632.441516551485,5.280269291683242,4.718141826886238,-2.767342155772579,7.485483982658817,3.2514723856779972,3.2514723856779972,0.9289921101937135,0.0,0.0,0.0002518362174341759,8.408057055493069e-05,0.0001677556468792452,0.0006756584227478138,0.09537856638129351,0.07206474561172377,0.023313820769569737,0.09537836342751879,0.07206474561270894,0.02331382076988845,0.379590372679427,0.379590372679427,0.12280209746640167,0.0,2.93814808103906,6.6245563489708275,3.410605131648481e-13,3.3286304166916807,6.53092826695746,3.410605131648481e-13,24619.378180580727,20926.471453493617,0.85,1.0639819881550532,0.6785680635939804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471025994059747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.369673052277,1529.37910423757,0.379590372679427,0.12280209746640167,6.112874298809886,3.2514723856779972
1021.0,-29.272710115468456,4.7286979977119685,34.95564862786018,24.21743207322436,4.945201149704133,-25.850814702369078,-39.43428484546018,1.5233057366048195,-1.7386814586631658,-5.154951207388366,39.93869513708733,43059.09044553105,24483.259500912347,24483.259500912347,67542.3499464434,78022.08405103575,78022.08405103575,24483.259500912347,102505.3435519481,102505.3435519481,102505.3435519481,127130.76768327541,91875.35370727294,56912.360101768456,38847.77067278275,24625.42413132731,0.0,63473.19480411006,20931.610511628212,1529.5802946197132,0.0,0.8863511300356167,2.8216327836078205,0.0014959135982669303,352519.08557616355,1551891.6375462112,4.402291112862079,1551891.6375462112,4.402291112862079,0.85,0.09537491981151835,4.027634451161993,1.2681618495238944,1.0,0.0,4.02763445116114,1.2845745020241386,1.2848978871563874,3.135384086182266,19389.55771635419,1977.1846365837662,4632.441516551485,4632.441516551485,5.285174008875206,4.7286979977119685,-2.757398597445073,7.486096595157042,3.254226275342728,3.254226275342728,0.9297789358122079,0.0,0.0,0.000251731835602928,8.40560546069413e-05,0.00016767578099598668,0.0006753367521649293,0.09537491981123285,0.07206426770506125,0.023310652106171597,0.09537484277276086,0.07206426770527698,0.023310652106241385,0.3795879288181942,0.3795879288181942,0.12278543075740858,0.0,3.031774429813481,6.598446041863326,3.979039320256561e-13,3.416269748725199,6.505641286654566,3.979039320256561e-13,24625.42413132731,20931.610511628212,0.85,1.0641082452977433,0.6783822774073263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471266651471102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.313245206153,1529.5802946197132,0.3795879288181942,0.12278543075740858,6.112874298809886,3.254226275342728
1022.0,-29.276684258045687,4.739067637878252,34.95665339343257,24.221310030575864,4.950365289323592,-25.85387557876019,-39.436863677669294,1.5275566100380822,-1.6464007678346206,-5.1491130446882725,39.94056746279576,43052.52831577879,24505.643180046034,24505.643180046034,67558.17149582482,78016.86216119357,78016.86216119357,24505.643180046034,102522.5053412396,102522.5053412396,102522.5053412396,127153.88862849855,91873.82644890154,56909.49260348666,38849.259828238755,24631.383287258956,0.0,63480.64311549771,20936.67579417011,1529.779153874649,0.0,0.8863741562735643,2.8210873458610846,0.0014959135982669303,352599.41499038006,1551972.2646948828,4.401516845220021,1551972.2646948828,4.401516845220021,0.85,0.09537131305263229,4.027634451161993,1.268152547921054,1.0,0.0,4.027634451160968,1.2845548357735077,1.2848780830131497,3.135432088219661,19389.23540070429,1977.1517695343762,4632.441516551485,4632.441516551485,5.290005948804444,4.739067637878252,-2.7476276637198986,7.48669530159815,3.2569409565866336,3.2569409565866336,0.9305545590247525,0.0,0.0,0.00025162834854001596,8.403164574424822e-05,0.00016759670279576776,0.0006750182540813918,0.09537131305233568,0.07206381931138628,0.02330749374094939,0.09537128102084175,0.0720638193116104,0.023307493741021878,0.3795854727414761,0.3795854727414761,0.12276876405688078,0.0,3.12399733501735,6.5725962903314326,3.979039320256561e-13,3.5027122768536287,6.480602330529678,3.979039320256561e-13,24631.383287258956,20936.67579417011,0.85,1.0642326255723085,0.6781993093146257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471505336406032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.257348609497,1529.779153874649,0.3795854727414761,0.12276876405688078,6.112874298809886,3.2569409565866336
1023.0,-29.280626220541553,4.7492533199625155,34.9576524611563,24.225076648313575,4.9553991184675885,-25.8569205226994,-39.439436013903446,1.5316934206251995,-1.5552973925206288,-5.143398673622935,39.94241098274305,43046.07964650448,24527.718149888384,24527.718149888384,67573.79779639286,78011.71715135135,78011.71715135135,24527.718149888384,102539.43530123973,102539.43530123973,102539.43530123973,127176.67030611442,91872.31031439806,56906.67280955015,38850.70833871989,24637.235004874692,0.0,63487.94334359458,20941.649754143487,1529.9746895237215,0.0,0.8863966502309,2.8205439844436766,0.0014959135982669303,352678.05502295773,1552051.654486863,4.400760502055711,1552051.654486863,4.400760502055711,0.85,0.09536774007742041,4.027634451161993,1.2681434699567036,1.0,0.0,4.027634451162818,1.2845357017308938,1.2848588123420617,3.1354787926367576,19388.91543265764,1977.1191418738958,4632.441516551485,4632.441516551485,5.294771248002171,4.7492533199625155,-2.7380342940863067,7.487287614048823,3.2596169613663157,3.2596169613663157,0.9313191318189473,0.0,0.0,0.0002515257381621682,8.400730489340445e-05,0.00016751843326876377,0.0006747030130379543,0.09536774007651291,0.0720633959180321,0.02330434415848081,0.09536751992785017,0.07206339591871784,0.023304344158702577,0.3795830052925366,0.3795830052925366,0.12275209736312521,0.0,3.2148898673900703,6.547014013994726,3.979039320256561e-13,3.588101281102297,6.4558431862402585,3.979039320256561e-13,24637.235004874692,20941.649754143487,0.85,1.064356383867812,0.678019752719671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471742072727576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.201976282684,1529.9746895237215,0.3795830052925366,0.12275209736312521,6.112874298809886,3.2596169613663157
1024.0,-29.284536004051958,4.759259112452882,34.95864547479608,24.22883977359163,4.960418284556047,-25.859937961845898,-39.44198138834906,1.5358202423499963,-1.4659138649615215,-5.137730869553956,39.94423272844262,43039.65888149059,24549.304901156018,24549.304901156018,67588.9637826466,78006.61747677118,78006.61747677118,24549.304901156018,102555.9223779272,102555.9223779272,102555.9223779272,127198.91854472966,91870.82061315732,56903.86201787673,38852.176216978434,24642.996166802466,0.0,63495.1723837809,20946.546741782095,1530.166131382474,0.0,0.8864189810420121,2.8200189326135447,0.0014959135982669303,352756.0678073314,1552130.109602551,4.400009670280979,1552130.109602551,4.400009670280979,0.85,0.09536414073510051,4.027634451161993,1.2681344189168886,1.0,0.0,4.02763445116218,1.2845166131678383,1.2848395882908032,3.1355253874289377,19388.601043139428,1977.0870830650047,4632.441516551485,4632.441516551485,5.2994311559989615,4.759259112452882,-2.7285586367585584,7.48781774921144,3.2622547548581986,3.2622547548581986,0.9320727871023424,0.0,0.0,0.00025142400348361453,8.398322558470916e-05,0.00016744077789890538,0.0006743902455949949,0.09536414073482397,0.0720629521343879,0.02330118860043606,0.0953641003109744,0.07206295213459687,0.023301188600503637,0.37958052773948076,0.37958052773948076,0.12273543067478743,0.0,3.304355149020182,6.521685924220606,3.979039320256561e-13,3.6718170045924126,6.431435736926119,3.979039320256561e-13,24642.996166802466,20946.546741782095,0.85,1.0644740575570344,0.6778414368473243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471976899391146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.147116158749,1530.166131382474,0.37958052773948076,0.12273543067478743,6.112874298809886,3.2622547548581986
1025.0,-29.2884141686532,4.7690873032666286,34.95963221861192,24.232506087888055,4.965314835508101,-25.86293920296524,-39.44452019697053,1.5398398698203184,-1.3776236162725581,-5.132192004103997,39.946036080542505,43033.348983097705,24570.617102350418,24570.617102350418,67603.96608544812,78001.62249334755,78001.62249334755,24570.617102350418,102572.23959569796,102572.23959569796,102572.23959569796,127220.95433708436,91869.37319362792,56901.09968337874,38853.6372336102,24648.714741386404,0.0,63502.35197499661,20951.407530178443,1530.358102089247,0.0,0.8864407159625258,2.819494157275704,0.0014959135982669303,352832.3189396935,1552207.775533477,4.399278898821007,1552207.775533477,4.399278898821007,0.85,0.095360616867195,4.027634451161993,1.2681255689868705,1.0,0.0,4.027634451162053,1.2844980246615931,1.2848208655308848,3.135570762923588,19388.29557683783,1977.055934170979,4632.441516551485,4632.441516551485,5.304031797176676,4.7690873032666286,-2.719261580765715,7.4883488840323436,3.26485525779273,3.26485525779273,0.93281578794078,0.0,0.0,0.00025132312899008523,8.395921474384681e-05,0.0001673639142462384,0.0006740806668994713,0.09536061686589276,0.07206256493468724,0.023298051931205523,0.09536065415907145,0.07206256493567133,0.023298051931523678,0.37957804046893245,0.37957804046893245,0.12271876399078387,0.0,3.39251638105452,6.496646727169548,3.979039320256561e-13,3.754568387831455,6.407295761567298,3.979039320256561e-13,24648.714741386404,20951.407530178443,0.85,1.0645899558502412,0.6776654351328851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472209816284878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15445.092769288407,1530.358102089247,0.37957804046893245,0.12271876399078387,6.112874298809886,3.26485525779273
1026.0,-29.292263912642216,4.778741635755563,34.96061235955711,24.236144811753206,4.970183377169208,-25.86591768731559,-39.447040286008246,1.543837151788498,-1.29111438417209,-5.126707309405844,39.94781720151161,43027.085087046245,24591.48010132783,24591.48010132783,67618.56518837408,77996.62923188928,77996.62923188928,24591.48010132783,102588.10933321711,102588.10933321711,102588.10933321711,127242.45383226898,91867.90458528606,56898.36044022407,38855.049050068876,24654.34449905186,0.0,63509.39354912074,20956.19282419408,1530.5462563129977,0.0,0.8864622509274691,2.8189875181079493,0.0014959135982669303,352907.83707372,1552284.4869075224,4.398554874210008,1552284.4869075224,4.398554874210008,0.8500000000000001,0.09535707443083716,4.027634451161993,1.268116768510081,1.0,0.0,4.027634451160937,1.284479539585662,1.284802247227973,3.1356158872419235,19387.98563880703,1977.0243292874763,4632.441516551485,4632.441516551485,5.308535469571217,4.778741635755563,-2.710085317125752,7.488826952881315,3.267418860542299,3.267418860542299,0.9335482458692282,0.0,0.0,0.0002512230306123879,8.393538721909693e-05,0.00016728764339329097,0.0006737734757845206,0.09535707401967276,0.07206216306772861,0.02329491095194415,0.09535755747460699,0.07206216337844937,0.023294911052387787,0.37957554606515553,0.37957554606515553,0.12270209731024768,0.0,3.479261576164845,6.471825648617255,3.410605131648481e-13,3.8355929252337546,6.383236672697933,3.410605131648481e-13,24654.34449905186,20956.19282419408,0.85,1.0647017930674325,0.6774916698545917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472440856599897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.038925524093,1530.5462563129977,0.37957554606515553,0.12270209731024768,6.112874298809886,3.267418860542299
1027.0,-29.29608066896416,4.788220604586732,34.96158486778443,24.239437363017373,4.974645233683434,-25.86890712561975,-39.44959184210745,1.5474716902850465,-1.2039026504189678,-5.121530570995337,39.94955510029809,43021.09574422159,24612.52374026004,24612.52374026004,67633.61948448163,77991.88094337816,77991.88094337816,24612.52374026004,102604.40468363819,102604.40468363819,102604.40468363819,127264.2553753998,91866.50307738263,56895.71787800747,38856.427999305735,24659.850691761618,0.0,63516.27869106735,20960.873087997374,1530.7343720632573,0.0,0.8864823669259821,2.818436305455176,0.0014959135982669303,352979.12662990566,1552359.3395005816,4.397878578039012,1552359.3395005816,4.397878578039012,0.85,0.09535371819245789,4.027634451161993,1.268108518612571,1.0,0.0,4.027634451162283,1.284462749358604,1.2847853253516093,3.1356568753536767,19387.689861786457,1976.994168425146,4632.441516551485,4632.441516551485,5.31307813651197,4.788220604586732,-2.701221240924936,7.489441845511667,3.2699463963485718,3.2699463963485718,0.9342703989567348,0.0,0.0,0.00025112382620920464,8.391126854029218e-05,0.00016721255766891246,0.0006734710579342233,0.095353717831177,0.07206190184310055,0.023291815988076458,0.09535279328434813,0.07206190211613256,0.02329181607632533,0.37957304249451995,0.37957304249451995,0.1226854306324854,0.0,3.565169946004744,6.447393168206361,3.979039320256561e-13,3.917627920576365,6.359754440039865,3.979039320256561e-13,24659.850691761618,20960.873087997374,0.85,1.0648233945417418,0.677323933813394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472670210711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.985521847224,1530.7343720632573,0.37957304249451995,0.1226854306324854,6.112874298809886,3.2699463963485718
1028.0,-29.299866538162405,4.797534028670883,34.96254958987531,24.24307825220751,4.979492954896113,-25.87183014778088,-39.45206160480154,1.5514565645146134,-1.120495755016293,-5.116106032419437,39.95127325302242,43014.90094889662,24632.38910990183,24632.38910990183,67647.29005879845,77986.98108978581,77986.98108978581,24632.38910990183,102619.37019968763,102619.37019968763,102619.37019968763,127284.5571836764,91865.0938606846,56893.01371979566,38857.86682320994,24665.186983988762,0.0,63523.053807198696,20965.408936390446,1530.9072119313116,0.0,0.8865038155878548,2.8179653501861637,0.0014959135982669303,353053.84080195153,1552433.3442977567,4.3971575008827255,1552433.3442977567,4.3971575008827255,0.8499999999999999,0.09535002190922828,4.027634451161993,1.2680998263834047,1.0,0.0,4.027634451160853,1.2844443197491644,1.2847667647616594,3.135701866740739,19387.39245788651,1976.9638416672883,4632.441516551485,4632.441516551485,5.317366451770955,4.797534028670883,-2.692247746057919,7.489781774728803,3.2724371213389,3.2724371213389,0.9349820346682571,0.0,0.0,0.00025102546026550815,8.388792911797253e-05,0.0001671375311475356,0.0006731688785319751,0.09535002190897678,0.07206138386158494,0.02328863804739184,0.09534993175058894,0.07206138386177502,0.023288638047453264,0.37957053861796564,0.37957053861796564,0.12266876395694223,0.0,3.649392494020333,6.42316224524501,3.979039320256561e-13,3.995610277403159,6.3368067705239355,3.979039320256561e-13,24665.186983988762,20965.408936390446,0.85,1.0649250312196479,0.6771541727111047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472897606364183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15444.932650698485,1530.9072119313116,0.37957053861796564,0.12266876395694223,6.112874298809886,3.2724371213389
1029.0,-29.303623835011653,4.806677904837219,34.963506797252435,24.24627283997836,4.9838362966413765,-25.87477793897184,-39.45457994760943,1.5549904005513293,-1.0362770321543735,-5.111100995002961,39.95298376474939,43009.03288812583,24652.73486003983,24652.73486003983,67661.76774816566,77982.31636506996,77982.31636506996,24652.73486003983,102635.05122510978,102635.05122510978,102635.05122510978,127305.69560115985,91863.70384400383,56890.42036685641,38859.20386349713,24670.644376050066,0.0,63529.848239547195,20970.047719642556,1531.0965636586845,0.0,0.8865231475841862,2.817435292545097,0.0014959135982669303,353122.7880385596,1552507.0226282428,4.396507603634788,1552507.0226282428,4.396507603634788,0.85,0.09534675800707118,4.027634451161993,1.268091766056605,1.0,0.0,4.027634451161098,1.2844279979686983,1.2847503135319014,3.1357417134565972,19387.09910599647,1976.93392809945,4632.441516551485,4632.441516551485,5.321758466233588,4.806677904837219,-2.6836673232573784,7.490345228094597,3.2748937052785974,3.2748937052785974,0.935683915793885,0.0,0.0,0.0002509278717898212,8.386413678900299e-05,0.0001670637350008182,0.000672871654629093,0.09534675767188155,0.07206119193656721,0.02328556573531435,0.0953458668762149,0.07206119218989669,0.023285565817174496,0.37956803043617465,0.37956803043617465,0.12265209728317437,0.0,3.7327607982539917,6.39926146605967,3.979039320256561e-13,4.074823962848598,6.313406470153723,3.979039320256561e-13,24670.644376050066,20970.047719642556,0.85,1.0650390269002146,0.6769893849888469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473123168535804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.880271096583,1531.0965636586845,0.37956803043617465,0.12265209728317437,6.112874298809886,3.2748937052785974
1030.0,-29.307350589910836,4.815659407436908,34.96445538517231,24.249633878376358,4.988353341766911,-25.87768084062854,-39.457049884926505,1.5586835924343865,-0.9543694551186945,-5.105970952728025,39.95464704914284,43003.096568929985,24672.219688037294,24672.219688037294,67675.31625696729,77977.62247782492,77977.62247782492,24672.219688037294,102649.84216586221,102649.84216586221,102649.84216586221,127325.65663504334,91862.34276962456,56887.816860526174,38860.58434344266,24675.814469181132,0.0,63536.39881262379,20974.442298803962,1531.2667053944153,0.0,0.8865432853426609,2.8169512062286914,0.0014959135982669303,353193.4682545944,1552578.6692299028,4.395830638948138,1552578.6692299028,4.395830638948138,0.85,0.09534319458007295,4.027634451161993,1.2680835145106544,1.0,0.0,4.027634451162057,1.284410929824629,1.2847331168177816,3.1357833833693074,19386.811862147402,1976.9046373784527,4632.441516551485,4632.441516551485,5.325964634390886,4.815659407436908,-2.6750684714888417,7.49072787892575,3.2773146646365596,3.2773146646365596,0.9363756184675884,0.0,0.0,0.0002508311111026004,8.384080783507448e-05,0.00016699030326752592,0.0006725758984502765,0.09534319421866623,0.0720607739004973,0.02328242031816893,0.09534224382763401,0.07206077417364991,0.023282420406423046,0.3795655226849681,0.3795655226849681,0.12263543061082675,0.0,3.8147558881679515,6.375618482027562,3.979039320256561e-13,4.151601497609306,6.291032958878077,3.979039320256561e-13,24675.814469181132,20974.442298803962,0.85,1.0651424619854462,0.6768261559134175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473347034982917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.82833769843,1531.2667053944153,0.3795655226849681,0.12263543061082675,6.112874298809886,3.2773146646365596
1031.0,-29.311050086508985,4.824479656362501,34.96539588414698,24.252860142756276,4.99272285551401,-25.880573962429008,-39.45951807601375,1.5622467313798223,-0.8736170235648046,-5.1010040045432365,39.95630855200368,42997.27190257597,24691.57012892885,24691.57012892885,67688.84203150483,77972.98013393495,77972.98013393495,24691.57012892885,102664.5502628638,102664.5502628638,102664.5502628638,127345.60771403767,91860.96249652906,56885.2542649509,38861.898035086844,24681.057451173867,0.0,63542.95548626071,20978.898833497788,1531.4447990531628,0.0,0.886562594148502,2.816464032978206,0.0014959135982669303,353261.9119871428,1552650.2415863269,4.395181560481495,1552650.2415863269,4.395181560481495,0.85,0.09533980298057189,4.027634451161993,1.2680754745146263,1.0,0.0,4.027634451160603,1.284394468659918,1.2847165281912345,3.135823572460767,19386.520566563006,1976.874933495435,4632.441516551485,4632.441516551485,5.3301417925530385,4.824479656362501,-2.666666608504674,7.491146264867176,3.2797018810955283,3.2797018810955283,0.9370576803130081,0.0,0.0,0.0002507350921368027,8.381750136667904e-05,0.00016691759077012367,0.0006722830390907092,0.09533980264641202,0.0720604857826887,0.02327931686372332,0.09533891827859958,0.07206048603525626,0.023279316945315622,0.379563014983949,0.379563014983949,0.12261876393961532,0.0,3.8955617109049854,6.35221239453449,3.979039320256561e-13,4.2273869809784514,6.268253326007994,3.979039320256561e-13,24681.057451173867,20978.898833497788,0.85,1.0652454156958522,0.6766646526517461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473569088198044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.776890914116,1531.4447990531628,0.379563014983949,0.12261876393961532,6.112874298809886,3.2797018810955283
1032.0,-29.314721055839588,4.833144713793736,34.96632851876476,24.256247968319826,4.997263672585154,-25.88342427168197,-39.461938141006954,1.5659668883780615,-0.7954014127022901,-5.095955586780354,39.95796042089536,42991.371557238286,24710.193108251784,24710.193108251784,67701.56466549006,77968.29871475235,77968.29871475235,24710.193108251784,102678.49182300414,102678.49182300414,102678.49182300414,127364.73701989862,91859.60099953438,56882.67384181986,38863.25239746058,24686.245196894477,0.0,63549.49759435505,20983.308417360306,1531.6179624598276,0.0,0.8865823501058825,2.8160205893534416,0.0014959135982669303,353331.4890238698,1552721.401413461,4.394517470557414,1552721.401413461,4.394517470557414,0.85,0.09533628827367174,4.027634451161993,1.2680672812135896,1.0,0.0,4.027634451163431,1.2843772722191702,1.2846992051015191,3.135865557791266,19386.233233524345,1976.8456336796303,4632.441516551485,4632.441516551485,5.334161914395137,4.833144713793736,-2.6582756505045513,7.491420364298287,3.2820554218671436,3.2820554218671436,0.9377301205334696,0.0,0.0,0.0002506398470512376,8.379465515469779e-05,0.00016684519189653983,0.0006719914428932376,0.09533628792485994,0.07206010453142203,0.023276183393437917,0.09533681033196954,0.0720601047950722,0.02327618347859954,0.3795605059328138,0.3795605059328138,0.12260209726931284,0.0,3.9748014801427303,6.328957000256253,3.979039320256561e-13,4.300554174078059,6.245754613512418,3.979039320256561e-13,24686.245196894477,20983.308417360306,0.85,1.0653359543082184,0.6765021469037877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473789523682061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.72586597927,1531.6179624598276,0.3795605059328138,0.12260209726931284,6.112874298809886,3.2820554218671436
