time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1033.0,-29.318361707743108,4.841649675087692,34.96725252449083,24.259120236989133,5.001206103466614,-25.88630713603785,-39.464419324044115,1.5691515317082787,-0.7152828753914946,-5.091356842143791,39.959574286815496,42985.85725614604,24729.404644725055,24729.404644725055,67715.26190087109,77963.95269485655,77963.95269485655,24729.404644725055,102693.3573395816,102693.3573395816,102693.3573395816,127384.74813075115,91858.32038791358,56880.22494898826,38864.5504876948,24691.390791169546,0.0,63555.94127886435,20987.682172494115,1531.7989870699146,0.0,0.8865999475998516,2.8155001171492744,0.0014959135982669303,353394.8780488212,1552790.9265148328,4.393925953562678,1552790.9265148328,4.393925953562678,0.85,0.09533313395701973,4.027634451161993,1.2680598698230465,1.0,0.0,4.02763445116141,1.28436257817259,1.2846843860888504,3.1359014343851177,19385.962970696157,1976.8180745408633,4632.441516551485,4632.441516551485,5.338309087414944,4.841649675087692,-2.650295959485312,7.491945634573003,3.2843768469528367,3.2843768469528367,0.9383933848436676,0.0,0.0,0.00025054542148053534,8.377123794408834e-05,0.000166774183536447,0.0006717054471758072,0.09533313367662699,0.07205999540950826,0.023273138267118732,0.0953323477916272,0.07205999562145034,0.02327313833556939,0.37955798933958246,0.37955798933958246,0.12258543059973753,0.0,4.0534570641837036,6.306102483279574,3.979039320256561e-13,4.376073966752301,6.223626698752241,3.979039320256561e-13,24691.390791169546,20987.682172494115,0.85,1.0654434587595343,0.6763467960853106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474008265679092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.67528922413,1531.7989870699146,0.37955798933958246,0.12258543059973753,6.112874298809886,3.2843768469528367
1034.0,-29.321973285200592,4.850005999403649,34.968167416853014,24.26242815507578,5.005647712587937,-25.88911390515909,-39.4668021594174,1.5727883324961323,-0.6395337692769658,-5.0864103196039725,39.96115678061429,42980.06097898444,24747.241082084995,24747.241082084995,67727.30206106944,77959.34944923254,77959.34944923254,24747.241082084995,102706.59053131753,102706.59053131753,102706.59053131753,127402.86028144958,91856.97292913964,56877.684458687974,38865.87607827962,24696.269750132054,0.0,63562.14582841168,20991.829287612247,1531.9569523281655,0.0,0.8866194291773152,2.81507860542702,0.0014959135982669303,353463.0708019411,1552859.1023946032,4.393271124113358,1552859.1023946032,4.393271124113358,0.85,0.09532949121435944,4.027634451161993,1.2680518089467663,1.0,0.0,4.027634451163147,1.2843457689761733,1.2846674524094954,3.135942476279308,19385.67860031157,1976.7890768316981,4632.441516551485,4632.441516551485,5.34215941931794,4.850005999403649,-2.6421250328468524,7.4921310322505015,3.2866644181328364,3.2866644181328364,0.9390469766093819,0.0,0.0,0.0002504517823737674,8.37487546250971e-05,0.0001667030277486703,0.0006714188576735583,0.09532949087541553,0.07205951714278053,0.023269973732635,0.09532999973404903,0.0720595173989883,0.02326997381537113,0.3795554755289676,0.3795554755289676,0.12256876393074395,0.0,4.130404053525467,6.283368643144399,3.979039320256561e-13,4.446876550327033,6.202046176532463,3.979039320256561e-13,24696.269750132054,20991.829287612247,0.85,1.0655288800963665,0.6761895845211184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474225207368014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.625197462467,1531.9569523281655,0.3795554755289676,0.12256876393074395,6.112874298809886,3.2866644181328364
1035.0,-29.32555969504449,4.858207048180398,34.96907352593843,24.265177349466853,5.009432097833843,-25.89196374834941,-39.46926654372362,1.575836151090537,-0.5615680867163633,-5.08198957153293,39.96273066554419,42974.71346836637,24765.874146789934,24765.874146789934,67740.5876151563,77955.14506623286,77955.14506623286,24765.874146789934,102721.0192130228,102721.0192130228,102721.0192130228,127422.32402012746,91855.74807918198,56875.316481120244,38867.1462200686,24701.30480710467,0.0,63568.45102717327,20996.109086038967,1532.1358717402602,0.0,0.8866362585567349,2.814567066372094,0.0014959135982669303,353524.02396771405,1552926.9096370416,4.392705458056407,1552926.9096370416,4.392705458056407,0.85,0.09532639334275732,4.027634451161993,1.26804471900221,1.0,0.0,4.027634451162971,1.2843317122730957,1.2846532727948576,3.1359767984188585,19385.420105535886,1976.7627177003244,4632.441516551485,4632.441516551485,5.346181718280239,4.858207048180398,-2.6344199879438155,7.4926270361242135,3.28892132542663,3.28892132542663,0.9396918072647514,0.0,0.0,0.0002503588276998757,8.372550771581465e-05,0.00016663331998406107,0.0006711381002793046,0.09532639308508911,0.0720594505987713,0.023266942486317815,0.09532561803532341,0.07205945079354859,0.023266942549208733,0.37955295602916306,0.37955295602916306,0.12255209726221575,0.0,4.206859609597984,6.261067746423066,3.979039320256561e-13,4.520421484816552,6.180453452454799,3.979039320256561e-13,24701.30480710467,20996.109086038967,0.85,1.0656321889328337,0.6760383928498775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474440422665307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.575566803811,1532.1358717402602,0.37955295602916306,0.12255209726221575,6.112874298809886,3.28892132542663
1036.0,-29.32911690420138,4.866262982883917,34.969969872367685,24.268273484800034,5.013611346765989,-25.894747794793304,-39.47164546754209,1.5792422373579165,-0.4871962203088742,-5.077278782662493,39.964258440156584,42969.13787403098,24783.2878355776,24783.2878355776,67752.42570960858,77950.74701240797,77950.74701240797,24783.2878355776,102734.03484798557,102734.03484798557,102734.03484798557,127440.04327598256,91854.47773328124,56872.868594904256,38868.454598196644,24706.008427996985,0.0,63574.463026193625,21000.10716379744,1532.2893431718373,0.0,0.8866547308593146,2.814137385571194,0.0014959135982669303,353588.98528757563,1552992.7324620367,4.392084587134353,1552992.7324620367,4.392084587134353,0.8500000000000001,0.09532282023816696,4.027634451161993,1.2680370586970824,1.0,0.0,4.027634451160075,1.2843159794077343,1.284637417613433,3.1360152141214868,19385.15200920571,1976.7353794828725,4632.441516551485,4632.441516551485,5.349940791918934,4.866262982883917,-2.6265656557301047,7.4928286386140215,3.291145318473288,3.291145318473288,0.9403272338495109,0.0,0.0,0.00025026666125807495,8.370307262614228e-05,0.0001665635886319327,0.0006708572478831462,0.0953228202376072,0.07205902526641658,0.02326379497119062,0.09532259839125702,0.07205902526683974,0.023263794971327217,0.3795504430873471,0.3795504430873471,0.12253543059405986,0.0,4.281839693278471,6.238963372280068,3.410605131648481e-13,4.590082562353643,6.159693498550553,3.410605131648481e-13,24706.008427996985,21000.10716379744,0.85,1.0657176244130222,0.6758867606373185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447465414424369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15444.526319950433,1532.2893431718373,0.3795504430873471,0.12253543059405986,6.112874298809886,3.291145318473288
1037.0,-29.332647367246295,4.874170696033097,34.97085715433652,24.27101199226456,5.017390527371648,-25.897547817867025,-39.474060433544196,1.5822909779430765,-0.412448572081189,-5.072915492980866,39.96578705285482,42963.828644562665,24801.07442209872,24801.07442209872,67764.90306666138,77946.52067918947,77946.52067918947,24801.07442209872,102747.5951012882,102747.5951012882,102747.5951012882,127458.46001902525,91853.20616684062,56870.5141320142,38869.6578164738,24710.864917737057,0.0,63580.522734210856,21004.2351800765,1532.4595378728488,0.0,0.8866714262971547,2.8136627737090487,0.0014959135982669303,353649.1629843136,1553058.593505601,4.391523453356761,1553058.593505601,4.391523453356761,0.85,0.09531963127765661,4.027634451161993,1.2680299077602109,1.0,0.0,4.0276344511636974,1.2843019159341613,1.284623233174096,3.1360495543856732,19384.883655290374,1976.708014999044,4632.441516551485,4632.441516551485,5.353780362576776,4.874170696033097,-2.619040438503418,7.493211134536516,3.293339203855817,3.293339203855817,0.9409540582445192,0.0,0.0,0.00025017521870363853,8.3680303314562e-05,0.00016649491538907655,0.0006705806571643458,0.09531963102396394,0.07205889006002612,0.02326074096393782,0.0953189026720341,0.07205889025181071,0.0232607410258459,0.3795479324470272,0.3795479324470272,0.1225187639262018,0.0,4.356023517485767,6.2171425560469515,3.979039320256561e-13,4.660466920899694,6.138329914040753,0.14373931085856384,24710.864917737057,21004.2351800765,0.85,1.0658122983660063,0.6757388394582208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447486613162776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.477538537154,1532.4595378728488,0.3795479324470272,0.1225187639262018,6.112874298809886,3.293339203855817
1038.0,-29.336151691686492,4.881935848863349,34.97173455717644,24.273863795120292,5.02128119061252,-25.900313141490493,-39.47643603952599,1.585442640367516,-0.33945434802711816,-5.068473810087624,39.96727379181378,42958.469750884724,24818.18166036971,24818.18166036971,67776.65141125444,77942.3018803705,77942.3018803705,24818.18166036971,102760.48354074021,102760.48354074021,102760.48354074021,127475.96914546505,91851.97680959948,56868.14467991521,38870.92458853807,24715.485604724836,0.0,63586.41019326291,21008.16276401611,1532.6145696587132,0.0,0.8866886704809493,2.813220970051067,0.0014959135982669303,353710.4301214503,1553122.652423193,4.390943891278274,1553122.652423193,4.390943891278274,0.85,0.09531621307263088,4.027634451161993,1.268022713963874,1.0,0.0,4.02763445116225,1.2842873701904942,1.2846085672552412,3.1360850730507357,19384.624209288595,1976.6815588696034,4632.441516551485,4632.441516551485,5.357473283083138,4.881935848863349,-2.611523296745725,7.493459145609074,3.2955018022939595,3.2955018022939595,0.9415719435125599,0.0,0.0,0.0002500844836004175,8.365791069170423e-05,0.00016642657290871326,0.0006703053986359568,0.09531621280347201,0.07205858194667891,0.0232576308567931,0.09531543075352951,0.0720585821501615,0.023257630922469373,0.3795454261141681,0.3795454261141681,0.12250209725858202,0.0,4.429043988336616,6.195572344382299,3.979039320256561e-13,4.729019462060478,6.11791029907306,0.48003335812938985,24715.485604724836,21008.16276401611,0.85,1.065898376795542,0.6755919955273123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447507653095568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.429174364013,1532.6145696587132,0.3795454261141681,0.12250209725858202,6.112874298809886,3.2955018022939595
1039.0,-29.33962823190509,4.889559768847716,34.972602554021606,24.27662241915243,5.025060203035682,-25.903064621125267,-39.47880930555982,1.5884965922074428,-0.26738417407489123,-5.064158620271112,39.96875455805784,42953.22224871795,24835.12960187627,24835.12960187627,67788.35185059422,77938.15788398747,77938.15788398747,24835.12960187627,102773.28748586374,102773.28748586374,102773.28748586374,127493.43482181171,91850.76583734473,56865.83020187904,38872.15070607299,24720.147335947968,0.0,63592.298042020964,21012.125235555774,1532.7749253418176,0.0,0.8867052892736559,2.81277711499371,0.0014959135982669303,353769.9604313195,1553186.4559801896,4.390385362529172,1553186.4559801896,4.390385362529172,0.8500000000000001,0.09531291332246943,4.027634451161993,1.2680157025950036,1.0,0.0,4.027634451162558,1.2842732799847418,1.2845943579532502,3.136119480123299,19384.36864329098,1976.6554983904782,4632.441516551485,4632.441516551485,5.361131816374061,4.889559768847716,-2.604166774965628,7.493726543813344,3.2976345745578075,3.2976345745578075,0.9421813070165165,0.0,0.0,0.0002499944978483811,8.363554565597335e-05,0.00016635895219240773,0.0006700330471093523,0.0953129130712085,0.0720583636132543,0.023254549457954198,0.09531214991845932,0.07205836380321246,0.02325454951925697,0.3795429238834105,0.3795429238834105,0.12248543059115287,0.0,4.501051556202185,6.174268116859764,3.979039320256561e-13,4.796774446196196,6.097421556855522,0.8138796566790916,24720.147335947968,21012.125235555774,0.85,1.0659836794355277,0.6754469262981347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475285378301581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.381216152155,1532.7749253418176,0.3795429238834105,0.12248543059115287,6.112874298809886,3.2976345745578075
1040.0,-29.343079017329316,4.897047462907744,34.9734614547264,24.279491474758856,5.028968625905233,-25.905779976236545,-39.4811354932375,1.5916695847618356,-0.1976392495683399,-5.05978770058498,39.97022554047541,42947.89115144815,24851.47671279691,24851.47671279691,67799.36786424505,77933.93732552232,77933.93732552232,24851.47671279691,102785.41403831923,102785.41403831923,102785.41403831923,127510.18009874801,91849.52030084297,56863.47412656397,38873.38463808777,24724.766060428785,0.0,63598.15069851656,21016.051151364467,1532.9316547727522,0.0,0.8867222249674191,2.8123708444456383,0.0014959135982669303,353830.26757979975,1553249.839931088,4.389816197905629,1553249.839931088,4.389816197905629,0.85,0.09530951945664555,4.027634451161993,1.2680084346188232,1.0,0.0,4.027634451162847,1.2842586322086031,1.2845795918381118,3.1361552495352676,19384.10578278581,1976.6286940785906,4632.441516551485,4632.441516551485,5.364660649034383,4.897047462907744,-2.5968323229949664,7.49387978590271,3.2997376835011973,3.2997376835011973,0.9427821952860563,0.0,0.0,0.0002499052082202181,8.361362963759635e-05,0.00016629157858262175,0.0006697616908374792,0.09530951919639352,0.07205807435357174,0.023251444842821777,0.09530994807100411,0.07205807455033351,0.023251444906312032,0.37954042669056426,0.37954042669056426,0.12246876392387622,0.0,4.571704286509487,6.1530975618018715,3.979039320256561e-13,4.862148451016651,6.076890209413989,1.1388013350535857,24724.766060428785,21016.051151364467,0.85,1.0660587944709923,0.675300943183713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475492575459503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.333697740052,1532.9316547727522,0.37954042669056426,0.12246876392387622,6.112874298809886,3.2997376835011973
1041.0,-29.346502829126468,4.904395084139432,34.97431069986374,24.28193906033414,5.032382062298931,-25.90852055310851,-39.48351794444022,1.5943997862325312,-0.1263007276334065,-5.055788486044808,39.9716620326962,42942.9114911383,24868.285452197746,24868.285452197746,67811.19694333605,77930.0144266786,77930.0144266786,24868.285452197746,102798.29987887634,102798.29987887634,102798.29987887634,127527.64116144946,91848.36113358496,56861.25819784858,38874.55881748486,24729.34128257312,0.0,63603.90010005798,21019.940090187152,1533.0944291599576,0.0,0.8867373899486858,2.811900827069188,0.0014959135982669303,353885.45324686746,1553311.73960211,4.3893065548487895,1553311.73960211,4.3893065548487895,0.85,0.09530641413478538,4.027634451161993,1.268001888659783,1.0,0.0,4.027634451162833,1.2842460530187352,1.2845668957623215,3.136185968175396,19383.861149817927,1976.6037484582328,4632.441516551485,4632.441516551485,5.368289132921504,4.904395084139432,-2.5898412958094426,7.494236379948875,3.301812404157385,3.301812404157385,0.9433749726163957,0.0,0.0,0.00024981664557130077,8.359118903877269e-05,0.00016622545653252808,0.0006694953753905405,0.09530641392329361,0.07205800321214718,0.023248410711146427,0.09530576811633194,0.07205800337204922,0.02324841076273616,0.37953792743469167,0.37953792743469167,0.12245209725672157,0.0,4.641827096506802,6.132289691295057,0.08484986531993854,4.929487758411426,6.056810553519199,1.4707924397424676,24729.34128257312,21019.940090187152,0.85,1.0661484097148035,0.675161608385382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475698243250452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.286579397658,1533.0944291599576,0.37953792743469167,0.12245209725672157,6.112874298809886,3.301812404157385
1042.0,-29.349903494834365,4.911609947300529,34.97515057667788,24.284658638667338,5.036100510861202,-25.91120979027294,-39.48583599468691,1.5974068062514784,-0.06234890529435688,-5.051619356896227,39.97308758335058,42937.76495505294,24884.216420668792,24884.216420668792,67821.98137572173,77925.95782276698,77925.95782276698,24884.216420668792,102810.17424343577,102810.17424343577,102810.17424343577,127543.83923210725,91847.18241570462,56858.989547794845,38875.76985323308,24733.664988671473,0.0,63609.43484190456,21023.615240370753,1533.2381626295498,0.0,0.8867534578290241,2.811548030529175,0.0014959135982669303,353942.9907783583,1553373.1696348696,4.388766581360565,1553373.1696348696,4.388766581360565,0.85,0.09530406314566876,4.027634451161993,1.2679950080672282,1.0,0.0,4.027634451160468,1.284232178869618,1.2845529052117848,3.1362198498305185,19383.61239084776,1976.5783821027326,4632.441516551485,4632.441516551485,5.3717281333738836,4.911609947300529,-2.5827857645528107,7.49439571185334,3.3038573490004572,3.3038573490004572,0.9439592425715592,0.0,0.0,0.00024972871025218286,8.356936038374503e-05,0.00016615934986843783,0.0006692291219127992,0.0953040629100483,0.07205776374341774,0.023246299166630558,0.09530447159710283,0.07205776392156646,0.023246299224102308,0.3795354344175574,0.3795354344175574,0.12244057814816056,0.0,4.709773875283929,6.111594746508445,0.4197763200367035,4.989270451601897,6.036892847157276,1.7724166691477876,24733.664988671473,21023.615240370753,0.85,1.0662251841143862,0.6750219532962497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475902308904458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.239886400743,1533.2381626295498,0.3795354344175574,0.12244057814816056,6.112874298809886,3.3038573490004572
1043.0,-29.353280074825285,4.918678803220387,34.975983337950524,24.28659094674515,5.038911884388492,-25.913968061929147,-39.48826961042357,1.5995998714439286,-0.011177627401821155,-5.0482782794904155,39.974560031255976,42933.20384222807,24901.737289617155,24901.737289617155,67834.94113184522,77922.38643358798,77922.38643358798,24901.737289617155,102824.12372320514,102824.12372320514,102824.12372320514,127562.0701736736,91846.11194014193,56856.929348586076,38876.86954617317,24737.946450468466,0.0,63614.815996641635,21027.254482898195,1533.3949229077873,0.0,0.886765137151286,2.8112666361932073,0.0014959135982669303,353989.105789932,1553436.622498401,4.388374097083818,1553436.622498401,4.388374097083818,0.85,0.09530645295802936,4.027634451161993,1.2679893533652655,1.0,0.0,4.027634451162941,1.284222108219953,1.284542719948802,3.1362444435290526,19383.38647555199,1976.5553451537469,4632.441516551485,4632.441516551485,5.375510343874709,4.918678803220387,-2.5764176123785627,7.495096415598949,3.3058744911942872,3.3058744911942872,0.9445355689126534,0.0,0.0,0.00024964142595756316,8.354644913913848e-05,0.0001660949768184247,0.0006689698507988399,0.09530645283024078,0.07205833163268982,0.02324812119755096,0.09530593135549245,0.07205833172930676,0.023248121228722607,0.3795329393703271,0.3795329393703271,0.12244840496614146,0.0,4.773876195403545,6.091052578505696,0.7399281351241029,5.037100652088611,6.0153584311117925,2.0315074647668325,24737.946450468466,21027.254482898195,0.85,1.066338714796037,0.6748931545207111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476105000429997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.193542970092,1533.3949229077873,0.3795329393703271,0.12244840496614146,6.112874298809886,3.3058744911942872
1044.0,-29.356634290497084,4.925606571790915,34.97680888292336,24.288670636620395,5.0418855700565075,-25.916689965745984,-39.49065988473592,1.6019412452601904,0.025372363346434668,-5.04489409714611,39.97601531271142,42928.56007741568,24918.66777153674,24918.66777153674,67847.22784895242,77918.75469208213,77918.75469208213,24918.66777153674,102837.42246361887,102837.42246361887,102837.42246361887,127579.0886531417,91845.0378189479,56854.843204098615,38877.9940164992,24741.66618952283,0.0,63619.66020602203,21030.416261094408,1533.516024934299,0.0,0.8867770968668611,2.8111820874724076,0.0014959135982669303,354035.82056153053,1553499.337525175,4.387972197449384,1553499.337525175,4.387972197449384,0.85,0.09531154613666212,4.027634451161993,1.2679835090925922,1.0,0.0,4.027634451163329,1.284211343274354,1.2845318409965631,3.1362707332055892,19383.159790874917,1976.5322297497023,4632.441516551485,4632.441516551485,5.379165108184004,4.925606571790915,-2.570084661680403,7.495691233471318,3.307859612642279,3.307859612642279,0.9451027464692225,0.0,0.0,0.0002495547476011556,8.352395158370371e-05,0.00016603079601745189,0.0006687113539937386,0.09531154600246594,0.07205881798288641,0.023252728019579526,0.09531187717247447,0.07205881808434349,0.023252728052318636,0.3795304381708484,0.3795304381708484,0.1224710354815215,0.0,4.8316880315675235,6.070315659114442,1.0361848249270906,5.070266460492519,5.993923870182186,2.231532250742987,24741.66618952283,21030.416261094408,0.85,1.0664506479481357,0.6747687733382801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476306261709717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.14756870111,1533.516024934299,0.3795304381708484,0.1224710354815215,6.112874298809886,3.307859612642279
1045.0,-29.359965733415255,4.932385818397097,34.9776280972945,24.290213116351538,5.044232455906244,-25.919454056241115,-39.49313163813201,1.6037207786860854,0.05505230655512605,-5.042065357664213,39.97748196610624,42924.354154809436,24936.49040725798,24936.49040725798,67860.84456206742,77915.48570006598,77915.48570006598,24936.49040725798,102851.97610732396,102851.97610732396,102851.97610732396,127597.29870378609,91844.06348035543,56852.93193491258,38879.03505049205,24745.32259646212,0.0,63624.35764695417,21033.524206992803,1533.6442802654763,0.0,0.8867861862903169,2.8111229109563767,0.0014959135982669303,354074.8717909183,1553562.5445591896,4.387666757319538,1553562.5445591896,4.387666757319538,0.8500000000000001,0.0953192955268953,4.027634451161993,1.2679785555275163,1.0,0.0,4.027634451164226,1.2842032032864485,1.2845235884497754,3.1362906126185757,19382.954164516905,1976.5112616965941,4632.441516551485,4632.441516551485,5.383012460742598,4.932385818397097,-2.5642374388389313,7.496623257236028,3.309813954166422,3.309813954166422,0.9456611297618348,0.0,0.0,0.00024946868516986765,8.350069302650727e-05,0.00016596799214336038,0.0006684584029467812,0.09531929545115718,0.07205978849100446,0.023259506960152724,0.09531881904597857,0.07205978854826135,0.023259506978633947,0.3795279065398747,0.3795279065398747,0.12250427275176366,0.0,4.883467957795347,6.049537942657878,1.3088346443544197,5.097117664219354,5.971908099774623,2.408101928810197,24745.32259646212,21033.524206992803,0.85,1.0665859282795613,0.6746528490392439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476506195237977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.101929911325,1533.6442802654763,0.3795279065398747,0.12250427275176366,6.112874298809886,3.309813954166422
1046.0,-29.36327875727365,4.93902253181,34.97844062110637,24.29191485224294,5.046766658153875,-25.922182831376773,-39.495552715938516,1.605670732210428,0.07606340527240718,-5.0391455543222525,39.978925471504645,42920.017834012324,24953.594390451595,24953.594390451595,67873.61222446393,77912.10319099031,77912.10319099031,24953.594390451595,102865.6975814419,102865.6975814419,102865.6975814419,127614.30495407878,91843.04403995501,56850.95868278856,38880.094841296064,24748.607372636885,0.0,63628.70221393295,21036.316266741353,1533.7479851341118,0.0,0.8867958223359514,2.811187952381035,0.0014959135982669303,354115.1837177553,1553624.755902828,4.3873429531932535,1553624.755902828,4.3873429531932535,0.85,0.09532823488950665,4.027634451161993,1.2679733195295562,1.0,0.0,4.027634451163208,1.2841942658304661,1.2845145388833323,3.136312439891944,19382.739019783476,1976.4893230393127,4632.441516551485,4632.441516551485,5.386704678579025,4.93902253181,-2.558391020582945,7.4974135523929455,3.311735037845605,3.311735037845605,0.94621001081303,0.0,0.0,0.0002493831256777915,8.347791711728655e-05,0.00016590520856050496,0.0006682055336255054,0.09532823480295702,0.07206061570985323,0.023267619093103785,0.09532850590412552,0.0720606157752777,0.023267619114228956,0.37952533426407015,0.37952533426407015,0.12254476078021927,0.0,4.928451150206968,6.028505643203573,1.555226596518878,5.115208959594668,5.95003183425905,2.5489700633729626,24748.607372636885,21036.316266741353,0.85,1.0667137606588093,0.6745386333624452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476704776563536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.056635528514,1533.7479851341118,0.37952533426407015,0.12254476078021927,6.112874298809886,3.311735037845605
1047.0,-29.366571214579448,4.945513792314645,34.97924705181004,24.293306248169415,5.048934409826731,-25.924929742125848,-39.498013991955645,1.6072929373265739,0.0939425220850012,-5.0365625784531405,39.980373002387985,42915.93823373735,24971.048739442875,24971.048739442875,67886.98697318023,77908.94804956845,77908.94804956845,24971.048739442875,102879.99678901133,102879.99678901133,102879.99678901133,127631.9089030077,91842.09529892667,56849.085482907,38881.12201779963,24751.912113996368,0.0,63633.034131796,21039.125296896913,1533.8597458147178,0.0,0.886803728370595,2.8112547883605115,0.0014959135982669303,354150.8482775564,1553687.1426251389,4.387077286929093,1553687.1426251389,4.387077286929093,0.85,0.09533837947662177,4.027634451161993,1.2679686132306238,1.0,0.0,4.027634451161772,1.2841868592098424,1.2845070212519336,3.136330528752014,19382.5387955864,1976.4689058533138,4632.441516551485,4632.441516551485,5.390472529490669,4.945513792314645,-2.552866077015291,7.498379869329936,3.313624422755826,3.313624422755826,0.9467498350730931,0.0,0.0,0.0002492981240995161,8.345476893591127e-05,0.00016584335516360484,0.0006679564107532291,0.09533837942125056,0.07206172089906722,0.023276658522183347,0.0953385688351607,0.07206172094091966,0.023276658535702117,0.379522700175888,0.379522700175888,0.1225896382045113,0.0,4.967618386250763,6.0073900543650325,1.7786300135513216,5.13050510053813,5.927931259141872,2.6792957952194456,24751.912113996368,21039.125296896913,0.85,1.0668513280786438,0.6744286017361731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447690226510629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.011599092772,1533.8597458147178,0.379522700175888,0.1225896382045113,6.112874298809886,3.313624422755826
1048.0,-29.36984219336566,4.951863153307256,34.98004655000728,24.29469422148543,5.05108840074589,-25.927658693115177,-39.50046482551841,1.6089049004493217,0.1087381244146286,-5.034004053843233,39.981783892290885,42911.908938294946,24988.07668088636,24988.07668088636,67899.9856191813,77905.83472757168,77905.83472757168,24988.07668088636,102893.91140845804,102893.91140845804,102893.91140845804,127648.87665687737,91841.17414625591,56847.24835679266,38882.13976607028,24754.965248419332,0.0,63637.105014489614,21041.72046115643,1533.9573301949267,0.0,0.8868116420259564,2.8113591748341915,0.0014959135982669303,354186.1780044089,1553747.9519903283,4.386811367808337,1553747.9519903283,4.386811367808337,0.8499999999999999,0.09534884581857364,4.027634451161993,1.2679639794630932,1.0,0.0,4.0276344511639905,1.2841794993471431,1.2844995511374409,3.1363485036239713,19382.344393691284,1976.4490823768856,4632.441516551485,4632.441516551485,5.394148332279036,4.951863153307256,-2.5474281900044518,7.499291343311707,3.315480990561077,3.315480990561077,0.9472802830174506,0.0,0.0,0.0002492137034604823,8.34317248608868e-05,0.00016578197859959547,0.000667709208389531,0.09534884576204625,0.07206273841100803,0.023286107351038216,0.09534902545813749,0.07206273845373037,0.023286107364843274,0.37951999756338156,0.37951999756338156,0.1226367967689759,0.0,5.0014137741641775,5.986224605028269,1.9806218622327378,5.1427421782578335,5.906517584760991,2.7951676944312,24754.965248419332,21041.72046115643,0.85,1.0669873433702093,0.674322141595289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477098532764467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.966864239503,1533.9573301949267,0.37951999756338156,0.1226367967689759,6.112874298809886,3.315480990561077
1049.0,-29.373093681568324,4.958071050665844,34.98083880935256,24.295898107253038,5.053041729788142,-25.93039016756881,-39.5029234123416,1.6103382157431183,0.12246062561376903,-5.0316177161628595,39.983171992651066,42907.99663395127,25005.052316969213,25005.052316969213,67913.04895092048,77902.78852188902,77902.78852188902,25005.052316969213,102907.84083885823,102907.84083885823,102907.84083885823,127665.79068783543,91840.23100117886,56845.43911305679,38883.10209791342,24757.949848977198,0.0,63641.05194689061,21044.257371630618,1534.0548428096367,0.0,0.8868187612256473,2.8114575615542883,0.0014959135982669303,354219.1325581122,1553807.780881476,4.386572147190729,1553807.780881476,4.386572147190729,0.85,0.09535953786659683,4.027634451161993,1.2679595786752182,1.0,0.0,4.0276344511624105,1.2841729734412033,1.2844929158682543,3.136364441909352,19382.145350474922,1976.4287856174049,4632.441516551485,4632.441516551485,5.397812843967355,4.958071050665844,-2.542187379175807,7.500258429841651,3.317305570781039,3.317305570781039,0.9478015916517254,0.0,0.0,0.000249129811951691,8.34086137950786e-05,0.0001657211981566124,0.0006674644069834155,0.09535953782224624,0.07206382602937264,0.023295711792873604,0.09535918931431385,0.07206382606288855,0.02329571180370828,0.37951722302948626,0.37951722302948626,0.12268463021270996,0.0,5.030794646011316,5.965075243902504,2.164788799487951,5.154078341776653,5.88509880073218,2.9074006904966723,24757.949848977198,21044.257371630618,0.85,1.0671264360556911,0.6742188465042755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447729352507775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.922449923999,1534.0548428096367,0.37951722302948626,0.12268463021270996,6.112874298809886,3.317305570781039
1050.0,-29.37632667668364,4.964142172651576,34.981623433055745,24.297179316077404,5.055068840004879,-25.933097616032565,-39.505359368026234,1.611839779308441,0.13487471872582546,-5.029195174938257,39.984534055770474,42904.070996576,25021.465361712337,25021.465361712337,67925.53635828834,77899.7568909337,77899.7568909337,25021.465361712337,102921.22225264604,102921.22225264604,102921.22225264604,127682.0356159735,91839.32484255155,56843.638948010324,38884.09543837914,24760.81336332745,0.0,63644.90880170659,21046.69135882833,1534.1447630223906,0.0,0.8868261584526216,2.8115773115708995,0.0014959135982669303,354252.5895323739,1553866.4892268998,4.386323587014732,1553866.4892268998,4.386323587014732,0.85,0.0953700106202718,4.027634451161993,1.2679551553586506,1.0,0.0,4.027634451162513,1.2841661275904441,1.2844859612215382,3.136381161773266,19381.954112952608,1976.4092848172015,4632.441516551485,4632.441516551485,5.401355909688631,4.964142172651576,-2.5369861523636588,7.501128325015236,3.319098058406392,3.319098058406392,0.9483137309732549,0.0,0.0,0.0002490464233735042,8.338572130129218e-05,0.00016566070207221204,0.0006672207508697242,0.09537001057082253,0.07206480270755271,0.02330520786326983,0.09536963631909402,0.07206480274491843,0.02330520787535337,0.3795143778241984,0.3795143778241984,0.12273205684313218,0.0,5.0562994170190905,5.94399166047549,2.3331051653019017,5.164069893664077,5.864346459208207,3.0121231785070677,24760.81336332745,21046.69135882833,0.85,1.0672579729812885,0.674116308819749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447748736045893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.878317037228,1534.1447630223906,0.3795143778241984,0.12273205684313218,6.112874298809886,3.319098058406392
1051.0,-29.37953981750877,4.97007945112524,34.982400689516865,24.298451165109896,5.057086732342017,-25.935788114875635,-39.507777512166626,1.6133350296637434,0.14674146625151252,-5.026815851053485,39.98588866767935,42900.15787605468,25037.52658316068,25037.52658316068,67937.68445921536,77896.7245834078,77896.7245834078,25037.52658316068,102934.25116656849,102934.25116656849,102934.25116656849,127697.9655240683,91838.40626130403,56841.83955376808,38885.074119484394,24763.71435749982,0.0,63648.78847698421,21049.157203874845,1534.2380849510614,0.0,0.8868333621867441,2.811699202299667,0.0014959135982669303,354285.45205917873,1553924.8780691596,4.386081531255189,1553924.8780691596,4.386081531255189,0.85,0.0953802718420143,4.027634451161993,1.2679506990732627,1.0,0.0,4.0276344511622035,1.2841593102110436,1.2844790357447797,3.136397812277728,19381.760253735778,1976.3895166785578,4632.441516551485,4632.441516551485,5.404823027706413,4.97007945112524,-2.5318822501621496,7.5019617012873905,3.320859631956531,3.320859631956531,0.948817037701866,0.0,0.0,0.00024896357237073945,8.33630019401048e-05,0.00016560057043063465,0.0006669785625985022,0.09538027179538446,0.07206578322417995,0.023314488571204512,0.09538034724667113,0.07206578325941182,0.023314488582602478,0.3795114659727361,0.3795114659727361,0.12277831919952899,0.0,5.078634407661298,5.922987951938524,2.4883506987921464,5.173557317304983,5.843577250027238,3.1148138607094893,24763.71435749982,21049.157203874845,0.85,1.067383780349284,0.6740137385579247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477680098286754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.834446245697,1534.2380849510614,0.3795114659727361,0.12277831919952899,6.112874298809886,3.320859631956531
1052.0,-29.382732931035346,4.975884870053842,34.983170207936666,24.299649043846898,5.0590052047303065,-25.938470528915268,-39.51019429424775,1.6147428025656843,0.15933537437427958,-5.024522137654662,39.9872177427735,42896.326198710936,25053.349728567908,25053.349728567908,67949.67592727885,77893.79538733813,77893.79538733813,25053.349728567908,102947.14511590604,102947.14511590604,102947.14511590604,127713.72148962744,91837.54245685514,56840.07326804764,38886.076876452775,24766.576373721397,0.0,63652.653250174175,21051.589917663186,1534.3314865850673,0.0,0.8868402222234689,2.8118016046720227,0.0014959135982669303,354317.13442374545,1553982.1677907722,4.385851026702784,1553982.1677907722,4.385851026702784,0.85,0.09539022183937948,4.027634451161993,1.2679464416997512,1.0,0.0,4.027634451162488,1.2841529006266068,1.2844725188610902,3.1364134669607453,19381.577954723674,1976.3709273527327,4632.441516551485,4632.441516551485,5.408238752513879,4.975884870053842,-2.5269063517205472,7.502791221774389,3.3225909479171722,3.3225909479171722,0.9493116994049063,0.0,0.0,0.0002488812629245973,8.334030109296047e-05,0.00016554096183163684,0.0006667384809515931,0.09539022179729276,0.0720667567120919,0.023323465085200855,0.09539036568253632,0.0720667567438883,0.023323465095491186,0.37950849159435535,0.37950849159435535,0.12282296938378838,0.0,5.098612449323696,5.90218379521923,2.6334297039430794,5.183857512028965,5.823404491825386,3.218932925814215,24766.576373721397,21051.589917663186,0.85,1.067507361558301,0.6739126180666092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477871657325254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.790865435278,1534.3314865850673,0.37950849159435535,0.12282296938378838,6.112874298809886,3.3225909479171722
1053.0,-29.385906563708975,4.9815602731737245,34.98393119766712,24.30072472142058,5.060796575559784,-25.94114811818722,-39.5126139052212,1.6160381299935365,0.17268517677729278,-5.022318298080509,39.98850830786768,42892.59128966121,25068.95162561379,25068.95162561379,67961.542915275,77890.88628977911,77890.88628977911,25068.95162561379,102959.8379153929,102959.8379153929,102959.8379153929,127729.17153334766,91836.63943022335,56838.34442992526,38886.99444477566,24769.333617954766,0.0,63656.32806273042,21053.93357526155,1534.4213377483168,0.0,0.8868467639047891,2.811883646699917,0.0014959135982669303,354347.57748298935,1554037.7990681878,4.385631221488428,1554037.7990681878,4.385631221488428,0.85,0.09539978659641624,4.027634451161993,1.2679422925738622,1.0,0.0,4.027634451161988,1.2841470155453618,1.284466527288929,3.1364278407418213,19381.38737818394,1976.3514939539946,4632.441516551485,4632.441516551485,5.411606716683559,4.9815602731737245,-2.52206083141682,7.503621104590545,3.3242923817125094,3.3242923817125094,0.9497978233464313,0.0,0.0,0.0002487994804769939,8.331757939811379e-05,0.00016548190107888014,0.0006665006058290786,0.09539978655796874,0.07206769513826232,0.023332091419706418,0.09539943892374403,0.07206769516730668,0.023332091429109546,0.3795054652981111,0.3795054652981111,0.12286581655797424,0.0,5.116874964328758,5.881598236346463,2.770870684674321,5.195003474857799,5.803518403702924,3.325561716782204,24769.333617954766,21053.93357526155,0.85,1.06763215824045,0.6738150407826307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478062027170517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.747578733712,1534.4213377483168,0.3795054652981111,0.12286581655797424,6.112874298809886,3.3242923817125094
1054.0,-29.389061815592022,4.98711144467721,34.98468363879954,24.30195693103599,5.062759512043398,-25.94379200347395,-39.51499062879009,1.6174896998813637,0.18529258777039104,-5.020009355408432,39.98978123630602,42888.75816984947,25083.85941958147,25083.85941958147,67972.61758943094,77887.91627706982,77887.91627706982,25083.85941958147,102971.77569665128,102971.77569665128,102971.77569665128,127743.81899504783,91835.73753507057,56836.57942767234,38887.9534526647,24772.043298396547,0.0,63659.99675106125,21056.236803637064,1534.5065029316202,0.0,0.8868539037791867,2.8119876675458615,0.0014959135982669303,354379.47460106335,1554092.6715719423,4.385391319069581,1554092.6715719423,4.385391319069581,0.85,0.09540882415620724,4.027634451161993,1.2679379555257038,1.0,0.0,4.027634451164368,1.2841403992835985,1.2844598049951381,3.1364440005227983,19381.197040433788,1976.3320849050174,4632.441516551485,4632.441516551485,5.414824845593427,4.98711144467721,-2.5171977043831313,7.504309149060342,3.3259642697704304,3.3259642697704304,0.9502755056486943,0.0,0.0,0.0002487181962301168,8.329526601822333e-05,0.00016542293021189344,0.0006662630927335881,0.09540882410849819,0.07206849260936478,0.023340331499133414,0.09540903134466042,0.07206849264540252,0.023340331510804717,0.37950239685974085,0.37950239685974085,0.12290685466995659,0.0,5.133520108347739,5.861195389757427,2.901178287719631,5.205301943178824,5.784047072564533,3.4274463882247233,24772.043298396547,21056.236803637064,0.85,1.0677445972112432,0.6737159968380692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478251240312787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.70457586145,1534.5065029316202,0.37950239685974085,0.12290685466995659,6.112874298809886,3.3259642697704304
1055.0,-29.39219836748008,4.992539742336838,34.98542786418601,24.303109652269654,5.064624686694121,-25.946428833782456,-39.517366129998095,1.6188551529538582,0.19860885965886155,-5.017803479654673,39.991046765341686,42885.001397382795,25098.60428084459,25098.60428084459,67983.60567822738,77885.02039435276,77885.02039435276,25098.60428084459,102983.62467519735,102983.62467519735,102983.62467519735,127758.45734469581,91834.86263869752,56834.84364155507,38888.90999682495,24774.832669498457,0.0,63663.74266632341,21058.60776907369,1534.5989669491967,0.0,0.8868605455620824,2.812070407231621,0.0014959135982669303,354409.94999557524,1554147.2265590497,4.385168155065774,1554147.2265590497,4.385168155065774,0.85,0.09541760326734572,4.027634451161993,1.2679337536497042,1.0,0.0,4.027634451160421,1.2841341845149084,1.284453484945115,3.136459179835216,19381.01240055991,1976.3132568777219,4632.441516551485,4632.441516551485,5.418007802401502,4.992539742336838,-2.5124712294807208,7.505010971817558,3.327608140295938,3.327608140295938,0.9507451829416966,0.0,0.0,0.00024863741796920266,8.327296963364201e-05,0.00016536444833556066,0.0006660275491137016,0.09541760322679146,0.07206934948526425,0.023348253741527207,0.09541830243371299,0.07206934951589515,0.023348253751450568,0.3794992920685092,0.3794992920685092,0.12294610440125034,0.0,5.149111770810293,5.841037251385728,3.0264453460566187,5.2164123393135355,5.764667544617737,3.532307078654469,24774.832669498457,21058.60776907369,0.85,1.067854367823541,0.673617346409449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447843936225415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.661835429935,1534.5989669491967,0.3794992920685092,0.12294610440125034,6.112874298809886,3.327608140295938
1056.0,-29.39531611864864,4.997846062020401,34.98616299913402,24.30411212788897,5.066308037694297,-25.949066923870394,-39.519756683707215,1.620058842872962,0.21330112078777574,-5.015721528759259,39.992270380603735,42881.38925170358,25113.241637972442,25113.241637972442,67994.63088967602,77882.25233754727,77882.25233754727,25113.241637972442,102995.49397551971,102995.49397551971,102995.49397551971,127772.9988416224,91834.03436791028,56833.17128189217,38889.84787335345,24777.504866102678,0.0,63667.352739456124,21060.879136187275,1534.6879349767132,0.0,0.8868667081695003,2.8121207038344065,0.0014959135982669303,354438.715186183,1554199.9760848896,4.384961093396596,1554199.9760848896,4.384961093396596,0.85,0.09542605651132179,4.027634451161993,1.2679298243159431,1.0,0.0,4.027634451163279,1.284128724753562,1.2844479207436625,3.1364725151950315,19380.837600642564,1976.2954322467474,4632.441516551485,4632.441516551485,5.421167552411416,4.997846062020401,-2.5078966177838145,7.505742679804216,3.329224195831054,3.329224195831054,0.9512069130945868,0.0,0.0,0.00024855714784826114,8.325053753602764e-05,0.0001653066103122335,0.000665794598698362,0.09542605647644087,0.07207019532851686,0.02335586114792402,0.09542620412789629,0.07207019535486055,0.023355861156461242,0.37949615943872245,0.37949615943872245,0.12298370450668293,0.0,5.164167081959533,5.8212309577351675,3.148441793289976,5.229022649547062,5.746028257626051,3.640959808036314,24777.504866102678,21060.879136187275,0.85,1.0679669872238646,0.6735224162246186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478626373881227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.619364446591,1534.6879349767132,0.37949615943872245,0.12298370450668293,6.112874298809886,3.329224195831054
1057.0,-29.39841626837576,5.003034937582276,34.986888682207606,24.305190320033603,5.068075701857324,-25.95168073716904,-39.52212086934594,1.6213401706072952,0.22751134123660677,-5.013584800075594,39.99346528596738,42877.744059569544,25127.334932574995,25127.334932574995,68005.07899214454,77879.44950579271,77879.44950579271,25127.334932574995,103006.7844383677,103006.7844383677,103006.7844383677,127786.85621910823,91833.19835835695,56831.492911958645,38890.78382933145,24780.071780740534,0.0,63670.85561007199,21063.061013629453,1534.7700041362077,0.0,0.8868732529845739,2.812183707174352,0.0014959135982669303,354468.2391170023,1554251.4892452823,4.384741191811709,1554251.4892452823,4.384741191811709,0.85,0.09543407615254988,4.027634451161993,1.2679258554195987,1.0,0.0,4.027634451162503,1.284122901221452,1.284441993294281,3.1364867391827724,19380.661167520604,1976.2774410752504,4632.441516551485,4632.441516551485,5.424209856248862,5.003034937582276,-2.503338748173711,7.506373685755987,3.3308125018394907,3.3308125018394907,0.9516607148112831,0.0,0.0,0.0002484773545658411,8.322835836046736e-05,0.00016524899620537373,0.0006655625501367007,0.0954340761117418,0.07207091857409598,0.02336315753764583,0.09543414948491032,0.0720709186049138,0.023363157547636085,0.37949301244457917,0.37949301244457917,0.12301987000572519,0.0,5.178616414988596,5.80172758299949,3.267039499923044,5.241096141312198,5.727840181865702,3.7460314113837967,24780.071780740534,21063.061013629453,0.85,1.068072328234693,0.6734281116333355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478812269106225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.577165552599,1534.7700041362077,0.37949301244457917,0.12301987000572519,6.112874298809886,3.3308125018394907
1058.0,-29.401497802267045,5.008107187934653,34.98760495700951,24.30614271378147,5.069705799818132,-25.954291551751684,-39.52448439141733,1.6224995492602188,0.24217269422490517,-5.011568355314501,39.994642558695126,42874.17730356984,25141.32995771482,25141.32995771482,68015.50726128466,77876.69463207781,77876.69463207781,25141.32995771482,103018.02458979262,103018.02458979262,103018.02458979262,127800.6757066203,91832.34709496608,56829.829766286,38891.68592075565,24782.65111682767,0.0,63674.33703758332,21065.25344930352,1534.8558386364748,0.0,0.8868792493293911,2.812226801233476,0.0014959135982669303,354496.1028126328,1554302.2435130577,4.384539720411473,1554302.2435130577,4.384539720411473,0.85,0.09544192483242737,4.027634451161993,1.2679219667473811,1.0,0.0,4.0276344511625055,1.284117646621294,1.2844366355644476,3.1364995736639107,19380.48151519838,1976.2591216366832,4632.441516551485,4632.441516551485,5.427230946766644,5.008107187934653,-2.498927449248043,7.507034637182695,3.332374222737357,3.332374222737357,0.952106920782102,0.0,0.0,0.0002483980638111099,8.320619086959198e-05,0.00016519187294151792,0.0006653324785112322,0.09544192479865861,0.07207169474090946,0.023370230057749148,0.0954415946116208,0.0720716947664095,0.02337023006601788,0.37948985913183575,0.37948985913183575,0.12305476296035693,0.0,5.1927607860430385,5.78252904013749,3.3834551364699337,5.253741049539428,5.709627917549369,3.8534769199995935,24782.65111682767,21065.25344930352,0.85,1.0681777058964743,0.6733352760039523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447899711935644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.53521534911,1534.8558386364748,0.37948985913183575,0.12305476296035693,6.112874298809886,3.332374222737357
