time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1059.0,-29.404562350535404,5.013066704695398,34.988311634928486,24.307148751709633,5.071393907253065,-25.956881274792394,-39.52682954315094,1.6237128314679388,0.2562322757025868,-5.0095212718377065,39.995795520781805,42870.608180779825,25154.857988710504,25154.857988710504,68025.46616949033,77873.92196774561,77873.92196774561,25154.857988710504,103028.77995645611,103028.77995645611,103028.77995645611,127813.92737080503,91831.49467466507,56828.18088752851,38892.57087459617,24785.147414348914,0.0,63677.71828894508,21067.375302196575,1534.9365327326448,0.0,0.8868854891535473,2.812281354818726,0.0014959135982669303,354524.3916392659,1554351.9509210426,4.384330070306192,1554351.9509210426,4.384330070306192,0.8499999999999999,0.09544945326349245,4.027634451161993,1.2679181055491795,1.0,0.0,4.027634451162795,1.2841121392058839,1.2844310255483549,3.1365130257648284,19380.301618719524,1976.2407773010686,4632.441516551485,4632.441516551485,5.4301512277777135,5.013066704695398,-2.494548639547602,7.507615344243,3.333909409822961,3.333909409822961,0.9525455456637032,0.0,0.0,0.0002483192332268899,8.318420106834421e-05,0.0001651350321585457,0.0006651035446155022,0.09544945322596642,0.07207238254673563,0.02337707067923078,0.0954491354836098,0.07207238257507106,0.02337707068842139,0.37948670625509606,0.37948670625509606,0.12308858456567945,0.0,5.2064760746262095,5.763588762415793,3.497331822945057,5.265753547540271,5.6917780149908594,3.9572327166533228,24785.147414348914,21067.375302196575,0.85,1.0682773817494031,0.6732434724851389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447918086406884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.493534744543,1534.9365327326448,0.37948670625509606,0.12308858456567945,6.112874298809886,3.333909409822961
1060.0,-29.40760838740003,5.01791526526306,34.989008959646156,24.3081213667989,5.073025568308419,-25.959459980545077,-39.52916533509267,1.6248771614104882,0.27037779880612334,-5.007541326384141,39.99693638913407,42867.080768041626,25168.17273188071,25168.17273188071,68035.25349992234,77871.24253431332,77871.24253431332,25168.17273188071,103039.41526619403,103039.41526619403,103039.41526619403,127827.07463237591,91830.70515846658,56826.5433920208,38893.51307382864,24787.65936618187,0.0,63681.17244001051,21069.510461254587,1535.0199223427649,0.0,0.8868914308764568,2.8123269723466158,0.0014959135982669303,354551.75436499255,1554401.138117039,4.384130437884857,1554401.138117039,4.384130437884857,0.85,0.09545683750380428,4.027634451161993,1.267914319080301,1.0,0.0,4.027634451162733,1.284106859578104,1.284425644018128,3.1365259215929124,19380.134997647816,1976.2237866802443,4632.441516551485,4632.441516551485,5.433025466583026,5.01791526526306,-2.490274147109916,7.508189412372976,3.3354190426923433,3.3354190426923433,0.9529768693406695,0.0,0.0,0.0002482409016549311,8.316230437085498e-05,0.00016507859728407613,0.0006648762455708417,0.0954568374699373,0.07207309532345127,0.023383742146486034,0.09545650887620029,0.07207309534902204,0.023383742154782245,0.37948355659621597,0.37948355659621597,0.12312147267234128,0.0,5.219915131952973,5.7449668533250815,3.609107780120553,5.2779191251902375,5.674298885773283,4.06046375687913,24787.65936618187,21069.510461254587,0.85,1.068373129656391,0.6731515631001243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447936360037247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.452091700823,1535.0199223427649,0.37948355659621597,0.12312147267234128,6.112874298809886,3.3354190426923433
1061.0,-29.41063776687503,5.022655868376706,34.989696982533474,24.30909597259017,5.074675889141546,-25.962021824933245,-39.53148335041476,1.6260599471574952,0.28363429999836853,-5.0055665924374875,39.998060048395224,42863.5521393965,25181.12762636249,25181.12762636249,68044.67976575899,77868.49573071908,77868.49573071908,25181.12762636249,103049.62335708157,103049.62335708157,103049.62335708157,127839.75522743515,91829.84910897183,56824.90551747828,38894.381768326166,24790.131870353584,0.0,63684.51363867975,21071.612089800547,1535.1014166890475,0.0,0.8868974080236308,2.8123836279724066,0.0014959135982669303,354579.04671878746,1554449.5845132305,4.383929617099023,1554449.5845132305,4.383929617099023,0.85,0.09546401874856018,4.027634451161993,1.267910457332619,1.0,0.0,4.027634451162128,1.2841014928155756,1.2844201759114309,3.136539030361868,19379.954335256687,1976.2053642433132,4632.441516551485,4632.441516551485,5.435822025252032,5.022655868376706,-2.4860565089573137,7.508712377334019,3.3369034696380804,3.3369034696380804,0.9534009913251659,0.0,0.0,0.0002481630210172438,8.314057958608714e-05,0.00016502244143115668,0.0006646500703229889,0.09546401871387647,0.07207376956624538,0.023390249147631086,0.09546414315848303,0.072073769592431,0.023390249156129184,0.3794804161991353,0.3794804161991353,0.12315356245362134,0.0,5.232932114270909,5.726542081613502,3.7185640280165444,5.289200892435872,5.656651224954942,4.160612607284861,24790.131870353584,21071.612089800547,0.85,1.0684650926568595,0.6730608383474044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447954523721029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.410917350617,1535.1014166890475,0.3794804161991353,0.12315356245362134,6.112874298809886,3.3369034696380804
1062.0,-29.413650098706544,5.027288574080438,34.9903754780272,24.309920682013058,5.07614215437952,-25.964586731845184,-39.53381680240852,1.6270787874764294,0.29756740272910065,-5.003736297783053,39.999158533401314,42860.16166822548,25194.075315552236,25194.075315552236,68054.23698377772,77865.88734083725,77865.88734083725,25194.075315552236,103059.96265638949,103059.96265638949,103059.96265638949,127852.52503786082,91829.05007069264,56823.32439791197,38895.250747534075,24792.562381471336,0.0,63687.813129005415,21073.678024250636,1535.1840241644043,0.0,0.8869027413290154,2.8124146102756815,0.0014959135982669303,354604.3442818019,1554496.9466283997,4.3837504297269705,1554496.9466283997,4.3837504297269705,0.85,0.09547114006881594,4.027634451161993,1.2679069032939156,1.0,0.0,4.027634451161224,1.2840968913031998,1.2844154738370466,3.136550270030201,19379.78570462609,1976.1881687045109,4632.441516551485,4632.441516551485,5.438617028522658,5.027288574080438,-2.4819992342880983,7.509287808368536,3.338363410352802,3.338363410352802,0.9538181172436577,0.0,0.0,0.0002480856009650745,8.311871542496956e-05,0.00016496688554010495,0.0006644263115022239,0.09547114004160209,0.07207449980089042,0.02339664024071167,0.09547090614379404,0.07207449982143507,0.023396640247380862,0.37947728275655584,0.37947728275655584,0.12318494736287117,0.0,5.245828126706215,5.708417687452254,3.8266072157539384,5.301303700512165,5.639449368295061,4.262724025244381,24792.562381471336,21073.678024250636,0.85,1.0685598019502998,0.6729727331256979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479725885063213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.36997516889,1535.1840241644043,0.37947728275655584,0.12318494736287117,6.112874298809886,3.338363410352802
1063.0,-29.4166451224552,5.031817962154473,34.9910443678039,24.3108571152203,5.077731090424705,-25.967123789665525,-39.53611948583273,1.628209757593426,0.31023208774155364,-5.0018301747521114,40.00023568264271,42856.71900089023,25206.47343111592,25206.47343111592,68063.19243200615,77863.23457740466,77863.23457740466,25206.47343111592,103069.70800852057,103069.70800852057,103069.70800852057,127864.60404730882,91828.2493445467,56821.73376786382,38896.12841853653,24794.896038788258,0.0,63691.02445732479,21075.66163297002,1535.2595952526742,0.0,0.8869085371891614,2.8124710359028295,0.0014959135982669303,354630.6914183503,1554543.3898929942,4.383555703189638,1554543.3898929942,4.383555703189638,0.85,0.09547799762958686,4.027634451161993,1.2679032041924079,1.0,0.0,4.0276344511631,1.284091764856941,1.284410247298861,3.1365627919985193,19379.61671778473,1976.1709368423194,4632.441516551485,4632.441516551485,5.441293395945623,5.031817962154473,-2.4779364634573833,7.509754425611856,3.3397987030207226,3.3397987030207226,0.9542282008630636,0.0,0.0,0.0002480086478055073,8.309714477178947e-05,0.00016491150303371782,0.0006642032510115074,0.09547799759630368,0.07207511396126401,0.02340288363503968,0.0954781452746164,0.07207511398638902,0.02340288364319785,0.3794741608173009,0.3794741608173009,0.12321575561967911,0.0,5.258273959559915,5.690521787584373,3.9321234405440464,5.312062262493669,5.622611694589068,4.358254006864854,24794.896038788258,21075.66163297002,0.85,1.0686465324107146,0.6728847489273112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479905520588217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.329273528969,1535.2595952526742,0.3794741608173009,0.12321575561967911,6.112874298809886,3.3397987030207226
1064.0,-29.419624368266597,5.03624325989552,34.991703760147,24.311606876458995,5.079102534513637,-25.96966839637902,-39.538438234571345,1.6291465625842394,0.3234829922275253,-5.0001027694352,40.001296775854705,42853.411747336126,25218.96427107435,25218.96427107435,68072.37601841048,77860.70684440884,77860.70684440884,25218.96427107435,103079.67111548319,103079.67111548319,103079.67111548319,127876.91831322007,91827.4792232104,56820.18412596842,38896.99455249108,24797.247197736888,0.0,63694.24175022797,21077.660118076354,1535.3404262701313,0.0,0.8869134819802076,2.8124989768253768,0.0014959135982669303,354654.5695795628,1554589.1418978039,4.383389571832512,1554589.1418978039,4.383389571832512,0.85,0.09548489583919703,4.027634451161993,1.2678998073050756,1.0,0.0,4.027634451160257,1.2840875449357512,1.2844059280599018,3.1365730997441568,19379.45418984338,1976.1543636046338,4632.441516551485,4632.441516551485,5.443989779680592,5.03624325989552,-2.474057697281848,7.510300957177368,3.341210549379857,3.341210549379857,0.954631585537102,0.0,0.0,0.0002479321218532995,8.307542885366154e-05,0.00016485669299963796,0.000663982496229978,0.09548489581567815,0.07207583696871636,0.02340905884696179,0.09548465311989647,0.07207583698646926,0.02340905885272778,0.37947104985976327,0.37947104985976327,0.12324602128090657,0.0,5.270609367999157,5.67292583910546,4.036272295089418,5.323585761662741,5.605871020673135,4.456589493967385,24797.247197736888,21077.660118076354,0.85,1.0687367358159474,0.6727988365947185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480084128182007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.28881821658,1535.3404262701313,0.37947104985976327,0.12324602128090657,6.112874298809886,3.341210549379857
1065.0,-29.42258603317347,5.0405691543752615,34.99235350552377,24.312472028564684,5.080606529313518,-25.97218392060853,-39.54072230318559,1.630204416706749,0.3352802659927647,-4.998289289735708,40.00233451865934,42850.037016415874,25230.892662431066,25230.892662431066,68080.92967884694,77858.10966029298,77858.10966029298,25230.892662431066,103089.00232272405,103089.00232272405,103089.00232272405,127888.48450916402,91826.68622537468,56818.613581328325,38897.85849338484,24799.48218643997,0.0,63697.34067982481,21079.559858473975,1535.4128623746917,0.0,0.886918948714322,2.8125559739870205,0.0014959135982669303,354679.63891637046,1554633.8880687505,4.383205906091824,1554633.8880687505,4.383205906091824,0.85,0.09549153743149559,4.027634451161993,1.267896209857427,1.0,0.0,4.027634451161466,1.2840827583886902,1.2844010426628618,3.1365847916344602,19379.286834000013,1976.137298057952,4632.441516551485,4632.441516551485,5.446564748261221,5.0405691543752615,-2.470164037713483,7.510733192088745,3.3425985441353303,3.3425985441353303,0.9550281554672372,0.0,0.0,0.00024785606904917585,8.30540428560723e-05,0.00016480202619310354,0.000663762318316645,0.09549153740149258,0.07207643084805461,0.023415106553437974,0.09549168174444592,0.07207643087070077,0.023415106560794815,0.3794679539540505,0.3794679539540505,0.12327584025602464,0.0,5.2824470902380085,5.655527264626244,4.137796911313956,5.333569555728445,5.589425911489798,4.54775825073915,24799.48218643997,21079.559858473975,0.85,1.0688190268579072,0.672713123642036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480261799025147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.248579154742,1535.4128623746917,0.3794679539540505,0.12327584025602464,6.112874298809886,3.3425985441353303
1066.0,-29.425531372750573,5.044795653287596,34.992993963366075,24.313213198352628,5.081962329330367,-25.9746995710037,-39.5430138107389,1.6311305275430523,0.34722602376211853,-4.9966111989093775,40.003363439557,42846.76413945683,25242.820130519543,25242.820130519543,68089.58426997637,77855.61045095172,77855.61045095172,25242.820130519543,103098.43058147126,103098.43058147126,103098.43058147126,127900.18932856148,91825.92461111295,56817.07829945431,38898.71812406515,24801.758747090225,0.0,63700.47687115538,21081.49493502669,1535.4909347287567,0.0,0.8869237586386249,2.8125952610493727,0.0014959135982669303,354702.8378915825,1554678.2548111284,4.383044308448209,1554678.2548111284,4.383044308448209,0.85,0.09549821523581029,4.027634451161993,1.267892850884237,1.0,0.0,4.027634451164028,1.284078586618077,1.284396772761041,3.1365949819081678,19379.12610140863,1976.1209078950133,4632.441516551485,4632.441516551485,5.4491395175369615,5.044795653287596,-2.46641992902799,7.511215582315586,3.343963927736545,3.343963927736545,0.9554182650675843,0.0,0.0,0.00024778045677648053,8.303259232063833e-05,0.00016474786445584222,0.0006635441746377165,0.09549821521311301,0.07207711659516886,0.02342109861794416,0.09549838912723013,0.07207711661229953,0.023421098623510758,0.37946487033318793,0.37946487033318793,0.12330521211103346,0.0,5.294027705850112,5.638380157832103,4.237507335307271,5.343837222671482,5.573023617013234,4.639944785867897,24801.758747090225,21081.49493502669,0.85,1.0689022690944479,0.6726286245253926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480438425526028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.208592988833,1535.4909347287567,0.37946487033318793,0.12330521211103346,6.112874298809886,3.343963927736545
1067.0,-29.428461110265125,5.04892599685853,34.99362499325667,24.31399446157741,5.08336212229857,-25.977196777212313,-39.54528729720039,1.6320977892044928,0.35825636830787744,-4.994911198213304,40.00436969535698,42843.48452839548,25254.35877148796,25254.35877148796,68097.84329988345,77853.09542622755,77853.09542622755,25254.35877148796,103107.4541977155,103107.4541977155,103107.4541977155,127911.39648444903,91825.15869791691,56815.547799917535,38899.56766444375,24803.94228673352,0.0,63703.50995117727,21083.35094372349,1535.563380580393,0.0,0.8869287617400401,2.8126490831488224,0.0014959135982669303,354726.3409767111,1554721.6451672302,4.3828762219530315,1554721.6451672302,4.3828762219530315,0.8499999999999999,0.09550471788288283,4.027634451161993,1.2678894138848413,1.0,0.0,4.027634451161445,1.2840742217050505,1.2843923102110035,3.1366056440366212,19378.96446156159,1976.1044252177442,4632.441516551485,4632.441516551485,5.451630351134577,5.04892599685853,-2.462707068404399,7.511633065262929,3.3453065368323913,3.3453065368323913,0.9558018676663975,0.0,0.0,0.0002477052661166101,8.301131553929334e-05,0.00016469395057731677,0.0006633270292431717,0.09550471785762275,0.07207772796995787,0.02342698988766488,0.09550526111873832,0.07207772798902178,0.023426989893861046,0.37946180019686215,0.37946180019686215,0.12333418389203697,0.0,5.305154868684781,5.621433356132059,4.334762999497855,5.353167566521165,5.556918902802124,4.727404579646873,24803.94228673352,21083.35094372349,0.85,1.0689810239981128,0.6725451166070907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480614082493803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.168835151533,1535.563380580393,0.37946180019686215,0.12333418389203697,6.112874298809886,3.3453065368323913
1068.0,-29.43137395295098,5.052959077582244,34.9942463605004,24.314567015413218,5.084517436189062,-25.97970322483879,-39.54758463716132,1.6328467080359814,0.3700928776400474,-4.993396591605542,40.00535025877647,42840.377546162854,25266.030313154133,25266.030313154133,68106.40785931698,77850.72550605735,77850.72550605735,25266.030313154133,103116.75581921148,103116.75581921148,103116.75581921148,127922.8410042261,91824.43209083438,56814.08413077432,38900.386622288956,24806.08518501462,0.0,63706.47180730358,21085.172407262427,1535.6378972151874,0.0,0.8869329149242102,2.81267076619544,0.0014959135982669303,354747.2819552727,1554763.9285329052,4.382736690647662,1554763.9285329052,4.382736690647662,0.85,0.09551126222657105,4.027634451161993,1.2678863071231175,1.0,0.0,4.027634451162848,1.2840708762086168,1.2843888679142252,3.136613816095649,19378.81111695506,1976.0887884195993,4632.441516551485,4632.441516551485,5.454149873858063,5.052959077582244,-2.459179948769538,7.512139026351782,3.346627183231769,3.346627183231769,0.9561791952090769,0.0,0.0,0.0002476305298929057,8.298982064047718e-05,0.0001646407092524285,0.0006631125926488262,0.09551126220971448,0.07207842891223822,0.023432833297476263,0.09551107926514502,0.07207842892495928,0.023432833301611784,0.3794587415686036,0.3794587415686036,0.12336275316535755,0.0,5.316196478153984,5.604786996223709,4.430750372968021,5.363489469245565,5.541117537992818,4.817961679837936,24806.08518501462,21085.172407262427,0.85,1.069065762507177,0.672465078206567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480788812997554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.129291697567,1535.6378972151874,0.3794587415686036,0.12336275316535755,6.112874298809886,3.346627183231769
1069.0,-29.434271293580625,5.056900301368589,34.994858020826655,24.315308324899547,5.0858670837151445,-25.982176283098216,-39.549839159566886,1.633772073191649,0.3800885301645849,-4.991751966605864,40.00631020802401,42837.16012172352,25277.053145638656,25277.053145638656,68114.21326736218,77848.25192565266,77848.25192565266,25277.053145638656,103125.30507129131,103125.30507129131,103125.30507129131,127933.41492201647,91823.67424866995,56812.58244457455,38901.21311566155,24808.10985072515,0.0,63709.3229663867,21086.893373116378,1535.7028914232935,0.0,0.8869378035571129,2.8127316826831934,0.0014959135982669303,354770.0216691097,1554805.3238264625,4.38257245218034,1554805.3238264625,4.38257245218034,0.85,0.09551753249998747,4.027634451161993,1.2678830069443214,1.0,0.0,4.027634451163103,1.2840667053315007,1.2843846005701425,3.1366240043753804,19378.65118043461,1976.072479433304,4632.441516551485,4632.441516551485,5.456529360451718,5.056900301368589,-2.4556018793351546,7.512502180703744,3.347925372578187,3.347925372578187,0.9565501064509105,0.0,0.0,0.0002475562120184353,8.296873136300923e-05,0.0001645874806554261,0.0006628982073177522,0.09551753247518346,0.07207897151832068,0.023438560956862784,0.09551771679860076,0.07207897153703809,0.02343856096294938,0.37945569907573307,0.37945569907573307,0.12339098832667088,0.0,5.326654833933105,5.5883129774546205,4.5238406775210365,5.37184049677046,5.525581124172959,4.899687978749796,24808.10985072515,21086.893373116378,0.85,1.0691404349611362,0.6723844820062612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480962539869682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.089989045418,1535.7028914232935,0.37945569907573307,0.12339098832667088,6.112874298809886,3.347925372578187
1070.0,-29.43715217412575,5.060748860246188,34.99546047692062,24.31588933048772,5.087031959138301,-25.98465300372792,-39.552105381712295,1.6345327887011658,0.39036860615340174,-4.990272257555374,40.00726538864445,42834.06296371943,25288.172934688107,25288.172934688107,68122.23589840754,77845.87757705824,77845.87757705824,25288.172934688107,103134.05051174635,103134.05051174635,103134.05051174635,127944.2577516509,91822.93418577574,56811.11957227779,38902.01623721994,24810.207239904554,0.0,63712.2234771245,21088.67615391887,1535.775958898496,0.0,0.8869418707662204,2.8127696690987736,0.0014959135982669303,354790.4821194318,1554846.5143122573,4.382435811197594,1554846.5143122573,4.382435811197594,0.85,0.09552389835800741,4.027634451161993,1.2678798908414324,1.0,0.0,4.027634451162394,1.2840633029735824,1.2843811025044096,3.136632315427875,19378.494996086774,1976.0565530621338,4632.441516551485,4632.441516551485,5.45892977695125,5.060748860246188,-2.4521920791172294,7.512940939363418,3.3492025735497046,3.3492025735497046,0.9569150210142013,0.0,0.0,0.00024748233672183784,8.294753763613561e-05,0.00016453479908570224,0.0006626860252125911,0.09552389834147362,0.07207964103566378,0.023444257305809853,0.09552398953694718,0.07207964104813976,0.023444257309867655,0.3794526688489621,0.3794526688489621,0.1234188444344464,0.0,5.336848917589521,5.572063129928438,4.615169470682304,5.380640863708777,5.5099107834965935,4.983647749261024,24810.207239904554,21088.67615391887,0.85,1.0692176819549617,0.6723052599019519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448113534611143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.050899856373,1535.775958898496,0.3794526688489621,0.1234188444344464,6.112874298809886,3.3492025735497046
1071.0,-29.440018694720024,5.064507035810603,34.99605327135708,24.316463455930375,5.088172220877691,-25.987119259192504,-39.554366120696045,1.6352727853101765,0.4004372707483981,-4.988808425651653,40.00818883562145,42831.005661742005,25299.018932270083,25299.018932270083,68130.0245940121,77843.57514998264,77843.57514998264,25299.018932270083,103142.59408225273,103142.59408225273,103142.59408225273,127954.76426688826,91822.25028640739,56809.68079800485,38902.85498711393,24812.17018463553,0.0,63715.02517174947,21090.3446569402,1535.841894350786,0.0,0.8869459718924174,2.812808576551599,0.0014959135982669303,354810.7239420852,1554886.3371245225,4.382298031607191,1554886.3371245225,4.382298031607191,0.85,0.09553010916617723,4.027634451161993,1.267876928043552,1.0,0.0,4.027634451163028,1.284059996651528,1.2843777009975499,3.1366403919325774,19378.350664601345,1976.0418353465604,4632.441516551485,4632.441516551485,5.46127109039109,5.064507035810603,-2.448838972822144,7.513346008632747,3.3504583893133946,3.3504583893133946,0.9572738255181127,0.0,0.0,0.0002474088498176577,8.292640017395137e-05,0.00016448244964370636,0.0006624751807965094,0.09553010914872764,0.0720802438790708,0.023449865269656832,0.0955298537713966,0.07208024389223705,0.023449865273940173,0.37944965105211376,0.37944965105211376,0.12344635249457028,0.0,5.346735346126422,5.55608123228501,4.7044262054678825,5.389245696400053,5.494969184156389,5.064572518708815,24812.17018463553,21090.3446569402,0.85,1.0692929087034275,0.6722277131067163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481307174518263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.012043839666,1535.841894350786,0.37944965105211376,0.12344635249457028,6.112874298809886,3.3504583893133946
1072.0,-29.442870349512052,5.068177617009209,34.99663676310383,24.317071597930067,5.089361747428714,-25.989567206291103,-39.55660513658074,1.6360586041675593,0.40933907349835863,-4.987332659098252,40.0091034176604,42827.92282891036,25309.530256167167,25309.530256167167,68137.45308507753,77841.21093318386,77841.21093318386,25309.530256167167,103150.74118935103,103150.74118935103,103150.74118935103,127964.86321655265,91821.51854407859,56808.23043964229,38903.65344937366,24814.12202720163,0.0,63717.77547657529,21092.003723121383,1535.9070986472234,0.0,0.8869501655874201,2.812864138457081,0.0014959135982669303,354831.1317140829,1554925.7784041655,4.382157143012748,1554925.7784041655,4.382157143012748,0.85,0.09553621425561892,4.027634451161993,1.2678738113911825,1.0,0.0,4.027634451163576,1.2840564753953787,1.2843740850189127,3.136648993512399,19378.19623624221,1976.0260880364049,4632.441516551485,4632.441516551485,5.463540158194651,5.068177617009209,-2.4455205461364056,7.513698163145615,3.3516933537090705,3.3516933537090705,0.9576266724883059,0.0,0.0,0.0002473357639616116,8.290547072592106e-05,0.00016443029323569053,0.000662265113850736,0.09553621423712834,0.0720808167396105,0.02345539749751784,0.09553624831391294,0.0720808167535614,0.02345539750205753,0.379446648621598,0.379446648621598,0.12347351729756016,0.0,5.356129121873323,5.540266817755025,4.791166359317003,5.396671732596587,5.479846635092144,5.141252275731233,24814.12202720163,21092.003723121383,0.85,1.0693633381806786,0.6721503145484934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481478150289249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.973379471288,1535.9070986472234,0.379446648621598,0.12347351729756016,6.112874298809886,3.3516933537090705
1073.0,-29.44570608611736,5.07176055442005,34.997211011725256,24.317555757612013,5.090402917638395,-25.992015661859536,-39.5588516263291,1.6367124933406103,0.4185311214689591,-4.985979232534283,40.01000113024341,42824.94030807488,25320.04751069904,25320.04751069904,68144.98781877392,77838.94547632911,77838.94547632911,25320.04751069904,103158.99298702815,103158.99298702815,103158.99298702815,127975.0542294699,91820.81907086153,56806.8139024454,38904.450187129034,24816.061242441745,0.0,63720.511429570775,21093.652056075483,1535.9745378753594,0.0,0.8869537982166464,2.812901654746412,0.0014959135982669303,354849.8485061602,1554964.4929251599,4.382035104344044,1554964.4929251599,4.382035104344044,0.85,0.09554232862428426,4.027634451161993,1.2678709365101533,1.0,0.0,4.02763445116256,1.2840535697719921,1.2843710853749934,3.136656091285331,19378.048618020723,1976.0110351670269,4632.441516551485,4632.441516551485,5.46581050623775,5.07176055442005,-2.4423364449986256,7.514096999418675,3.3529081574303343,3.3529081574303343,0.9579737592658099,0.0,0.0,0.00024726310579858865,8.288447632233818e-05,0.00016437862947625047,0.0006620570311133387,0.0955423286106586,0.07208144973667806,0.02346087887398054,0.09554210872351442,0.07208144974695785,0.02346087887732641,0.3794436579901921,0.3794436579901921,0.12350031432675589,0.0,5.365262410616481,5.524680011798921,4.876148350814788,5.404510354003264,5.464934981164049,5.218958893620936,24816.061242441745,21093.652056075483,0.85,1.0694356697700622,0.6720746482929375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481648243193872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.934917363798,1535.9745378753594,0.3794436579901921,0.12350031432675589,6.112874298809886,3.3529081574303343
1074.0,-29.44852629303306,5.075259292864027,34.99777598961146,24.318111163470917,5.091523547972697,-25.994442190896866,-39.56107583418486,1.6374394457972847,0.4266827484750024,-4.984578390327685,40.010879552964276,42821.93290863807,25330.15138672282,25330.15138672282,68152.0842953609,77836.64685950524,77836.64685950524,25330.15138672282,103166.79824622806,103166.79824622806,103166.79824622806,127984.71454061531,91820.11234493562,56805.39839390956,38905.23772336229,24817.916294387247,0.0,63723.15401774953,21095.22885022916,1536.036274221,0.0,0.8869577415160285,2.8129583043230166,0.0014959135982669303,354869.22183408163,1555002.376261732,4.3819026294389944,1555002.376261732,4.3819026294389944,0.85,0.09554826195094504,4.027634451161993,1.2678679610742263,1.0,0.0,4.027634451160426,1.2840503218845738,1.2843677439188552,3.1366640251689812,19377.899469173102,1975.9958262172204,4632.441516551485,4632.441516551485,5.4679916187218875,5.075259292864027,-2.439159149688905,7.514418442552932,3.3541026395776194,3.3541026395776194,0.9583150398793199,0.0,0.0,0.0002471908650424248,8.286369499400155e-05,0.00016432717004842323,0.0006618497713489846,0.09554826193420513,0.07208199577333949,0.023466266160865636,0.09554829791870709,0.07208199578596812,0.023466266164976914,0.3794406800633845,0.3794406800633845,0.12352676830183622,0.0,5.373904728449418,5.509264442994208,4.958607885404035,5.411261138802672,5.450294284841448,5.291402693408941,24817.916294387247,21095.22885022916,0.85,1.0695026846345006,0.6719995827060034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481817390399025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.896679095487,1536.036274221,0.3794406800633845,0.12352676830183622,6.112874298809886,3.3541026395776194
1075.0,-29.451333289692055,5.078674090191581,34.99833196442083,24.318568675685697,5.09253085456984,-25.99686816236308,-39.56330360434947,1.638065727201212,0.4348528384890642,-4.983280353140063,40.01174723236126,42818.99782528083,25340.22432069364,25340.22432069364,68159.22214597446,77834.41058360552,77834.41058360552,25340.22432069364,103174.63490429916,103174.63490429916,103174.63490429916,127994.42230557479,91819.4167458215,56804.00398733629,38906.01417609467,24819.787401275622,0.0,63725.801577370294,21096.819291084277,1536.101438000588,0.0,0.8869612009465959,2.81300273740098,0.0014959135982669303,354887.17413294286,1555039.7969606563,4.381786410737202,1555039.7969606563,4.381786410737202,0.85,0.0955542031988653,4.027634451161993,1.267865127404221,1.0,0.0,4.027634451164087,1.2840475436982601,1.2843648727396857,3.1366708117066824,19377.752668550005,1975.9808567196756,4632.441516551485,4632.441516551485,5.47016605177945,5.078674090191581,-2.436099904085135,7.514773994276716,3.3552776932655863,3.3552776932655863,0.9586507695044533,0.0,0.0,0.00024711898197781785,8.284288521001639e-05,0.00016427609676780146,0.0006616440668444185,0.09555420318618676,0.07208260128496384,0.023471601901222917,0.09555423341888943,0.07208260129452806,0.023471601904337242,0.37943771229743883,0.37943771229743883,0.12355285145923277,0.0,5.382235759052264,5.494047306250877,5.039191279425097,5.418133191629124,5.435673196457628,5.3642750838788515,24819.787401275622,21096.819291084277,0.85,1.0695702597514054,0.6719256057264928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481985615015518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.858657414074,1536.101438000588,0.37943771229743883,0.12355285145923277,6.112874298809886,3.3552776932655863
1076.0,-29.454125393486198,5.082006600028643,34.99887868051653,24.31899084420877,5.09349391154311,-25.999285152853293,-39.565529907681025,1.6386536708713009,0.4427981121727953,-4.982017042511611,40.012589459079834,42816.121475678156,25350.09881955266,25350.09881955266,68166.22029523081,77832.21056355626,77832.21056355626,25350.09881955266,103182.30938310892,103182.30938310892,103182.30938310892,128003.87545908989,91818.7334789069,56802.644390871144,38906.76565337306,24821.566075980965,0.0,63728.33172935403,21098.33116458382,1536.1622926766004,0.0,0.886964575805885,2.8130460672823294,0.0014959135982669303,354904.6468359353,1555076.1206043593,4.381673033780358,1555076.1206043593,4.381673033780358,0.8499999999999999,0.09556002977227937,4.027634451161993,1.2678624195652084,1.0,0.0,4.027634451162818,1.2840449438444268,1.2843621804517245,3.136677162641416,19377.608470538882,1975.9661526146933,4632.441516551485,4632.441516551485,5.472297648870042,5.082006600028643,-2.433107511128444,7.515114111157087,3.356433255947505,3.356433255947505,0.9589809302707157,0.0,0.0,0.00024704749940004705,8.282209395379705e-05,0.00016422540544625,0.0006614399007313629,0.09556002975986833,0.07208317157206685,0.023476858187801465,0.09555985444712238,0.07208317158142875,0.02347685819085062,0.37943475442134855,0.37943475442134855,0.1235785791163109,0.0,5.390253559625137,5.479037182638876,5.1178640435375655,5.4248151546843815,5.421423819264419,5.435228193180706,24821.566075980965,21098.33116458382,0.85,1.0696376077240484,0.6718537942827796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482153055340166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.820806371237,1536.1622926766004,0.37943475442134855,0.1235785791163109,6.112874298809886,3.356433255947505
1077.0,-29.45690292780257,5.085259453102224,34.99941640294886,24.319457925763004,5.094503496587451,-26.001684375440156,-39.56773078590629,1.639284944185952,0.4499307477680645,-4.980738719075749,40.013420890526604,42813.202938165996,25359.65763117041,25359.65763117041,68172.86056933641,77830.00419539682,77830.00419539682,25359.65763117041,103189.66182656723,103189.66182656723,103189.66182656723,128012.98214963362,91818.05682208396,56801.25556469481,38907.55695265462,24823.320323066393,0.0,63730.87727572101,21099.822274606435,1536.2215913803186,0.0,0.8869680659007553,2.813101774148258,0.0014959135982669303,354922.3278664863,1555111.9792974032,4.3815557861504875,1555111.9792974032,4.3815557861504875,0.85,0.09556573899010518,4.027634451161993,1.2678595941374082,1.0,0.0,4.027634451164687,1.284042140721108,1.2843592853476884,3.1366840101525835,19377.46566753467,1975.9515907608277,4632.441516551485,4632.441516551485,5.474361098906831,5.085259453102224,-2.4301438105250273,7.515403263627251,3.3575696865653377,3.3575696865653377,0.9593056247329537,0.0,0.0,0.00024697640872370385,8.280154488150684e-05,0.000164174863842197,0.0006612363376256621,0.09556573897656816,0.07208370336595198,0.023482035610616184,0.09556581172092317,0.07208370337616271,0.023482035613942468,0.37943180687118133,0.37943180687118133,0.12360396018384917,0.0,5.3978360948304385,5.464206469494286,5.194214268360213,5.430669466843824,5.407338678278791,5.502303415937433,24823.320323066393,21099.822274606435,0.85,1.0696990765464893,0.6717811643003408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482319610948413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.783160115572,1536.2215913803186,0.37943180687118133,0.12360396018384917,6.112874298809886,3.3575696865653377
1078.0,-29.459666436975585,5.088432639659349,34.99994521591729,24.31980912750589,5.095380315191571,-26.00408425105305,-39.56994671663267,1.6397981292306867,0.4572604647714229,-4.979570121826832,40.01423678817461,42810.40804335583,25369.217613144945,25369.217613144945,68179.62565650078,77827.86616013951,77827.86616013951,25369.217613144945,103197.08377328445,103197.08377328445,103197.08377328445,128022.14816885673,91817.38908467033,56799.930967731525,38908.28679659867,24825.064395572277,0.0,63733.35119217095,21101.304736236434,1536.2829755591117,0.0,0.8869710543540757,2.8131421220416164,0.0014959135982669303,354938.4918326539,1555147.1686428867,4.381455391364277,1555147.1686428867,4.381455391364277,0.85,0.09557144809058217,4.027634451161993,1.2678570143273102,1.0,0.0,4.027634451162465,1.2840398886348243,1.2843569419021206,3.136689511603978,19377.32474690037,1975.9372208552738,4632.441516551485,4632.441516551485,5.476424801587237,5.088432639659349,-2.4273012701185954,7.5157339097779445,3.358687641575916,3.358687641575916,0.9596250404502618,0.0,0.0,0.0002469056957210091,8.278086002889595e-05,0.00016412483569211314,0.0006610348425248564,0.09557144808077579,0.07208428779266207,0.023487160288113717,0.0955713230767016,0.07208428780005859,0.023487160290523588,0.37942886845923857,0.37942886845923857,0.12362897552754805,0.0,5.40517929440216,5.44958423249625,5.268949104966623,5.436830586598262,5.393339644892933,5.570358815226598,24825.064395572277,21101.304736236434,0.85,1.0697637011260128,0.6717112350529386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482485301073469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.745712664984,1536.2829755591117,0.37942886845923857,0.12362897552754805,6.112874298809886,3.358687641575916
1079.0,-29.46241575430319,5.0915290707565966,35.00046507051616,24.320209223683946,5.096312157658811,-26.00646584837381,-39.57213718732817,1.6403622516913439,0.4637624193391048,-4.978369449485901,40.01503344285641,42807.56902243655,25378.428268330223,25378.428268330223,68185.99729076677,77825.70323729291,77825.70323729291,25378.428268330223,103204.13150562314,103204.13150562314,103204.13150562314,128030.86002289185,91816.7130126678,56798.57879765715,38909.03801667849,24826.72851726871,0.0,63735.7665339472,21102.719239678405,1536.3392439288746,0.0,0.8869742753356166,2.8131970316036847,0.0014959135982669303,354955.1000612249,1555181.5286274604,4.381347185486876,1555181.5286274604,4.381347185486876,0.85,0.09557699328779691,4.027634451161993,1.2678543284675108,1.0,0.0,4.027634451161924,1.284037397749521,1.2843543600889815,3.1366955964219274,19377.18206731782,1975.922671586915,4632.441516551485,4632.441516551485,5.478413095482013,5.0915290707565966,-2.4244734442365643,7.516002514993161,3.3597869852758193,3.3597869852758193,0.9599391386502341,0.0,0.0,0.0002468353643674025,8.276041753027691e-05,0.00016407494683712558,0.0006608339084537794,0.09557699327589671,0.07208479762203593,0.023492195653860782,0.09557703610170977,0.07208479763101111,0.023492195656785803,0.3794259401182861,0.3794259401182861,0.12365365119210685,0.0,5.412104721646301,5.435124610718788,5.341483331598624,5.442131868825015,5.379591112768651,5.634139793104396,24826.72851726871,21102.719239678405,0.85,1.0698231306977264,0.6716412361595465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482650158131274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.708453600291,1536.3392439288746,0.3794259401182861,0.12365365119210685,6.112874298809886,3.3597869852758193
1080.0,-29.465151367904305,5.094548943462873,35.00097614608888,24.32051614103841,5.0971336764233035,-26.008846143858143,-39.574334817565955,1.6408284523387178,0.4703945069634301,-4.977264555361778,40.01581740604383,42804.81967225357,25387.615275246895,25387.615275246895,68192.43494750047,77823.60983887086,77823.60983887086,25387.615275246895,103211.22511411775,103211.22511411775,103211.22511411775,128039.61877459336,91816.05626665795,56797.26609988509,38909.76685196984,24828.393660475605,0.0,63738.16051244545,21104.134611404264,1536.397920329266,0.0,0.8869770553304943,2.813239082195904,0.0014959135982669303,354970.38398213126,1555215.3417837245,4.381253794575753,1555215.3417837245,4.381253794575753,0.85,0.09558253454444265,4.027634451161993,1.2678517865715548,1.0,0.0,4.027634451160923,1.2840353636795283,1.2843522356779113,3.1367005653336637,19377.043466331277,1975.9085382196038,4632.441516551485,4632.441516551485,5.480396284451341,5.094548943462873,-2.421754955148266,7.516303898611139,3.360868463056254,3.360868463056254,0.960248132301787,0.0,0.0,0.0002467654018907914,8.273991290474661e-05,0.0001640254889860448,0.000660634710308886,0.09558253453564125,0.07208535568242716,0.023497178853214083,0.0955824146942631,0.07208535568906485,0.023497178855377797,0.37942301995129135,0.37942301995129135,0.12367797143290621,0.0,5.418789837939812,5.420867399551696,5.412416346823818,5.447659062325215,5.36595966724218,5.69847678199892,24828.393660475605,21104.134611404264,0.85,1.0698839501994302,0.6715728745246036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482814172122627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.671386728594,1536.397920329266,0.37942301995129135,0.12367797143290621,6.112874298809886,3.360868463056254
1081.0,-29.467873440437526,5.0974949491591035,35.00147845311399,24.32087834402921,5.09800290641192,-26.011209478416404,-39.57651474103329,1.6413389443526376,0.47646825775285606,-4.976134105303278,40.01658411706514,42802.05559071814,25396.479316452474,25396.479316452474,68198.53490717062,77821.54719418507,77821.54719418507,25396.479316452474,103218.02651063754,103218.02651063754,103218.02651063754,128048.01822399447,91815.44412833985,56795.9525247185,38910.54622624594,24829.99171335692,0.0,63740.53793960286,21105.492956353384,1536.4523663412733,0.0,0.8869800275214041,2.8132914118492263,0.0014959135982669303,354986.0219509326,1555248.4113733477,4.3811539474878805,1555248.4113733477,4.3811539474878805,0.8500000000000001,0.09558792697221198,4.027634451161993,1.267849250719883,1.0,0.0,4.0276344511617035,1.2840331219015448,1.284349903975869,3.136706041661453,19376.914279440884,1975.89536482294,4632.441516551485,4632.441516551485,5.482309755171675,5.0974949491591035,-2.4190546493087224,7.516549598467826,3.3619320064405755,3.3619320064405755,0.9605520018401644,0.0,0.0,0.0002466958038539703,8.271957812867065e-05,0.00016397622572529967,0.0006604362959027325,0.09558792696175392,0.07208584954862059,0.02350207741313333,0.09558790020870571,0.07208584955650735,0.023502077415704634,0.37942010896329187,0.37942010896329187,0.12370195855069042,0.0,5.425119412692197,5.40682533750612,5.4812401425912185,5.452602363056144,5.352826326825493,5.758901672829495,24829.99171335692,21105.492956353384,0.85,1.0699397449671968,0.6715044612782385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448297737211318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.63450274431,1536.4523663412733,0.37942010896329187,0.12370195855069042,6.112874298809886,3.3619320064405755
1082.0,-29.47058143398969,5.100367325119773,35.001972157685,24.321135808154963,5.098768402549354,-26.013570514445203,-39.57869417555628,1.6417574829667114,0.4823740261184639,-4.975093594138693,40.01733813018352,42799.35078583012,25405.3148847196,25405.3148847196,68204.66567054972,77819.48055021444,77819.48055021444,25405.3148847196,103224.79543493404,103224.79543493404,103224.79543493404,128056.3833685694,91814.78030838624,56794.65054384751,38911.25529393192,24831.587933635346,0.0,63742.84322756727,21106.849743590043,1536.508913964465,0.0,0.8869825884635413,2.8133354594579267,0.0014959135982669303,355000.4162367733,1555280.9337984861,4.381067916160318,1555280.9337984861,4.381067916160318,0.85,0.09559331109410696,4.027634451161993,1.267846803884022,1.0,0.0,4.027634451160413,1.2840313090264914,1.284348001768131,3.13671047025762,19376.774185555154,1975.8810792222782,4632.441516551485,4632.441516551485,5.48421707947044,5.100367325119773,-2.4164579500603485,7.516825275180121,3.3629782997313766,3.3629782997313766,0.9608509427803933,0.0,0.0,0.000246626583730818,8.269925253164542e-05,0.00016392733119917254,0.0006602393666248295,0.09559331108634905,0.07208638729938366,0.023506923786965398,0.09559319090089874,0.07208638730523391,0.023506923788873042,0.37941720886606123,0.37941720886606123,0.12372559849942558,0.0,5.431192966862284,5.392947731323375,5.548514879793288,5.457467620257148,5.339434002427197,5.819800496280607,24831.587933635346,21106.849743590043,0.85,1.0699972297604199,0.6714377429483788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483139767754554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.59779884563,1536.508913964465,0.37941720886606123,0.12372559849942558,6.112874298809886,3.3629782997313766
1083.0,-29.47327649874601,5.103168569815669,35.002457265947456,24.321434134058677,5.099573275577843,-26.015915973743454,-39.58085988471282,1.642212750537602,0.4876765078146832,-4.974032987596534,40.01807511802816,42796.6451518726,25413.8506364926,25413.8506364926,68210.4957883652,77817.4199267757,77817.4199267757,25413.8506364926,103231.2705632683,103231.2705632683,103231.2705632683,128064.38995882188,91814.13323747153,56793.35846241598,38911.97197228394,24833.119395553567,0.0,63745.09136783751,21108.151486220533,1536.561482343862,0.0,0.8869853130333297,2.8133897366031664,0.0014959135982669303,355015.088990635,1555312.7223787475,4.380976388357891,1555312.7223787475,4.380976388357891,0.8500000000000001,0.0955985545790779,4.027634451161993,1.2678443037485705,1.0,0.0,4.027634451160586,1.2840293238138638,1.284345927627752,3.136715319864338,19376.637626419964,1975.86715406586,4632.441516551485,4632.441516551485,5.4860596827159425,5.103168569815669,-2.413882190845657,7.517050760661325,3.364007291394777,3.364007291394777,0.9611449403985077,0.0,0.0,0.0002465577118490456,8.267905951167159e-05,0.000163878652337374,0.0006600433059640064,0.09559855456995647,0.07208686600884835,0.023511688561108128,0.09559859939466611,0.07208686601572639,0.023511688563351514,0.37941431809705994,0.37941431809705994,0.12374891261923235,0.0,5.436894841254116,5.379226981111344,5.613793143825319,5.461709495411242,5.326378459503019,5.877121629510839,24833.119395553567,21108.151486220533,0.85,1.0700509533316114,0.6713716183245694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483301326902849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.561286260121,1536.561482343862,0.37941431809705994,0.12374891261923235,6.112874298809886,3.364007291394777
1084.0,-29.475957329576236,5.105898989170498,35.00293393154362,24.321657965797954,5.100282540119982,-26.018258182431147,-39.58302870215846,1.6425833929380056,0.4931759760612522,-4.97305531154745,40.01879938967804,42794.01457573431,25422.34967742041,25422.34967742041,68216.36425315472,77815.44492280282,77815.44492280282,25422.34967742041,103237.79460022323,103237.79460022323,103237.79460022323,128072.44018476036,91813.52733089589,56792.096983678006,38912.700385797645,24834.64558453712,0.0,63747.34597033476,21109.448746856553,1536.6158046595745,0.0,0.8869876620704849,2.8134317771725392,0.0014959135982669303,355028.61488034064,1555343.962948352,4.380897476313472,1555343.962948352,4.380897476313472,0.8500000000000001,0.09560378332066578,4.027634451161993,1.2678420442854987,1.0,0.0,4.027634451159261,1.284027733250182,1.284344248723527,3.136719205407725,19376.509754688916,1975.8541147781268,4632.441516551485,4632.441516551485,5.487894361232109,5.105898989170498,-2.411403505123226,7.517302494293724,3.365019612419905,3.365019612419905,0.9614341749771158,0.0,0.0,0.0002464892212890412,8.265884207759573e-05,0.00016383037921144546,0.0006598488794589513,0.0956037833138372,0.07208738213608593,0.023516401177751275,0.09560366088145747,0.07208738214123483,0.023516401179430945,0.3794114350548336,0.3794114350548336,0.1237718898063489,0.0,5.442394616694003,5.365723344360617,5.677579864333097,5.466231287608707,5.313584182020577,5.934776279455775,24834.64558453712,21109.448746856553,0.85,1.0701051661805598,0.6713066077393839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483462118126993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.524942415035,1536.6158046595745,0.3794114350548336,0.1237718898063489,6.112874298809886,3.365019612419905
