time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1085.0,-29.478625644594135,5.1085609394373686,35.00340217417031,24.321912915352755,5.101026673437961,-26.020585637286047,-39.58518012715501,1.642986666092962,0.4980195330681454,-4.972060701401983,40.01950735037207,42791.36619215086,25430.56596797543,25430.56596797543,68221.9321601263,77813.45453338325,77813.45453338325,25430.56596797543,103244.02050135868,103244.02050135868,103244.02050135868,128080.13183546418,91812.91510762117,56790.82676623931,38913.431490424286,24836.111334105495,0.0,63749.54282452978,21110.69463398967,1536.6664602501755,0.0,0.886990156090584,2.8134843662298556,0.0014959135982669303,355042.37546375557,1555374.5004232235,4.3808136941163625,1555374.5004232235,4.3808136941163625,0.85,0.09560887928281707,4.027634451161993,1.2678396210772918,1.0,0.0,4.027634451161995,1.2840259895211783,1.2843424170493984,3.1367234651254408,19376.38054986911,1975.8409395531717,4632.441516551485,4632.441516551485,5.48966800273965,5.1085609394373686,-2.408946843824271,7.51750778326164,3.3660152365416383,3.3660152365416383,0.9617186390118967,0.0,0.0,0.00024642106788949636,8.263879128868713e-05,0.00016378227660080922,0.000659655139727162,0.09560887927483179,0.07208784386589716,0.023521035408934632,0.09560886844830216,0.07208784387191797,0.023521035410899102,0.3794085622184104,0.3794085622184104,0.12379455047918217,0.0,5.447559852413065,5.352394491883786,5.739465853356251,5.470080234470117,5.300986219074332,5.989083082906802,24836.111334105495,21110.69463398967,0.85,1.0701556299455626,0.6712419304705264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483622063509891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.488793887445,1536.6664602501755,0.3794085622184104,0.12379455047918217,6.112874298809886,3.3660152365416383
1086.0,-29.48128110769605,5.111156318609883,35.003862476173055,24.322194477450125,5.101800176178087,-26.02289858667628,-39.58731800140811,1.6434176551214916,0.5021776690780939,-4.971068133380788,40.02021251699819,42788.71729331883,25438.55449929836,25438.55449929836,68227.27179261719,77811.45324310641,77811.45324310641,25438.55449929836,103250.00774240478,103250.00774240478,103250.00774240478,128087.60848192114,91812.29868628459,56789.56273634788,38914.15105548523,24837.600739516365,0.0,63751.75179500159,21111.96062858891,1536.71867595477,0.0,0.8869926497700118,2.8135456779542176,0.0014959135982669303,355056.10821131396,1555404.9178280504,4.380729923683896,1555404.9178280504,4.380729923683896,0.85,0.09561390791688443,4.027634451161993,1.2678372434759515,1.0,0.0,4.0276344511619,1.2840241155766603,1.2843404555715576,3.136728042956706,19376.250459081963,1975.8276739846904,4632.441516551485,4632.441516551485,5.491392478114977,5.111156318609883,-2.406525280877026,7.517681599486909,3.3669947565207616,3.3669947565207616,0.9619985018630748,0.0,0.0,0.00024635325998349826,8.261887124314293e-05,0.00016373438874035535,0.0006594622649306055,0.09561390790886315,0.07208830189675493,0.023525606012108218,0.09561446962165239,0.07208830190280259,0.023525606014081834,0.3794056991477845,0.3794056991477845,0.12381688515402574,0.0,5.452327922918869,5.339204532852534,5.799306242861292,5.473245802458905,5.288347385260238,6.040727934790823,24837.600739516365,21111.96062858891,0.85,1.0702023061579071,0.6711771220171183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483781265508473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.452806732268,1536.71867595477,0.3794056991477845,0.12381688515402574,6.112874298809886,3.3669947565207616
1087.0,-29.483923710508442,5.113683509150361,35.00431453406722,24.322266142722242,5.102337414729607,-26.02522358812343,-39.589480113331206,1.6436372923080356,0.5072585886177876,-4.970245683411151,40.020892962018486,42786.2253223969,25446.737135142743,25446.737135142743,68232.96245753964,77809.55878961293,77809.55878961293,25446.737135142743,103256.29592475567,103256.29592475567,103256.29592475567,128095.33916826789,91811.68825570979,56788.35478834568,38914.814963737896,24839.043243512224,0.0,63753.858207250116,21113.18675698539,1536.7722383257478,0.0,0.8869943683243289,2.813575105952342,0.0014959135982669303,355067.4875938966,1555434.2692911292,4.380672192296398,1555434.2692911292,4.380672192296398,0.85,0.09561897530665495,4.027634451161993,1.267835175232031,1.0,0.0,4.02763445116191,1.2840232285042807,1.284339481652768,3.136730209977323,19376.121632597118,1975.8145373391646,4632.441516551485,4632.441516551485,5.493158854617551,5.113683509150361,-2.404264075270364,7.517947584420725,3.3679586308035327,3.3679586308035327,0.9622738945152951,0.0,0.0,0.00024628579753123095,8.259872987286856e-05,0.0001636870676583624,0.0006592716729105045,0.09561897530281657,0.07208883862666356,0.023530136676153023,0.09561898763344626,0.07208883862955737,0.023530136677097576,0.3794028434300971,0.3794028434300971,0.12383887618809947,0.0,5.45706098318044,5.326220487272565,5.85836930216783,5.477504272028966,5.275861619890122,6.096351659888114,24839.043243512224,21113.18675698539,0.85,1.0702562068593389,0.6711158591109586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483939704022093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.416988099974,1536.7722383257478,0.3794028434300971,0.12383887618809947,6.112874298809886,3.3679586308035327
1088.0,-29.48655352701795,5.116146153733081,35.00475805876577,24.322435876261466,5.102984430269871,-26.027526100494093,-39.59161239964885,1.6439570037090392,0.5113615229602715,-4.9693405024541155,40.02154849804489,42783.664909463274,25454.482650073434,25454.482650073434,68238.14755953671,77807.61688230399,77807.61688230399,25454.482650073434,103262.09953237743,103262.09953237743,103262.09953237743,128102.45177337258,91811.06966039889,56787.11768740836,38915.5021922117,24840.352240995155,0.0,63755.854433206856,21114.299404845882,1536.8164695155265,0.0,0.8869965973169758,2.813626958747776,0.0014959135982669303,355080.0119697061,1555462.546683558,4.380597313983034,1555462.546683558,4.380597313983034,0.85,0.09562381424389793,4.027634451161993,1.2678329289564867,1.0,0.0,4.027634451161521,1.284021873110757,1.2843380397384834,3.136733521060959,19375.9910830101,1975.8012249861167,4632.441516551485,4632.441516551485,5.494830870314461,5.116146153733081,-2.4019744096135613,7.518120563346642,3.368906260480926,3.368906260480926,0.9625446458516932,0.0,0.0,0.0002462186783922264,8.25788707913636e-05,0.0001636398076008628,0.0006590813266747551,0.09562381423688092,0.07208924389444216,0.02353457034243876,0.09562374228794826,0.07208924389973219,0.023534570344165735,0.37939999729353724,0.37939999729353724,0.1238605850451183,0.0,5.461457134859359,5.313389647958559,5.915587823038152,5.4807020254143595,5.263801028537273,6.146343371703722,24840.352240995155,21114.299404845882,0.85,1.0703040240959467,0.67105468650389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484097378503327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.381338586709,1536.8164695155265,0.37939999729353724,0.1238605850451183,6.112874298809886,3.368906260480926
1089.0,-29.48917076846885,5.11854505678928,35.00519364594545,24.322584235947602,5.103599050695809,-26.02982053352037,-39.593739552050806,1.6442488157108044,0.5152224967681605,-4.968485194382371,40.02220432094921,42781.138082868696,25462.13163325616,25462.13163325616,68243.26971612485,77805.71964681784,77805.71964681784,25462.13163325616,103267.851280074,103267.851280074,103267.851280074,128109.56929643394,91810.47754497797,56785.89598088084,38916.2017378857,24841.718016359937,0.0,63757.91975424564,21115.460313905947,1536.8652355660859,0.0,0.8869985717961819,2.813676163601239,0.0014959135982669303,355091.8466067288,1555490.8368396088,4.380530985726478,1555490.8368396088,4.380530985726478,0.8500000000000001,0.09562865413824828,4.027634451161993,1.267830774993636,1.0,0.0,4.02763445116119,1.284020647388006,1.284336727960677,3.1367365153785727,19375.866121791823,1975.7884824880896,4632.441516551485,4632.441516551485,5.496482047810257,5.11854505678928,-2.399753929413195,7.518298986202475,3.3698386307786308,3.3698386307786308,0.962811037365323,0.0,0.0,0.0002461518969274008,8.255906392231179e-05,0.000163592833005089,0.0006588921301744873,0.09562865413267689,0.07208969291438674,0.023538961218290147,0.09562866180509708,0.07208969291858672,0.02353896121966156,0.3793971594603625,0.3793971594603625,0.12388199563386759,0.0,5.465595954929768,5.300734282855046,5.971217294020107,5.483707691150528,5.251751857885836,6.1955140843058985,24841.718016359937,21115.460313905947,0.85,1.0703496911312032,0.6709933173442332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484254293319216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.345857138951,1536.8652355660859,0.3793971594603625,0.12388199563386759,6.112874298809886,3.3698386307786308
1090.0,-29.49177574679465,5.1208812890980635,35.005621326981334,24.322706960979872,5.104175053198534,-26.032107789942813,-39.59586551701648,1.6445070963101358,0.519018764466125,-4.9676658060891095,40.02284518325533,42778.65974545677,25469.652122945965,25469.652122945965,68248.31186840273,77803.87500648483,77803.87500648483,25469.652122945965,103273.52712943079,103273.52712943079,103273.52712943079,128116.5735113195,91809.9174407693,56784.70217959305,38916.9058457514,24843.0463818887,0.0,63759.9522276401,21116.589424605394,1536.9128423943891,0.0,0.8870004178147248,2.8137220295215117,0.0014959135982669303,355103.18452303257,1555518.4820177446,4.380468973003116,1555518.4820177446,4.380468973003116,0.85,0.09563342756909674,4.027634451161993,1.2678286699345338,1.0,0.0,4.027634451161834,1.284019577668565,1.284335572647809,3.1367391286004347,19375.74791628357,1975.7764288807666,4632.441516551485,4632.441516551485,5.498105487558594,5.1208812890980635,-2.397591825573292,7.518473114671355,3.370755876790139,3.370755876790139,0.9630731076543254,0.0,0.0,0.000246085444936116,8.253927249779385e-05,0.00016354617243832215,0.0006587041984682663,0.0956334275640251,0.07209013467568913,0.023543292888335968,0.09563338198281675,0.07209013467951221,0.02354329288958452,0.3793943303614384,0.3793943303614384,0.12390310935132197,0.0,5.469517715573829,5.288277282245758,6.025351300677698,5.486684570555212,5.24001925533662,6.243591079655175,24843.0463818887,21116.589424605394,0.85,1.0703946518770588,0.6709330583047726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484410461027486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.310539950984,1536.9128423943891,0.3793943303614384,0.12390310935132197,6.112874298809886,3.370755876790139
1091.0,-29.49436826743979,5.12315603941586,35.00604113760959,24.32279196744787,5.104722077610576,-26.03438673050782,-39.597982611134626,1.6447405406423516,0.5223630091679752,-4.966875195372392,40.02347127482226,42776.19864402314,25477.029961864562,25477.029961864562,68253.2286058877,77801.99514158991,77801.99514158991,25477.029961864562,103279.02510345448,103279.02510345448,103279.02510345448,128123.36094673528,91809.30535268069,56783.508854967215,38917.551664126084,24844.33584328081,0.0,63761.88750740689,21117.685466788687,1536.9590325063198,0.0,0.8870021709841704,2.8137704510155745,0.0014959135982669303,355114.1245118792,1555545.4903821629,4.380410079492986,1555545.4903821629,4.380410079492986,0.85,0.09563812875326441,4.027634451161993,1.2678266022400932,1.0,0.0,4.027634451160054,1.2840186233125597,1.2843345331560398,3.136741460004178,19375.618739993708,1975.7632565650563,4632.441516551485,4632.441516551485,5.499698133443542,5.12315603941586,-2.3954822537538933,7.518638293169753,3.371658215297938,3.371658215297938,0.9633309186565537,0.0,0.0,0.0002460193271424074,8.251956801366077e-05,0.00016349975912874663,0.0006585172626236274,0.09563812874848807,0.07209056408758607,0.023547564660901986,0.09563809097110196,0.07209056409118643,0.023547564662077976,0.3793915118471174,0.3793915118471174,0.12392393193321871,0.0,5.473178361835494,5.275949710281907,6.078022152991821,5.4892382045403565,5.2281540675524525,6.290348171204641,24844.33584328081,21117.685466788687,0.85,1.0704392745267943,0.6708740960507803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484565900195305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.275381192909,1536.9590325063198,0.3793915118471174,0.12392393193321871,6.112874298809886,3.371658215297938
1092.0,-29.496948558273996,5.125370681703434,35.00645319870018,24.322883784212195,5.10525814729238,-26.0366557577658,-39.600094326864905,1.6449653467482688,0.5256229680929323,-4.966102784332918,40.02408514712396,42773.76852466721,25484.242925491,25484.242925491,68258.01145015821,77800.18713594355,77800.18713594355,25484.242925491,103284.43006143454,103284.43006143454,103284.43006143454,128130.02711360854,91808.75575395618,56782.3371425345,38918.242901579644,24845.597052174,0.0,63763.839953753646,21118.757494347898,1537.004185055604,0.0,0.8870038758303899,2.8138178542107637,0.0014959135982669303,355124.8129201141,1555571.9719755054,4.380352809437267,1555571.9719755054,4.380352809437267,0.85,0.09564275536078236,4.027634451161993,1.2678245861968027,1.0,0.0,4.027634451161744,1.284017708644316,1.2843335337832915,3.13674369445763,19375.50275158376,1975.7514290388422,4632.441516551485,4632.441516551485,5.501255187882471,5.125370681703434,-2.3934167256981462,7.518787407401581,3.3725459004589697,3.3725459004589697,0.9635845429882771,0.0,0.0,0.0002459535374973898,8.24999179196455e-05,0.0001634536195777443,0.0006583314293784493,0.0956427553561003,0.07209097848201676,0.023551776874083535,0.09564269568916729,0.07209097848554585,0.023551776875236508,0.37938870134781627,0.37938870134781627,0.12394446893131028,0.0,5.47661276794679,5.263814267859402,6.1291791847849595,5.49172575242585,5.216751948807712,6.335409088071685,24845.597052174,21118.757494347898,0.85,1.0704815064410187,0.6708154426660938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484720599168424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.240385171091,1537.004185055604,0.37938870134781627,0.12394446893131028,6.112874298809886,3.3725459004589697
1093.0,-29.499516903374698,5.127526320189649,35.00685765217185,24.32294263215738,5.105768499545715,-26.038916603977473,-39.60219343481583,1.645168200112801,0.5284442010017187,-4.965359792920205,40.02468765503094,42771.33782101489,25491.323381654292,25491.323381654292,68262.66120266917,77798.34993470254,77798.34993470254,25491.323381654292,103289.67331635683,103289.67331635683,103289.67331635683,128136.51170148404,91808.16172677428,56781.149612942,38918.90234870254,24846.838385127212,0.0,63765.74073382975,21119.81262735813,1537.0490185422746,0.0,0.8870054722563303,2.8138675641370923,0.0014959135982669303,355135.09446598147,1555597.963656053,4.3802991816261185,1555597.963656053,4.3802991816261185,0.85,0.0956473231187007,4.027634451161993,1.2678225663071503,1.0,0.0,4.027634451160552,1.2840168958929117,1.2843326367643364,3.1367456799399482,19375.37738690364,1975.738645399157,4632.441516551485,4632.441516551485,5.502783638082651,5.127526320189649,-2.391403003601218,7.518929323790866,3.373419244281415,3.373419244281415,0.96383406979469,0.0,0.0,0.00024588806852650564,8.248038943114888e-05,0.00016340767909535676,0.0006581463979088824,0.0956473231144107,0.072091389746582,0.023555933367828703,0.09564734738223196,0.07209138974981548,0.023555933368885215,0.3793859006980086,0.3793859006980086,0.12396472073781431,0.0,5.479788528037261,5.251807393197851,6.178885681414954,5.493803993921915,5.205202840516222,6.3792513185423445,24846.838385127212,21119.81262735813,0.85,1.070522515963712,0.6707573271915798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484874571499282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.205547735797,1537.0490185422746,0.3793859006980086,0.12396472073781431,6.112874298809886,3.373419244281415
1094.0,-29.502073313698638,5.129623905204252,35.00725454459666,24.322981119062774,5.1062404877424115,-26.04117054376727,-39.604291355330474,1.6453377177754784,0.531318903564113,-4.9646522115953475,40.025276304843636,42768.9543508072,25498.289798247708,25498.289798247708,68267.24414905491,77796.5854510142,77796.5854510142,25498.289798247708,103294.87524926191,103294.87524926191,103294.87524926191,128142.92209573659,91807.6200684749,56779.98896812398,38919.59011150103,24848.046846474677,0.0,63767.6369579757,21120.839819503475,1537.092936743418,0.0,0.8870069388477486,2.8139124494773435,0.0014959135982669303,355144.8862227456,1555623.3578271403,4.38024991538653,1555623.3578271403,4.38024991538653,0.85,0.09565183022675071,4.027634451161993,1.267820633784868,1.0,0.0,4.027634451161896,1.2840162382473026,1.284331895300535,3.1367472865138852,19375.26307425684,1975.7269887532277,4632.441516551485,4632.441516551485,5.504287470687666,5.129623905204252,-2.3894450713940327,7.519068976598284,3.3742784796942615,3.3742784796942615,0.9640795656269319,0.0,0.0,0.00024582291972295587,8.246087625900364e-05,0.00016336204346395223,0.0006579625942676369,0.09565183022290173,0.0720917959704408,0.023560034252460935,0.09565176423217309,0.0720917959733417,0.023560034253409006,0.3793831076372782,0.3793831076372782,0.12398469049660295,0.0,5.4827773570415275,5.239988527826881,6.227251043573403,5.4959711151594774,5.194068053679871,6.422178963040778,24848.046846474677,21120.839819503475,0.85,1.0705625518794832,0.6707000038121673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485027834095783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.170863603671,1537.092936743418,0.3793831076372782,0.12398469049660295,6.112874298809886,3.3742784796942615
1095.0,-29.504617858639847,5.13166483748511,35.00764396968665,24.323004378844075,5.1067074973326525,-26.04341430064073,-39.60638389745725,1.6455039392978146,0.5336565612958566,-4.963956943672391,40.025852562922644,42766.60012645353,25505.0881262969,25505.0881262969,68271.68825275043,77794.77964959528,77794.77964959528,25505.0881262969,103299.86777589218,103299.86777589218,103299.86777589218,128149.09060346348,91807.0302891456,56778.85076585934,38920.19947031806,24849.222827571302,0.0,63769.42229788937,21121.839403435606,1537.135425268562,0.0,0.8870083876591619,2.8139629199160128,0.0014959135982669303,355154.50778872764,1555648.217726138,4.38020124652776,1555648.217726138,4.38020124652776,0.85,0.09565625816882133,4.027634451161993,1.26781870730687,1.0,0.0,4.027634451162742,1.2840155953475367,1.2843311689948473,3.1367488570665354,19375.138606051994,1975.7142965285796,4632.441516551485,4632.441516551485,5.505755018205513,5.13166483748511,-2.3875251779697977,7.5191900154549085,3.3751237950406496,3.3751237950406496,0.9643210842973284,0.0,0.0,0.0002457580890926588,8.244141736320394e-05,0.00016331667172945488,0.0006577798535066663,0.09565625816491216,0.07209218211668987,0.023564076048222287,0.09565628015379575,0.07209218211963608,0.023564076049185246,0.3793803240491236,0.3793803240491236,0.12400438639272575,0.0,5.485502789654902,5.228286494717565,6.274182524036348,5.497613504968228,5.182809517165083,6.463346136760208,24849.222827571302,21121.839403435606,0.85,1.0706022697497461,0.6706443085947325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448518038756879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.136332953402,1537.135425268562,0.3793803240491236,0.12400438639272575,6.112874298809886,3.3751237950406496
1096.0,-29.507150691517854,5.133649868065594,35.008026026590215,24.323003086634003,5.107129021610244,-26.04565206373402,-39.60846784813327,1.6456303937909595,0.5361298763509694,-4.963303582847507,40.02641677503207,42764.26133348361,25511.79633034202,25511.79633034202,68276.05766382563,77793.05869764455,77793.05869764455,25511.79633034202,103304.85502798657,103304.85502798657,103304.85502798657,128155.23279191658,91806.50221738212,56777.704853077616,38920.88596033834,24850.377763930002,0.0,63771.26372426834,21122.8210993405,1537.1778184293564,0.0,0.8870096670824014,2.814006734227675,0.0014959135982669303,355163.5496036841,1555672.5582502875,4.38015826789155,1555672.5582502875,4.38015826789155,0.85,0.09566064025591514,4.027634451161993,1.2678168423706668,1.0,0.0,4.027634451162211,1.2840151376166118,1.2843306283068399,3.1367499752674926,19375.027160734797,1975.7029322688988,4632.441516551485,4632.441516551485,5.5072031107548005,5.133649868065594,-2.3856648412879022,7.519314709353496,3.3759555161207158,3.3759555161207158,0.964558718891633,0.0,0.0,0.00024569357250687357,8.242204257921887e-05,0.0001632715299276547,0.0006575980388305485,0.09566064025260135,0.07209257316485647,0.023568067087744882,0.09566054571072498,0.07209257316735385,0.0235680670885613,0.37937754724760975,0.37937754724760975,0.12402380845346779,0.0,5.488064262184707,5.21677490169651,6.319858933291641,5.499433459198485,5.171979394262621,6.503916971383603,24850.377763930002,21122.8210993405,0.85,1.070639872514287,0.6705882686971052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448533223601676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.101954792624,1537.1778184293564,0.37937754724760975,0.12402380845346779,6.112874298809886,3.3759555161207158
1097.0,-29.509672496865818,5.1355804907142435,35.00840080328101,24.32299564769494,5.107554945408307,-26.047879460208158,-39.610542648565,1.645761908715135,0.5380438904154516,-4.962655149780241,40.0269688139241,42761.93237239483,25518.325282161946,25518.325282161946,68280.25765455677,77791.29507125061,77791.29507125061,25518.325282161946,103309.62035341255,103309.62035341255,103309.62035341255,128161.11837897687,91805.92880296323,56776.56610396373,38921.51410999944,24851.498025564313,0.0,63773.01213556375,21123.773321729666,1537.2184858497071,0.0,0.8870109654660532,2.8140572851833183,0.0014959135982669303,355172.5234023471,1555696.373891492,4.380114652419679,1555696.373891492,4.380114652419679,0.85,0.09566493761000369,4.027634451161993,1.2678149834787478,1.0,0.0,4.027634451161841,1.2840146556290222,1.284330063736863,3.1367511527264518,19374.906146213252,1975.6905922219364,4632.441516551485,4632.441516551485,5.508612508325519,5.1355804907142435,-2.383836008958851,7.519416499673095,3.3767737750749705,3.3767737750749705,0.9647925071642772,0.0,0.0,0.00024562935231551387,8.240275704764494e-05,0.00016322659526786894,0.0006574170584467441,0.09566493760647929,0.07209293850890398,0.023571999097575312,0.09566493502448505,0.07209293851155997,0.02357199909844372,0.37937477962741856,0.37937477962741856,0.12404296659257226,0.0,5.490369482858,5.205381277460731,6.364127038764536,5.500699040195684,5.161047921071429,6.542537703316157,24851.498025564313,21123.773321729666,0.85,1.070676378111353,0.6705333641994957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448548338854716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.067726445346,1537.2184858497071,0.37937477962741856,0.12404296659257226,6.112874298809886,3.3767737750749705
1098.0,-29.512182278229666,5.13745739041388,35.00876842940394,24.32295303968715,5.1079360596650165,-26.050100514666706,-39.61261640125883,1.6458542960670106,0.5399147144909762,-4.9620488016261595,40.02751006942886,42759.651362913115,25524.772036043596,25524.772036043596,68284.42339895671,77789.57052007037,77789.57052007037,25524.772036043596,103314.34255611396,103314.34255611396,103314.34255611396,128166.94629570477,91805.37146908029,56775.45231178116,38922.132396999026,24852.603739590802,0.0,63774.736136589825,21124.713178652182,1537.2594239006091,0.0,0.8870120890017585,2.8141034967327396,0.0014959135982669303,355180.9149402149,1555719.7245915446,4.380076910532786,1555719.7245915446,4.380076910532786,0.85,0.09566919511446892,4.027634451161993,1.267813170193695,1.0,0.0,4.027634451161414,1.2840143558062602,1.2843296817894136,3.1367518851710616,19374.788525360058,1975.6785982328379,4632.441516551485,4632.441516551485,5.510004161918687,5.13745739041388,-2.3820658099805323,7.519523200394413,3.3775789293540885,3.3775789293540885,0.9650225512440253,0.0,0.0,0.00024556545367883473,8.23834854230385e-05,0.00016318196825579621,0.0006572373171554675,0.0956691951115298,0.0720933121825255,0.02357588292900429,0.0956691749017411,0.07209331218474031,0.023575882929728603,0.3793720188346631,0.3793720188346631,0.12406185860821006,0.0,5.492483624191266,5.194128767432574,6.40718121478227,5.501963516117144,5.150279340493,6.580650783066744,24852.603739590802,21124.713178652182,0.85,1.0707127545413633,0.6704794712334433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485633885970701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.033634588492,1537.2594239006091,0.3793720188346631,0.12406185860821006,6.112874298809886,3.3775789293540885
1099.0,-29.514680704848832,5.139281857853935,35.0091289551462,24.322911409568064,5.108309928936898,-26.052312072499465,-39.61468107355756,1.6459412965527744,0.5416042333243354,-4.961454301801485,40.02803848618212,42757.38211642785,25531.06390719348,25531.06390719348,68288.44602362133,77787.87919197923,77787.87919197923,25531.06390719348,103318.9430991727,103318.9430991727,103318.9430991727,128172.61536140664,91804.83984354459,56774.3427678527,38922.774528546535,24853.67226223394,0.0,63776.44679078048,21125.62142289885,1537.2986542619144,0.0,0.8870131987476294,2.814150697821669,0.0014959135982669303,355189.1426545203,1555742.521661158,4.380039631938786,1555742.521661158,4.380039631938786,0.8500000000000001,0.09567337400805388,4.027634451161993,1.267811402515509,1.0,0.0,4.027634451161062,1.2840140805264664,1.2843293247817404,3.136752557659335,19374.676330047692,1975.667157494934,4632.441516551485,4632.441516551485,5.511362381148741,5.139281857853935,-2.3803312855894987,7.519613143443434,3.3783710949146695,3.3783710949146695,0.9652488842613342,0.0,0.0,0.0002455018593407651,8.236430232250877e-05,0.00016313755701825636,0.0006570584449251333,0.09567337400503494,0.07209366365641234,0.02357971034862259,0.09567334074980309,0.07209366365868723,0.023579710349366647,0.37936926446903535,0.37936926446903535,0.12408049359209122,0.0,5.494399384901385,5.183035867704291,6.448934847403734,5.503058535125831,5.139801963589775,6.617175257064957,24853.67226223394,21125.62142289885,0.85,1.0707471090015805,0.6704259059256473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485783668779832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.99969955194,1537.2986542619144,0.37936926446903535,0.12408049359209122,6.112874298809886,3.3783710949146695
1100.0,-29.51716791062361,5.141054840603306,35.00948252122485,24.322852317150705,5.108660071568835,-26.054515902669685,-39.61673694485796,1.6460080635803715,0.5431305970666358,-4.960886519199759,40.02855680171382,42755.12512998043,25537.242070075456,25537.242070075456,68292.36720005589,77786.21325166058,77786.21325166058,25537.242070075456,103323.45532173604,103323.45532173604,103323.45532173604,128178.17937606396,91804.31947160579,56773.23134978596,38923.43124646648,24854.72405432791,0.0,63778.155300794395,21126.515446178724,1537.3376779058865,0.0,0.8870142092640694,2.814196918349632,0.0014959135982669303,355197.00074943027,1555764.8831869673,4.380005686715987,1555764.8831869673,4.380005686715987,0.85,0.09567750049652479,4.027634451161993,1.2678096452774485,1.0,0.0,4.027634451160394,1.28401389916936,1.2843290621059424,3.1367530007015545,19374.56650971684,1975.6559589377453,4632.441516551485,4632.441516551485,5.51269605430142,5.141054840603306,-2.378642958080039,7.519697798683344,3.3791505715764427,3.3791505715764427,0.9654715918789837,0.0,0.0,0.000245438565684097,8.23452050956894e-05,0.0001630933605884076,0.0006568804378616561,0.0956775004937717,0.07209401255049691,0.02358348794327479,0.09567744978407115,0.0720940125525714,0.023583487943953388,0.37936651742646127,0.37936651742646127,0.12409887275371838,0.0,5.496134777735108,5.172105604728415,6.489452044695895,5.504017116266368,5.129471021982511,6.652691181920886,24854.72405432791,21126.515446178724,0.85,1.0707799069755357,0.6703725582581703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485932776873391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.965908329395,1537.3376779058865,0.37936651742646127,0.12409887275371838,6.112874298809886,3.3791505715764427
1101.0,-29.51964396689027,5.142777387345314,35.0098292200407,24.322769476007693,5.108992578030624,-26.056711460326337,-39.618791454099096,1.6460600714322295,0.5442844089832874,-4.9603392901405465,40.029063889962515,42752.91115844568,25543.294390958996,25543.294390958996,68296.20554940467,77784.52284005797,77784.52284005797,25543.294390958996,103327.81723101696,103327.81723101696,103327.81723101696,128183.56727622401,91803.76298871786,56772.151306966014,38924.01297972428,24855.75004520705,0.0,63779.76302493132,21127.38753842599,1537.375830293735,0.0,0.8870151559405317,2.8142456136234566,0.0014959135982669303,355204.57451300666,1555786.7605726765,4.37997388605058,1555786.7605726765,4.37997388605058,0.85,0.0956815648576774,4.027634451161993,1.267807944635861,1.0,0.0,4.027634451160171,1.284013786159837,1.2843288681780258,3.136753276775662,19374.44906845933,1975.6439832623098,4632.441516551485,4632.441516551485,5.514002562081803,5.142777387345314,-2.376995769744299,7.519773157089613,3.3799175578022593,3.3799175578022593,0.9656907308006455,0.0,0.0,0.0002453755706874107,8.23261246102165e-05,0.0001630494460771942,0.000656703566263387,0.09568156485504009,0.07209435101655133,0.023587213838488767,0.09568158193551635,0.0720943510185385,0.023587213839138896,0.37936377871369326,0.37936377871369326,0.12411700008288742,0.0,5.497653060039966,5.161286522186231,6.528741320530287,5.50462369912384,5.119057240986081,6.687025305489783,24855.75004520705,21127.38753842599,0.85,1.0708130966668514,0.6703209471275974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486081218203128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.932258616878,1537.375830293735,0.37936377871369326,0.12411700008288742,6.112874298809886,3.3799175578022593
1102.0,-29.52210899616045,5.1444504474896915,35.0101691500827,24.322679510246985,5.109302832121398,-26.058899317357326,-39.620837197266496,1.6460931532841858,0.5454403161256778,-4.959816011845618,40.02956011306673,42750.70862670653,25549.23278267467,25549.23278267467,68299.9414093812,77782.89349565069,77782.89349565069,25549.23278267467,103332.12627832536,103332.12627832536,103332.12627832536,128188.87922782007,91803.25411403534,56771.069244953345,38924.64985453555,24856.752949494705,0.0,63781.40280403025,21128.240007070497,1537.4133511251023,0.0,0.8870160202103949,2.8142914907506724,0.0014959135982669303,355211.81691157154,1555808.169426886,4.379944853620108,1555808.169426886,4.379944853620108,0.8499999999999999,0.09568557220918088,4.027634451161993,1.2678063264163217,1.0,0.0,4.027634451162272,1.2840137609746174,1.2843287624752124,3.1367533383013426,19374.341674532352,1975.6330321294583,4632.441516551485,4632.441516551485,5.51528447609938,5.1444504474896915,-2.375391771793753,7.519842219283444,3.3806722841371037,3.3806722841371037,0.9659063668963154,0.0,0.0,0.0002453128710304801,8.23071295971175e-05,0.0001630057414333626,0.0006565275399342151,0.0956855722067197,0.07209468239691551,0.023590889809804193,0.0956855701647198,0.0720946823987699,0.02359088981041098,0.3793610461228744,0.3793610461228744,0.12413487846365308,0.0,5.499004106434427,5.150630310009149,6.566846993835895,5.505256327971324,5.109006591868365,6.720346715206745,24856.752949494705,21128.240007070497,0.85,1.0708441396191026,0.6702691810974903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486228996987545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.898749359316,1537.4133511251023,0.3793610461228744,0.12413487846365308,6.112874298809886,3.3806722841371037
1103.0,-29.524562444234547,5.146074892859304,35.010502375571974,24.32256736736747,5.109585709554738,-26.061079487319695,-39.622877911291994,1.6461027526057253,0.5464659162303747,-4.9593191729221076,40.03004466976355,42748.53562018385,25555.066555646423,25555.066555646423,68303.60217583028,77781.28534670868,77781.28534670868,25555.066555646423,103336.3519023551,103336.3519023551,103336.3519023551,128194.08046950049,91802.7506777089,56770.000951045884,38925.27747407002,24857.728567145386,0.0,63783.006041215405,21129.06928207358,1537.4500508069823,0.0,0.8870167923302269,2.8143359902486815,0.0014959135982669303,355218.693485013,1555829.075165067,4.379918916712949,1555829.075165067,4.379918916712949,0.85,0.09568952360678804,4.027634451161993,1.267804682920687,1.0,0.0,4.0276344511633955,1.2840138448758691,1.2843287662827048,3.1367531333366276,19374.235428326876,1975.6221980316293,4632.441516551485,4632.441516551485,5.516543806185016,5.146074892859304,-2.3738323870905322,7.5199072799498365,3.3814149529262334,3.3814149529262334,0.9661185579789239,0.0,0.0,0.000245250480603532,8.228818531665499e-05,0.00016296229528687698,0.0006563525547378594,0.09568952360451555,0.07209500695870329,0.023594516645812257,0.0956894505887079,0.07209500696041542,0.02359451664637262,0.3793583210976954,0.3793583210976954,0.12415251207332649,0.0,5.500201489145013,5.140134388888782,6.603832322340338,5.505785089152482,5.099101201501867,6.7527962272968125,24857.728567145386,21129.06928207358,0.85,1.0708746171620345,0.6702182646042197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486376120500037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.86537847404,1537.4500508069823,0.3793583210976954,0.12415251207332649,6.112874298809886,3.3814149529262334
1104.0,-29.527005728640095,5.147651869073501,35.010829000372475,24.322440206911438,5.109862530328731,-26.063251114118927,-39.624905947688944,1.646107915773651,0.5470471082454651,-4.958834349391046,40.030518843283794,42746.354131234315,25560.762854296456,25560.762854296456,68307.11698553077,77779.64105231741,77779.64105231741,25560.762854296456,103340.40390661386,103340.40390661386,103340.40390661386,128199.08296881916,91802.20454235283,56768.91762113244,38925.87435691155,24858.6790622053,0.0,63784.55341911685,21129.877202874504,1537.485718284217,0.0,0.8870175409416226,2.8143848989345015,0.0014959135982669303,355225.4038583239,1555849.5331364956,4.379893769526185,1555849.5331364956,4.379893769526185,0.85,0.09569340897382367,4.027634451161993,1.2678030223911634,1.0,0.0,4.027634451162755,1.2840139489421791,1.2843287906107244,3.136752879110165,19374.120170833106,1975.6104450381229,4632.441516551485,4632.441516551485,5.517773459841665,5.147651869073501,-2.372306405880732,7.519958274954233,3.382145744691883,3.382145744691883,0.9663273556262523,0.0,0.0,0.00024518836316177525,8.226936271779396e-05,0.0001629190004439813,0.0006561781789370552,0.09569340897153057,0.07209531624903794,0.023598092722492636,0.09569341423004517,0.07209531625076553,0.023598092723058142,0.3793556047452109,0.3793556047452109,0.12416990730232372,0.0,5.501183896676707,5.129737146927766,6.639636941383856,5.505881457636519,5.089075569340764,6.783851501375466,24858.6790622053,21129.877202874504,0.85,1.0709037427399855,0.6701678045835909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486522555624546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.832157431083,1537.485718284217,0.3793556047452109,0.12416990730232372,6.112874298809886,3.382145744691883
1105.0,-29.529438371248116,5.149182211421135,35.01114915342135,24.32230085777121,5.110115802956038,-26.06541551663538,-39.62693653358144,1.6460929483098516,0.5475879988039196,-4.958375012250156,40.03098357171376,42744.22980130484,25566.358918283855,25566.358918283855,68310.5887195887,77778.04263865274,77778.04263865274,25566.358918283855,103344.40155693659,103344.40155693659,103344.40155693659,128204.01544450542,91801.69045949873,56767.877622015396,38926.458708314814,24859.61388756883,0.0,63786.07259588364,21130.671804433507,1537.5212050108053,0.0,0.887018194216755,2.8144313646147343,0.0014959135982669303,355231.7615699142,1555869.5838016567,4.3798718248774655,1555869.5838016567,4.3798718248774655,0.8500000000000001,0.09569724600522163,4.027634451161993,1.2678014591196556,1.0,0.0,4.027634451161564,1.284014146482977,1.2843289088020358,3.1367523965324082,19374.01167776322,1975.5993818238871,4632.441516551485,4632.441516551485,5.518981475953127,5.149182211421135,-2.370823367948971,7.520005579370107,3.3828649240045974,3.3828649240045974,0.966532835429885,0.0,0.0,0.0002451265306728294,8.225052044398028e-05,0.0001628760102288491,0.0006560050300655258,0.09569724600312945,0.07209562337276555,0.023601622630363906,0.09569727335150467,0.07209562337434171,0.023601622630879924,0.3793528943201369,0.3793528943201369,0.12418706485395836,0.0,5.501996463926105,5.119475086403895,6.674332579980444,5.505963011054064,5.079305471421549,6.814058781984841,24859.61388756883,21130.671804433507,0.85,1.0709326650720465,0.6701185393888522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448666838692942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.799058218685,1537.5212050108053,0.3793528943201369,0.12418706485395836,6.112874298809886,3.3828649240045974
1106.0,-29.531860419498628,5.150666808259445,35.01146290059164,24.322154244314902,5.110347566087086,-26.067572533591118,-39.6289584232494,1.64605968014611,0.548147727051969,-4.957937480387438,40.031437275853555,42742.11523655653,25571.84837940285,25571.84837940285,68313.96361595938,77776.50183627038,77776.50183627038,25571.84837940285,103348.35021567324,103348.35021567324,103348.35021567324,128208.8723718088,91801.22100464236,56766.834404793095,38927.09622205474,24860.522156135557,0.0,63787.618378190295,21131.443832715224,1537.5558060943324,0.0,0.8870187765687882,2.8144750431797796,0.0014959135982669303,355237.81755643856,1555889.1590132308,4.37985226267763,1555889.1590132308,4.37985226267763,0.85,0.09570102600784514,4.027634451161993,1.26779996837955,1.0,0.0,4.027634451160306,1.2840144289506497,1.2843291123051197,3.1367517064847505,19373.912603074903,1975.5892790172898,4632.441516551485,4632.441516551485,5.520166479821905,5.150666808259445,-2.3693801308546107,7.5200469391140565,3.3835726637279233,3.3835726637279233,0.9667350467794067,0.0,0.0,0.0002450649817397229,8.22317628279868e-05,0.0001628332189117361,0.0006558326822825109,0.09570102600585831,0.072095921195289,0.023605104810569304,0.09570097500437995,0.07209592119678573,0.023605104811059402,0.3793501899065039,0.3793501899065039,0.12420398885530186,0.0,5.502679832582032,5.10939094787318,6.707953458897123,5.506085207439412,5.069891243773725,6.843335499061936,24860.522156135557,21131.443832715224,0.85,1.0709596212063106,0.6700691501467084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486813585841156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.766090754149,1537.5558060943324,0.3793501899065039,0.12420398885530186,6.112874298809886,3.3835726637279233
1107.0,-29.53427187192432,5.152106571106189,35.01177032442227,24.321978643443458,5.1105615580087544,-26.069721790013723,-39.63097151191903,1.6460114760647073,0.5482933950293614,-4.9575194418680715,40.03188057292019,42740.0102141289,25577.228458390757,25577.228458390757,68317.23867251966,77774.91594201687,77774.91594201687,25577.228458390757,103352.14440040763,103352.14440040763,103352.14440040763,128213.5507634442,91800.69498671743,56765.78925869415,38927.67303113697,24861.406363036567,0.0,63789.07939417353,21132.195408581083,1537.5895983009268,0.0,0.8870192975128832,2.8145218628813677,0.0014959135982669303,355243.60380646866,1555908.2853880534,4.379834763290175,1555908.2853880534,4.379834763290175,0.8500000000000001,0.09570474995505207,4.027634451161993,1.2677984485169875,1.0,0.0,4.027634451163082,1.2840147806232804,1.2843293853939963,3.136750847374917,19373.801591203886,1975.5779589568187,4632.441516551485,4632.441516551485,5.52132787149165,5.152106571106189,-2.367974547303443,7.520081118409632,3.3842691541265153,3.3842691541265153,0.9669340440361472,0.0,0.0,0.0002450037162098973,8.221309078973227e-05,0.00016279062542016504,0.0006556611312684641,0.09570474995314347,0.07209620991701188,0.02360854003613159,0.09570472656703595,0.07209620991844967,0.023608540036602402,0.3793474942545842,0.3793474942545842,0.12422068394475093,0.0,5.503180000211955,5.099408000288747,6.74051551382604,5.505812836897405,5.060275763286313,6.871621733397717,24861.406363036567,21132.195408581083,0.85,1.070986434062877,0.6700208032479108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486958155155139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.733254441822,1537.5895983009268,0.3793474942545842,0.12422068394475093,6.112874298809886,3.3842691541265153
1108.0,-29.536673733623815,5.153502526425218,35.012071549017364,24.3218092591502,5.110768787411445,-26.071863089535057,-39.63297953652216,1.6459581432894033,0.54838393772053,-4.957114104104787,40.03231483876122,42737.9259902723,25582.485361716477,25582.485361716477,68320.41135198878,77773.38241772889,77773.38241772889,25582.485361716477,103355.86777944537,103355.86777944537,103355.86777944537,128218.1393736849,91800.21473087896,56764.75830328786,38928.28491954566,24862.271594239526,0.0,63790.55651378518,21132.930855103597,1537.6227272129067,0.0,0.8870197865835318,2.814567923504729,0.0014959135982669303,355249.2143305208,1555927.0222763726,4.379818334598065,1555927.0222763726,4.379818334598065,0.85,0.09570841539025934,4.027634451161993,1.2677969237091022,1.0,0.0,4.027634451162227,1.28401515572867,1.2843296822522206,3.1367499310211313,19373.70023705478,1975.5676237099094,4632.441516551485,4632.441516551485,5.522462673368139,5.153502526425218,-2.366601099416586,7.520103625841804,3.3849545939323815,3.3849545939323815,0.9671298839806804,0.0,0.0,0.0002449427083675832,8.219446962671175e-05,0.0001627482387408714,0.0006554904132186707,0.0957084153883612,0.0720964870129874,0.023611928375373785,0.09570840766632023,0.07209648701441726,0.023611928375842077,0.3793448050281936,0.3793448050281936,0.1242371540832818,0.0,5.503522482841049,5.089571531524427,6.7719834956656655,5.505498041825319,5.051000808537026,6.898686099654469,24862.271594239526,21132.930855103597,0.85,1.0710113704247852,0.6699726154769727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487102094747806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.700549664245,1537.6227272129067,0.3793448050281936,0.1242371540832818,6.112874298809886,3.3849545939323815
1109.0,-29.539064509542786,5.154855210585164,35.01236664106594,24.321593425143533,5.110935931679643,-26.073998418920954,-39.634982811380155,1.645869841024425,0.5482384849440223,-4.956743801419756,40.03273864907449,42735.870195104515,25587.677900806477,25587.677900806477,68323.54809591098,77771.82328538879,77771.82328538879,25587.677900806477,103359.50118619527,103359.50118619527,103359.50118619527,128222.61805334479,91799.68816440461,56763.73507398512,38928.836767132765,24863.11686714952,0.0,63791.95363428228,21133.64933707709,1537.6556316751057,0.0,0.8870201354688837,2.8146129862521674,0.0014959135982669303,355254.3399737376,1555945.3082135988,4.379806614969498,1555945.3082135988,4.379806614969498,0.8499999999999999,0.09571204229626261,4.027634451161993,1.267795464838855,1.0,0.0,4.027634451161042,1.2840156936234408,1.2843301423190654,3.136748616986269,19373.589109416804,1975.5562918444937,4632.441516551485,4632.441516551485,5.523583581008624,5.154855210585164,-2.365276020796628,7.520131231381792,3.3856292180721326,3.3856292180721326,0.967322633734895,0.0,0.0,0.000244881996003895,8.217589639477163e-05,0.00016270609960912334,0.0006553206921999001,0.09571204229462049,0.07209676753614434,0.02361527475847614,0.09571202580655225,0.0720967675373813,0.023615274758881307,0.3793421231733096,0.3793421231733096,0.12425339959534733,0.0,5.503707125146946,5.079828399145072,6.8025202742259125,5.50498228636377,5.041564200637538,6.925427674067805,24863.11686714952,21133.64933707709,0.85,1.0710370854545108,0.6699257157118627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487245464579375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.667956639134,1537.6556316751057,0.3793421231733096,0.12425339959534733,6.112874298809886,3.3856292180721326
1110.0,-29.54144544180281,5.156167245586226,35.012655970649305,24.321491026226454,5.111215728962722,-26.07611362138431,-39.6369603468105,1.645883908511027,0.5473751806692917,-4.9563068740155245,40.033160974952644,42733.750410210334,25592.555799872523,25592.555799872523,68326.30621008285,77770.26727851361,77770.26727851361,25592.555799872523,103362.82307838614,103362.82307838614,103362.82307838614,128226.78204322976,91799.20636044547,56762.68949200781,38929.46318715296,24863.958964843627,0.0,63793.42215199658,21134.365120117083,1537.6869698750957,0.0,0.8870208281819804,2.8146751999092516,0.0014959135982669303,355260.38789538044,1555963.5302641923,4.379783345624234,1555963.5302641923,4.379783345624234,0.85,0.09571555069345462,4.027634451161993,1.2677938845334578,1.0,0.0,4.0276344511629105,1.2840157526395202,1.2843301237285853,3.136748472814669,19373.48742854923,1975.5459232815722,4632.441516551485,4632.441516551485,5.524636567656944,5.156167245586226,-2.3639229486952806,7.520090194281506,3.3862931153377587,3.3862931153377587,0.9675123186679311,0.0,0.0,0.0002448215473909157,8.215756560938228e-05,0.00016266398178153342,0.0006551510569864908,0.09571555069093744,0.07209698978388597,0.023618560907051476,0.09571616685807928,0.07209698978578204,0.023618560907672583,0.3793394463203924,0.3793394463203924,0.12426942989189617,0.0,5.503569668382454,5.070185901541208,6.831434026852435,5.503682054684816,5.032450740269212,6.947975575941712,24863.958964843627,21134.365120117083,0.85,1.071055665383275,0.6698770651994701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487388175373568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.635505637103,1537.6869698750957,0.3793394463203924,0.12426942989189617,6.112874298809886,3.3862931153377587
