time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1111.0,-29.543815884935153,5.157436525768098,35.0129395396744,24.321195983234816,5.111283451734054,-26.078240591481304,-39.638962189760036,1.6457081582473176,0.547369835964048,-4.956028458147779,40.03357183168764,42731.77713275192,25597.686378175375,25597.686378175375,68329.4635109273,77768.7899507124,77768.7899507124,25597.686378175375,103366.47632888777,103366.47632888777,103366.47632888777,128231.29234373674,91798.71313903319,56761.700320939686,38930.01424232612,24864.816014848977,0.0,63794.8302571751,21135.09361262163,1537.722876372855,0.0,0.8870207570996781,2.8147077221155583,0.0014959135982669303,355264.24175245204,1555981.2576116347,4.379785733391771,1555981.2576116347,4.379785733391771,0.85,0.09571914772808446,4.027634451161993,1.2677925822651015,1.0,0.0,4.027634451163017,1.2840166980240044,1.284330992082954,3.1367461633171825,19373.383338119595,1975.5353090117007,4632.441516551485,4632.441516551485,5.525744099891192,5.157436525768098,-2.3627091010174484,7.520145626785546,3.386947004580721,3.386947004580721,0.9676991441659203,0.0,0.0,0.0002447613787372891,8.213901335497165e-05,0.00016262236538231746,0.0006549834413432753,0.09571914772716753,0.07209731474621085,0.02362183298095668,0.09571950023349703,0.07209731474690151,0.023621832981182953,0.3793367730788034,0.3793367730788034,0.12428520991031074,0.0,5.503463866944912,5.060685498186217,6.860039287330267,5.5033982941118325,5.02321711449423,6.97503712815336,24864.816014848977,21135.09361262163,0.85,1.0710815160957683,0.6698313477830097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487530301240328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.603172143843,1537.722876372855,0.3793367730788034,0.12428520991031074,6.112874298809886,3.386947004580721
1112.0,-29.54617558324846,5.158664972966331,35.013216832561575,24.32093328041958,5.111377944519201,-26.08035521145887,-39.640954533219315,1.645557572696712,0.5472088881885497,-4.955716774702481,40.03395614896914,42729.81124299679,25602.586336212094,25602.586336212094,68332.39757920889,77767.33535062528,77767.33535062528,25602.586336212094,103369.92168683736,103369.92168683736,103369.92168683736,128235.45733260435,91798.24915139494,56760.72504363332,38930.58234195735,24865.53564576698,0.0,63796.11798772433,21135.705298901932,1537.7503149396493,0.0,0.887020950975244,2.814746156681663,0.0014959135982669303,355268.55614119634,1555997.8399922187,4.379779220803909,1555997.8399922187,4.379779220803909,0.85,0.09572257984889303,4.027634451161993,1.2677913201088087,1.0,0.0,4.0276344511603055,1.2840175252335935,1.2843317426009815,3.136744142514153,19373.28541724388,1975.5253238612452,4632.441516551485,4632.441516551485,5.526801848384986,5.158664972966331,-2.3614921032340983,7.52015707620043,3.387590182844896,3.387590182844896,0.967882909384256,0.0,0.0,0.00024470149634733953,8.212055298295857e-05,0.00016258094336438097,0.0006548166085967976,0.09572257984729517,0.07209754426069931,0.02362503558659586,0.09572253620338664,0.0720975442619028,0.02362503558699022,0.37933410491832975,0.37933410491832975,0.12430079026686262,0.0,5.503272289566098,5.051348589561599,6.8877912817818014,5.502925662891016,5.014597217266271,6.999439210743674,24865.53564576698,21135.705298901932,0.85,1.0711058875456565,0.6697870119811816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448767180361552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.570969418364,1537.7503149396493,0.37933410491832975,0.12430079026686262,6.112874298809886,3.387590182844896
1113.0,-29.548526012015326,5.159853981988958,35.01348826433003,24.3207013810985,5.111509316067987,-26.082457799437325,-39.64292613146824,1.6454411034573282,0.5464810489655747,-4.955394620834982,40.03434000367682,42727.79950440212,25607.31891728489,25607.31891728489,68335.11842168702,77765.85615372221,77765.85615372221,25607.31891728489,103373.1750710071,103373.1750710071,103373.1750710071,128239.45160311788,91797.77175659826,56759.71510714575,38931.17405494724,24866.27653211077,0.0,63797.450587058,21136.335052294155,1537.7788453053927,0.0,0.8870211997131175,2.8147932236535285,0.0014959135982669303,355273.0155069684,1556014.4025471555,4.3797708653069245,1556014.4025471555,4.3797708653069245,0.8500000000000001,0.09572596376164731,4.027634451161993,1.2677898705797275,1.0,0.0,4.027634451163328,1.284018192517955,1.2843323334738448,3.136742512396819,19373.184666894736,1975.5150501847968,4632.441516551485,4632.441516551485,5.527823465399662,5.159853981988958,-2.3602880298537143,7.5201420118426725,3.3882231586259763,3.3882231586259763,0.9680637596074219,0.0,0.0,0.0002446418626083433,8.210228860443512e-05,0.00016253957400390816,0.0006546499879353348,0.09572596375993993,0.07209776532334615,0.02362819843659378,0.09572593967782425,0.07209776532463208,0.02362819843701523,0.3793314444078264,0.3793314444078264,0.1243161781992924,0.0,5.5029053201969305,5.042133291862115,6.91445362102246,5.50187566980054,5.00588808437908,7.021761146209315,24866.27653211077,21136.335052294155,0.85,1.0711261624543589,0.6697414882761775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487812667200497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.538902932658,1537.7788453053927,0.3793314444078264,0.1243161781992924,6.112874298809886,3.3882231586259763
1114.0,-29.5508659821634,5.161003861467798,35.013754049837466,24.32043378883975,5.111599462584302,-26.084555096158105,-39.64490440031511,1.645288576546785,0.5457119773621457,-4.9551126190262655,40.034718395082294,42725.86099225291,25612.014462539075,25612.014462539075,68337.87545479198,77764.39932108377,77764.39932108377,25612.014462539075,103376.41378362285,103376.41378362285,103376.41378362285,128243.43959484593,91797.29581370839,56758.757484746944,38931.709254401605,24867.025811223077,0.0,63798.735065624685,21136.971939539613,1537.8088800153594,0.0,0.8870212642272977,2.814836150172685,0.0014959135982669303,355276.91911004495,1556030.7295020525,4.3797686981745105,1556030.7295020525,4.3797686981745105,0.8499999999999999,0.09572933632303353,4.027634451161993,1.2677886397438125,1.0,0.0,4.0276344511613935,1.2840190277122947,1.284333092655485,3.136740472092482,19373.084222958896,1975.5048077538097,4632.441516551485,4632.441516551485,5.528837087533348,5.161003861467798,-2.3591340747238814,7.52013793619168,3.388846284636079,3.388846284636079,0.9682417956103083,0.0,0.0,0.0002445825075174922,8.208396620529656e-05,0.00016249854131219563,0.0006544847232525695,0.09572933632163029,0.07209800698200905,0.02363132933962124,0.09572927616599948,0.07209800698306588,0.023631329339967644,0.37932879117042295,0.37932879117042295,0.12433136458800469,0.0,5.502417135356097,5.033036475719882,6.940256896077699,5.500824596388384,4.997188711719275,7.044048083560483,24867.025811223077,21136.971939539613,0.85,1.0711478117003141,0.6696976193697918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487952980029402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.506943490253,1537.8088800153594,0.37932879117042295,0.12433136458800469,6.112874298809886,3.388846284636079
1115.0,-29.553196937914034,5.162115709375286,35.01401423500423,24.320170666929357,5.111693572545641,-26.086643881970506,-39.64686621967701,1.645140516569779,0.5446945719461382,-4.954832212487593,40.035086831844566,42723.893366826785,25616.57825110146,25616.57825110146,68340.47161792824,77762.94457813454,77762.94457813454,25616.57825110146,103379.522829236,103379.522829236,103379.522829236,128247.26674384042,91796.81992826666,56757.76871682807,38932.279123820656,24867.743914604416,0.0,63800.023038425075,21137.582327413755,1537.8372857565862,0.0,0.8870213566284195,2.8148821383159013,0.0014959135982669303,355280.8006640075,1556046.6270551912,4.379765594276398,1556046.6270551912,4.379765594276398,0.8500000000000001,0.09573264058869997,4.027634451161993,1.2677872951654718,1.0,0.0,4.027634451162826,1.2840198415360942,1.284333830771811,3.1367384839969974,19372.98379114703,1975.494566559124,4632.441516551485,4632.441516551485,5.529822267496456,5.162115709375286,-2.358001266360527,7.520116975735813,3.3894595882488443,3.3894595882488443,0.9684170252139556,0.0,0.0,0.0002445233942726873,8.206579989130556e-05,0.00016245759438138175,0.0006543198039833542,0.09573264058718622,0.07209822547575692,0.023634415111429302,0.09573261844001221,0.07209822547689697,0.023634415111803007,0.3793261447958488,0.3793261447958488,0.12434635540007521,0.0,5.501767851024738,5.024045485123793,6.96507751642946,5.499526784433726,4.988617836979472,7.064933101581914,24867.743914604416,21137.582327413755,0.85,1.0711668799362122,0.6696532592330775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448809267108605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.47511522122,1537.8372857565862,0.3793261447958488,0.12434635540007521,6.112874298809886,3.3894595882488443
1116.0,-29.55551848068211,5.163191613214326,35.01426926950612,24.31998780174183,5.111877455195586,-26.08871521687184,-39.64881029734386,1.6450741913531093,0.5428907957730189,-4.954504004943835,40.03545716696254,42721.89291132185,25620.89153931524,25620.89153931524,68342.78445063709,77761.4512897202,77761.4512897202,25620.89153931524,103382.34282903543,103382.34282903543,103382.34282903543,128250.8250867892,91796.33804415661,56756.779665627786,38932.8426428098,24868.482257753763,0.0,63801.324900563566,21138.2099190907,1537.865870948939,0.0,0.8870216849967417,2.8149439813440957,0.0014959135982669303,355285.3439501636,1556062.606643538,4.379754563874746,1556062.606643538,4.379754563874746,0.85,0.09573586199442512,4.027634451161993,1.2677858868474146,1.0,0.0,4.027634451163508,1.2840202729233958,1.2843341866813736,3.1367374301591577,19372.882093364246,1975.4841962713308,4632.441516551485,4632.441516551485,5.530753372227811,5.163191613214326,-2.3568520834602382,7.5200436966745645,3.3900633354700496,3.3900633354700496,0.9685895244200141,0.0,0.0,0.00024446453282333847,8.204780153040021e-05,0.00016241673129293826,0.0006541552224005583,0.09573586199248382,0.07209841026374199,0.02363745172874184,0.09573653663793133,0.07209841026520396,0.02363745172922116,0.37932350426707717,0.37932350426707717,0.12436114733863037,0.0,5.500803902261509,5.015114278071167,6.988431382681711,5.497394800716847,4.9800164624367085,7.0825106620002884,24868.482257753763,21138.2099190907,0.85,1.0711812733850203,0.669608240548379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488231826555318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.443389541608,1537.865870948939,0.37932350426707717,0.12436114733863037,6.112874298809886,3.3900633354700496
1117.0,-29.557831357791713,5.164229514268795,35.01451906983035,24.319626890961104,5.111856453990441,-26.09079924155297,-39.65077498052267,1.6448243377197205,0.5420941614354433,-4.954325639129288,40.03581476825415,42720.015979815194,25625.451873463662,25625.451873463662,68345.46785327885,77760.06694377703,77760.06694377703,25625.451873463662,103385.51881724069,103385.51881724069,103385.51881724069,128254.74150915489,91795.87865372965,56755.82768963859,38933.38996010119,24869.2226919142,0.0,63802.61265201539,21138.83928812707,1537.8980879116468,0.0,0.8870212982029547,2.81497518985659,0.0014959135982669303,355287.81303787,1556078.0368977666,4.379767556879034,1556078.0368977666,4.379767556879034,0.85,0.09573916145084142,4.027634451161993,1.2677847021678463,1.0,0.0,4.027634451162983,1.2840215613952206,1.284335400183693,3.1367342825501754,19372.785142693167,1975.474310054215,4632.441516551485,4632.441516551485,5.531737806490421,5.164229514268795,-2.3558333662873783,7.520062880556173,3.3906580926437853,3.3906580926437853,0.9687594550410815,0.0,0.0,0.00024440590406631704,8.202961610979058e-05,0.00016237628795652645,0.0006539923314255061,0.09573916144990402,0.0720986870381148,0.02364047441178923,0.09573956191461169,0.07209868703882073,0.02364047441202069,0.37932086604782206,0.37932086604782206,0.1243757077423714,0.0,5.499895144829111,5.006325935078394,7.011570742594813,5.496419800564752,4.971514739743498,7.104498779532207,24869.2226919142,21138.83928812707,0.85,1.0712017112220868,0.6695653078160547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488370422612005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.411774736893,1537.8980879116468,0.37932086604782206,0.1243757077423714,6.112874298809886,3.3906580926437853
1118.0,-29.560133398697833,5.165231109758145,35.01476310759921,24.31928910026329,5.111854526271862,-26.092871603615162,-39.65273030390961,1.6445927311572097,0.5411786976508779,-4.954118505018247,40.036146510161196,42718.1472378713,25629.808541278027,25629.808541278027,68347.95577914933,77758.6988435277,77758.6988435277,25629.808541278027,103388.50738480574,103388.50738480574,103388.50738480574,128258.33617889663,91795.43886189703,56754.887256111164,38933.94622865096,24869.82879409089,0.0,63803.775022741844,21139.354474977255,1537.9221048532165,0.0,0.8870211510477867,2.8150113061885116,0.0014959135982669303,355290.6803771222,1556092.3514404118,4.3797725000517955,1556092.3514404118,4.3797725000517955,0.85,0.0957423063917667,4.027634451161993,1.2677835812279952,1.0,0.0,4.027634451159338,1.2840227640135617,1.2843365281806345,3.136731344678445,19372.692328148478,1975.4648456046132,4632.441516551485,4632.441516551485,5.532678275527925,5.165231109758145,-2.354812635642749,7.520043745400894,3.391243178817241,3.391243178817241,0.9689266225192117,0.0,0.0,0.00024434756285603723,8.201152102424791e-05,0.00016233604183178932,0.0006538302347469891,0.095742306390397,0.07209887376670902,0.02364343262368798,0.09574226953475444,0.07209887376774049,0.02364343262402622,0.3793182323891285,0.3793182323891285,0.12439008547412075,0.0,5.498932754119494,4.997694075439313,7.034009751398742,5.495297202669121,4.9635632944453505,7.1241914451864545,24869.82879409089,21139.354474977255,0.85,1.071221189573623,0.669523820849865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488508503841915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.38025614944,1537.9221048532165,0.3793182323891285,0.12439008547412075,6.112874298809886,3.391243178817241
1119.0,-29.562425330562878,5.166197782687496,35.01500176728856,24.3189864786342,5.111895005985185,-26.094930625145224,-39.65466847931964,1.6444003005355539,0.5396951278381152,-4.953895407781621,40.03647792678618,42716.25114897172,25633.999248477943,25633.999248477943,68350.25039744966,77757.30144391059,77757.30144391059,25633.999248477943,103391.30069238853,103391.30069238853,103391.30069238853,128261.75342988833,91794.98285973418,56753.932564665985,38934.50032785355,24870.452737499803,0.0,63804.95306535336,21139.884826874833,1537.9468843058671,0.0,0.887021086162455,2.815056712563579,0.0014959135982669303,355293.76871282764,1556106.6520466288,4.379774679652147,1556106.6520466288,4.379774679652147,0.85,0.0957454011059774,4.027634451161993,1.2677823207201437,1.0,0.0,4.027634451161647,1.2840237830226326,1.284337472868653,3.136728855349403,19372.596092543412,1975.455032303938,4632.441516551485,4632.441516551485,5.533582918832096,5.166197782687496,-2.353798594832443,7.519996377519939,3.3918190426469756,3.3918190426469756,0.9690911550419931,0.0,0.0,0.0002442894905861464,8.199358827209381e-05,0.00016229590231405257,0.0006536685674424995,0.09574540110450191,0.07209904776425546,0.023646353340246454,0.09574534951452192,0.07209904776536656,0.023646353340610847,0.3793156060133122,0.3793156060133122,0.1244042900065494,0.0,5.4978155335460315,4.989173840538001,7.055473940407921,5.493590535619717,4.955519741968715,7.141785949054793,24870.452737499803,21139.884826874833,0.85,1.0712373744314285,0.669481742353432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488645940629585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.34887755136,1537.9468843058671,0.3793156060133122,0.1244042900065494,6.112874298809886,3.3918190426469756
1120.0,-29.564708762897915,5.167129810841212,35.015235286274574,24.318652389943622,5.111900793522122,-26.09698546548102,-39.65660595623774,1.64417749607332,0.5381357148069696,-4.9537078687743294,40.03680550203215,42714.38914108417,25638.156621554055,25638.156621554055,68352.54576263823,77755.91718451142,77755.91718451142,25638.156621554055,103394.07380606547,103394.07380606547,103394.07380606547,128265.16441022037,91794.52252131571,56752.994477759254,38935.031159507176,24871.090604154906,0.0,63806.121763662086,21140.42701353167,1537.9733690512855,0.0,0.887020854529558,2.8150989664513606,0.0014959135982669303,355296.3648321565,1556120.7869951923,4.37978246056728,1556120.7869951923,4.37978246056728,0.85,0.09574848846541018,4.027634451161993,1.2677811920875683,1.0,0.0,4.027634451160881,1.2840249434898081,1.2843385593419832,3.1367260204583105,19372.49894180631,1975.4451256857653,4632.441516551485,4632.441516551485,5.5344803663360205,5.167129810841212,-2.35282909020793,7.519958901049142,3.39238604083026,3.39238604083026,0.9692531545229315,0.0,0.0,0.00024423164631791187,8.197566560541315e-05,0.00016225598071249872,0.0006535077778247357,0.0957484884641152,0.07209924266036594,0.023649245803749257,0.09574841048562485,0.07209924266134107,0.023649245804069102,0.3793129864811255,0.3793129864811255,0.12441831179979314,0.0,5.496586053859517,4.980754264309212,7.076170734614664,5.491843583581272,4.9474351518903745,7.159342367532929,24871.090604154906,21140.42701353167,0.85,1.071253727280528,0.669440297583017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488782776354343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.317624736375,1537.9733690512855,0.3793129864811255,0.12441831179979314,6.112874298809886,3.39238604083026
1121.0,-29.56698271614733,5.168028248212212,35.015463732837524,24.31833764947953,5.111916212001774,-26.099030809874144,-39.658538124617166,1.6439643056970046,0.5364872769289946,-4.953518021481146,40.03712478501573,42712.5464988133,25642.187515480015,25642.187515480015,68354.73401429332,77754.57226888854,77754.57226888854,25642.187515480015,103396.75978436857,103396.75978436857,103396.75978436857,128268.46297685891,91794.10160128206,56752.07583107887,38935.584189114656,24871.70319249034,0.0,63807.287381605,21140.947713616788,1537.998467395768,0.0,0.8870206646039014,2.8151426545593154,0.0014959135982669303,355298.9929204556,1556134.5642240744,4.3797888404723455,1556134.5642240744,4.3797888404723455,0.85,0.09575151199833926,4.027634451161993,1.2677800436737017,1.0,0.0,4.027634451162949,1.2840260585138468,1.2843396006853902,3.1367232965845293,19372.410110003686,1975.436067362829,4632.441516551485,4632.441516551485,5.535350510926418,5.168028248212212,-2.351875689811892,7.519903938024104,3.3929441989611107,3.3929441989611107,0.9694126282746031,0.0,0.0,0.00024417405471408797,8.19577956520332e-05,0.00016221625906205476,0.0006533477935369506,0.09575151199695794,0.0720994152713308,0.023652096725627146,0.09575143847556268,0.07209941527237089,0.023652096725968366,0.37931037285031194,0.37931037285031194,0.12443215515586362,0.0,5.495233991896043,4.972466068057884,7.095963617270513,5.4900052984101535,4.939676719352917,7.175522721870891,24871.70319249034,21140.947713616788,0.85,1.071268452543546,0.6693991901484109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448891910707928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.286465797577,1537.998467395768,0.37931037285031194,0.12443215515586362,6.112874298809886,3.3929441989611107
1122.0,-29.56924703818667,5.168893635982766,35.015687255300385,24.31799416607248,5.1119127131865,-26.101069376729267,-39.66045789476482,1.643735051697814,0.534523595981625,-4.9533492054644706,40.03743824387979,42710.69413405093,25646.15346753359,25646.15346753359,68356.84760158452,77753.18770292416,77753.18770292416,25646.15346753359,103399.34117045774,103399.34117045774,103399.34117045774,128271.65371007616,91793.6294846698,56751.135915670005,38936.103965555325,24872.312539618415,0.0,63808.41650517374,21141.465658675654,1538.023954404288,0.0,0.8870203888965287,2.8151880143841415,0.0014959135982669303,355301.3298820389,1556148.0902288114,4.379798101925083,1556148.0902288114,4.379798101925083,0.8500000000000001,0.09575450516301859,4.027634451161993,1.267778884270229,1.0,0.0,4.02763445116236,1.2840272480709893,1.284340716909155,3.1367203906402765,19372.310473573103,1975.4259072744621,4632.441516551485,4632.441516551485,5.536206636587023,5.168893635982766,-2.350955327721928,7.519848963704694,3.3934937772527642,3.3934937772527642,0.969569650643647,0.0,0.0,0.00024411671946727688,8.194004393195312e-05,0.00016217667553532377,0.0006531883655609904,0.09575450516169792,0.07209959161432883,0.02365491354736909,0.09575453831101662,0.07209959161532324,0.023654913547695354,0.3793077662979314,0.3793077662979314,0.12444581472275752,0.0,5.493733907288231,4.964244384267545,7.114948586558285,5.487872801446088,4.931681067420186,7.191233668989639,24872.312539618415,21141.465658675654,0.85,1.0712826198412555,0.669358314676056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489054874291938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.25542064205,1538.023954404288,0.3793077662979314,0.12444581472275752,6.112874298809886,3.3934937772527642
1123.0,-29.57150290911554,5.169726415015982,35.01590585601266,24.317629204038553,5.111877990946894,-26.10310345873462,-39.66237693149594,1.643478540534859,0.5326485762974471,-4.9532055592539574,40.03774192317125,42708.875453923974,25650.066516014,25650.066516014,68358.94196993798,77751.8425901178,77751.8425901178,25650.066516014,103401.9091061318,103401.9091061318,103401.9091061318,128274.80587419623,91793.18077004202,56750.21363372244,38936.6301514662,24872.896768064424,0.0,63809.52691953062,21141.96225285476,1538.0486839434961,0.0,0.8870200206842447,2.815229281571305,0.0014959135982669303,355303.31842131173,1556161.194321781,4.37981047077223,1556161.194321781,4.37981047077223,0.85,0.09575745854313437,4.027634451161993,1.2677777605829763,1.0,0.0,4.02763445116403,1.28402856452771,1.2843419603539563,3.1367171747019764,19372.21577594395,1975.4162508036843,4632.441516551485,4632.441516551485,5.537051342012106,5.169726415015982,-2.3500708542453896,7.519797269261372,3.394034882977235,3.394034882977235,0.96972425227921,0.0,0.0,0.00024405961054495365,8.192230254582445e-05,0.0001621373079991292,0.0006530298075159558,0.09575745854184864,0.07209976432887134,0.0236576942129773,0.0957574418426551,0.07209976432983942,0.02365769421329496,0.37930516391792235,0.37930516391792235,0.12445929144015429,0.0,5.49213973268445,4.956123090606809,7.1332413200102,5.485854135551392,4.9239134474543675,7.206707187329528,24872.896768064424,21141.96225285476,0.85,1.0712967995538436,0.6693181647904018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489190068879185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.224492633324,1538.0486839434961,0.37930516391792235,0.12445929144015429,6.112874298809886,3.394034882977235
1124.0,-29.57374971280452,5.170527469819369,35.0161195828785,24.31727450983601,5.111844143915465,-26.10512929120358,-39.66429086923597,1.6432237222830302,0.5307335070695558,-4.953065063491607,40.03803715456747,42707.07512282882,25653.873423593577,25653.873423593577,68360.9485464224,77750.53534233748,77750.53534233748,25653.873423593577,103404.40876593106,103404.40876593106,103404.40876593106,128277.86464717786,91792.76661617553,56749.306396539505,38937.17802181781,24873.455881246802,0.0,63810.63390306461,21142.437499059783,1538.0721568296779,0.0,0.8870196670111143,2.8152707062882008,0.0014959135982669303,355305.2633563961,1556173.933958796,4.379822351232226,1556173.933958796,4.379822351232226,0.85,0.09576035374378657,4.027634451161993,1.2677766566770154,1.0,0.0,4.0276344511620055,1.284029872577461,1.2843431957000506,3.1367139793073777,19372.12837208673,1975.407338090656,4632.441516551485,4632.441516551485,5.5378731349189305,5.170527469819369,-2.3492056052582106,7.51973307507758,3.3945675940455597,3.3945675940455597,0.9698764554415885,0.0,0.0,0.00024400274339908155,8.190461183631072e-05,0.00016209813156277083,0.000652872019151205,0.09576035374245268,0.07209991852066776,0.02366043522178492,0.09576027410577341,0.07209991852167207,0.023660435222114504,0.37930256548502256,0.37930256548502256,0.12447259253895882,0.0,5.490454473886018,4.948133436957676,7.15075796032346,5.483798570561191,4.9164442504001045,7.221112214179925,24873.455881246802,21142.437499059783,0.85,1.0713096605539167,0.6692783398407478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489324761271845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.19365845111,1538.0721568296779,0.37930256548502256,0.12447259253895882,6.112874298809886,3.3945675940455597
1125.0,-29.57598753074586,5.171297622467536,35.016328609028854,24.31691897744315,5.1118141670566075,-26.107146648184198,-39.66619212934745,1.6429732844637412,0.5285168268395068,-4.952929518883004,40.03832768159531,42705.26126134882,25657.581682219912,25657.581682219912,68362.84294356874,77749.20933198491,77749.20933198491,25657.581682219912,103406.79101420482,103406.79101420482,103406.79101420482,128280.80283824657,91792.33164005713,56748.38356929471,38937.720078624916,24874.01182404175,0.0,63811.73190266667,21142.910050435486,1538.0956572026241,0.0,0.8870193051949028,2.815315499488371,0.0014959135982669303,355307.1397587367,1556186.4706728552,4.379834505238336,1556186.4706728552,4.379834505238336,0.85,0.09576320601525838,4.027634451161993,1.2677755698049444,1.0,0.0,4.027634451162055,1.2840311596667195,1.2843444103880142,3.136710835122878,19372.036573859972,1975.397977276641,4632.441516551485,4632.441516551485,5.538673632585893,5.171297622467536,-2.3483604892038437,7.519658111671379,3.395092122936275,3.395092122936275,0.9700263208389357,0.0,0.0,0.00024394611581755475,8.188704180370177e-05,0.00016205907401385298,0.0006527147096216055,0.09576320601391199,0.07210006572401124,0.02366314028990074,0.09576322182110307,0.07210006572502495,0.02366314029023343,0.3792999727817751,0.3792999727817751,0.12448571825506145,0.0,5.488637676265,4.940236340497961,7.1674539473485765,5.4814463457225315,4.90890789189325,7.234514802548119,24874.01182404175,21142.910050435486,0.85,1.0713209139636577,0.6692383984576383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448945891465466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.162930720237,1538.0956572026241,0.3792999727817751,0.12448571825506145,6.112874298809886,3.395092122936275
1126.0,-29.578216571334902,5.172036886017581,35.016532944629105,24.316514271218352,5.111728692150106,-26.10916165440638,-39.668100549001224,1.6426737751906026,0.5264327414423633,-4.952836910320003,40.038609103467856,42703.515169077764,25661.288373994572,25661.288373994572,68364.80354307234,77747.90888516382,77747.90888516382,25661.288373994572,103409.19725915839,103409.19725915839,103409.19725915839,128283.74883831525,91791.89621619512,56747.502499983646,38938.21524023497,24874.551579156858,0.0,63812.76681939182,21143.36884228333,1538.119305720949,0.0,0.887018758181404,2.815353553929117,0.0014959135982669303,355308.42178339476,1556198.614557424,4.379852880341022,1556198.614557424,4.379852880341022,0.85,0.09576604140637275,4.027634451161993,1.2677745543653147,1.0,0.0,4.027634451162404,1.2840326755728724,1.2843458542492,3.1367071319778215,19371.94468114051,1975.3886068270522,4632.441516551485,4632.441516551485,5.539473792018326,5.172036886017581,-2.3475635136282005,7.519600399645782,3.395608664768171,3.395608664768171,0.9701739042194774,0.0,0.0,0.00024388972238044724,8.186940911175004e-05,0.0001620203132686972,0.0006525585955090634,0.0957660414050991,0.07210022594554656,0.023665815459552538,0.09576592958679006,0.07210022594650546,0.023665815459867286,0.37929738495094983,0.37929738495094983,0.1244986655564633,0.0,5.486765256630406,4.932440795744867,7.183611134388173,5.479269651762365,4.901436983241979,7.248431973541017,24874.551579156858,21143.36884228333,0.85,1.071334263511314,0.6692001819940011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489592533864974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.132308110384,1538.119305720949,0.37929738495094983,0.1244986655564633,6.112874298809886,3.395608664768171
1127.0,-29.580436024744074,5.172747027343018,35.016732723387385,24.316167330276244,5.111709193601078,-26.11116143249582,-39.6699876995757,1.6424346013219506,0.5237782770451531,-4.9527025072468875,40.038885039196856,42701.722637063285,25664.783040947634,25664.783040947634,68366.50567801092,77746.57506107436,77746.57506107436,25664.783040947634,103411.35810202199,103411.35810202199,103411.35810202199,128286.42515410695,91791.4502581105,56746.597833974476,38938.7249157067,24875.067052084967,0.0,63813.791967791665,21143.80699427222,1538.1407153229447,0.0,0.8870184433211394,2.815403942549543,0.0014959135982669303,355310.28239591466,1556210.521774092,4.379863457033421,1556210.521774092,4.379863457033421,0.85,0.0957687815003665,4.027634451161993,1.2677734669437637,1.0,0.0,4.027634451160848,1.2840339090253798,1.2843470159144745,3.1367041188336593,19371.850565257722,1975.3790096778944,4632.441516551485,4632.441516551485,5.5402281818882395,5.172747027343018,-2.346751346830886,7.519498374173904,3.396117171976547,3.396117171976547,0.9703191919932992,0.0,0.0,0.00024383358342519397,8.185197638508528e-05,0.0001619816070401087,0.0006524027009693258,0.09576878149893683,0.07210033812268606,0.02366844337625077,0.09576894261332641,0.07210033812376239,0.023668443376604106,0.37929480191413495,0.37929480191413495,0.12451144856956341,0.0,5.484693497243882,4.924708248193667,7.198762324727966,5.47648078429205,4.8940356591353975,7.2596398620273135,24875.067052084967,21143.80699427222,0.85,1.0713437263298367,0.6691613414638619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489725631318096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.101786746225,1538.1407153229447,0.37929480191413495,0.12451144856956341,6.112874298809886,3.396117171976547
1128.0,-29.582647234799733,5.173427133212512,35.01692802313587,24.315727315284335,5.111579122545901,-26.11316484856715,-39.67188288280738,1.6420967362827308,0.5216428264736805,-4.952653349770582,40.03915412856692,42699.99921380326,25668.387295660665,25668.387295660665,68368.38650946392,77745.31229620622,77745.31229620622,25668.387295660665,103413.69959186688,103413.69959186688,103413.69959186688,128289.29269683434,91791.02726486152,56745.71418233474,38939.23675836309,24875.59310496745,0.0,63814.82986333054,21144.254139222332,1538.164759646228,0.0,0.887017720160881,2.8154376051534644,0.0014959135982669303,355310.9629106562,1556222.1336220463,4.379887749237173,1556222.1336220463,4.379887749237173,0.85,0.09577155811267953,4.027634451161993,1.26777253117878,1.0,0.0,4.027634451162346,1.2840356031846214,1.2843486386816063,3.1366999802597304,19371.7612959196,1975.369906738754,4632.441516551485,4632.441516551485,5.541006228346065,5.173427133212512,-2.3460180702750075,7.519445203487519,3.396618126086416,3.396618126086416,0.9704623217389761,0.0,0.0,0.00024377766481519433,8.183447290930794e-05,0.0001619431919058864,0.0006522479788512861,0.09577155811140603,0.07210050387674846,0.023671054234657575,0.09577150668733217,0.0721005038777072,0.02367105423497233,0.37929222133732876,0.37929222133732876,0.1245240498930137,0.0,5.482631659428193,4.917094184110738,7.213589969860493,5.474296176244252,4.886733703146774,7.273005841476959,24875.59310496745,21144.254139222332,0.85,1.0713557750743132,0.6691234514806669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489858158629993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.071383143884,1538.164759646228,0.37929222133732876,0.1245240498930137,6.112874298809886,3.396618126086416
1129.0,-29.58484971785967,5.174078917256413,35.017118730471324,24.315336648747348,5.11150168293849,-26.115155145037185,-39.67376091806216,1.6418071100856433,0.5191196298121667,-4.9525638737933,40.03941095677436,42698.242628655666,25671.785914731896,25671.785914731896,68370.02854338757,77744.03623533573,77744.03623533573,25671.785914731896,103415.82215006763,103415.82215006763,103415.82215006763,128291.87764256277,91790.60876432636,56744.81515752353,38939.770674225365,24876.055492495147,0.0,63815.82616672051,21144.647168620875,1538.184352164587,0.0,0.8870172461506467,2.815481041492264,0.0014959135982669303,355312.20157983026,1556233.2164326734,4.379903672075344,1556233.2164326734,4.379903672075344,0.85,0.09577421937463867,4.027634451161993,1.2677714498015127,1.0,0.0,4.027634451160365,1.2840370714596272,1.284350035807731,3.1366963934955443,19371.672974732763,1975.3609004841371,4632.441516551485,4632.441516551485,5.541739884466511,5.174078917256413,-2.345270335637892,7.519349252894305,3.3971112030692856,3.3971112030692856,0.9706032008769387,0.0,0.0,0.00024372197864285888,8.181713122148316e-05,0.00016190484742137573,0.0006520935412844588,0.09577421937324948,0.07210060510988546,0.023673614263364014,0.09577415297918931,0.07210060511093128,0.0236736142637074,0.3792896447614949,0.3792896447614949,0.12453649633712846,0.0,5.480444155332407,4.909579643504571,7.2275995798884765,5.471683503605448,4.87969366035901,7.283821437122981,24876.055492495147,21144.647168620875,0.85,1.07136477971419,0.6690854791584989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489990196015043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.041070701613,1538.184352164587,0.3792896447614949,0.12453649633712846,6.112874298809886,3.3971112030692856
1130.0,-29.587043596087664,5.174702581963391,35.01730511286304,24.31492384001615,5.111397159330987,-26.117140404717887,-39.67564192190764,1.64149396793069,0.5165679505801677,-4.9525046772091255,40.03966639140344,42696.535739778374,25675.160235162588,25675.160235162588,68371.69597494096,77742.78019731876,77742.78019731876,25675.160235162588,103417.94043248135,103417.94043248135,103417.94043248135,128294.48126618926,91790.19584770848,56743.951390044545,38940.2716196266,24876.540833707913,0.0,63816.81245333451,21145.059708651726,1538.2060327320546,0.0,0.8870166233564467,2.8155213213553827,0.0014959135982669303,355313.02107521775,1556244.2391659054,4.3799245928464225,1556244.2391659054,4.3799245928464225,0.85,0.09577687898887438,4.027634451161993,1.2677705195313322,1.0,0.0,4.0276344511615205,1.284038649149477,1.2843515426695264,3.136692539457299,19371.58583198695,1975.3520143970625,4632.441516551485,4632.441516551485,5.54246829526644,5.174702581963391,-2.344560031727525,7.519262613690916,3.3975968698112164,3.3975968698112164,0.9707419628032047,0.0,0.0,0.0002436665216788999,8.179976552695686e-05,0.00016186675615194302,0.0006519401235754032,0.09577687898752987,0.07210072868545914,0.023676150302070733,0.09577680587853922,0.07210072868647129,0.0236761503024031,0.3792870723481538,0.3792870723481538,0.12454877913540854,0.0,5.478183442042962,4.902169487336948,7.240990184030181,5.469072627789274,4.872643526118736,7.294675968970125,24876.540833707913,21145.059708651726,0.85,1.071374350214329,0.6690483917697996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490121714567332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.01085938315,1538.2060327320546,0.3792870723481538,0.12454877913540854,6.112874298809886,3.3975968698112164
1131.0,-29.58922922915388,5.175298820129076,35.017487195623126,24.314506421238207,5.1112875031722655,-26.119118755704463,-39.67751426445318,1.6411770296926325,0.5138859986702187,-4.952451835093591,40.03991391358613,42694.82877859397,25678.45142011774,25678.45142011774,68373.28019871171,77741.52639033293,77741.52639033293,25678.45142011774,103419.97781045067,103419.97781045067,103419.97781045067,128296.98049178436,91789.77975716385,56743.08214530269,38940.77512429018,24877.002681333684,0.0,63817.77780562386,21145.45227913363,1538.2266067120502,0.0,0.8870159968872274,2.815562565779891,0.0014959135982669303,355313.75260296883,1556254.9205107854,4.379945637088133,1556254.9205107854,4.379945637088133,0.85,0.09577948905769018,4.027634451161993,1.2677695623366168,1.0,0.0,4.027634451163833,1.284040244127241,1.284353067105751,3.1366886431971346,19371.498019409315,1975.3430600061506,4632.441516551485,4632.441516551485,5.543178759703689,5.175298820129076,-2.343869201862438,7.519168021991515,3.398075140193249,3.398075140193249,0.9708786114837854,0.0,0.0,0.00024361128469539242,8.178248317848702e-05,0.0001618288015169054,0.0006517872561797444,0.09577948905632307,0.07210083792263133,0.023678651133691737,0.09577942232528704,0.07210083792366047,0.023678651134029716,0.3792845045877691,0.3792845045877691,0.12456090280373713,0.0,5.475830216029976,4.8948504985757495,7.2537238021942585,5.466337833763816,4.86567708590627,7.304768499822842,24877.002681333684,21145.45227913363,0.85,1.0713829680338134,0.6690115238520815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490252721554935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.980747032056,1538.2266067120502,0.3792845045877691,0.12456090280373713,6.112874298809886,3.398075140193249
1132.0,-29.59140639894698,5.175868144763741,35.01766506117755,24.314080480858706,5.1111645640906405,-26.121090816913068,-39.67938182232899,1.6408489820264833,0.511166095356316,-4.952413087706712,40.040155237622365,42693.13875203267,25681.681043840254,25681.681043840254,68374.81979587293,77740.29174428727,77740.29174428727,25681.681043840254,103421.97278812752,103421.97278812752,103421.97278812752,128299.42611358073,91789.37403416021,56742.22104178306,38941.28110264128,24877.453325453207,0.0,63818.73442809449,21145.835326635224,1538.2469510219616,0.0,0.8870153212232093,2.815602664657093,0.0014959135982669303,355314.28900898155,1556265.3344398893,4.379968333895377,1556265.3344398893,4.379968333895377,0.85,0.0957820641306187,4.027634451161993,1.2677686496498066,1.0,0.0,4.027634451163367,1.2840418905557227,1.2843546432944335,3.136684621261746,19371.412394818188,1975.3343287277703,4632.441516551485,4632.441516551485,5.543875934986092,5.175868144763741,-2.343203293572336,7.519071438336077,3.3985461763431695,3.3985461763431695,0.9710131932409055,0.0,0.0,0.00024355627307014446,8.176524835648669e-05,0.00016179102471365777,0.0006516351050255294,0.09578206412924152,0.07210094363134249,0.023681120497899028,0.09578198022317953,0.07210094363237918,0.023681120498239523,0.37928194114046804,0.37928194114046804,0.12457286823802464,0.0,5.473401153388238,4.887631215273075,7.26584221084363,5.463579183063018,4.858829823931046,7.314397811560468,24877.453325453207,21145.835326635224,0.85,1.0713910328778433,0.6689750139143805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490383238429552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.950726729758,1538.2469510219616,0.37928194114046804,0.12457286823802464,6.112874298809886,3.3985461763431695
1133.0,-29.593575738658544,5.17641202679828,35.017838960410465,24.313702911045425,5.111100237348134,-26.123049968126665,-39.68123233700169,1.6405744667864754,0.5078756547158605,-4.952341460380454,40.04039543531528,42691.41183378684,25684.734155855338,25684.734155855338,68376.14598964219,77739.01580428085,77739.01580428085,25684.734155855338,103423.74996013619,103423.74996013619,103423.74996013619,128301.65575162387,91788.94758777405,56741.34361715948,38941.78218957174,24877.905791487672,0.0,63819.68798105941,21146.21992276452,1538.2667366951614,0.0,0.8870148166652331,2.815654062895728,0.0014959135982669303,355315.28059567604,1556275.6998158605,4.3799852829487325,1556275.6998158605,4.3799852829487325,0.85,0.09578457038958464,4.027634451161993,1.2677675935486334,1.0,0.0,4.0276344511612105,1.284043286409622,1.2843559691160062,3.136681211444097,19371.322396723117,1975.3251514761023,4632.441516551485,4632.441516551485,5.54453500688245,5.17641202679828,-2.34252694435698,7.51893897115526,3.3990100873081754,3.3990100873081754,0.9711457392309073,0.0,0.0,0.00024350147067333017,8.174817412991909e-05,0.00016175329654341108,0.0006514831497472646,0.09578457038817091,0.07210101996805805,0.023683550420112862,0.09578490623463871,0.07210101996912222,0.023683550420462423,0.3792793823131059,0.3792793823131059,0.12458467825144752,0.0,5.470772752319817,4.880459960088899,7.277001135759178,5.460217115096327,4.85191298596169,7.321782429627206,24877.905791487672,21146.21992276452,0.85,1.0713958051618029,0.6689379591836444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490513252140873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.920803120598,1538.2667366951614,0.3792793823131059,0.12458467825144752,6.112874298809886,3.3990100873081754
1134.0,-29.595736657116465,5.1769294161208395,35.01800890588967,24.31322269784289,5.110919924989122,-26.125013138597232,-39.68309462126342,1.6401964064399166,0.5050963865788276,-4.952356674908408,40.04062806655662,42689.770707258715,25687.9132812929,25687.9132812929,68377.68398855161,77737.79372338162,77737.79372338162,25687.9132812929,103425.70700467452,103425.70700467452,103425.70700467452,128304.07005758332,91788.52464251085,56740.50162626681,38942.24779582671,24878.363052908793,0.0,63820.61084873551,21146.608594972473,1538.288852567094,0.0,0.8870138982919173,2.8156886493734232,0.0014959135982669303,355315.06997024483,1556285.7387225449,4.380016132872926,1556285.7387225449,4.380016132872926,0.85,0.09578711369878748,4.027634451161993,1.2677667671302335,1.0,0.0,4.027634451163207,1.2840451656514584,1.2843577787307319,3.13667662080919,19371.23313751202,1975.3160495696309,4632.441516551485,4632.441516551485,5.545221281156222,5.1769294161208395,-2.3419288851515683,7.518858301272408,3.399467271963201,3.399467271963201,0.9712763634180573,0.0,0.0,0.00024344689230950084,8.173099463574954e-05,0.0001617158976737513,0.0006513325207713884,0.09578711369736305,0.07210114921461427,0.023685964482748772,0.09578736077767198,0.07210114921568649,0.023685964483100997,0.37927682528254514,0.37927682528254514,0.12459631379843791,0.0,5.468150214406592,4.873374441708336,7.287921123667104,5.457453061487229,4.845005708195231,7.331576035641092,24878.363052908793,21146.608594972473,0.85,1.0714044111958918,0.6689025714347975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490642800476208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.890963801745,1538.288852567094,0.37927682528254514,0.12459631379843791,6.112874298809886,3.399467271963201
1135.0,-29.597889157955922,5.177421088958539,35.01817455912439,24.31273916680368,5.110726096236796,-26.126970083114124,-39.6849483839236,1.63980702136503,0.5024619531436656,-4.95237209139394,40.04084293065068,42688.13065972978,25690.999259476077,25690.999259476077,68379.12991920585,77736.61319342483,77736.61319342483,25690.999259476077,103427.61245290091,103427.61245290091,103427.61245290091,128306.3490536007,91788.13438120502,56739.65184738859,38942.75837090714,24878.736600699787,0.0,63821.494971606924,21146.926110594817,1538.3062889449534,0.0,0.8870130431264676,2.815721318624773,0.0014959135982669303,355314.856549072,1556295.0109539614,4.380044859562532,1556295.0109539614,4.380044859562532,0.8499999999999999,0.09578956858930673,4.027634451161993,1.2677659005997706,1.0,0.0,4.027634451163575,1.2840470973551723,1.2843596411072935,3.1366719020337723,19371.1507759884,1975.307651031535,4632.441516551485,4632.441516551485,5.545887447835748,5.177421088958539,-2.341344972800182,7.518766061758721,3.39991737112017,3.39991737112017,0.9714049631771914,0.0,0.0,0.00024339253775298712,8.171389706747352e-05,0.0001616786406855136,0.0006511824632420156,0.09578956858785191,0.07210123294632469,0.02368833564152722,0.09578946556239631,0.07210123294741974,0.02368833564188699,0.37927427010995485,0.37927427010995485,0.12460780271605382,0.0,5.465528299781965,4.866415896939884,7.298453702313736,5.45483404453762,4.838554600822192,7.340558239138659,24878.736600699787,21146.926110594817,0.85,1.0714122248252966,0.6688676076723209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490771848107298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.861220877348,1538.3062889449534,0.37927427010995485,0.12460780271605382,6.112874298809886,3.39991737112017
1136.0,-29.600032763098667,5.177888285328328,35.01833613428177,24.312285461369925,5.110575497021159,-26.12891469689931,-39.68678891016168,1.6394574307921022,0.49926299347794156,-4.9523642291679675,40.04105544882997,42686.47434230255,25693.9364356253,25693.9364356253,68380.41077792784,77735.37829796958,77735.37829796958,25693.9364356253,103429.31473359489,103429.31473359489,103429.31473359489,128308.42251330797,91787.70366661827,56738.799710831125,38943.22661754127,24879.107779713086,0.0,63822.33439725436,21147.241612756123,1538.323141594024,0.0,0.8870123147006858,2.8157640897421823,0.0014959135982669303,355314.96539134276,1556304.1819909913,4.380069328847106,1556304.1819909913,4.380069328847106,0.85,0.0957919651962158,4.027634451161993,1.2677649774728348,1.0,0.0,4.027634451162427,1.2840488426242533,1.284361317306364,3.1366676386940098,19371.05987712378,1975.2983819269352,4632.441516551485,4632.441516551485,5.546521492785636,5.177888285328328,-2.3407572652838224,7.518645550612151,3.400360574786411,3.400360574786411,0.9715315927961174,0.0,0.0,0.0002433384189391558,8.169692485193421e-05,0.0001616414940872216,0.0006510328503229913,0.09579196519478134,0.07210129209706721,0.023690673097714117,0.09579189137032519,0.07210129209814692,0.023690673098068882,0.3792717194031278,0.3792717194031278,0.12461915810733355,0.0,5.462780357718657,4.8595168158922775,7.308290306431729,5.451627222645925,4.831937466275349,7.347656067451396,24879.107779713086,21147.241612756123,0.85,1.0714182021657543,0.6688328583628074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490900395225692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.831574555295,1538.323141594024,0.3792717194031278,0.12461915810733355,6.112874298809886,3.400360574786411
