time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1137.0,-29.60216908495613,5.178331279002793,35.018493875663374,24.31182375820356,5.110408147313318,-26.13085442999527,-39.688628633134044,1.6390934923226068,0.4960889680007199,-4.952378010453303,40.041266927124724,42684.84643507634,25696.840759064144,25696.840759064144,68381.68719414048,77734.17891062365,77734.17891062365,25696.840759064144,103431.0196696878,103431.0196696878,103431.0196696878,128310.51827939622,91787.29873848411,56737.966262815986,38943.70275074236,24879.498609708415,0.0,63823.20136045078,21147.573818252153,1538.34168995807,0.0,0.8870114800779598,2.8158040125139414,0.0014959135982669303,355314.7746074278,1556313.3081932545,4.380097365533867,1556313.3081932545,4.380097365533867,0.85,0.09579435563503408,4.027634451161993,1.267764104898088,1.0,0.0,4.02763445116128,1.2840506545412447,1.2843630604196548,3.136663212559129,19370.974420283488,1975.28966775438,4632.441516551485,4632.441516551485,5.54714844585746,5.178331279002793,-2.3401986920298796,7.518529971032673,3.4007972141728944,3.4007972141728944,0.9716563469065412,0.0,0.0,0.0002432844950324374,8.167996330016117e-05,0.00016160453173227624,0.0006508839794688174,0.0957943556335782,0.07210136701984002,0.02369298861373818,0.09579431442995202,0.07210136702093581,0.023692988614098263,0.37926917123734727,0.37926917123734727,0.12463037147680871,0.0,5.459958054091032,4.85270404087089,7.317559113631944,5.448466978454007,4.825428842275073,7.354610754207783,24879.498609708415,21147.573818252153,0.85,1.0714236474592522,0.6687982665427182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449102841325447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.80203469367,1538.34168995807,0.37926917123734727,0.12463037147680871,6.112874298809886,3.4007972141728944
1138.0,-29.60429686430536,5.178751200011692,35.01864794686609,24.311403405759506,5.11027766898195,-26.132782786173287,-39.6904552943073,1.6387635908204363,0.49269817688752937,-4.952371730728337,40.041475503303474,42683.20131800427,25699.609478932216,25699.609478932216,68382.81079693648,77732.9975923431,77732.9975923431,25699.609478932216,103432.60707127533,103432.60707127533,103432.60707127533,128312.49065158692,91786.92335984694,56737.127085388776,38944.2180827313,24879.88358031159,0.0,63824.10166304289,21147.90104326485,1538.3595311136037,0.0,0.887010757860425,2.8158491127286505,0.0014959135982669303,355314.8615420171,1556322.309196285,4.380121626329005,1556322.309196285,4.380121626329005,0.8499999999999999,0.09579668756729637,4.027634451161993,1.2677632224326958,1.0,0.0,4.027634451161699,1.2840523069451115,1.2843646442717649,3.136659176092395,19370.895199627925,1975.2815894956918,4632.441516551485,4632.441516551485,5.547746126337219,5.178751200011692,-2.3396379684165614,7.5183891684282536,3.4012273310735726,3.4012273310735726,0.9717792374495922,0.0,0.0,0.00024323079769311603,8.166312539391901e-05,0.00016156767229919702,0.0006507355231462972,0.09579668756585769,0.07210141825375069,0.023695269312107005,0.09579688175775589,0.0721014182548335,0.02369526931246286,0.37926662574091546,0.37926662574091546,0.12464144334022993,0.0,5.457012929246048,4.845988685540192,7.326028596526783,5.445069907615846,4.819141128745173,7.35992175611625,24879.88358031159,21147.90104326485,0.85,1.0714261386389914,0.6687630566795713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491155998463947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.772569287023,1538.3595311136037,0.37926662574091546,0.12464144334022993,6.112874298809886,3.4012273310735726
1139.0,-29.60641649778531,5.179146985248101,35.0187982692517,24.31087524108591,5.110030099450083,-26.13471551988965,-39.69229379491878,1.6383291215254685,0.48978300779270967,-4.9524497255065425,40.041674448609896,42681.64102037446,25702.50577163083,25702.50577163083,68384.14679200528,77731.85404719497,77731.85404719497,25702.50577163083,103434.35981882579,103434.35981882579,103434.35981882579,128314.61882302788,91786.53506059917,56736.322033661636,38944.68114104171,24880.259004202082,0.0,63824.94014524379,21148.22015357177,1538.3788181290117,0.0,0.8870096423214291,2.8158781634131684,0.0014959135982669303,355313.7818073782,1556330.8946203927,4.380159099666184,1556330.8946203927,4.380159099666184,0.85,0.09579905053522769,4.027634451161993,1.267762497668155,1.0,0.0,4.027634451160498,1.2840544475394644,1.284366716710825,3.136653947096902,19370.813252180953,1975.2732331816628,4632.441516551485,4632.441516551485,5.548371345822078,5.179146985248101,-2.3391524843710525,7.518299469619153,3.401651226042928,3.401651226042928,0.9719003502979795,0.0,0.0,0.0002431773167809938,8.164618159329496e-05,0.00016153113518769884,0.0006505883650172812,0.09579905053361368,0.07210151523731219,0.023697535296301482,0.09579895065430016,0.07210151523852697,0.023697535296700732,0.37926408374824055,0.37926408374824055,0.12465235968567162,0.0,5.454121377401691,4.839382627863472,7.334381216889142,5.4422327332992495,4.812812505114152,7.367641343549337,24880.259004202082,21148.22015357177,0.85,1.0714329952583785,0.6687298244737183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491283075627215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.74320380456,1538.3788181290117,0.37926408374824055,0.12465235968567162,6.112874298809886,3.401651226042928
1140.0,-29.608528691605127,5.179520476985735,35.01894473346511,24.310409277118765,5.109853874699781,-26.136634421322107,-39.69411134077234,1.6379596043873503,0.4863502339263732,-4.952473280644591,40.04186271106265,42680.02589300895,25705.180991483943,25705.180991483943,68385.20688449289,77730.67337639235,77730.67337639235,25705.180991483943,103435.8543678763,103435.8543678763,103435.8543678763,128316.42601184559,91786.13552032749,56735.488036824885,38945.16387055845,24880.5716439693,0.0,63825.73551452775,21148.485897373903,1538.3933664809483,0.0,0.8870088419728683,2.8159203372708945,0.0014959135982669303,355313.45571812475,1556339.0190621642,4.380185985123036,1556339.0190621642,4.380185985123036,0.85,0.0958012936576434,4.027634451161993,1.2677616267418492,1.0,0.0,4.0276344511628075,1.284056284216055,1.2843684854128825,3.1366494605187447,19370.728932405895,1975.2646349574927,4632.441516551485,4632.441516551485,5.548948842557559,5.179520476985735,-2.338639201088071,7.518159678073806,3.402068539922597,3.402068539922597,0.9720195828350278,0.0,0.0,0.00024312403435605668,8.162943410820655e-05,0.00016149460024785013,0.0006504412156348754,0.09580129365617354,0.07210154023731773,0.02369975341885582,0.09580120498726316,0.07210154023842395,0.023699753419219434,0.37926154671239193,0.37926154671239193,0.1246631501733913,0.0,5.4511052946443215,4.83284597180409,7.3420136472773265,5.43882351457097,4.806656578510172,7.372499456381547,24880.5716439693,21148.485897373903,0.85,1.0714362526841126,0.6686961857775113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491409668407786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.713930585036,1538.3933664809483,0.37926154671239193,0.1246631501733913,6.112874298809886,3.402068539922597
1141.0,-29.61063321225041,5.179872008790999,35.019087717796786,24.30994362747299,5.109674680431265,-26.138546713066564,-39.69592406703157,1.6375881812184008,0.48279334708576016,-4.952512618515735,40.04205427631184,42678.42410232622,25707.816183368363,25707.816183368363,68386.24028569458,77729.50611856367,77729.50611856367,25707.816183368363,103437.32230193203,103437.32230193203,103437.32230193203,128318.24830863238,91785.74509281339,56734.663076458346,38945.64668483894,24880.926006700345,0.0,63826.57269153929,21148.787105695294,1538.4107294630915,0.0,0.8870079494974423,2.81596229669084,0.0014959135982669303,355312.9111386503,1556347.286068589,4.3802159653615025,1556347.286068589,4.3802159653615025,0.85,0.09580353993056448,4.027634451161993,1.2677608283469457,1.0,0.0,4.0276344511628075,1.2840581293827695,1.284370262869228,3.136644953214093,19370.64653580536,1975.2562328425468,4632.441516551485,4632.441516551485,5.5495176984999395,5.179872008790999,-2.3381496084973703,7.518021617288369,3.4024797882388635,3.4024797882388635,0.972137082353961,0.0,0.0,0.00024307095619156098,8.161273419546323e-05,0.00016145822199609773,0.0006502946973348443,0.09580353992906196,0.07210158762277134,0.02370195230629062,0.09580361737667453,0.07210158762390213,0.023701952306662347,0.37925901344833063,0.37925901344833063,0.12467380185182186,0.0,5.447994724412354,4.826382657638703,7.349036446244384,5.435305965601515,4.800456693855153,7.3770523630755065,24880.926006700345,21148.787105695294,0.85,1.0714383900290438,0.6686623188837395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491535818960042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.684735752251,1538.4107294630915,0.37925901344833063,0.12467380185182186,6.112874298809886,3.4024797882388635
1142.0,-29.612728697457612,5.1802012423719495,35.019227128816894,24.309415008779638,5.109427466959174,-26.140457673921254,-39.697740285750456,1.6371564433940264,0.47947328077083284,-4.952599750016821,40.042236160403355,42676.87609359894,25710.49197028593,25710.49197028593,68387.36806388487,77728.35927346564,77728.35927346564,25710.49197028593,103438.85124375157,103438.85124375157,103438.85124375157,128320.10851006868,91785.3438933373,56733.86071335405,38946.092422203605,24881.257266317098,0.0,63827.3496885207,21149.068676369534,1538.4279338435579,0.0,0.8870068492104151,2.8159955849872405,0.0014959135982669303,355311.7049235217,1556355.1353149621,4.380252926511262,1556355.1353149621,4.380252926511262,0.8500000000000001,0.09580577909554228,4.027634451161993,1.2677601057803258,1.0,0.0,4.0276344511617195,1.2840602559082066,1.284372322058729,3.1366397586328816,19370.561865868498,1975.2475989118097,4632.441516551485,4632.441516551485,5.550095317646992,5.1802012423719495,-2.3377074779729914,7.517908720344941,3.4028850344617614,3.4028850344617614,0.9722528669890746,0.0,0.0,0.00024301811651611805,8.15960052754556e-05,0.00016142211124066245,0.0006501492564121957,0.09580577909390686,0.07210165023269699,0.02370412886120987,0.0958057024618164,0.07210165023392777,0.0237041288616145,0.3792564832933368,0.3792564832933368,0.12468431058680182,0.0,5.444877705893987,4.819995300205051,7.35580038623965,5.432073030787649,4.794282589338366,7.382686828339729,24881.257266317098,21149.068676369534,0.85,1.0714430161618365,0.6686299259151965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449166151331496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.655624232273,1538.4279338435579,0.3792564832933368,0.12468431058680182,6.112874298809886,3.4028850344617614
1143.0,-29.61481635980265,5.180509454760239,35.01936294613088,24.308927042316668,5.109221534519441,-26.142357464387388,-39.69954344267023,1.6367626390752734,0.4758824666795931,-4.952657219314741,40.042410303927845,42675.307904199566,25713.014513405255,25713.014513405255,68388.32241760482,77727.20985910832,77727.20985910832,25713.014513405255,103440.22437251358,103440.22437251358,103440.22437251358,128321.77469637318,91784.95368183518,56733.05172680951,38946.5577278063,24881.550323859592,0.0,63828.10805166589,21149.31777528065,1538.442362519554,0.0,0.8870059276008612,2.816035877601146,0.0014959135982669303,355310.909342331,1556362.6505435638,4.38028388552533,1556362.6505435638,4.38028388552533,0.85,0.09580793557599968,4.027634451161993,1.2677593106823046,1.0,0.0,4.027634451162369,1.284062204750484,1.2843742037884929,3.136634998103253,19370.479514855557,1975.2392014455047,4632.441516551485,4632.441516551485,5.550639856225691,5.180509454760239,-2.3372551561358694,7.5177646108961085,3.40328413994,3.40328413994,0.9723668971257142,0.0,0.0,0.00024296548462380082,8.157939980147152e-05,0.0001613860848223293,0.0006500041551685651,0.09580793557447406,0.07210166866209591,0.023706266912378156,0.0958078723098227,0.07210166866324402,0.02370626691275565,0.37925395592476246,0.37925395592476246,0.12469469394477634,0.0,5.441665868205575,4.813682328060452,7.3619500933957625,5.428539685994338,4.788323318688981,7.386437543972022,24881.550323859592,21149.31777528065,0.85,1.0714452379231991,0.6685974127520102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491786670085471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.626623571545,1538.442362519554,0.37925395592476246,0.12469469394477634,6.112874298809886,3.40328413994
1144.0,-29.616896270923455,5.180796746095467,35.0194953675267,24.30842175325381,5.108991221261528,-26.144252715991975,-39.70134205939246,1.6363476663011605,0.4723514813995848,-4.952740037030311,40.042583021384154,42673.75464118037,25715.525039772612,25715.525039772612,68389.27968095298,77726.08913488129,77726.08913488129,25715.525039772612,103441.61417465389,103441.61417465389,103441.61417465389,128323.47430748017,91784.57916088913,56732.24466707132,38947.03832646424,24881.860132826278,0.0,63828.89845929052,21149.581112902335,1538.4583966740802,0.0,0.8870048823608739,2.816072432814452,0.0014959135982669303,355309.7628505897,1556370.104256752,4.380318997626915,1556370.104256752,4.380318997626915,0.85,0.09581009033889722,4.027634451161993,1.2677584996493536,1.0,0.0,4.027634451160884,1.284064252092752,1.2843761843063188,3.136629996978581,19370.40047520884,1975.231141644582,4632.441516551485,4632.441516551485,5.551181800761502,5.180796746095467,-2.336833070324053,7.51762981641952,3.403677452747754,3.403677452747754,0.972479272213644,0.0,0.0,0.00024291305858913036,8.156283925077116e-05,0.0001613502193383592,0.0006498597021097196,0.09581009033729285,0.07210170492990245,0.023708385407390398,0.0958100016528332,0.07210170493110982,0.023708385407787403,0.3792514310397931,0.3792514310397931,0.12470494424698092,0.0,5.4384162118621475,4.807461816808257,7.367662401099324,5.425091518429895,4.782424600191291,7.390350232554454,24881.860132826278,21149.581112902335,0.85,1.0714469673101288,0.6685647985668638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491911361670138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.597709779318,1538.4583966740802,0.3792514310397931,0.12470494424698092,6.112874298809886,3.403677452747754
1145.0,-29.618968839357624,5.18106372202649,35.01962441360877,24.307910876255505,5.1087621189747265,-26.146141236892607,-39.70313585652036,1.6359345164809114,0.4685945162781877,-4.952823698616901,40.042749547255106,42672.213217608914,25717.96288827728,25717.96288827728,68390.1761058862,77724.94094295971,77724.94094295971,25717.96288827728,103442.903831237,103442.903831237,103442.903831237,128325.05423816355,91784.17469966563,56731.446974198305,38947.47525051925,24882.150406926557,0.0,63829.62565744581,21149.827845887572,1538.473404415155,0.0,0.8870038552141772,2.8161118492042747,0.0014959135982669303,355308.6046796195,1556377.2907943453,4.380353501986605,1556377.2907943453,4.380353501986605,0.85,0.09581220088281682,4.027634451161993,1.2677577468613168,1.0,0.0,4.0276344511610755,1.2840662905192568,1.2843781561569783,3.1366250176486443,19370.315116906306,1975.2224375200815,4632.441516551485,4632.441516551485,5.551708056407894,5.18106372202649,-2.3364228900906223,7.517486612117112,3.4040649680584814,3.4040649680584814,0.9725899908738518,0.0,0.0,0.00024286082799920334,8.154632617107283e-05,0.0001613145018281305,0.0006497158450350127,0.09581220088122297,0.07210172649708078,0.02371047438414218,0.09581216639394981,0.07210172649828021,0.023710474384536603,0.37924890954235363,0.37924890954235363,0.12471506566880752,0.0,5.435081901960814,4.80129114686639,7.372877552024477,5.421418214895084,4.776451684826668,7.393574867628786,24882.150406926557,21149.827845887572,0.85,1.071448804555356,0.6685330327114514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492035592324921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.568881681205,1538.473404415155,0.37924890954235363,0.12471506566880752,6.112874298809886,3.4040649680584814
1146.0,-29.62103378867991,5.181310639676488,35.01975014092596,24.307392385695152,5.108513998921853,-26.14802480141399,-39.70492881545795,1.6355050116273442,0.4649839026173481,-4.95292419394929,40.04291096976381,42670.70159153138,25720.369882000286,25720.369882000286,68391.07147353167,77723.83887280423,77723.83887280423,25720.369882000286,103444.20875480452,103444.20875480452,103444.20875480452,128326.64137853934,91783.80558564533,56730.668304256724,38947.930312654,24882.432623734814,0.0,63830.36293638882,21150.067730174593,1538.488409683455,0.0,0.8870027609889666,2.816147388624201,0.0014959135982669303,355307.2134742445,1556384.2571167967,4.380390259736778,1556384.2571167967,4.380390259736778,0.85,0.09581428815902454,4.027634451161993,1.267757077044808,1.0,0.0,4.027634451161587,1.284068404961222,1.28438020430112,3.136619852650003,19370.237218347967,1975.214494077791,4632.441516551485,4632.441516551485,5.552227651466873,5.181310639676488,-2.3360362577380607,7.517346897414548,3.404446833707832,3.404446833707832,0.9726990953450949,0.0,0.0,0.000242808799706291,8.152982389577895e-05,0.00016127897581051203,0.00064957275922254,0.09581428815737747,0.07210174912881524,0.02371253902856223,0.09581419184940697,0.07210174913005468,0.023712539028969852,0.3792463896316368,0.3792463896316368,0.12472505763369234,0.0,5.431718611817928,4.79521469671414,7.377685992726072,5.417908096566634,4.770720199960067,7.396723213814937,24882.432623734814,21150.067730174593,0.85,1.0714504559795142,0.6685016288260113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492159386429255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.54013135121,1538.488409683455,0.3792463896316368,0.12472505763369234,6.112874298809886,3.404446833707832
1147.0,-29.62309101888751,5.181538480615015,35.01987267417651,24.30690546697008,5.108298071369056,-26.149898197922347,-39.706705150287576,1.6351052503752912,0.4611239783046699,-4.953006219349554,40.04306938707199,42669.15425050142,25722.65908737667,25722.65908737667,68391.81333787809,77722.73429504655,77722.73429504655,25722.65908737667,103445.39338242322,103445.39338242322,103445.39338242322,128328.10003733725,91783.44388321243,56729.863838551675,38948.42227184528,24882.70665491402,0.0,63831.1289267593,21150.300656676918,1538.5025991033228,0.0,0.8870017714607318,2.816188347501425,0.0014959135982669303,355306.0779602198,1556391.093770234,4.380423500507886,1556391.093770234,4.380423500507886,0.85,0.0958163215389378,4.027634451161993,1.2677562901889905,1.0,0.0,4.027634451160368,1.284070379995535,1.2843821132664093,3.136615028201178,19370.160883945802,1975.2067101350412,4632.441516551485,4632.441516551485,5.552721819686417,5.181538480615015,-2.3356466878824196,7.517185168497434,3.404823093402292,3.404823093402292,0.9728065981149406,0.0,0.0,0.0002427569761137959,8.151347767193311e-05,0.00016124349844186278,0.0006494298693503317,0.09581632153737195,0.07210174916645004,0.023714572370921904,0.09581636221117337,0.07210174916762835,0.02371457237130945,0.3792438725925187,0.3792438725925187,0.12473492483603743,0.0,5.428265084048064,4.7892209952293,7.381873472570533,5.414130197654231,4.765092439623345,7.398462909590194,24882.70665491402,21150.300656676918,0.85,1.0714492205887785,0.6684693654636844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492282727450558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.511464571808,1538.5025991033228,0.3792438725925187,0.12473492483603743,6.112874298809886,3.404823093402292
1148.0,-29.625141224132115,5.181746673190512,35.01999202319081,24.30635121362286,5.108008532747931,-26.151772632694644,-39.708489063754655,1.6346399412819685,0.4575415526473421,-4.953143367808446,40.04322170266331,42667.669181176156,25725.01689094044,25725.01689094044,68392.6860721166,77721.65520787299,77721.65520787299,25725.01689094044,103446.67209881343,103446.67209881343,103446.67209881343,128329.65139377143,91783.07503330549,56729.089006493356,38948.87336312459,24882.979294958008,0.0,63831.8526580826,21150.532400714306,1538.518028239293,0.0,0.8870005239294596,2.8162192466537306,0.0014959135982669303,355304.1793595889,1556397.6671195317,4.380465408329366,1556397.6671195317,4.380465408329366,0.85,0.09581836990064958,4.027634451161993,1.267755658836104,1.0,0.0,4.027634451164834,1.2840726609554223,1.2843843284715875,3.136609456481385,19370.083041126476,1975.1987723765483,4632.441516551485,4632.441516551485,5.55323079612041,5.181746673190512,-2.335308642446431,7.517055315636943,3.4051940098182087,3.4051940098182087,0.972912574233774,0.0,0.0,0.00024270533962399227,8.149706475678112e-05,0.00016120827486721116,0.0006492880016675717,0.09581836989885288,0.07210177982074194,0.023716590078110947,0.09581823966275814,0.07210177982209393,0.023716590078555658,0.3792413588197986,0.3792413588197986,0.12474465776235255,0.0,5.424833988647322,4.783316132590016,7.385880427852044,5.410684920455765,4.759438532085255,7.401639368809072,24882.979294958008,21150.532400714306,0.85,1.071450744794519,0.6684385209642421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492405609393344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.48288360036,1538.518028239293,0.3792413588197986,0.12474465776235255,6.112874298809886,3.4051940098182087
1149.0,-29.627184086245176,5.18193644064042,35.02010813151818,24.305832443665736,5.107759610950907,-26.15363639541861,-39.71026005512101,1.6342119200960703,0.4536404287340474,-4.953249877654037,40.04336600555989,42666.162168192925,25727.227906011114,25727.227906011114,68393.39007420404,77720.55540853026,77720.55540853026,25727.227906011114,103447.78331454138,103447.78331454138,103447.78331454138,128330.99350768467,91782.69895279424,56728.30571234242,38949.32582272423,24883.210193143303,0.0,63832.53601586753,21150.728664171806,1538.5304485906142,0.0,0.8869994610252531,2.8162578931119806,0.0014959135982669303,355302.7049069514,1556403.8946914035,4.38050111411058,1556403.8946914035,4.38050111411058,0.85,0.09582033564617247,4.027634451161993,1.2677549230819576,1.0,0.0,4.027634451163116,1.284074767273073,1.2843863692423316,3.136604311379223,19370.003672346007,1975.1906790133235,4632.441516551485,4632.441516551485,5.5537080854855905,5.18193644064042,-2.3349584070277976,7.516894847668217,3.405559378712842,3.405559378712842,0.9730169653465264,0.0,0.0,0.00024265389814209757,8.148077375339594e-05,0.00016117312438870162,0.0006491464283893518,0.09582033564455787,0.07210176501168304,0.023718570632874834,0.09582021328082341,0.07210176501289797,0.023718570633274497,0.37923884905395255,0.37923884905395255,0.12475427510767344,0.0,5.42131823111805,4.7774744944601935,7.389349155547791,5.406890306388107,4.753907786755974,7.4030152259996385,24883.210193143303,21150.728664171806,0.85,1.071450303293649,0.6684077561572509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492528073699222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.454374787996,1538.5304485906142,0.37923884905395255,0.12475427510767344,6.112874298809886,3.405559378712842
1150.0,-29.6292190696053,5.1821086214400145,35.020221350979064,24.30533937821167,5.1075466138726835,-26.155489473452562,-39.712018019612856,1.633817017691867,0.4492849604076241,-4.953342575398171,40.04351407506198,42664.63550404923,25729.338304048662,25729.338304048662,68393.97380809789,77719.41429027285,77719.41429027285,25729.338304048662,103448.75259432152,103448.75259432152,103448.75259432152,128332.2256102568,91782.29291807271,56727.5141317354,38949.75420704146,24883.473015935295,0.0,63833.227222976755,21150.952063545,1538.5444382989444,0.0,0.8869984546700974,2.816304100886973,0.0014959135982669303,355301.4216639215,1556410.284835418,4.380534920312313,1556410.284835418,4.380534920312313,0.85,0.09582227643490829,4.027634451161993,1.2677541455673058,1.0,0.0,4.0276344511611,1.284076718401719,1.2843882550537946,3.136599545372305,19369.917981969313,1975.1819410266824,4632.441516551485,4632.441516551485,5.554163654763694,5.1821086214400145,-2.3346078988991548,7.51671652033917,3.4059195363488817,3.4059195363488817,0.9731198675282519,0.0,0.0,0.0002426026650415939,8.146460555889677e-05,0.0001611380594826971,0.0006490051997659013,0.09582227643333674,0.07210174906766394,0.023720527365672803,0.09582254803332237,0.07210174906884645,0.023720527366061832,0.3792363423926509,0.3792363423926509,0.12476377000702893,0.0,5.417647510228392,4.771646623686479,7.392145500396339,5.402627535805777,4.748161142618471,7.403149008266325,24883.473015935295,21150.952063545,0.85,1.0714478459500398,0.6683766019696417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492650101342444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.425944742861,1538.5444382989444,0.3792363423926509,0.12476377000702893,6.112874298809886,3.4059195363488817
1151.0,-29.631246586126252,5.18226178454891,35.020331518500676,24.304736230429285,5.107198065319806,-26.157349386482828,-39.71379204941911,1.6333008656484205,0.4457955644945173,-4.9535298219727615,40.04365161686228,42663.20791418156,25731.620426932564,25731.620426932564,68394.82834111413,77718.37630262431,77718.37630262431,25731.620426932564,103449.99672955688,103449.99672955688,103449.99672955688,128333.7180583161,91781.93212011822,56726.76373156249,38950.187098395254,24883.721328759217,0.0,63833.90842715447,21151.163129445333,1538.5598176633428,0.0,0.886997005996312,2.816327944123073,0.0014959135982669303,355298.8295638027,1556416.2206596758,4.380583585289247,1556416.2206596758,4.380583585289247,0.85,0.09582425936630787,4.027634451161993,1.2677535724593332,1.0,0.0,4.027634451162926,1.2840792357343276,1.2843907074604892,3.136593396324726,19369.841838450076,1975.1741765485745,4632.441516551485,4632.441516551485,5.55465629409346,5.18226178454891,-2.3343376187793865,7.516599403328296,3.406274704957827,3.406274704957827,0.9732213442736649,0.0,0.0,0.0002425516298375736,8.144829261641954e-05,0.00016110333722115406,0.0006488653511890883,0.0958242593642535,0.07210178430508177,0.02372247505917173,0.09582416063244403,0.07210178430662756,0.023722475059680302,0.37923383515577896,0.37923383515577896,0.12477312847087116,0.0,5.414086326284405,4.765927570178917,7.395054883837645,5.3993253864672965,4.742698348206261,7.406324731546022,24883.721328759217,21151.163129445333,0.85,1.0714497988034755,0.6683471052515555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492771660306552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.397604440004,1538.5598176633428,0.37923383515577896,0.12477312847087116,6.112874298809886,3.406274704957827
1152.0,-29.63326712241136,5.182398411522907,35.020438582652545,24.304249870497756,5.106974514799336,-26.159190514948804,-39.71554058426989,1.6328979073087662,0.4416348914490982,-4.953624913502588,40.04378155680342,42661.70481183469,25733.60476312029,25733.60476312029,68395.30957495497,77717.30501046809,77717.30501046809,25733.60476312029,103450.90977358838,103450.90977358838,103450.90977358838,128334.81849277545,91781.58581042025,56725.98561167327,38950.66688749664,24883.90871918706,0.0,63834.575606683706,21151.322411309,1538.569697513521,0.0,0.8869960530171594,2.816371326857178,0.0014959135982669303,355297.51319418487,1556421.8284299287,4.380615598565362,1556421.8284299287,4.380615598565362,0.85,0.09582609569989826,4.027634451161993,1.2677528790151702,1.0,0.0,4.027634451162179,1.2840812237305486,1.2843926306404296,3.136588540295603,19369.768752561362,1975.1667238620082,4632.441516551485,4632.441516551485,5.555084650540193,5.182398411522907,-2.334008945230302,7.516407356753209,3.4066244235314107,3.4066244235314107,0.9733212638661174,0.0,0.0,0.00024250078017412632,8.143221706555497e-05,0.00016106856310857135,0.0006487252937752416,0.0958260956983972,0.07210172369181016,0.023724372006587047,0.09582614909744194,0.07210172369293959,0.023724372006958674,0.3792313301747844,0.3792313301747844,0.12478238650820732,0.0,5.410388816094098,4.7602889534959445,7.397162708876181,5.395259804951706,4.737555892382375,7.4054072838228535,24883.90871918706,21151.322411309,0.85,1.0714461391013577,0.6683165730543035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492892775175135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.369345890047,1538.569697513521,0.3792313301747844,0.12478238650820732,6.112874298809886,3.4066244235314107
1153.0,-29.635280507858866,5.182517257975792,35.02054281326535,24.303669144306355,5.106648892085337,-26.161035415110618,-39.71729715177787,1.6324037993098295,0.4378401858432994,-4.95380408315975,40.043913149744284,42660.266176537014,25735.73842565391,25735.73842565391,68396.00460219092,77716.26497285749,77716.26497285749,25735.73842565391,103452.0033985114,103452.0033985114,103452.0033985114,128336.15176295702,91781.22654182289,56725.22774539196,38951.109773812146,24884.148364445613,0.0,63835.25813825776,21151.52610977877,1538.584527607102,0.0,0.8869946668685041,2.8164001129451055,0.0014959135982669303,355295.03292591416,1556427.5075536463,4.380662163318763,1556427.5075536463,4.380662163318763,0.85,0.09582800699370175,4.027634451161993,1.2677522663446146,1.0,0.0,4.0276344511626,1.2840836372917135,1.2843949797319363,3.1365826447697422,19369.692931800702,1975.1589922961157,4632.441516551485,4632.441516551485,5.5555452418992,5.182517257975792,-2.3337521451355623,7.5162694031113535,3.4069694089761478,3.4069694089761478,0.9734198311360422,0.0,0.0,0.00024245012023993372,8.141607061788694e-05,0.00016103404962204676,0.0006485862860678855,0.09582800699173202,0.072101737768937,0.02372626922279503,0.09582790244672226,0.07210173777041903,0.02372626922328272,0.3792288280656234,0.3792288280656234,0.12479151751605115,0.0,5.406739524561715,4.754736764977281,7.3992026199383645,5.391644269003052,4.732190264516703,7.407010260016023,24884.148364445613,21151.52610977877,0.85,1.071445570942241,0.6682868906731945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493013474995158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.3411595936,1538.584527607102,0.3792288280656234,0.12479151751605115,6.112874298809886,3.4069694089761478
1154.0,-29.637285677573548,5.182619587463683,35.020644038904486,24.30312376180666,5.10636465207808,-26.162868780863118,-39.71904435949398,1.6319477553399513,0.4337420219724777,-4.953948160398107,40.04403408209178,42658.8245117569,25737.72046145303,25737.72046145303,68396.54497320994,77715.20057111849,77715.20057111849,25737.72046145303,103452.92103257152,103452.92103257152,103452.92103257152,128337.24907664473,91780.85634977093,56724.48029029739,38951.52895497059,24884.3280440732,0.0,63835.8569990438,21151.67883746222,1538.595202452339,0.0,0.8869934975553222,2.816436967632413,0.0014959135982669303,355293.0384562999,1556432.7266146047,4.38070144401673,1556432.7266146047,4.38070144401673,0.8499999999999999,0.09582982372205695,4.027634451161993,1.2677516201557597,1.0,0.0,4.02763445116331,1.2840858725375779,1.284397150742576,3.1365771848285227,19369.614805732414,1975.1510256542667,4632.441516551485,4632.441516551485,5.555973101763601,5.182619587463683,-2.3334789405021006,7.5160985279657835,3.407309258341973,3.407309258341973,0.9735169309548494,0.0,0.0,0.00024239967671611944,8.140001314175708e-05,0.00016099966357436236,0.0006484477916375925,0.09582982372036547,0.07210169578069023,0.02372812793967524,0.09582969496659839,0.07210169578196289,0.023728127940094063,0.3792263297381602,0.3792263297381602,0.12480054418540323,0.0,5.403015611364481,4.749240194505376,7.4007687404204034,5.387690182370591,4.726982576217949,7.4067501202523545,24884.3280440732,21151.67883746222,0.85,1.0714439844401942,0.6682580373659884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493133749555425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.313049201051,1538.595202452339,0.3792263297381602,0.12480054418540323,6.112874298809886,3.407309258341973
1155.0,-29.639283608288114,5.182705596266611,35.020742480338576,24.30256395544859,5.106071350445417,-26.164696536846222,-39.72077934360129,1.6314842789756967,0.42946517298736353,-4.954106840112592,40.04415543514126,42657.36352560668,25739.678943648687,25739.678943648687,68397.04246925536,77714.11431794142,77714.11431794142,25739.678943648687,103453.79326159011,103453.79326159011,103453.79326159011,128338.32207442436,91780.45771544501,56723.70692299749,38951.94532494169,24884.52881283425,0.0,63836.47413777594,21151.849490909113,1538.6074694413994,0.0,0.8869922525178683,2.816474460954083,0.0014959135982669303,355290.84185392334,1556437.9638450355,4.380743268595029,1556437.9638450355,4.380743268595029,0.85,0.095831637478489,4.027634451161993,1.2677509173704316,1.0,0.0,4.027634451161288,1.2840881421276948,1.2843993563517717,3.1365716410154882,19369.530677149953,1975.1424469263156,4632.441516551485,4632.441516551485,5.556395877137808,5.182705596266611,-2.333225765855455,7.515931362122066,3.407644323167446,3.407644323167446,0.9736126637621274,0.0,0.0,0.00024234942491778308,8.13840709019776e-05,0.0001609653540158055,0.0006483096052775447,0.09583163747670792,0.07210166752387646,0.023729969952831453,0.09583160021333763,0.0721016675252165,0.023729969953272485,0.3792238341087576,0.3792238341087576,0.12480946000060744,0.0,5.399218148311093,4.7437688678044765,7.401958920620245,5.383572013099979,4.721584602259554,7.40640778960551,24884.52881283425,21151.849490909113,0.85,1.0714414195501543,0.6682286905999983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449325353522006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.285036284175,1538.6074694413994,0.3792238341087576,0.12480946000060744,6.112874298809886,3.407644323167446
1156.0,-29.641275345790326,5.182775632382942,35.02083816851801,24.302015674207382,5.105770662768351,-26.16651945675198,-39.722517401073105,1.6310147737026952,0.42544773889676435,-4.954272553040257,40.04427212135021,42655.941969564476,25741.595666040255,25741.595666040255,68397.53763560473,77713.10487959468,77713.10487959468,25741.595666040255,103454.70054563494,103454.70054563494,103454.70054563494,128339.41864078822,91780.13040596536,56722.967495824574,38952.403233489764,24884.718095153275,0.0,63837.12132864304,21152.010380880285,1538.6193087873028,0.0,0.8869909886096105,2.8165077390291806,0.0014959135982669303,355288.54790219356,1556442.9996813124,4.380785727182463,1556442.9996813124,4.380785727182463,0.8500000000000001,0.09583342195442074,4.027634451161993,1.2677503541531046,1.0,0.0,4.027634451162361,1.284090439558225,1.2844015900202002,3.1365660292180424,19369.461601105177,1975.135403130037,4632.441516551485,4632.441516551485,5.556809637869536,5.182775632382942,-2.332986885870895,7.515762518253837,3.4079746351354356,3.4079746351354356,0.9737070386101244,0.0,0.0,0.00024229933844287655,8.136810331594163e-05,0.0001609312351269349,0.0006481721868652941,0.0958334219526226,0.07210163302055073,0.023731788932071864,0.09583333337366863,0.07210163302190359,0.023731788932517157,0.3792213385048787,0.3792213385048787,0.12481826536952988,0.0,5.3954122439817525,4.73840408343267,7.402788544890598,5.379720291937019,4.716632652165686,7.405781332211063,24884.718095153275,21152.010380880285,0.85,1.0714383138218904,0.66819964750549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493372890315768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.257101549605,1538.6193087873028,0.3792213385048787,0.12481826536952988,6.112874298809886,3.4079746351354356
1157.0,-29.64325843174637,5.182830003694649,35.020931134191336,24.301447730418317,5.105460761075685,-26.16833551024329,-39.72424672739578,1.6305378395452557,0.4212108319358663,-4.9544467640111085,40.04438419675458,42654.522088102814,25743.475442595172,25743.475442595172,68397.99753069799,77712.05291808884,77712.05291808884,25743.475442595172,103455.52836068401,103455.52836068401,103455.52836068401,128340.42505889005,91779.75335227644,56722.22252217971,38952.81203344081,24884.896698206034,0.0,63837.70873164684,21152.162193475127,1538.6307858719465,0.0,0.8869896981844608,2.8165429019572605,0.0014959135982669303,355286.13632521586,1556447.8365403092,4.3808290766392135,1556447.8365403092,4.3808290766392135,0.85,0.09583517968607483,4.027634451161993,1.2677497337898243,1.0,0.0,4.027634451161812,1.2840927712444068,1.284403858243898,3.136560333766879,19369.382026943356,1975.127288823743,4632.441516551485,4632.441516551485,5.557215423144577,5.182830003694649,-2.3327632263377476,7.515593230032397,3.4083002720243067,3.4083002720243067,0.9738000777212305,0.0,0.0,0.000242249479003207,8.135221881748306e-05,0.00016089726018572395,0.0006480353482215967,0.09583517968424919,0.07210159416744905,0.02373358551680015,0.095835105250911,0.07210159416882257,0.02373358551725226,0.3792188457374356,0.3792188457374356,0.12482696130115398,0.0,5.391557941643441,4.733083229345141,7.403287335714481,5.3756575959469615,4.711471444580809,7.404940064656159,24884.896698206034,21152.162193475127,0.85,1.0714356591058294,0.668171257013761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449349187729839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.229224288036,1538.6307858719465,0.3792188457374356,0.12482696130115398,6.112874298809886,3.4083002720243067
1158.0,-29.645235417027934,5.182869133796856,35.021021425289106,24.30088495546954,5.105150386851308,-26.170146119482283,-39.72597144367171,1.6300610892783545,0.4169895468452296,-4.954623476783683,40.04449222332651,42653.10948120934,25745.304387735057,25745.304387735057,68398.4138689444,77711.02405299447,77711.02405299447,25745.304387735057,103456.32844072953,103456.32844072953,103456.32844072953,128341.39401277943,91779.39674168629,56721.482169790455,38953.23841321759,24885.0655720499,0.0,63838.303985267485,21152.305736242415,1538.6418255289234,0.0,0.8869884096768125,2.8165775706444003,0.0014959135982669303,355283.69012928556,1556452.4986738495,4.380872361766638,1556452.4986738495,4.380872361766638,0.85,0.0958369061544513,4.027634451161993,1.267749152439647,1.0,0.0,4.027634451161122,1.2840951017433677,1.2844061254889079,3.1365546412363265,19369.30676713383,1975.1196144589467,4632.441516551485,4632.441516551485,5.557610235498572,5.182869133796856,-2.3325501636101524,7.515419297407009,3.408621300090643,3.408621300090643,0.973891800025898,0.0,0.0,0.00024219978235671328,8.133637951908373e-05,0.00016086340283762954,0.0006478989831999866,0.09583690615263535,0.07210154715672146,0.023735358995913898,0.09583683328468104,0.07210154715808767,0.023735358996363632,0.37921635432772205,0.37921635432772205,0.12483555016545983,0.0,5.387666258257582,4.727828419957291,7.4034322244938835,5.371613023628925,4.706476075340333,7.403664417480229,24885.0655720499,21152.305736242415,0.85,1.0714321903778847,0.6681428988315975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493610349285593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.201453954523,1538.6418255289234,0.37921635432772205,0.12483555016545983,6.112874298809886,3.408621300090643
1159.0,-29.64720433277411,5.182893718895707,35.0211091846681,24.300339503120654,5.10486275223291,-26.171947190888215,-39.727683377545304,1.629605610320114,0.4125020869113314,-4.954788954743971,40.044599061929176,42651.678731965425,25747.049788137934,25747.049788137934,68398.72852010335,77709.97312906028,77709.97312906028,25747.049788137934,103457.02291719822,103457.02291719822,103457.02291719822,128342.25932443602,91779.02402183489,56720.72962463118,38953.66044133745,24885.236407237797,0.0,63838.89684857525,21152.450946152127,1538.652777312582,0.0,0.8869871825390592,2.8166170382653477,0.0014959135982669303,355281.3994663673,1556457.1095482386,4.380913585360892,1556457.1095482386,4.380913585360892,0.85,0.09583859612627842,4.027634451161993,1.2677484556986025,1.0,0.0,4.027634451163149,1.284097332407642,1.2844082931473009,3.1365491925836384,19369.228107593714,1975.1115934181107,4632.441516551485,4632.441516551485,5.557987013143069,5.182893718895707,-2.3323372293399296,7.5152309482356365,3.4089378210109667,3.4089378210109667,0.9739822345745619,0.0,0.0,0.00024215029789325063,8.132066042978485e-05,0.00016082963746346578,0.0006477629886157483,0.09583859612454447,0.07210148802141263,0.023737108103131843,0.09583872577694781,0.0721014880227171,0.023737108103561316,0.37921386446366795,0.37921386446366795,0.12484403223838093,0.0,5.383683930701579,4.722610026527946,7.4030974242512,5.367291041655278,4.7014246072138235,7.401432950643368,24885.236407237797,21152.450946152127,0.85,1.0714271689616433,0.6681142820048169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449372845864903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.173739734992,1538.652777312582,0.37921386446366795,0.12484403223838093,6.112874298809886,3.4089378210109667
1160.0,-29.649166899480125,5.18290315677131,35.02119437387573,24.299741943273716,5.104505048461375,-26.173749554646815,-39.72940669683737,1.6290877036009708,0.40851240910632214,-4.955004858318916,40.04469971709168,42650.32318653396,25748.86745492763,25748.86745492763,68399.1906414616,77708.99499871445,77708.99499871445,25748.86745492763,103457.86245364208,103457.86245364208,103457.86245364208,128343.26337435577,91778.69316483002,56720.02135254,38954.07979143335,24885.400920713684,0.0,63839.48071214704,21152.590782606632,1538.6645747616756,0.0,0.8869857215297858,2.8166441059574736,0.0014959135982669303,355278.410793864,1556461.4535709866,4.380962665570076,1556461.4535709866,4.380962665570076,0.85,0.09584029874339667,4.027634451161993,1.2677479990804574,1.0,0.0,4.027634451162972,1.2840998544687223,1.2844107524896469,3.1365430321837144,19369.158282872144,1975.1044732780456,4632.441516551485,4632.441516551485,5.558379390852144,5.18290315677131,-2.332170097143933,7.515073253915244,3.4092500194054485,3.4092500194054485,0.9740714341158424,0.0,0.0,0.0002421009822679256,8.130483963514583e-05,0.00016079614263277977,0.0006476280836817415,0.09584029874133888,0.07210145475015607,0.023738843991182815,0.09584022376263425,0.07210145475170415,0.02373884399169252,0.3792113745421699,0.3792113745421699,0.12485239987365275,0.0,5.379762266779949,4.717495056865005,7.402693308774303,5.363517267425266,4.696627925186249,7.400652456868443,24885.400920713684,21152.590782606632,0.85,1.0714246086974664,0.6680869379067284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493846087745024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.146121275642,1538.6645747616756,0.3792113745421699,0.12485239987365275,6.112874298809886,3.4092500194054485
1161.0,-29.65112292131716,5.182898480202299,35.02127691133732,24.29917026255282,5.104182164434369,-26.175542544603662,-39.73111353171987,1.6286017876934773,0.4041962491990603,-4.955193226542129,40.044792855870185,42648.92735507389,25750.561188281266,25750.561188281266,68399.48854335515,77707.98082362671,77707.98082362671,25750.561188281266,103458.54201190798,103458.54201190798,103458.54201190798,128344.06692788933,91778.33771998987,56719.28425132611,38954.50385407084,24885.524915981357,0.0,63840.0287700522,21152.696178584152,1538.6734899549167,0.0,0.8869844275987419,2.816678664079209,0.0014959135982669303,355275.8032990607,1556465.4732137327,4.381006133152125,1556465.4732137327,4.381006133152125,0.85,0.09584192735148543,4.027634451161993,1.2677473891573032,1.0,0.0,4.027634451160409,1.2841022266806275,1.2844130621693124,3.1365372378282754,19369.08326908482,1975.0968240005323,4632.441516551485,4632.441516551485,5.558745015188164,5.182898480202299,-2.3319909212884635,7.514889401490763,3.409557689362748,3.409557689362748,0.974159339817928,0.0,0.0,0.00024205184030878527,8.128917297886977e-05,0.0001607626673299155,0.0006474932573986624,0.09584192734969425,0.0721013796448146,0.023740547704879652,0.09584181515253594,0.0721013796461621,0.023740547705323328,0.37920888737016295,0.37920888737016295,0.12486067153048078,0.0,5.375788591408082,4.712437621305753,7.401901869668393,5.359389475741182,4.691852711199374,7.398365871273768,24885.524915981357,21152.696178584152,0.85,1.071420077044856,0.6680593379538199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493963339341338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.118564378205,1538.6734899549167,0.37920888737016295,0.12486067153048078,6.112874298809886,3.409557689362748
1162.0,-29.653071615269862,5.182881753642208,35.02135738503519,24.29871376315134,5.103994523338373,-26.177315413374842,-39.732790855318285,1.6282383214167508,0.39888833159653814,-4.955302810836093,40.04489781790634,42647.44099446792,25752.007187210893,25752.007187210893,68399.44818167882,77706.88525768311,77706.88525768311,25752.007187210893,103458.89244489401,103458.89244489401,103458.89244489401,128344.59502048216,91777.9526809249,56718.5084176019,38954.938070358876,24885.702575588148,0.0,63840.64064594702,21152.847189249926,1538.683726185933,0.0,0.8869834912238519,2.816735406805002,0.0014959135982669303,355274.2863809166,1556470.003128876,4.381037589250313,1556470.003128876,4.381037589250313,0.85,0.09584349098432439,4.027634451161993,1.2677465973561635,1.0,0.0,4.027634451162002,1.2841040262656334,1.2844147993314128,3.136532842183321,19369.002009673324,1975.0885378465964,4632.441516551485,4632.441516551485,5.559057161369495,5.182881753642208,-2.3317608865738237,7.514642640216032,3.4098611171923823,3.4098611171923823,0.9742460334835378,0.0,0.0,0.0002420028915885379,8.127377991875332e-05,0.00016072911166978456,0.0006473581074658874,0.09584349098291016,0.07210127013525064,0.023742220847659524,0.09584428234286797,0.07210127013631454,0.023742220848009855,0.37920640247817133,0.37920640247817133,0.12486884263750996,0.0,5.371539587083703,4.707356047876544,7.400064967161484,5.354191142432626,4.68682362700855,7.392502094393876,24885.702575588148,21152.847189249926,0.85,1.0714091758730058,0.6680296526312417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494080201720596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.09107317742,1538.683726185933,0.37920640247817133,0.12486884263750996,6.112874298809886,3.4098611171923823
