time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1163.0,-29.655014628562128,5.182848541180044,35.02143540644455,24.297978879790776,5.103472635021783,-26.179116596138357,-39.73451763214541,1.6275746025716118,0.3957534291376419,-4.955644194682399,40.044987335502746,42646.18461149118,25753.98549545975,25753.98549545975,68400.17010695093,77706.0160214666,77706.0160214666,25753.98549545975,103460.00151692635,103460.00151692635,103460.00151692635,128345.88246919631,91777.65635327202,56717.82494318972,38955.36823342477,24885.880952269956,0.0,63841.24918569473,21152.99880942946,1538.6993304361683,0.0,0.8869814328468411,2.816736644392001,0.0014959135982669303,355269.56081522006,1556473.8665061176,4.381106737471546,1556473.8665061176,4.381106737471546,0.8499999999999999,0.09584522944043146,4.027634451161993,1.2677462956914685,1.0,0.0,4.027634451161037,1.2841072286991664,1.2844179398762052,3.136525019987692,19368.939472095,1975.0821607883427,4632.441516551485,4632.441516551485,5.559484216571765,5.182848541180044,-2.3317107273440194,7.514559268524064,3.4101609021470916,3.4101609021470916,0.9743316863277405,0.0,0.0,0.00024195409463811463,8.125793583351048e-05,0.00016069615880460415,0.0006472253853708222,0.09584522943717126,0.07210131263630483,0.02374391680086643,0.09584507401650492,0.0721013126387574,0.023743916801674064,0.3792039145742042,0.3792039145742042,0.12487686935229432,0.0,5.367669818514514,4.702456196469598,7.399215751913687,5.3513976238200485,4.6822122272581055,7.3951478979017224,24885.880952269956,21152.99880942946,0.85,1.0714102712494815,0.6680036051212975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494196628082556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.063663577857,1538.6993304361683,0.3792039145742042,0.12487686935229432,6.112874298809886,3.4101609021470916
1164.0,-29.656950039275998,5.182803316466088,35.021510502745606,24.297447432205104,5.1031923034165985,-26.180886776695086,-39.73620197558773,1.6271290408090502,0.3911214478250713,-4.955794136398518,40.045058176379,42644.785190811854,25755.426965674724,25755.426965674724,68400.21215648658,77704.99244955448,77704.99244955448,25755.426965674724,103460.4194152292,103460.4194152292,103460.4194152292,128346.31762691753,91777.30042482815,56717.093165977705,38955.78584316716,24885.89821168832,0.0,63841.68405485548,21153.01347993507,1538.7014488223986,0.0,0.8869804147695033,2.8167798293878503,0.0014959135982669303,355267.4852802591,1556476.9238434464,4.38114093839911,1556476.9238434464,4.38114093839911,0.85,0.09584668233207563,4.027634451161993,1.2677456621406602,1.0,0.0,4.027634451161309,1.2841094112264249,1.2844200605244387,3.1365196890156635,19368.864356246988,1975.0745011035358,4632.441516551485,4632.441516551485,5.559795385144497,5.182803316466088,-2.331526987980342,7.51433030444643,3.410455685977076,3.410455685977076,0.9744159102791645,0.0,0.0,0.00024190549763022123,8.124248384778976e-05,0.00016066301378243148,0.0006470918893376351,0.09584668233072705,0.07210114867801395,0.023745533652713095,0.09584656541477765,0.07210114867902845,0.02374553365304719,0.3792014318974104,0.3792014318974104,0.1248848392483749,0.0,5.363604308445417,4.69759003597062,7.39746689848846,5.346915584223609,4.67784288431227,7.390176891066574,24885.89821168832,21153.01347993507,0.85,1.0714036317982185,0.6679771347223492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494312716824194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.036302824394,1538.7014488223986,0.3792014318974104,0.1248848392483749,6.112874298809886,3.410455685977076
1165.0,-29.65887927791055,5.1827446907580885,35.02158342638609,24.29685004698115,5.102829855075808,-26.182659614820192,-39.7378980187699,1.62661019195869,0.38684855283929664,-4.956028890039591,40.04514508431796,42643.461038176094,25757.035084959865,25757.035084959865,68400.49612313596,77704.03432773043,77704.03432773043,25757.035084959865,103461.0694126903,103461.0694126903,103461.0694126903,128347.11849663191,91776.9742051518,56716.40091548909,38956.19254406967,24886.049083941616,0.0,63842.24162801129,21153.141721350374,1538.7131671811724,0.0,0.8869789076187168,2.8168084178738972,0.0014959135982669303,355264.23577414214,1556480.6746062676,4.381191569183998,1556480.6746062676,4.381191569183998,0.85,0.09584826567456661,4.027634451161993,1.2677452209079645,1.0,0.0,4.027634451159104,1.2841119359144861,1.2844225236265312,3.1365135223150893,19368.79551019647,1975.0674807601445,4632.441516551485,4632.441516551485,5.560142528066733,5.1827446907580885,-2.3314134112898937,7.514158102047983,3.4107467907569995,3.4107467907569995,0.9744990830734285,0.0,0.0,0.00024185706454833632,8.122692727452604e-05,0.00016063013727381028,0.0006469594747788784,0.09584826567245425,0.07210109736583019,0.023747168306624065,0.0958481052809473,0.0721010973674192,0.023747168307147425,0.37919895217970273,0.37919895217970273,0.1248927085452995,0.0,5.359576368753494,4.692809058133719,7.395610744099031,5.342877442878887,4.673242248848965,7.387724857647072,24886.049083941616,21153.141721350374,0.85,1.07139872252112,0.6679505598604473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494428353099023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.009029608806,1538.7131671811724,0.37919895217970273,0.1248927085452995,6.112874298809886,3.4107467907569995
1166.0,-29.66080159274676,5.182674115387445,35.02165412757902,24.296304943878226,5.102534667630052,-26.184419493564164,-39.7395694051869,1.6261525684210363,0.38203565093334646,-4.9562135349056895,40.045226196727036,42642.06466087579,25758.469044477228,25758.469044477228,68400.53370535301,77703.0156911137,77703.0156911137,25758.469044477228,103461.48473559093,103461.48473559093,103461.48473559093,128347.64484537292,91776.61190945042,56715.66087910561,38956.61225593868,24886.160109782,0.0,63842.77236572068,21153.2360933147,1538.7215203264468,0.0,0.8869776760364116,2.8168499294906244,0.0014959135982669303,355261.6798999402,1556484.1752524427,4.381232942688409,1556484.1752524427,4.381232942688409,0.85,0.0958497577767598,4.027634451161993,1.2677445587841798,1.0,0.0,4.027634451164163,1.2841141741100794,1.2844247004012581,3.136508055409665,19368.71905058974,1975.0596840500825,4632.441516551485,4632.441516551485,5.560452075313526,5.182674115387445,-2.331270081247499,7.513944196634943,3.4110337775291963,3.4110337775291963,0.9745810792940561,0.0,0.0,0.00024180881417173685,8.121159955378595e-05,0.00016059721461795091,0.0006468268743559156,0.09584975777509373,0.07210099021740216,0.023748767557691577,0.09584990505008534,0.07210099021865543,0.023748767558104376,0.37919647675290513,0.37919647675290513,0.12490048968740522,0.0,5.355408955219275,4.688037875402131,7.393158015048243,5.338249185839061,4.668605017346806,7.382984434665104,24886.160109782,21153.2360933147,0.85,1.0713904044380056,0.6679231349259472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494543622357297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.981815526851,1538.7215203264468,0.37919647675290513,0.12490048968740522,6.112874298809886,3.4110337775291963
1167.0,-29.662717439140938,5.182590177249575,35.02172258592977,24.295657511707418,5.102121476078033,-26.186185351194247,-39.74126045415176,1.6255893881046082,0.37786651055421316,-4.956484130564336,40.04530227023594,42640.77822521366,25760.07257654436,25760.07257654436,68400.85080175802,77702.06051445562,77702.06051445562,25760.07257654436,103462.13309099998,103462.13309099998,103462.13309099998,128348.41512815362,91776.26268696961,56714.980397619605,38956.98032150001,24886.282037153633,0.0,63843.262358653636,21153.33973158059,1538.732498310312,0.0,0.8869760259039656,2.816872981152318,0.0014959135982669303,355257.9343116429,1556487.4584353692,4.38128837699645,1556487.4584353692,4.38128837699645,0.8500000000000001,0.09585130710347817,4.027634451161993,1.267744158762508,1.0,0.0,4.027634451161611,1.284116905261279,1.2844273704703872,3.1365013844611687,19368.645349981532,1975.052168679573,4632.441516551485,4632.441516551485,5.560798227998106,5.182590177249575,-2.3311977666172012,7.5137879438667765,3.411317061776982,3.411317061776982,0.9746620176505664,0.0,0.0,0.0002417607349767462,8.119609423557816e-05,0.00016056464074116805,0.0006466956786875769,0.09585130710112269,0.07210094158092192,0.023750365520200774,0.09585119496016417,0.07210094158269376,0.023750365520784418,0.37919400216575344,0.37919400216575344,0.12490816287602345,0.0,5.351327815222646,4.683332615666757,7.390855554488098,5.334350641118533,4.6640009420816,7.381114103462039,24886.282037153633,21153.33973158059,0.85,1.0713871483806876,0.6678978587539851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449465847966713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.954675843703,1538.732498310312,0.37919400216575344,0.12490816287602345,6.112874298809886,3.411317061776982
1168.0,-29.664625606586725,5.182494653830779,35.02178867329837,24.29508586591112,5.101793131257798,-26.187935810934977,-39.74292656695468,1.6251033355794293,0.37320651640629876,-4.956688898423352,40.0453701256725,42639.4213260716,25761.46281025551,25761.46281025551,68400.8841363271,77701.06872718003,77701.06872718003,25761.46281025551,103462.53153743554,103462.53153743554,103462.53153743554,128348.87646380145,91775.90810794408,56714.260706727735,38957.38600135149,24886.34492636592,0.0,63843.73092771741,21153.39318741103,1538.7386643095817,0.0,0.8869747399807322,2.816910146542407,0.0014959135982669303,355255.09993312147,1556490.3869468828,4.381331576210728,1556490.3869468828,4.381331576210728,0.85,0.09585274071375555,4.027634451161993,1.2677435510372748,1.0,0.0,4.0276344511603135,1.2841192755629018,1.2844296798611636,3.1364955949255213,19368.570518917455,1975.0445380346455,4632.441516551485,4632.441516551485,5.561098336203722,5.182494653830779,-2.331083989771991,7.51357864360277,3.411596197297704,3.411596197297704,0.9747417706564868,0.0,0.0,0.00024171285724266956,8.11808202347331e-05,0.00016053203700793644,0.0006465643627683768,0.09585274071206043,0.07210081724129003,0.023751923470770406,0.09585270473963396,0.07210081724256509,0.023751923471190463,0.3791915290688584,0.3791915290688584,0.1249157571829874,0.0,5.3471464757542435,4.678661933754142,7.388040215934609,5.32989541482965,4.659593040505513,7.37637675057681,24886.34492636592,21153.39318741103,0.85,1.0713798072636014,0.6678717033994629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494772952217752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.927601667849,1538.7386643095817,0.3791915290688584,0.1249157571829874,6.112874298809886,3.411596197297704
1169.0,-29.66652712273226,5.182387078178979,35.02185265430408,24.294484045263403,5.101422516719682,-26.189684511187263,-39.744596102368064,1.6245799051489853,0.36880041645599704,-4.956933506862404,40.04544094696662,42638.10768135588,25762.909078216024,25762.909078216024,68401.01675957191,77700.12575267383,77700.12575267383,25762.909078216024,103463.03483088985,103463.03483088985,103463.03483088985,128349.4841068397,91775.58254240478,56713.56447098269,38957.79785713566,24886.44927594985,0.0,63844.247133085504,21153.48188455737,1538.7481512126074,0.0,0.8869732408648097,2.816939339156784,0.0014959135982669303,355251.7141080896,1556493.4434636058,4.38138193751269,1556493.4434636058,4.38138193751269,0.85,0.09585421037373487,4.027634451161993,1.2677430955180902,1.0,0.0,4.027634451162189,1.2841218201911144,1.284432163845907,3.1364893796155293,19368.50181091732,1975.0375317684757,4632.441516551485,4632.441516551485,5.561410540460449,5.182387078178979,-2.331006645278736,7.513393723457716,3.41187169802845,3.41187169802845,0.9748204851509856,0.0,0.0,0.0002416651550849711,8.116551752153757e-05,0.00016049963756343353,0.0006464338696494984,0.09585421037167569,0.07210073370819427,0.023753476663481418,0.09585412706085336,0.07210073370974317,0.023753476663991697,0.3791890561250501,0.3791890561250501,0.12492325573505599,0.0,5.342984024380712,4.67406901780538,7.3850643876866116,5.32573392331841,4.655235866875216,7.3726807207779075,24886.44927594985,21153.48188455737,0.85,1.0713732220381214,0.6678457276264108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494886967661895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.900617465379,1538.7481512126074,0.3791890561250501,0.12492325573505599,6.112874298809886,3.41187169802845
1170.0,-29.66842155318759,5.182268080725737,35.02191447708331,24.29389542611318,5.10106715393463,-26.19142530775168,-39.74625306492669,1.6240709084727147,0.3642674624301776,-4.957165747133715,40.04550604488188,42636.77265359997,25764.279694389134,25764.279694389134,68401.0523479891,77699.17462267386,77699.17462267386,25764.279694389134,103463.45431706299,103463.45431706299,103463.45431706299,128349.9809498034,91775.25213765829,56712.85016847911,38958.22441019909,24886.526632740413,0.0,63844.751042939504,21153.54763782935,1538.7558649681316,0.0,0.886971825281623,2.81697163928406,0.0014959135982669303,355248.4995043956,1556496.2529738327,4.381429492722105,1556496.2529738327,4.381429492722105,0.85,0.09585563022440213,4.027634451161993,1.2677425421914092,1.0,0.0,4.027634451163018,1.2841242969899171,1.2844345802239534,3.1364833300040096,19368.432081641262,1975.0304213611441,4632.441516551485,4632.441516551485,5.561706413849941,5.182268080725737,-2.330927047554332,7.513195128280069,3.4121434037965415,3.4121434037965415,0.9748981153704405,0.0,0.0,0.0002416176393055012,8.115033268577e-05,0.0001604673066197312,0.0006463036524268043,0.09585563022250777,0.07210062539569931,0.02375500482680846,0.09585555370178245,0.07210062539712421,0.02375500482727792,0.3791865849077251,0.3791865849077251,0.1249306660699411,0.0,5.338788919366209,4.669535258878454,7.381775374531003,5.3214332095639065,4.650962121256555,7.3681633732292084,24886.526632740413,21153.54763782935,0.85,1.0713653233918197,0.6678195459627391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495000587383646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.873702905044,1538.7558649681316,0.3791865849077251,0.1249306660699411,6.112874298809886,3.4121434037965415
1171.0,-29.67031072079596,5.182138128883458,35.02197430309796,24.293314839620166,5.10072683914875,-26.193159862099463,-39.747909049596615,1.6235759804260566,0.3594893832131447,-4.957392584910735,40.045571529403986,42635.45650109038,25765.594221073465,25765.594221073465,68401.05072216384,77698.19512512615,77698.19512512615,25765.594221073465,103463.78934619961,103463.78934619961,103463.78934619961,128350.40402886269,91774.89733374125,56712.15870959928,38958.59847126885,24886.61468266308,0.0,63845.21315393193,21153.622480263617,1538.7641098242707,0.0,0.8869704357399674,2.817007784350296,0.0014959135982669303,355245.3597025252,1556499.079173189,4.381476173190743,1556499.079173189,4.381476173190743,0.85,0.09585702840084528,4.027634451161993,1.2677420311747123,1.0,0.0,4.027634451161189,1.2841267077594543,1.2844369307370695,3.136477441692194,19368.35720311563,1975.022785876485,4632.441516551485,4632.441516551485,5.561990179263843,5.182138128883458,-2.3308500614720047,7.512988190355463,3.4124114846951117,3.4124114846951117,0.974974709912889,0.0,0.0,0.00024157026409842106,8.113515943543656e-05,0.0001604351046629845,0.0006461739547164165,0.09585702839899346,0.07210051395332517,0.02375651444566829,0.09585714708346134,0.07210051395471806,0.023756514446127218,0.37918411559850207,0.37918411559850207,0.12493798484730954,0.0,5.334520227843711,4.6650240945782,7.378118947941118,5.31688196812388,4.646551566120195,7.363048034368887,24886.61468266308,21153.622480263617,0.85,1.0713575433955824,0.6677940975511437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495113785408904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.846866910832,1538.7641098242707,0.37918411559850207,0.12493798484730954,6.112874298809886,3.4124114846951117
1172.0,-29.67219207854902,5.181996597779052,35.0220320555816,24.29268165668475,5.100319639784112,-26.194894075487053,-39.749568701349176,1.6230216366965613,0.3551658816039662,-4.95766603392234,40.04563078438759,42634.18943713638,25766.983732528704,25766.983732528704,68401.17316966508,77697.2733820508,77697.2733820508,25766.983732528704,103464.25711457951,103464.25711457951,103464.25711457951,128350.94964334696,91774.57005285409,56711.48610783599,38958.98216113122,24886.69252876745,0.0,63845.674689898675,21153.68864945233,1538.7728809748685,0.0,0.8869688318435315,2.8170325359620714,0.0014959135982669303,355241.5747546965,1556501.6365197173,4.381530054849357,1556501.6365197173,4.381530054849357,0.85,0.09585843800776067,4.027634451161993,1.2677416234603158,1.0,0.0,4.027634451162316,1.2841293957902318,1.2844395588405968,3.136470876195038,19368.288133105067,1975.0157426955248,4632.441516551485,4632.441516551485,5.562290131556877,5.181996597779052,-2.33081426168381,7.512810859462862,3.412676062690567,3.412676062690567,0.9750503036258762,0.0,0.0,0.00024152309324560264,8.111995521614984e-05,0.00016040313802945282,0.0006460452048019166,0.09585843800553756,0.0721004250678279,0.023758012937709648,0.09585836239438746,0.07210042506950005,0.02375801293826062,0.37918164616399536,0.37918164616399536,0.12494520589624086,0.0,5.330312750744895,4.660588834487385,7.374480139452658,5.312831915526317,4.6423318219206635,7.359388124759619,24886.69252876745,21153.68864945233,0.85,1.071351716492819,0.6677694243848555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495226670641705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.820073201303,1538.7728809748685,0.37918164616399536,0.12494520589624086,6.112874298809886,3.412676062690567
1173.0,-29.67406749424669,5.181844591144684,35.02208768150777,24.29208814809101,5.0999595893794725,-26.19661822462158,-39.75121172899378,1.622510319728718,0.35051374190379647,-4.957903684665903,40.0456843478142,42632.87907235231,25768.240796124148,25768.240796124148,68401.11986847647,77696.32166833362,77696.32166833362,25768.240796124148,103464.56246445776,103464.56246445776,103464.56246445776,128351.29780722302,91774.22949339553,56710.786897310296,38959.38066231692,24886.735342765256,0.0,63846.11600508218,21153.725041350466,1538.7788862535683,0.0,0.8869674304334447,2.817065773681118,0.0014959135982669303,355238.28533473413,1556503.948230847,4.381577134244367,1556503.948230847,4.381577134244367,0.85,0.09585977363746048,4.027634451161993,1.267741107498296,1.0,0.0,4.0276344511624105,1.2841318824240817,1.2844419857004779,3.136464802633002,19368.216260758338,1975.0084137558024,4632.441516551485,4632.441516551485,5.56256149247767,5.181844591144684,-2.3307585161969158,7.5126031073416,3.4129369310222097,3.4129369310222097,0.9751248374349171,0.0,0.0,0.00024147607982165936,8.110490588620209e-05,0.00016037117393545726,0.0006459164651157399,0.09585977363563575,0.07210029197723909,0.02375948165839666,0.09585971605867191,0.07210029197861155,0.023759481658848936,0.3791791782266742,0.3791791782266742,0.12495234739363624,0.0,5.3260499437555495,4.656196672103249,7.370485158128986,5.30841742656969,4.638179721920778,7.3540389286009145,24886.735342765256,21153.725041350466,0.85,1.0713434762896417,0.6677442848513873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449533909087089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.793372976957,1538.7788862535683,0.3791791782266742,0.12495234739363624,6.112874298809886,3.4129369310222097
1174.0,-29.675936927441963,5.181681994191231,35.02214135785566,24.291482171416305,5.099578438592423,-26.1983390989762,-39.752854162920244,1.6219806101011458,0.3460051056698603,-4.958162700339327,40.04573881315777,42631.592473122815,25769.511634414434,25769.511634414434,68401.10410753725,77695.40466555471,77695.40466555471,25769.511634414434,103464.91629996915,103464.91629996915,103464.91629996915,128351.7167837444,91773.91268710459,56710.10049456962,38959.79132503885,24886.800483775252,0.0,63846.591808814104,21153.780411208965,1538.7866974794672,0.0,0.8869659171723345,2.8170946400003634,0.0014959135982669303,355234.70022136706,1556506.2988699193,4.381627971310154,1556506.2988699193,4.381627971310154,0.85,0.09586111947009235,4.027634451161993,1.2677406651666394,1.0,0.0,4.0276344511598765,1.284134454697618,1.284444498423856,3.1364585199222,19368.14940132743,1975.0015959912337,4632.441516551485,4632.441516551485,5.562835826926523,5.181681994191231,-2.330724882985164,7.512406877176395,3.413194403350474,3.413194403350474,0.9751984009572784,0.0,0.0,0.00024142922475874236,8.108986457394786e-05,0.0001603393601847945,0.0006457883309575499,0.09586111946806082,0.07210017912888092,0.023760940339179904,0.09586102139138089,0.07210017913040889,0.023760940339683456,0.3791767111448556,0.3791767111448556,0.12495940121611188,0.0,5.321797644241826,4.651876910470776,7.366312122108809,5.304167806009161,4.6341091867277555,7.349111781489341,24886.800483775252,21153.780411208965,0.85,1.0713352454640248,0.6677191572070331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495451157688355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.766729079862,1538.7866974794672,0.3791767111448556,0.12495940121611188,6.112874298809886,3.413194403350474
1175.0,-29.677800432022185,5.18150926142426,35.02219308679506,24.290879966598027,5.099205777898096,-26.20005378745076,-39.75449188202617,1.6214591333005168,0.3413477034239918,-4.958415825660512,40.04578944256396,42630.31194704146,25770.727932036454,25770.727932036454,68401.03987907791,77694.46872422904,77694.46872422904,25770.727932036454,103465.1966562655,103465.1966562655,103465.1966562655,128352.04760785613,91773.57798775146,56709.421210458015,38960.17419699272,24886.850951590633,0.0,63847.02514858335,21153.82330885204,1538.7935799898946,0.0,0.886964447701679,2.8171261457152776,0.0014959135982669303,355231.19666555704,1556508.483958338,4.381677337375746,1556508.483958338,4.381677337375746,0.85,0.09586243010270394,4.027634451161993,1.2677401783270765,1.0,0.0,4.027634451161962,1.2841369881813043,1.2844469725493082,3.136452331979196,19368.07876570903,1974.994393162704,4632.441516551485,4632.441516551485,5.563098387741954,5.18150926142426,-2.330693104960665,7.512202366384925,3.41344842758809,3.41344842758809,0.9752709793108829,0.0,0.0,0.00024138252662481252,8.107486900730103e-05,0.0001603076576175115,0.0006456606446053706,0.09586243010076918,0.07210005185313553,0.02376237824763365,0.09586236342014122,0.07210005185459069,0.02376237824811325,0.37917424621164314,0.37917424621164314,0.12496637143334592,0.0,5.317512421177014,4.64759907691996,7.361877827197702,5.299763529084487,4.630010209978536,7.343644144017162,24886.850951590633,21153.82330885204,0.85,1.0713269681695672,0.667694569133537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495562868661451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.740142518376,1538.7935799898946,0.37917424621164314,0.12496637143334592,6.112874298809886,3.41344842758809
1176.0,-29.679656098929335,5.181326494631701,35.022242922540464,24.29026892585682,5.098821595573799,-26.20176257321946,-39.75612485138697,1.6209280698384285,0.3367298888669552,-4.958679425450549,40.045837756324076,42629.04586336963,25771.932015107126,25771.932015107126,68400.97787847675,77693.54372247675,77693.54372247675,25771.932015107126,103465.47573758388,103465.47573758388,103465.47573758388,128352.37672243267,91773.24639978557,56708.74854057536,38960.55317690023,24886.9009848488,0.0,63847.454161749025,21153.865837121477,1538.8007192905432,0.0,0.8869629333580475,2.817155912627701,0.0014959135982669303,355227.5481594494,1556510.5691091453,4.381728211040889,1556510.5691091453,4.381728211040889,0.85,0.09586372833763646,4.027634451161993,1.2677397112688054,1.0,0.0,4.027634451162543,1.2841395660553674,1.2844494913384592,3.1364460356393504,19368.00878672399,1974.9872572921427,4632.441516551485,4632.441516551485,5.563358311815764,5.181326494631701,-2.3306751559052863,7.5120016505369875,3.413699123193706,3.413699123193706,0.9753426066267732,0.0,0.0,0.00024133603316601378,8.105991948342044e-05,0.00016027611368259334,0.000645533597166369,0.09586372833562673,0.07209992753749024,0.023763800798136482,0.0958636574321628,0.07209992753900178,0.02376380079863468,0.37917178266111135,0.37917178266111135,0.12497325613465662,0.0,5.313217111656968,4.643369453201558,7.357255973530471,5.29540931431751,4.625953643189234,7.338251577000904,24886.9009848488,21153.865837121477,0.85,1.0713187984785106,0.6676702528400681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495674226994666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.71361241237,1538.8007192905432,0.37917178266111135,0.12497325613465662,6.112874298809886,3.413699123193706
1177.0,-29.681506360176815,5.181133997534518,35.02229087623408,24.28965785019102,5.098437376211466,-26.203466496876075,-39.75774954361839,1.6203975128849781,0.33207360958965637,-4.9589436392845885,40.04588260826846,42627.76871729503,25773.099651661978,25773.099651661978,68400.86836895702,77692.61852962131,77692.61852962131,25773.099651661978,103465.71818128329,103465.71818128329,103465.71818128329,128352.65863233693,91772.9124238945,56708.0626114642,38960.94423603366,24886.940451053644,0.0,63847.88468708731,21153.899383395597,1538.8073123521433,0.0,0.8869614283966593,2.8171861143836296,0.0014959135982669303,355223.8911838181,1556512.5048549671,4.381778769631001,1556512.5048549671,4.381778769631001,0.85,0.09586499982316665,4.027634451161993,1.2677392359683295,1.0,0.0,4.0276344511627125,1.284142141275751,1.2844520076575294,3.136439745806237,19367.938303786457,1974.9800700327287,4632.441516551485,4632.441516551485,5.563610368220726,5.181133997534518,-2.3306636376616265,7.511797635196144,3.4139465039803247,3.4139465039803247,0.9754132868515214,0.0,0.0,0.00024128968335891565,8.104504826396807e-05,0.00016024463509494759,0.000645406812922293,0.0958649998211892,0.0720997949827948,0.023765204838394414,0.09586493323007557,0.07209979498428201,0.02376520483888464,0.37916932028956496,0.37916932028956496,0.1249800580884675,0.0,5.3089024054101515,4.639182792276074,7.352424773418306,5.291017248874255,4.62193768632244,7.332581897841692,24886.940451053644,21153.899383395597,0.85,1.071309859428914,0.6676457477990048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449578511858948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.687177204263,1538.8073123521433,0.37916932028956496,0.1249800580884675,6.112874298809886,3.4139465039803247
1178.0,-29.6833498637878,5.1809319786068935,35.02233698852133,24.289052572008245,5.098048696516711,-26.20516478348608,-39.7593732928857,1.6198636161891027,0.3275620427090189,-4.959212637775841,40.045924880041625,42626.51722794715,25774.242271315015,25774.242271315015,68400.75949926217,77691.73509650952,77691.73509650952,25774.242271315015,103465.97736782454,103465.97736782454,103465.97736782454,128352.95304852753,91772.61567573814,56707.397807071065,38961.35318740786,24886.975680702984,0.0,63848.328868110846,21153.929328597536,1538.8138185501416,0.0,0.886959908433494,2.817213863126465,0.0014959135982669303,355220.1680142423,1556514.3292459522,4.381829832318375,1556514.3292459522,4.381829832318375,0.85,0.09586625226260932,4.027634451161993,1.267738815066405,1.0,0.0,4.027634451162194,1.2841447317482582,1.2844545394600309,3.136433418746108,19367.875677464246,1974.9736839251168,4632.441516551485,4632.441516551485,5.5638570242549035,5.1809319786068935,-2.330661508116082,7.511593486722976,3.4141906448470607,3.4141906448470607,0.9754830413848745,0.0,0.0,0.0002412435109889252,8.103018819557489e-05,0.0001602133227933503,0.0006452806984176346,0.09586625226061386,0.0720996598520414,0.023766592408572457,0.09586611852612503,0.07209965985354216,0.023766592409067155,0.37916685864786714,0.37916685864786714,0.12498677806269175,0.0,5.304603676307352,4.635079672430038,7.347403636945785,5.286774680484882,4.618159688621404,7.326791727640568,24886.975680702984,21153.929328597536,0.85,1.0713007013943172,0.6676215021382813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495895688761729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.660788433976,1538.8138185501416,0.37916685864786714,0.12498677806269175,6.112874298809886,3.4141906448470607
1179.0,-29.68518713149309,5.1807206561625145,35.02238128357205,24.288437340315454,5.097655901133092,-26.20685786860434,-39.76098869517443,1.6193266382190246,0.3229297991821909,-4.959485664294354,40.04596417303612,42625.25803414428,25775.358693325452,25775.358693325452,68400.61672746974,77690.8279678401,77690.8279678401,25775.358693325452,103466.18666116556,103466.18666116556,103466.18666116556,128353.19065557873,91772.29104854098,56706.72111474277,38961.744370886896,24887.003994413175,0.0,63848.74836530007,21153.9533952512,1538.8200599615773,0.0,0.8869583787549284,2.8172427259460457,0.0014959135982669303,355216.38912463305,1556516.0250784375,4.381881221511742,1556516.0250784375,4.381881221511742,0.85,0.09586748416626621,4.027634451161993,1.2677383969118825,1.0,0.0,4.027634451162691,1.2841473362922586,1.2844570855481545,3.1364270573430097,19367.80716749371,1974.9666978523462,4632.441516551485,4632.441516551485,5.5640980250331,5.1807206561625145,-2.3306681016392763,7.511388757801791,3.4144315924664514,3.4144315924664514,0.9755518835618433,0.0,0.0,0.00024119750290140486,8.101540701559851e-05,0.00016018209588580635,0.0006451549278490074,0.09586748416426434,0.07209952088936719,0.02376796327489715,0.09586732419011346,0.07209952089087276,0.023767963275393447,0.37916439986709977,0.37916439986709977,0.12499341770964076,0.0,5.300294109008519,4.631021194946641,7.342202855310404,5.282415463476525,4.614272183058574,7.320864564292606,24887.003994413175,21153.9533952512,0.85,1.0712914266717792,0.6675973942397572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496005856702527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.634473366295,1538.8200599615773,0.37916439986709977,0.12499341770964076,6.112874298809886,3.4144315924664514
1180.0,-29.687018615541312,5.180500323120866,35.02242380313749,24.287816450838022,5.097264960602212,-26.208545562035543,-39.76259945249183,1.618791907070968,0.31812567721635787,-4.959758825086758,40.046001047695846,42624.00477006291,25776.439964997717,25776.439964997717,68400.44473506062,77689.8904558989,77689.8904558989,25776.439964997717,103466.33042089661,103466.33042089661,103466.33042089661,128353.35760817073,91771.9344551316,56706.048769192406,38962.09520659911,24887.027187274118,0.0,63849.12239387323,21153.973109183,1538.8260494575954,0.0,0.8869568571227314,2.817273828698593,0.0014959135982669303,355212.6084081425,1556517.6165401363,4.381932340508824,1556517.6165401363,4.381932340508824,0.85,0.09586869339520075,4.027634451161993,1.2677379007311544,1.0,0.0,4.027634451162963,1.2841499300302561,1.2844596210237564,3.1364207223584066,19367.731911310046,1974.9590238572853,4632.441516551485,4632.441516551485,5.564331437946873,5.180500323120866,-2.3306804061122177,7.511180729233084,3.414669396826742,3.414669396826742,0.9756198276647835,0.0,0.0,0.0002411516476907064,8.1000670819621e-05,0.0001601509768710854,0.0006450295918332311,0.09586869339322629,0.07209937619805827,0.023769317195168026,0.09586859125511982,0.07209937619954321,0.023769317195657547,0.3791619433479668,0.3791619433479668,0.12499997884887205,0.0,5.295940038441074,4.626969886502536,7.336800457390723,5.277884502303095,4.610249323547464,7.314655562274822,24887.027187274118,21153.973109183,0.85,1.071282457307888,0.6675738549251067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449611565357371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.608221774473,1538.8260494575954,0.3791619433479668,0.12499997884887205,6.112874298809886,3.414669396826742
1181.0,-29.688844436358092,5.180271215873354,35.02246460140703,24.28721134727823,5.096873246054231,-26.210228235056483,-39.7642094065435,1.6182570447275653,0.31355856828741935,-4.960034437880256,40.04603594981228,42622.77283555203,25777.49286970141,25777.49286970141,68400.26570525343,77689.02006636132,77689.02006636132,25777.49286970141,103466.51293606273,103466.51293606273,103466.51293606273,128353.56129554639,91771.64238556888,56705.39515465801,38962.4969232343,24887.048359483648,0.0,63849.54528271795,21153.9911055611,1538.8320262720495,0.0,0.8869553301453678,2.8173015403989923,0.0014959135982669303,355208.7937864241,1556519.1228706015,4.381983639195846,1556519.1228706015,4.381983639195846,0.85,0.09586988352723701,4.027634451161993,1.267737495214679,1.0,0.0,4.0276344511615125,1.284152524082368,1.2844621570056676,3.136414386632201,19367.670272367555,1974.9527384343844,4632.441516551485,4632.441516551485,5.564558727314679,5.180271215873354,-2.330700001527798,7.510971217401153,3.4149041307861157,3.4149041307861157,0.9756868945103188,0.0,0.0,0.0002411059422651312,8.098594444839797e-05,0.00016011999781673323,0.0006449048195266579,0.09586988352526137,0.0720992283403904,0.023770655184870964,0.095869741561777,0.0720992283418762,0.023770655185360815,0.3791594863674115,0.3791594863674115,0.1250064614833535,0.0,5.291599148351054,4.623000890063906,7.331200555965722,5.273593006167687,4.60660494228307,7.308260959170241,24887.048359483648,21153.9911055611,0.85,1.0712725580485414,0.6675501391094271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496225106386575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.582024806325,1538.8320262720495,0.3791594863674115,0.1250064614833535,6.112874298809886,3.4149041307861157
1182.0,-29.690663436968244,5.180033978120027,35.02250380716312,24.28661714019256,5.096511749384101,-26.211901746989053,-39.7658028761856,1.6177500593802756,0.30851167544750524,-4.960292543885561,40.04607116047346,42621.5019152672,25778.468530399303,25778.468530399303,68399.9704456665,77688.0713282189,77688.0713282189,25778.468530399303,103466.5398586182,103466.5398586182,103466.5398586182,128353.61374311388,91771.28144864438,56704.712035593046,38962.85490339038,24887.073884495683,0.0,63849.92878788606,21154.01280182133,1538.8378850781423,0.0,0.8869538910109201,2.8173375879816804,0.0014959135982669303,355205.22149673797,1556520.6425185758,4.382031986916808,1556520.6425185758,4.382031986916808,0.85,0.09587104084931906,4.027634451161993,1.2677369973855095,1.0,0.0,4.027634451162503,1.2841549874898543,1.284464562540666,3.1364083700167957,19367.59409951981,1974.944970965601,4632.441516551485,4632.441516551485,5.564769342104829,5.180033978120027,-2.3307118794390926,7.510745857559119,3.415135850638318,3.415135850638318,0.9757531001823765,0.0,0.0,0.0002410604155039206,8.097137129842112e-05,0.00016008904420549948,0.0006447801496956649,0.09587104084751201,0.0720990670996542,0.02377197374785781,0.09587117767588572,0.07209906710101319,0.023771973748305874,0.37915703131044093,0.37915703131044093,0.12501286573055714,0.0,5.2871617163719975,4.619019592713187,7.325247169935665,5.268804219333049,4.602607544169416,7.300928220849869,24887.073884495683,21154.01280182133,0.85,1.0712614993337894,0.6675262247646168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496334222323244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.555880242111,1538.8378850781423,0.37915703131044093,0.12501286573055714,6.112874298809886,3.415135850638318
1183.0,-29.692475435170653,5.179787732935612,35.022541353466806,24.28596680928024,5.096072108021942,-26.213576770823742,-39.76740780109537,1.6171734436498362,0.3041054857539507,-4.960605517070581,40.0461012363532,42620.3091164539,25779.549422129796,25779.549422129796,68399.85853858369,77687.21193254183,77687.21193254183,25779.549422129796,103466.76135467163,103466.76135467163,103466.76135467163,128353.85791030336,91770.97539004462,56704.072573854755,38963.22535132207,24887.096555631724,0.0,63850.321906953795,21154.032072286966,1538.8448722667558,0.0,0.8869521915724641,2.8173588342167255,0.0014959135982669303,355200.889861298,1556521.9405567124,4.382089079688164,1556521.9405567124,4.382089079688164,0.85,0.09587222402789979,4.027634451161993,1.2677366380253812,1.0,0.0,4.027634451160673,1.2841577759544438,1.2844672934460748,3.1364015595112322,19367.52950830307,1974.9383844945082,4632.441516551485,4632.441516551485,5.565002673000995,5.179787732935612,-2.3307696864213097,7.510557419356921,3.415364735942519,3.415364735942519,0.975818495983577,0.0,0.0,0.00024101507187575518,8.095669583416496e-05,0.0001600583760415902,0.00064465662954215,0.09587222402557963,0.07209893777548806,0.023773286250091567,0.09587215228113308,0.07209893777723288,0.023773286250666912,0.37915457440008526,0.37915457440008526,0.1250191820899382,0.0,5.282813763316085,4.615118390880127,7.319413611271557,5.2647110028245265,4.598923085899457,7.2954662196586355,24887.096555631724,21154.032072286966,0.85,1.0712531510531729,0.6675034337111496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449644293222377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.529811448676,1538.8448722667558,0.37915457440008526,0.1250191820899382,6.112874298809886,3.415364735942519
1184.0,-29.69428136588027,5.179533561909269,35.022577133047314,24.28536139139908,5.095680201016595,-26.21524155883001,-39.768996032047994,1.6166403939413705,0.2994702731517691,-4.960880262782638,40.04612486882562,42619.07344590568,25780.500523161216,25780.500523161216,68399.5739690669,77686.3411025728,77686.3411025728,25780.500523161216,103466.84162573401,103466.84162573401,103466.84162573401,128353.91886405536,91770.67477605469,56703.40711928663,38963.63072974228,24887.077238321355,0.0,63850.70796806364,21154.01565257315,1538.8486359696076,0.0,0.8869507097083928,2.8173875468399388,0.0014959135982669303,355197.0873388228,1556522.960505855,4.382138863152012,1556522.960505855,4.382138863152012,0.85,0.09587333018749492,4.027634451161993,1.2677362033864488,1.0,0.0,4.027634451162414,1.284160360489303,1.2844698205773857,3.136395247107102,19367.46606612763,1974.93191519302,4632.441516551485,4632.441516551485,5.565207986123249,5.179533561909269,-2.3308044782843433,7.510338040193612,3.415590508608754,3.415590508608754,0.975883002459644,0.0,0.0,0.00024096988789895583,8.09421754403447e-05,0.00016002771245861113,0.0006445331278389474,0.09587333018566704,0.07209876013925565,0.023774570046411397,0.09587320365257468,0.07209876014063024,0.023774570046864674,0.37915211821195133,0.37915211821195133,0.12502543143966405,0.0,5.278448482249473,4.611283905404605,7.3133062251266665,5.260350535934435,4.595427676929091,7.288338760467923,24887.077238321355,21154.01565257315,0.85,1.071242217130599,0.6674800452834847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496551225181498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.503822303453,1538.8486359696076,0.37915211821195133,0.12502543143966405,6.112874298809886,3.415590508608754
1185.0,-29.69608215602989,5.179271378452405,35.02261133219386,24.28474238784986,5.095274081086846,-26.216903141238177,-39.77058754591269,1.6160950662700313,0.2948339896752259,-4.961171520516329,40.046150394024494,42617.873651920556,25781.462014823606,25781.462014823606,68399.33566674415,77685.47272914548,77685.47272914548,25781.462014823606,103466.93474396909,103466.93474396909,103466.93474396909,128354.01739829205,91770.36878868572,56702.769711359084,38963.99897480738,24887.082654322967,0.0,63851.08162913035,21154.02025617452,1538.8542219562864,0.0,0.8869491370584408,2.817414348652287,0.0014959135982669303,355193.0563223373,1556524.0621433645,4.382191696705975,1556524.0621433645,4.382191696705975,0.85,0.09587444740075349,4.027634451161993,1.267735831937753,1.0,0.0,4.027634451163887,1.2841630021357175,1.2844724050089291,3.136388795241377,19367.401489943575,1974.9253302548348,4632.441516551485,4632.441516551485,5.565415542259458,5.179271378452405,-2.330856497549499,7.510127876001905,3.4158134799040334,3.4158134799040334,0.9759467085440096,0.0,0.0,0.0002409248403079833,8.092762744753354e-05,0.00015999721286044975,0.0006444102866066461,0.0958744473987293,0.07209860150001876,0.023775845898710544,0.09587429372069042,0.07209860150154095,0.023775845899212545,0.3791496640482526,0.3791496640482526,0.12503160668042612,0.0,5.274093285986396,4.607506300812872,7.307066815914311,5.256005510191528,4.591846417887609,7.281538953041604,24887.082654322967,21154.02025617452,0.85,1.071232215987063,0.6674573486391386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449665915705439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.4778943104,1538.8542219562864,0.3791496640482526,0.12503160668042612,6.112874298809886,3.4158134799040334
1186.0,-29.69787640864589,5.179003353520492,35.02264434572871,24.28424230255189,5.0950124788313635,-26.218544386191372,-39.772145776636876,1.6156804563522449,0.2891576500932729,-4.961370629336332,40.04618425854114,42616.56410215313,25782.16299182967,25782.16299182967,68398.7270939828,77684.5007988284,77684.5007988284,25782.16299182967,103466.66379065807,103466.66379065807,103466.66379065807,128353.7764970942,91770.01511554865,56702.07841877396,38964.37410752743,24887.112706436114,0.0,63851.486813963544,21154.045800470696,1538.8591491771158,0.0,0.8869480025862764,2.8174655467156984,0.0014959135982669303,355190.30067046557,1556525.523696914,4.382229809650713,1556525.523696914,4.382229809650713,0.85,0.09587547846625115,4.027634451161993,1.267735191793181,1.0,0.0,4.02763445116119,1.2841650325067988,1.2844743782375811,3.136383836351399,19367.326850060002,1974.9177191048934,4632.441516551485,4632.441516551485,5.565566861386436,5.179003353520492,-2.330844747906931,7.509848101427423,3.4160336104977285,3.4160336104977285,0.976009602999351,0.0,0.0,0.00024087996397210274,8.091338603702124e-05,0.0001599665779350815,0.0006442869003258242,0.09587547846496562,0.0720983883940143,0.02377709007095131,0.0958762202991125,0.07209838839498102,0.02377709007127013,0.37914721239855204,0.37914721239855204,0.12503771055302698,0.0,5.269478252334807,4.603679186508089,7.299924029180545,5.250528279429602,4.587995340492739,7.270964091802966,24887.112706436114,21154.045800470696,0.85,1.0712158871612185,0.6674326038220523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496766783226585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.452009102204,1538.8591491771158,0.37914721239855204,0.12503771055302698,6.112874298809886,3.4160336104977285
1187.0,-29.699664679778312,5.178724913729967,35.02267579613017,24.283463484048866,5.09441896236742,-26.220213440882734,-39.773753355815984,1.6149677234468376,0.28563561232016355,-4.961799470241879,40.04620475556443,42615.485482542565,25783.412774862933,25783.412774862933,68398.8982574055,77683.74423229464,77683.74423229464,25783.412774862933,103467.15700715757,103467.15700715757,103467.15700715757,128354.3078168924,91769.74001189756,56701.48126204446,38964.73194428123,24887.150809734827,0.0,63851.88275401606,21154.0781882746,1538.8697989710813,0.0,0.8869457487973618,2.81746168314571,0.0014959135982669303,355184.3655998898,1556526.4083253446,4.3823055265860145,1556526.4083253446,4.3823055265860145,0.85,0.09587669450220854,4.027634451161993,1.267735095084645,1.0,0.0,4.027634451161923,1.2841684558947035,1.2844777450203455,3.1363754752532578,19367.26879163731,1974.9117987934017,4632.441516551485,4632.441516551485,5.565836650660365,5.178724913729967,-2.331008129768874,7.509733043498841,3.4162515419406883,3.4162515419406883,0.9760718691259109,0.0,0.0,0.00024083524490204976,8.089869603551771e-05,0.00015993654886653204,0.000644165954214798,0.09587669449845998,0.07209833080531754,0.023778363693142443,0.09587650871398119,0.07209833080813643,0.0237783636940721,0.3791447572380576,0.3791447572380576,0.12504369836658977,0.0,5.265254842868785,4.600002245208145,7.293915309552233,5.247435082562049,4.5844852163024825,7.2690401311396045,24887.150809734827,21154.0781882746,0.85,1.0712119252756638,0.6674115726033498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496874020191657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.426194836264,1538.8697989710813,0.3791447572380576,0.12504369836658977,6.112874298809886,3.4162515419406883
1188.0,-29.701447211207082,5.178440857792124,35.0227052875342,24.282919254060857,5.094102895453945,-26.221849581030547,-39.77531074834985,1.6145052652524916,0.28043298047833787,-4.962013089609083,40.046210595854795,42614.22327592385,25784.086712541157,25784.086712541157,68398.309988465,77682.81410982681,77682.81410982681,25784.086712541157,103466.90082236797,103466.90082236797,103466.90082236797,128353.93980718721,91769.40136910706,56700.81053510331,38965.100926670835,24887.038984819246,0.0,63852.139911490085,21153.98313709636,1538.8670403041608,0.0,0.8869446419041832,2.817504980733611,0.0014959135982669303,355181.4091805018,1556526.6603857668,4.382342713198556,1556526.6603857668,4.382342713198556,0.85,0.0958776175692877,4.027634451161993,1.2677345115365464,1.0,0.0,4.027634451160929,1.2841707092749457,1.2844799417075037,3.1363699717431115,19367.197323788023,1974.904511100939,4632.441516551485,4632.441516551485,5.565982132837703,5.178440857792124,-2.331017318818214,7.509458176610337,3.416465884859748,3.416465884859748,0.976133109959928,0.0,0.0,0.00024079067697526852,8.088446698899467e-05,0.00015990620998627384,0.0006440437602954604,0.09587761756825366,0.07209805719922974,0.023779560369023928,0.0958776905742987,0.07209805720000731,0.023779560369280386,0.37914230582801417,0.37914230582801417,0.12504965737113533,0.0,5.2607960823496,4.596315383138517,7.2869807818261165,5.2424460700873965,4.581165135639253,7.258825348387063,24887.038984819246,21153.98313709636,0.85,1.0711983981003093,0.667389117028723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496980901167225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.400440590956,1538.8670403041608,0.37914230582801417,0.12504965737113533,6.112874298809886,3.416465884859748
