time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1189.0,-29.703223481507212,5.178148670061353,35.02273348049879,24.282246047537797,5.093637646155086,-26.223495005668294,-39.77688829237593,1.6139091702915416,0.2759608438632881,-4.962356967942047,40.04623175857876,42613.07210618007,25785.06252769243,25785.06252769243,68398.1346338725,77681.96598012817,77681.96598012817,25785.06252769243,103467.02850782059,103467.02850782059,103467.02850782059,128354.09650121802,91769.08178935172,56700.187915304086,38965.437637830706,24887.067993397428,0.0,63852.50563122814,21154.007794387813,1538.875309382167,0.0,0.8869428174996682,2.8175234970794474,0.0014959135982669303,355176.6500618921,1556527.5737455983,4.382404005089755,1556527.5737455983,4.382404005089755,0.85,0.09587872145863911,4.027634451161993,1.2677342384448282,1.0,0.0,4.027634451160751,1.284173586906559,1.2844827630068727,3.136362943629877,19367.129879039665,1974.897633650601,4632.441516551485,4632.441516551485,5.566192780969532,5.178148670061353,-2.3311273321152375,7.509276002176591,3.4166780695080483,3.4166780695080483,0.9761937341451566,0.0,0.0,0.00024074627315083478,8.087005618793597e-05,0.0001598762169628988,0.0006439229593612207,0.09587872145606224,0.07209793145514364,0.0237807900009186,0.09587863865466152,0.07209793145708136,0.023780790001557747,0.37913985436517733,0.37913985436517733,0.12505553315696274,0.0,5.25645281253054,4.592685722927001,7.2803420503093434,5.238317811805359,4.5775183177357235,7.253114040318678,24887.067993397428,21154.007794387813,0.85,1.0711895164912877,0.6673672659345014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497087440589196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.374741722007,1538.875309382167,0.37913985436517733,0.12505553315696274,6.112874298809886,3.4166780695080483
1190.0,-29.704994260763556,5.17784984001849,35.022760046132916,24.281641153525584,5.09323863640226,-26.225128862410074,-39.77844896782187,1.6133732380243064,0.27131652992869704,-4.962641799521268,40.046240744636656,42611.87477802242,25785.859605143683,25785.859605143683,68397.7343831661,77681.12609763455,77681.12609763455,25785.859605143683,103466.98570277824,103466.98570277824,103466.98570277824,128353.99913001944,91768.79506163688,56699.54374192557,38965.83479967923,24887.013427241192,0.0,63852.848226920425,21153.96141315501,1538.877507776025,0.0,0.8869413372406518,2.8175511655074046,0.0014959135982669303,355172.7081611973,1556527.9615740709,4.382453735346217,1556527.9615740709,4.382453735346217,0.8499999999999999,0.09587970824518337,4.027634451161993,1.2677338505117222,1.0,0.0,4.027634451162469,1.284176183066217,1.2844853029522036,3.1363566029898196,19367.069367451393,1974.8914631858377,4632.441516551485,4632.441516551485,5.566364845192773,5.17784984001849,-2.3311983919409442,7.509048231959434,3.4168873276389196,3.4168873276389196,0.9762535221825485,0.0,0.0,0.00024070201410185128,8.08558018162117e-05,0.0001598462122856396,0.0006438021114893955,0.09587970824344567,0.07209772530783481,0.023781982935610856,0.09587955714757229,0.07209772530914149,0.023781982936041876,0.3791374038724438,0.3791374038724438,0.12506135568976723,0.0,5.252083576759617,4.589122585964731,7.273394929647054,5.23395832944999,4.5743327759013255,7.245049464900774,24887.013427241192,21153.96141315501,0.85,1.0711775008077016,0.6673449338796639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497193607277696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.349108866621,1538.877507776025,0.3791374038724438,0.12506135568976723,6.112874298809886,3.4168873276389196
1191.0,-29.7067585308609,5.1775446977800925,35.02278533965089,24.28104296503591,5.0928630251664,-26.226754520289838,-39.78000084226949,1.6128590145711539,0.2662234948000446,-4.962921287487876,40.04625682255655,42610.6690917398,25786.617068607633,25786.617068607633,68397.28616034743,77680.21858790508,77680.21858790508,25786.617068607633,103466.83565651272,103466.83565651272,103466.83565651272,128353.8410881267,91768.44755151766,56698.89805525434,38966.16610695924,24887.005431613987,0.0,63853.171538573224,21153.954616871888,1538.88226708289,0.0,0.8869398584745642,2.8175853456596567,0.0014959135982669303,355168.8402463142,1556528.6554797676,4.38250341555947,1556528.6554797676,4.38250341555947,0.85,0.09588070151456618,4.027634451161993,1.26773338125553,1.0,0.0,4.027634451162647,1.2841786774228068,1.2844877412882432,3.136350511009087,19366.996028223388,1974.8839846658532,4632.441516551485,4632.441516551485,5.566528357988617,5.1775446977800925,-2.3312697298790073,7.5088144276591,3.417094095026091,3.417094095026091,0.9763125985788832,0.0,0.0,0.00024065792519786162,8.084163013110671e-05,0.0001598162950667549,0.0006436816158679325,0.09588070151278778,0.07209753354061264,0.023783167972175143,0.09588085694994945,0.0720975335419499,0.023783167972616273,0.37913495577176326,0.37913495577176326,0.12506711248539085,0.0,5.247623187977638,4.585545367420934,7.26612177475738,5.229144782287904,4.5707093511795165,7.236482900773126,24887.005431613987,21153.954616871888,0.85,1.0711650574635772,0.6673226727038768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497299447245582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.323526806134,1538.88226708289,0.37913495577176326,0.12506711248539085,6.112874298809886,3.417094095026091
1192.0,-29.708517099123984,5.177232138016492,35.02280921525965,24.28037003790962,5.092394087334429,-26.22838437898242,-39.7815608192235,1.6122613671690846,0.26179286189983486,-4.9632641346856605,40.04626610965737,42609.521876327635,25787.50717163218,25787.50717163218,68397.02904795982,77679.38656694621,77679.38656694621,25787.50717163218,103466.8937385784,103466.8937385784,103466.8937385784,128353.88024257153,91768.13544473534,56698.27075402057,38966.51632301641,24886.986503993132,0.0,63853.50282700954,21153.938528394163,1538.8878788612706,0.0,0.8869380821993857,2.817603444096778,0.0014959135982669303,355164.0955298311,1556529.0563011386,4.382563090954114,1556529.0563011386,4.382563090954114,0.85,0.0958817264831708,4.027634451161993,1.2677330449735749,1.0,0.0,4.027634451161006,1.2841815613854086,1.2844905695163225,3.13634346752096,19366.930160586147,1974.8772680360928,4632.441516551485,4632.441516551485,5.566720503538941,5.177232138016492,-2.331392412930337,7.508624550946829,3.4172984601842056,3.4172984601842056,0.9763709886240587,0.0,0.0,0.00024061398618551133,8.082738676826729e-05,0.00015978659941724404,0.0006435620126469129,0.09588172648076558,0.07209737655014416,0.02378434993062142,0.09588163045406606,0.07209737655195272,0.023784349931218075,0.3791325063550178,0.3791325063550178,0.12507279228044618,0.0,5.243261207876685,4.582027278417911,7.2590689655937695,5.225056996585522,4.567308163486757,7.230187088692503,24886.986503993132,21153.938528394163,0.85,1.0711554733850623,0.6673012440956353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44974048996249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.298016119828,1538.8878788612706,0.3791325063550178,0.12507279228044618,6.112874298809886,3.4172984601842056
1193.0,-29.710270253194,5.1769135778803745,35.02283157324375,24.279769614245765,5.091998110400308,-26.230002067148494,-39.783107629604615,1.611729924330349,0.2570858034661683,-4.963550428882865,40.046269656515946,42608.343496915986,25788.227216334075,25788.227216334075,68396.57071325005,77678.55255734445,77678.55255734445,25788.227216334075,103466.77977367851,103466.77977367851,103466.77977367851,128353.70196238824,91767.84870485893,56697.63964433152,38966.89895614157,24886.922188709723,0.0,63853.821144851296,21153.883860403264,1538.8896533673992,0.0,0.8869366141258899,2.817631771661647,0.0014959135982669303,355160.1334973597,1556529.2093797938,4.382612412187769,1556529.2093797938,4.382612412187769,0.85,0.0958826591503126,4.027634451161993,1.267732631214895,1.0,0.0,4.027634451161418,1.2841841356385473,1.2844930881433518,3.1363371804615023,19366.869646431274,1974.8710973096088,4632.441516551485,4632.441516551485,5.566875938788222,5.1769135778803745,-2.3314776391317813,7.508391217012155,3.4175000791518193,3.4175000791518193,0.9764285940433769,0.0,0.0,0.00024057018980668085,8.081326591334453e-05,0.00015975692389333634,0.000643442490484466,0.09588265914863572,0.07209715774563996,0.02378550140299577,0.09588254628347741,0.07209715774690084,0.023785501403411766,0.3791300570878002,0.3791300570878002,0.12507841899391772,0.0,5.238865700553504,4.578573477671853,7.251683968714019,5.2206362323490225,4.564218294174225,7.221584545981273,24886.922188709723,21153.883860403264,0.85,1.0711429556908365,0.6672794632017353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497510012655188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.272560851261,1538.8896533673992,0.3791300570878002,0.12507841899391772,6.112874298809886,3.4175000791518193
1194.0,-29.712017869756913,5.17658958276853,35.022852845238035,24.279204254876845,5.091645584834047,-26.231610425652782,-39.78464169250799,1.6112381407057015,0.2519878778624616,-4.963819150349036,40.04628274054564,42607.13620784975,25788.879413421324,25788.879413421324,68396.01562127107,77677.68465919746,77677.68465919746,25788.879413421324,103466.56407261878,103466.56407261878,103466.56407261878,128353.47806613152,91767.54343205833,56696.99498061267,38967.27605716185,24886.91399351273,0.0,63854.19005067458,21153.87689448582,1538.8942583145677,0.0,0.8869352008628852,2.817667280402491,0.0014959135982669303,355156.4146859029,1556529.7740727386,4.382659892119137,1556529.7740727386,4.382659892119137,0.85,0.09588359277852421,4.027634451161993,1.267732204818167,1.0,0.0,4.027634451160898,1.2841865242407116,1.284495421261569,3.136331346837153,19366.805221051152,1974.864527749145,4632.441516551485,4632.441516551485,5.567016727848356,5.17658958276853,-2.331553695712814,7.508143278481344,3.417699367074118,3.417699367074118,0.976485533449748,0.0,0.0,0.00024052653907199412,8.079926368275545e-05,0.00015972727538923867,0.0006433230771479368,0.09588359277689484,0.0720969493619904,0.023786643414904444,0.09588388876480557,0.07209694936321558,0.02378664341530863,0.37912760949496643,0.37912760949496643,0.12508397838752797,0.0,5.234376493805826,4.575139096610826,7.243860007253261,5.215807028211486,4.560894785860739,7.21203952672829,24886.91399351273,21153.87689448582,0.85,1.071128074242146,0.667256701150493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497614803515582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.247155428087,1538.8942583145677,0.37912760949496643,0.12508397838752797,6.112874298809886,3.417699367074118
1195.0,-29.71375997908053,5.176258192460468,35.02287278466743,24.278500000387453,5.091140499416316,-26.23322908407513,-39.78619604660196,1.6106096043868925,0.24771272470871963,-4.964191177187296,40.0462864704895,42606.03732994846,25789.766836967465,25789.766836967465,68395.80416691593,77676.87206788195,77676.87206788195,25789.766836967465,103466.63890484942,103466.63890484942,103466.63890484942,128353.53212183673,91767.22947709543,56696.39473906448,38967.59415336772,24886.89321698731,0.0,63854.487370355026,21153.859234439213,1538.9005229774361,0.0,0.8869332962992149,2.8176799390531655,0.0014959135982669303,355151.26629141445,1556529.9350532186,4.382723877932142,1556529.9350532186,4.382723877932142,0.8499999999999999,0.09588459208786547,4.027634451161993,1.2677319624973462,1.0,0.0,4.0276344511599635,1.2841895517136361,1.2844983935899665,3.136323952945634,19366.738963370197,1974.8577713459947,4632.441516551485,4632.441516551485,5.567208294982657,5.176258192460468,-2.331710423779282,7.50796861623975,3.417896484511846,3.417896484511846,0.9765418527176702,0.0,0.0,0.00024048303315516502,8.078507853084386e-05,0.00015969795462432115,0.0006432049838250206,0.09588459208516106,0.07209680258018579,0.02378778950497528,0.0958845039684427,0.07209680258221926,0.023787789505646206,0.3791251621172335,0.3791251621172335,0.1250894523714,0.0,5.230043589534603,4.571760091888564,7.236503383741024,5.211903901895994,4.557542277249013,7.206349396882786,24886.89321698731,21153.859234439213,0.85,1.071119775345174,0.6672363851710862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449771926482176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.221802501172,1538.9005229774361,0.3791251621172335,0.1250894523714,6.112874298809886,3.417896484511846
1196.0,-29.715494826097537,5.175921413794802,35.022891164667655,24.277894442807906,5.090741624232959,-26.234830582763895,-39.78772518513722,1.6100773808759192,0.24294927452933734,-4.964478257552943,40.04628092737828,42604.86511757518,25790.41343987992,25790.41343987992,68395.27855745511,77676.0291272042,77676.0291272042,25790.41343987992,103466.44256708412,103466.44256708412,103466.44256708412,128353.23928979495,91766.92524570825,56695.761235984435,38967.960010804236,24886.79672271083,0.0,63854.75673351507,21153.777214304206,1538.9005730050415,0.0,0.8869318570552663,2.817708921490962,0.0014959135982669303,355147.29349180195,1556529.6958183364,4.382772230965253,1556529.6958183364,4.382772230965253,0.85,0.09588545727271879,4.027634451161993,1.2677315146708863,1.0,0.0,4.027634451161806,1.2841921286577853,1.284500915523163,3.136317659392294,19366.674757772038,1974.8512241970539,4632.441516551485,4632.441516551485,5.567347876434499,5.175921413794802,-2.3318085423438704,7.507729956138672,3.4180908310735276,3.4180908310735276,0.9765973803067222,0.0,0.0,0.00024043971580492044,8.077112574444834e-05,0.0001596685900604721,0.0006430867140960188,0.09588545727116593,0.07209656146397769,0.023788895807188234,0.09588533775088053,0.0720965614651453,0.023788895807573485,0.3791227159814918,0.3791227159814918,0.12509488116334275,0.0,5.225649420767695,4.568419747108123,7.228780355662991,5.207427532082306,4.554516943301508,7.1973276451889205,24886.79672271083,21153.777214304206,0.85,1.0711070256345818,0.6672152130400869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497823398369367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.196501648728,1538.9005730050415,0.3791227159814918,0.12509488116334275,6.112874298809886,3.4180908310735276
1197.0,-29.71722521543199,5.1755793072359,35.02290845609117,24.27730254074561,5.090355472160708,-26.23642679715412,-39.789249713625736,1.6095570538592359,0.23805250711995996,-4.964771242258642,40.04628598013028,42603.693197226996,25791.052787068224,25791.052787068224,68394.74598429522,77675.19007068891,77675.19007068891,25791.052787068224,103466.24285775714,103466.24285775714,103466.24285775714,128353.01312905352,91766.62824790772,56695.1313743504,38968.329859508136,24886.770271296387,0.0,63855.10013080452,21153.75473060193,1538.9047828030923,0.0,0.8869303494537852,2.8177389662472265,0.0014959135982669303,355143.2390201572,1556529.9138898256,4.382822880661625,1556529.9138898256,4.382822880661625,0.85,0.0958863536515315,4.027634451161993,1.2677311443211514,1.0,0.0,4.027634451161616,1.284194649764568,1.2845033817574847,3.1363115022324544,19366.61207876442,1974.8448327170258,4632.441516551485,4632.441516551485,5.567485891601237,5.1755793072359,-2.3319146869375804,7.50749399417348,3.4182829998301525,3.4182829998301525,0.9766522856657579,0.0,0.0,0.0002403965169187057,8.075721724058655e-05,0.00015963929967811917,0.0006429687431429665,0.09588635364976206,0.07209635289606063,0.023790000753701423,0.09588645947818221,0.07209635289739107,0.023790000754140436,0.379120270932043,0.379120270932043,0.1251002466687827,0.0,5.221215336200828,4.565115578830444,7.220785628651242,5.202823749378581,4.5513463496611735,7.188234778415449,24886.770271296387,21153.75473060193,0.85,1.0710929251413188,0.6671932721106865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497927099234666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.171288214186,1538.9047828030923,0.379120270932043,0.1251002466687827,6.112874298809886,3.4182829998301525
1198.0,-29.718950040375148,5.175230907531112,35.022924496538664,24.27663436336445,5.089886436533792,-26.238026291635045,-39.79078227477146,1.6089626877696794,0.23358946261902247,-4.965119473996493,40.046284125443975,42602.57859430357,25791.807964574535,25791.807964574535,68394.3865588781,77674.37752074176,77674.37752074176,25791.807964574535,103466.1854853163,103466.1854853163,103466.1854853163,128352.91421875314,91766.32195497412,56694.523028438816,38968.665473928115,24886.728733436845,0.0,63855.39420736496,21153.719423421317,1538.9094157140157,0.0,0.8869285859791849,2.8177568733679434,0.0014959135982669303,355138.4200591728,1556529.8338435036,4.382882126873675,1556529.8338435036,4.382882126873675,0.85,0.09588727367478231,4.027634451161993,1.267730843755417,1.0,0.0,4.027634451163931,1.284197516631066,1.2845061940219535,3.1363045006721366,19366.547438093396,1974.8382412029996,4632.441516551485,4632.441516551485,5.567648910929945,5.175230907531112,-2.3320656285846044,7.507296536115716,3.4184730000412085,3.4184730000412085,0.9767065714403452,0.0,0.0,0.0002403534640621368,8.074323768511231e-05,0.00015961022637702446,0.0006428516465138684,0.09588727367246754,0.07209617247119475,0.02379110120127278,0.09588716686842433,0.0720961724729352,0.023791101201847104,0.37911782671943983,0.37911782671943983,0.12510553991326637,0.0,5.216865901363633,4.561857416400528,7.212995504197693,5.198708936615503,4.548167942068517,7.181154665727661,24886.728733436845,21153.719423421317,0.85,1.0710823636414044,0.6671727443409922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498030535050375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.14610625365,1538.9094157140157,0.37911782671943983,0.12510553991326637,6.112874298809886,3.4184730000412085
1199.0,-29.720668511688388,5.174877895990999,35.0229392858467,24.276050528883957,5.089514459476702,-26.239610360045955,-39.79229733869431,1.6084563078105354,0.22855153828925268,-4.965396875918572,40.046279764070356,42601.4191899207,25792.361384813474,25792.361384813474,68393.78057473418,77673.51374241481,77673.51374241481,25792.361384813474,103465.87512722828,103465.87512722828,103465.87512722828,128352.53008643998,91766.00116616828,56693.906613578074,38968.99394732245,24886.65495921169,0.0,63855.648906534145,21153.656715329937,1538.9106290526133,0.0,0.8869271916073833,2.817790594093182,0.0014959135982669303,355134.58130437904,1556529.6456111853,4.38292897271278,1556529.6456111853,4.38292897271278,0.85,0.09588809742468819,4.027634451161993,1.2677304294472562,1.0,0.0,4.02763445116276,1.284199971927502,1.2845085948299486,3.1362985042872813,19366.479738184607,1974.831337733539,4632.441516551485,4632.441516551485,5.567768377141652,5.174877895990999,-2.3321679020279915,7.507045798018991,3.418660531642324,3.418660531642324,0.9767601518978068,0.0,0.0,0.00024031057686049124,8.07294199328771e-05,0.00015958115692761413,0.000642734565397947,0.09588809742321833,0.07209592696723653,0.0237921704559818,0.09588823922425234,0.07209592696834169,0.023792170456346504,0.3791153837645558,0.3791153837645558,0.12511078243172225,0.0,5.212407040886319,4.558601221292463,7.2047558757270735,5.193948414207853,4.545053330479448,7.171256255118294,24886.65495921169,21153.656715329937,0.85,1.0710686015397404,0.6671519265629361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498133639649644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.120978086774,1538.9106290526133,0.3791153837645558,0.12511078243172225,6.112874298809886,3.418660531642324
1200.0,-29.72238101920745,5.174518715669928,35.02295290270915,24.27537365527826,5.089032415152742,-26.24120006794699,-39.79382071467114,1.607851463868796,0.2241749089254199,-4.9657570044213,40.046275192572615,42600.32024899487,25793.101638528533,25793.101638528533,68393.42188752341,77672.71880572538,77672.71880572538,25793.101638528533,103465.82044425391,103465.82044425391,103465.82044425391,128352.43474024726,91765.70224900708,56693.30369218142,38969.33172980629,24886.614295993353,0.0,63855.94602579964,21153.62215159435,1538.9156420724357,0.0,0.8869253774396602,2.8178059825044093,0.0014959135982669303,355129.5978077593,1556529.4483101524,4.382989922323347,1556529.4483101524,4.382989922323347,0.85,0.09588899773290006,4.027634451161993,1.2677301629493014,1.0,0.0,4.027634451161356,1.2842028871263274,1.2845114558507806,3.136291384747365,19366.416654111294,1974.824904948305,4632.441516551485,4632.441516551485,5.567928174888136,5.174518715669928,-2.332335077715778,7.506853793385705,3.418846091340275,3.418846091340275,0.9768131689543643,0.0,0.0,0.00024026784550792808,8.071552857666862e-05,0.00015955231693125948,0.0006426184084350577,0.09588899773047252,0.0720957494129289,0.023793248317543616,0.09588887910768666,0.0720957494147541,0.023793248318145954,0.3791129397630896,0.3791129397630896,0.1251159519060292,0.0,5.208067920634505,4.555407579319763,7.196812744986914,5.1899319133466975,4.541953771725048,7.164336804916218,24886.614295993353,21153.62215159435,0.85,1.0710580007677044,0.6671316126423545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498236365839818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.095919710118,1538.9156420724357,0.3791129397630896,0.1251159519060292,6.112874298809886,3.418846091340275
1201.0,-29.72408872763808,5.174154889409752,35.02296519679758,24.274768132623308,5.088630255282196,-26.242777466738705,-39.79532715221865,1.607318994359478,0.2193811447269809,-4.966053785563237,40.04626389752632,42599.17172454048,25793.65915122108,25793.65915122108,68392.83087576156,77671.88944140515,77671.88944140515,25793.65915122108,103465.54859262623,103465.54859262623,103465.54859262623,128352.0678871533,91765.39931051216,56692.68159355317,38969.68635217666,24886.51929452707,0.0,63856.205646703726,21153.541400348007,1538.9161452806222,0.0,0.8869239095990045,2.8178342417642734,0.0014959135982669303,355125.4909599189,1556528.9608279138,4.383039236695039,1556528.9608279138,4.383039236695039,0.85,0.09588979632614578,4.027634451161993,1.267729765675031,1.0,0.0,4.02763445116197,1.2842054638009597,1.2845139784285864,3.136285091982945,19366.352721367693,1974.818385622786,4632.441516551485,4632.441516551485,5.568048524533253,5.174154889409752,-2.332459115375571,7.506614004785323,3.4190292017700705,3.4190292017700705,0.9768654862200201,0.0,0.0,0.00024022524087507019,8.070179385153499e-05,0.0001595234470235352,0.0006425021310001055,0.0958897963245757,0.07209550198378151,0.023794294340794192,0.0958897134191042,0.072095501984962,0.023794294341183783,0.37911049654845114,0.37911049654845114,0.12512107543946033,0.0,5.203672893836938,4.552244412219693,7.1885502194526225,5.185434930290228,4.539032077492379,7.154921157838544,24886.51929452707,21153.541400348007,0.85,1.071044390801382,0.6671109141721994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498338736909482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.070923525764,1538.9161452806222,0.37911049654845114,0.12512107543946033,6.112874298809886,3.4190292017700705
1202.0,-29.725789474767616,5.173785873582689,35.02297639409949,24.274131457228236,5.0881915589312126,-26.244352253336107,-39.79683317067099,1.6067543374761362,0.21475868066136172,-4.9663845497267065,40.04625653936329,42598.05155175252,25794.28189924758,25794.28189924758,68392.3334510001,77671.08197215339,77671.08197215339,25794.28189924758,103465.36387140097,103465.36387140097,103465.36387140097,128351.8285838759,91765.10066508013,56692.07024458399,38970.03380055126,24886.46471247494,0.0,63856.4985130262,21153.495005603698,1538.9197544980855,0.0,0.8869222547428921,2.8178562881001903,0.0014959135982669303,355120.91390004195,1556528.6432574508,4.383094834272634,1556528.6432574508,4.383094834272634,0.85,0.09589063440061371,4.027634451161993,1.26772943653632,1.0,0.0,4.027634451162884,1.2842081905560443,1.2845166513546016,3.136278432718984,19366.28969464064,1974.8119586852433,4632.441516551485,4632.441516551485,5.5681829564573855,5.173785873582689,-2.33261174348404,7.50639761706673,3.4192103120410335,3.4192103120410335,0.9769172320117239,0.0,0.0,0.00024018281683281024,8.068806510705512e-05,0.00015949475172575512,0.00064238655683018,0.09589063439859527,0.07209529303143644,0.023795341367158825,0.0958905096219152,0.07209529303295399,0.023795341367659713,0.37910805368298917,0.37910805368298917,0.12512613754815283,0.0,5.199311249873119,4.549125957838669,7.180287761421482,5.181143230388045,4.536028352397636,7.146592430333499,24886.46471247494,21153.495005603698,0.85,1.071031688921193,0.6670903125554695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498440822469987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.045966399563,1538.9197544980855,0.37910805368298917,0.12512613754815283,6.112874298809886,3.4192103120410335
1203.0,-29.727486020980006,5.173412134392448,35.02298643158659,24.27350798333066,5.087768787616189,-26.24592166588219,-39.7983345092274,1.6062044324950546,0.2100358855570903,-4.966701459523781,40.04624515177765,42596.93051108507,25794.848702828996,25794.848702828996,68391.77921391407,77670.26338368042,77670.26338368042,25794.848702828996,103465.11208650941,103465.11208650941,103465.11208650941,128351.49993688642,91764.79565249517,56691.46277980548,38970.3698585441,24886.387850377014,0.0,63856.75770892111,21153.42967282046,1538.9218047682532,0.0,0.8869206848729907,2.817881270649186,0.0014959135982669303,355116.5285980235,1556528.1517815054,4.38314757673087,1556528.1517815054,4.38314757673087,0.85,0.09589143306849529,4.027634451161993,1.2677290925616402,1.0,0.0,4.027634451161036,1.284210848141453,1.2845192552375078,3.1362719424079795,19366.225324176943,1974.8053947246965,4632.441516551485,4632.441516551485,5.568305311716355,5.173412134392448,-2.3327576060366937,7.506169740429142,3.4193892504155525,3.4193892504155525,0.9769683572615865,0.0,0.0,0.00024014050445613508,8.06743811730866e-05,0.00015946612328304846,0.0006422712519280516,0.0958914330667013,0.07209506230078921,0.023796370765912078,0.09589131779215161,0.07209506230213801,0.023796370766357273,0.379105611700662,0.379105611700662,0.12513114501279923,0.0,5.194935261696685,4.546035696312174,7.171881964990405,5.1767373450808805,4.5330770248678505,7.137640600823147,24886.387850377014,21153.42967282046,0.85,1.0710186622011877,0.667070049269571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498542493251736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.021091807814,1538.9218047682532,0.379105611700662,0.12513114501279923,6.112874298809886,3.4193892504155525
1204.0,-29.72917651508143,5.1730337686844114,35.02299539401151,24.272889783047162,5.087345334456632,-26.247485698931186,-39.79983127266166,1.6056545182831399,0.20539255869459794,-4.967021635867515,40.04623391319178,42595.816546152964,25795.40388496441,25795.40388496441,68391.22043111737,77669.46887606576,77669.46887606576,25795.40388496441,103464.87276103017,103464.87276103017,103464.87276103017,128351.19145522716,91764.51200183904,56690.859671832,38970.72481111894,24886.318694196987,0.0,63857.04350531593,21153.37089006744,1538.9243980906779,0.0,0.8869190978383525,2.817904831085414,0.0014959135982669303,355112.09813767485,1556527.6667363432,4.383200895996753,1556527.6667363432,4.383200895996753,0.85,0.09589222490704974,4.027634451161993,1.2677287073759365,1.0,0.0,4.0276344511602,1.2842135054550103,1.2845218590508958,3.136265452787743,19366.165461977274,1974.7992904791417,4632.441516551485,4632.441516551485,5.568425158266695,5.1730337686844114,-2.3329092149427004,7.505942983627111,3.4195661488824682,3.4195661488824682,0.9770188996807052,0.0,0.0,0.00024009834985113106,8.066074107452158e-05,0.00015943760877660948,0.0006421564059195601,0.09589222490521548,0.07209483472716369,0.023797390178051797,0.09589210954968826,0.07209483472854275,0.023797390178506996,0.3791031700562395,0.3791031700562395,0.12513609455804048,0.0,5.190570861422202,4.542997159460981,7.163366172265853,5.172414194562123,4.530239232630606,7.128678568947862,24886.318694196987,21153.37089006744,0.85,1.0710051182595697,0.6670496190855904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498643914257299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.996244682867,1538.9243980906779,0.3791031700562395,0.12513609455804048,6.112874298809886,3.4195661488824682
1205.0,-29.73086192527707,5.17265091304872,35.02300330141507,24.2722611053847,5.086920926651264,-26.24904525097884,-39.80132353082297,1.6051042523303443,0.2005880318929485,-4.96734303350967,40.046221108219704,42594.70604546282,25795.942676282928,25795.942676282928,68390.64872174575,77668.635921531,77668.635921531,25795.942676282928,103464.57859781392,103464.57859781392,103464.57859781392,128350.82513245044,91764.18746690673,56690.25759074673,38971.03319573333,24886.246534636517,0.0,63857.279730369846,21153.30955444104,1538.9268700386192,0.0,0.8869175102414688,2.8179303668100273,0.0014959135982669303,355107.65082115686,1556527.114087794,4.383254234282068,1556527.114087794,4.383254234282068,0.85,0.09589300180810331,4.027634451161993,1.2677283688960599,1.0,0.0,4.02763445116188,1.2842161641475933,1.2845244644149447,3.1362589598265656,19366.096971478495,1974.7923063919377,4632.441516551485,4632.441516551485,5.568541466549616,5.17265091304872,-2.333064998468944,7.505715911517664,3.419741028784531,3.419741028784531,0.9770688653670089,0.0,0.0,0.00024005632880599965,8.064714415511459e-05,0.00015940918465088505,0.0006420419239315482,0.09589300180627869,0.0720946043616311,0.023798397444647575,0.09589296090087564,0.07209460436300291,0.0237983974451004,0.3791007297599301,0.3791007297599301,0.12514098549078484,0.0,5.186182950027387,4.539960457925417,7.154750634777258,5.167931065402627,4.527207591682668,7.119661801689688,24886.246534636517,21153.30955444104,0.85,1.0709922034029251,0.6670297611378712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498744974808486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.971462250336,1538.9268700386192,0.3791007297599301,0.12514098549078484,6.112874298809886,3.419741028784531
1206.0,-29.7325418436175,5.172263540506663,35.02301013750321,24.27163441842424,5.086483388065423,-26.250601172881385,-39.80281142340971,1.6045427173061049,0.1960820690802052,-4.967673342088356,40.04620571861146,42593.60127655059,25796.48470504687,25796.48470504687,68390.08598159745,77667.86419628897,77667.86419628897,25796.48470504687,103464.34890133583,103464.34890133583,103464.34890133583,128350.51683870684,91763.91662811898,56689.65370828684,38971.40324425794,24886.16793737101,0.0,63857.571181628955,21153.242746765358,1538.9292094878826,0.0,0.8869158866725922,2.817950945642349,0.0014959135982669303,355103.0802457441,1556526.4498893798,4.38330878124799,1556526.4498893798,4.38330878124799,0.85,0.09589376834022295,4.027634451161993,1.267728036460467,1.0,0.0,4.02763445115951,1.2842188752266042,1.284527122362281,3.136252338956866,19366.03981312106,1974.7864778615594,4632.441516551485,4632.441516551485,5.5686584736962805,5.172263540506663,-2.3332306205816415,7.505494161088304,3.4199139236155713,3.4199139236155713,0.9771182638901632,0.0,0.0,0.00024001445142706525,8.063358912278456e-05,0.0001593808623042807,0.0006419278518726267,0.09589376833833277,0.07209437453676099,0.023799393801571783,0.09589363142475549,0.07209437453818204,0.02379939380204091,0.3790982886277624,0.3790982886277624,0.1251458178051542,0.0,5.181840662132515,4.536993492704255,7.146108239132673,5.163755411168552,4.524502762855377,7.110894608476826,24886.16793737101,21153.242746765358,0.85,1.0709785028791143,0.6670094162429442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498845732772967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.94672531558,1538.9292094878826,0.3790982886277624,0.1251458178051542,6.112874298809886,3.4199139236155713
1207.0,-29.734215304680028,5.171872079338718,35.023015932770235,24.27101513547825,5.086064827419716,-26.252149384265216,-39.80429432177914,1.603998906981575,0.19130638608265826,-4.967990683231493,40.04618907459835,42592.50390560049,25796.9753401534,25796.9753401534,68389.47924575389,77667.04558577682,77667.04558577682,25796.9753401534,103464.02092593022,103464.02092593022,103464.02092593022,128350.10413982198,91763.60398189005,56689.06230161936,38971.71297807854,24886.083213891765,0.0,63857.79619197031,21153.170731808,1538.93092647513,0.0,0.886914333546651,2.8179765807757025,0.0014959135982669303,355098.6891479712,1556525.731552484,4.383360961673032,1556525.731552484,4.383360961673032,0.85,0.09589450620056153,4.027634451161993,1.2677277287514883,1.0,0.0,4.02763445116296,1.2842215031240234,1.2845296973231592,3.1362459212560196,19365.973831637926,1974.7797496227486,4632.441516551485,4632.441516551485,5.568764386551254,5.171872079338718,-2.333389791948861,7.50526187128758,3.4200848177537986,3.4200848177537986,0.9771670907867996,0.0,0.0,0.00023997274170782452,8.06200816844372e-05,0.00015935266002338732,0.0006418142633944992,0.09589450619884386,0.07209413098264558,0.023800375216198277,0.09589444284062039,0.07209413098393694,0.023800375216624595,0.3790958490331101,0.3790958490331101,0.12515059585173713,0.0,5.177470005419082,4.534037682081475,7.137317777960732,5.159297069314164,4.5216160591736525,7.1015374673175415,24886.083213891765,21153.170731808,0.85,1.070965227803358,0.6669898813538481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498946163749993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.92204222065,1538.93092647513,0.3790958490331101,0.12515059585173713,6.112874298809886,3.4200848177537986
1208.0,-29.735883936751772,5.171477304821999,35.02302092662865,24.270450614299648,5.0856984924524955,-26.253688026100008,-39.80576066588981,1.6035025817776143,0.18634034309917524,-4.968277725723604,40.04617732237656,42591.35874087471,25797.372942006285,25797.372942006285,68388.731682881,77666.23713631222,77666.23713631222,25797.372942006285,103463.61007831851,103463.61007831851,103463.61007831851,128349.63183167428,91763.32069129373,56688.44229576268,38972.08710614561,24886.02175335577,0.0,63858.108859501386,21153.118490352404,1538.9333095665063,0.0,0.8869129167436061,2.8180082545224896,0.0014959135982669303,355094.71733395354,1556525.2243399513,4.383408562161448,1556525.2243399513,4.383408562161448,0.85,0.0958952163749581,4.027634451161993,1.2677272875187926,1.0,0.0,4.027634451161012,1.2842239088197147,1.284532050191889,3.136240046226558,19365.914045425998,1974.773653125787,4632.441516551485,4632.441516551485,5.5688502164212,5.171477304821999,-2.3335293576395455,7.505006662461545,3.4202538328689798,3.4202538328689798,0.9772153808197085,0.0,0.0,0.0002399311589959238,8.060672709251163e-05,0.00015932443190341217,0.0006417005708459958,0.09589521637349911,0.07209387492118592,0.023801341452313194,0.09589551599263971,0.07209387492228281,0.023801341452675297,0.3790934093672056,0.3790934093672056,0.12515531573985178,0.0,5.1730259057155195,4.531108814401534,7.128147880269239,5.154618068822799,4.518852145284541,7.090909520016169,24886.02175335577,21153.118490352404,0.85,1.0709482774278165,0.6669686826238918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499046210009334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.897432489244,1538.9333095665063,0.3790934093672056,0.12515531573985178,6.112874298809886,3.4202538328689798
1209.0,-29.73754683337809,5.171077768342372,35.023025019030264,24.269787466060393,5.0852237896161,-26.25523234279998,-39.8072429356165,1.60290929901521,0.18195956755687348,-4.9686404559101085,40.04616105319913,42590.30445616223,25797.94437755519,25797.94437755519,68388.24883371743,77665.4682804645,77665.4682804645,25797.94437755519,103463.41265801969,103463.41265801969,103463.41265801969,128349.37757486584,91763.03080541694,56687.866981022285,38972.404249327396,24885.96491684615,0.0,63858.36916617355,21153.070179319227,1538.9377002772515,0.0,0.8869111314639464,2.818023410830948,0.0014959135982669303,355089.69827731105,1556524.5221809575,4.383468542546603,1556524.5221809575,4.383468542546603,0.85,0.09589598016629335,4.027634451161993,1.2677270160755145,1.0,0.0,4.027634451161581,1.2842267674061092,1.284534856251815,3.1362330652062633,19365.852867332935,1974.7674146964494,4632.441516551485,4632.441516551485,5.56897357157784,5.171077768342372,-2.333727904547099,7.504805672889471,3.420421196022001,3.420421196022001,0.9772631988634288,0.0,0.0,0.00023988972581643868,8.0593229537966e-05,0.00015929649627847268,0.0006415880563605747,0.09589598016400983,0.07209366992545833,0.023802310238551484,0.09589611232348688,0.07209366992717509,0.02380231023911826,0.3790909693082975,0.3790909693082975,0.12515996022173553,0.0,5.168695577626181,4.528230240366952,7.119287786330574,5.150600023467007,4.516031955544463,7.083140259304571,24885.96491684615,21153.070179319227,0.85,1.0709363506568126,0.6669494541167011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499145968883282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.872863716584,1538.9377002772515,0.3790909693082975,0.12515996022173553,6.112874298809886,3.420421196022001
1210.0,-29.739204749748577,5.170674627213481,35.023027985227266,24.269168043416016,5.0848042201675945,-26.256766662250115,-39.80871231816707,1.6023661326463774,0.17723162477176402,-4.968955495526026,40.04613643484032,42589.2184570931,25798.37693546694,25798.37693546694,68387.59539256003,77664.65335276249,77664.65335276249,25798.37693546694,103463.03028822942,103463.03028822942,103463.03028822942,128348.87911866298,91762.71516147387,56687.280265712194,38972.7054397352,24885.84883043356,0.0,63858.55427016875,21152.971505868525,1538.9376507837103,0.0,0.8869096188297068,2.8180486946610865,0.0014959135982669303,355085.33915488306,1556523.4596813489,4.383519362939443,1556523.4596813489,4.383519362939443,0.85,0.09589665361106654,4.027634451161993,1.2677266979264097,1.0,0.0,4.027634451161602,1.2842293914844032,1.284537427914949,3.136226656911012,19365.786253206243,1974.7606219459494,4632.441516551485,4632.441516551485,5.569066947373349,5.170674627213481,-2.3338942724272185,7.5045688996407,3.420586464692017,3.420586464692017,0.9773104184834335,0.0,0.0,0.00023984842328817675,8.057985139630475e-05,0.000159268571891872,0.0006414755871390743,0.09589665360950202,0.07209340385299226,0.023803249756509753,0.09589680608404193,0.07209340385416844,0.0238032497568981,0.3790885300335558,0.3790885300335558,0.1251645570601304,0.0,5.164330371429912,4.525358943362221,7.110264997292404,5.146187120297782,4.513279763533944,7.073560276750413,24885.84883043356,21152.971505868525,0.85,1.0709230137473846,0.666930514538574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449924538616721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.848354222944,1538.9376507837103,0.3790885300335558,0.1251645570601304,6.112874298809886,3.420586464692017
1211.0,-29.740857900955902,5.170267131109481,35.023029901513375,24.268504755478375,5.084329344127365,-26.258302223824092,-39.81018184041602,1.6017736669732954,0.1728763061980203,-4.969313035085815,40.046111786322875,42588.15371698085,25798.89953248,25798.89953248,68387.05324946085,77663.88465137572,77663.88465137572,25798.89953248,103462.78418385572,103462.78418385572,103462.78418385572,128348.53654182135,91762.42142755077,56686.69049306594,38973.03437164981,24885.752357965626,0.0,63858.786729615436,21152.88950427078,1538.9397133880295,0.0,0.886907890207955,2.8180641264468638,0.0014959135982669303,355080.3920224963,1556522.3958806763,4.383577440069014,1556522.3958806763,4.383577440069014,0.85,0.09589736347897314,4.027634451161993,1.2677264132956045,1.0,0.0,4.0276344511627675,1.2842322457471167,1.2845402299783264,3.1362196865091727,19365.724263013817,1974.754300705523,4632.441516551485,4632.441516551485,5.569179759809553,5.170267131109481,-2.3340950549854482,7.50436218609493,3.420749980065372,3.420749980065372,0.9773571371615348,0.0,0.0,0.00023980724599396983,8.056647403594692e-05,0.0001592407719580229,0.0006413636191677637,0.09589736347689092,0.07209317282206693,0.023804190654823986,0.09589727284125756,0.07209317282363228,0.02380419065534085,0.3790860899085711,0.3790860899085711,0.12516910000683557,0.0,5.160054633939353,4.522540654686338,7.101444614948093,5.142189341283824,4.510593339080799,7.065466237703049,24885.752357965626,21152.88950427078,0.85,1.0709106256437122,0.6669114134175991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499344506998049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.823889070543,1538.9397133880295,0.3790860899085711,0.12516910000683557,6.112874298809886,3.420749980065372
1212.0,-29.74250464025857,5.169856297396341,35.02303074819683,24.267890327051305,5.083910310881893,-26.25982642870595,-39.811638300865866,1.6012320993062223,0.16819798205892766,-4.969629049325692,40.046084464421234,42587.06258211795,25799.30004557683,25799.30004557683,68386.36262769478,77663.08774405475,77663.08774405475,25799.30004557683,103462.38778963158,103462.38778963158,103462.38778963158,128348.01917636108,91762.11951009516,56686.09434806516,38973.36129114444,24885.631386729492,0.0,63858.99267787393,21152.78667872007,1538.939458200671,0.0,0.886906382360193,2.8180886492052712,0.0014959135982669303,355076.01950444013,1556521.2167005695,4.383628099900747,1556521.2167005695,4.383628099900747,0.8500000000000001,0.09589801138418395,4.027634451161993,1.2677260281099012,1.0,0.0,4.027634451162128,1.284234861772991,1.284542793960937,3.136213297933304,19365.660545752387,1974.7478033530704,4632.441516551485,4632.441516551485,5.56926621812649,5.169856297396341,-2.334268040677416,7.504124338073757,3.420911509786021,3.420911509786021,0.9774032885102918,0.0,0.0,0.00023976623488448714,8.055321760552717e-05,0.00015921301727895996,0.0006412518334661888,0.09589801138265287,0.07209290050314632,0.023805110879506552,0.09589792839822783,0.07209290050429736,0.023805110879886595,0.3790836504050326,0.3790836504050326,0.12517360610433567,0.0,5.155745604048775,4.519745702287366,7.0924186490266266,5.1378270313846315,4.507970086499995,7.0556994630474605,24885.631386729492,21152.78667872007,0.85,1.0708963571138432,0.6668921759687207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499443344224046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.799464116366,1538.939458200671,0.3790836504050326,0.12517360610433567,6.112874298809886,3.420911509786021
1213.0,-29.74414683215577,5.169443714577509,35.02303109973906,24.267387866880767,5.083613490462593,-26.26133431857193,-39.81307342238722,1.6008009768561084,0.1628015668683247,-4.969874549498684,40.046071735780146,42585.902656558545,25799.509938259707,25799.509938259707,68385.41259481825,77662.24947071109,77662.24947071109,25799.509938259707,103461.7594089708,103461.7594089708,103461.7594089708,128347.33506354371,91761.82386882961,56685.477054585484,38973.718682493476,24885.575654572905,0.0,63859.294337066385,21152.739306386968,1538.9413436066034,0.0,0.8869051802150039,2.8181308359618975,0.0014959135982669303,355072.6226805387,1556520.6673481022,4.383668488991095,1556520.6673481022,4.383668488991095,0.8499999999999999,0.09589862259472248,4.027634451161993,1.2677255665464329,1.0,0.0,4.027634451161537,1.2842369613202091,1.284544841494569,3.1362081706646587,19365.598153030616,1974.7414410660742,4632.441516551485,4632.441516551485,5.569311527426592,5.169443714577509,-2.33439105377689,7.5038347683544,3.421071353501073,3.421071353501073,0.9774489581431637,0.0,0.0,0.00023972534345997578,8.054015737034193e-05,0.00015918518608963383,0.0006411397396092421,0.0958986225936875,0.0720926074345927,0.0238060151590948,0.09589935149303379,0.07209260743537076,0.023806015159351726,0.37908121093552605,0.37908121093552605,0.12517806437014647,0.0,5.15124113400509,4.5169369088347935,7.082642624478069,5.1326761163670085,4.505238971917947,7.043061883752159,24885.575654572905,21152.739306386968,0.85,1.070876421431496,0.6668708619262028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499541799378206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.77511250897,1538.9413436066034,0.37908121093552605,0.12517806437014647,6.112874298809886,3.421071353501073
1214.0,-29.745782403784883,5.169025617455487,35.02303065390921,24.26665424080568,5.0830496443571,-26.262862953936573,-39.81454552905632,1.6001301944863646,0.15904780202077973,-4.970305043290612,40.046049213681066,42584.9250095061,25800.17165464273,25800.17165464273,68385.09666414883,77661.55630807798,77661.55630807798,25800.17165464273,103461.72796272072,103461.72796272072,103461.72796272072,128347.25828246996,91761.56255701481,56684.93125835214,38974.03477629186,24885.530319749243,0.0,63859.5650960411,21152.700771786855,1538.9480515654898,0.0,0.8869030729112041,2.8181298566583597,0.0014959135982669303,355066.6662835623,1556519.69532241,4.383739289340517,1556519.69532241,4.383739289340517,0.8499999999999999,0.09589938679177619,4.027634451161993,1.267725420934148,1.0,0.0,4.027634451162452,1.2842401807407295,1.2845480093896788,3.1362003086049812,19365.54300526453,1974.7358175589557,4632.441516551485,4632.441516551485,5.569454371406523,5.169025617455487,-2.334653674901989,7.503679292357476,3.421229984846386,3.421229984846386,0.9774942813846818,0.0,0.0,0.00023968462326935048,8.052676258788646e-05,0.00015915786068146403,0.0006410296828539054,0.09589938678862739,0.07209244207831601,0.02380694471031137,0.09589950831556229,0.0720924420806831,0.02380694471109308,0.3790787687902529,0.3790787687902529,0.1251824328497385,0.0,5.1470430566520236,4.514235256928373,7.07378475259452,5.129352845311416,4.5026169175366135,7.037513923431447,24885.530319749243,21152.700771786855,0.85,1.0708669337365764,0.6668527251236496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499639983922386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.750797109955,1538.9480515654898,0.3790787687902529,0.1251824328497385,6.112874298809886,3.421229984846386
