time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1215.0,-29.74741353886686,5.168604629743837,35.02302882309409,24.266030766908102,5.082619630859717,-26.264374210514568,-39.81599238524211,1.5995803024849382,0.15451558002473575,-4.97061838144705,40.04600798134085,42583.86175840444,25800.518525397998,25800.518525397998,68384.38028380244,77660.76727616083,77660.76727616083,25800.518525397998,103461.28580155883,103461.28580155883,103461.28580155883,128346.62765324967,91761.25777334812,56684.352255500606,38974.33946427501,24885.34185169084,0.0,63859.68131596585,21152.54057393721,1538.943953197794,0.0,0.8869016289382889,2.8181527797867663,0.0014959135982669303,355062.3309243626,1556517.9157872512,4.383787803496478,1556517.9157872512,4.383787803496478,0.8499999999999999,0.095899953308021,4.027634451161993,1.2677251231158153,1.0,0.0,4.027634451160859,1.284242834866213,1.2845506120040218,3.1361938270666507,19365.478683112204,1974.7292585247974,4632.441516551485,4632.441516551485,5.569529250010825,5.168604629743837,-2.3348327923306456,7.503437422074482,3.421386265072205,3.421386265072205,0.9775389328777729,0.0,0.0,0.00023964401987980566,8.051359956771584e-05,0.00015913042031208982,0.0006409191630768611,0.09589995330675563,0.07209213146858848,0.023807821838167157,0.09589987685057172,0.0720921314695397,0.023807821838481288,0.37907632913175787,0.37907632913175787,0.12518677868426753,0.0,5.142796082763994,4.511552544360427,7.064671232092394,5.125133961471761,4.500230971870394,7.027607360574848,24885.34185169084,21152.54057393721,0.85,1.0708537667992615,0.6668348616979061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499737773909904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.726559597246,1538.943953197794,0.37907632913175787,0.12518677868426753,6.112874298809886,3.421386265072205
1216.0,-29.74903894599193,5.168180427162653,35.023026124125614,24.265402962360554,5.082183386153911,-26.26588093477505,-39.817434701230354,1.5990253749148677,0.14992965421419058,-4.970952693975089,40.045979032945006,42582.80469974256,25800.904309742036,25800.904309742036,68383.70900948459,77659.9857980983,77659.9857980983,25800.904309742036,103460.89010784034,103460.89010784034,103460.89010784034,128346.12690438246,91760.95570700496,56683.774608559346,38974.64566493958,24885.236796542107,0.0,63859.882461481684,21152.45127706079,1538.9451125758674,0.0,0.8869000338615982,2.81817396099693,0.0014959135982669303,355057.70540872525,1556516.6664123668,4.383841394515239,1556516.6664123668,4.383841394515239,0.85,0.09590057804234733,4.027634451161993,1.2677247719978917,1.0,0.0,4.027634451161759,1.2842455122325176,1.2845532380557574,3.1361872887999427,19365.41493442925,1974.722757968241,4632.441516551485,4632.441516551485,5.56961252884827,5.168180427162653,-2.335029903576266,7.503210330738919,3.4215409764749496,3.4215409764749496,0.9775831361356999,0.0,0.0,0.00023960356537792383,8.050047983247562e-05,0.0001591030855454482,0.0006408090686290209,0.0959005780406268,0.07209187033317553,0.02380870770745126,0.09590049740514818,0.07209187033446893,0.023808707707878404,0.3790738908105707,0.3790738908105707,0.12519108498814868,0.0,5.1385560004982835,4.50889438678945,7.055511663877098,5.120882348189298,4.497631487046249,7.018222671991225,24885.236796542107,21152.45127706079,0.85,1.0708398821549905,0.6668162085238287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499835299891581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.702356444312,1538.9451125758674,0.3790738908105707,0.12519108498814868,6.112874298809886,3.4215409764749496
1217.0,-29.750658946115525,5.167753692286029,35.02302267153384,24.264820909034484,5.081789071433678,-26.26737859865684,-39.818864374514646,1.5985087239531022,0.14523222033568572,-4.971259977559074,40.045951684148434,42581.71832506173,25801.208185194944,25801.208185194944,68382.92651025667,77659.22015985304,77659.22015985304,25801.208185194944,103460.42834504799,103460.42834504799,103460.42834504799,128345.56437831388,91760.68427415413,56683.18243927424,38975.00203875543,24885.13603326589,0.0,63860.13807202132,21152.365628276006,1538.9459257623362,0.0,0.8868985704082342,2.8181997646924764,0.0014959135982669303,355053.4539046373,1556515.4860747904,4.383890563399082,1556515.4860747904,4.383890563399082,0.8499999999999999,0.09590117088031685,4.027634451161993,1.2677243895595898,1.0,0.0,4.027634451161964,1.2842480104038245,1.2845556850502229,3.1361811881612542,19365.357650699556,1974.7169166534502,4632.441516551485,4632.441516551485,5.569678126104452,5.167753692286029,-2.335209413773566,7.502963106059594,3.4216940164125322,3.4216940164125322,0.9776268618321521,0.0,0.0,0.00023956325170994654,8.048747704944937e-05,0.00015907577466049716,0.0006406990703679003,0.09590117087888507,0.072091591042356,0.023809579836529062,0.09590126791697666,0.07209159104343231,0.02380957983688454,0.3790714532604246,0.3790714532604246,0.12519535079826993,0.0,5.134275439814701,4.506274068742528,7.046073082939472,5.116492197894786,4.495213519885169,7.007721215610616,24885.13603326589,21152.365628276006,0.85,1.0708233426168694,0.6667965277030589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499932484642037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.678213670277,1538.9459257623362,0.3790714532604246,0.12519535079826993,6.112874298809886,3.4216940164125322
1218.0,-29.752274643543515,5.167323807637547,35.023018504188336,24.264198762271576,5.081349092304494,-26.26887695641024,-39.82030159151179,1.5979514051487977,0.14079184659306065,-4.971601842012547,40.04592396026268,42580.68226833753,25801.586157817845,25801.586157817845,68382.26842615538,77658.47683614214,77658.47683614214,25801.586157817845,103460.06299395999,103460.06299395999,103460.06299395999,128345.11199996088,91760.41493097837,56682.62036308311,38975.3272976614,24885.04900600088,0.0,63860.376303662284,21152.291655100747,1538.9483285227343,0.0,0.8868969324633962,2.81821815671475,0.0014959135982669303,355048.7239946412,1556514.2895495521,4.383945594951764,1556514.2895495521,4.383945594951764,0.85,0.09590179029087138,4.027634451161993,1.2677241653716194,1.0,0.0,4.027634451161301,1.2842506984438111,1.2845583221041554,3.136174623881827,19365.300807979052,1974.7111203090815,4632.441516551485,4632.441516551485,5.5697597186343435,5.167323807637547,-2.335416867393185,7.502740675030732,3.4218455854366887,3.4218455854366887,0.9776701672676253,0.0,0.0,0.00023952305133816904,8.047440761381839e-05,0.00015904864372435064,0.0006405897968747844,0.09590179028903725,0.07209133970043856,0.02381045058859869,0.0959018664017518,0.07209133970181732,0.02381045058905407,0.379069016850604,0.379069016850604,0.12519956118023265,0.0,5.130044242894485,4.503701961761749,7.03668877308877,5.112393688605607,4.492769043238752,6.998486378686096,24885.04900600088,21152.291655100747,0.85,1.0708090428561063,0.666777816432873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500029347338788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.654125036268,1538.9483285227343,0.379069016850604,0.12519956118023265,6.112874298809886,3.4218455854366887
1219.0,-29.75388472828695,5.166890742583032,35.02301341203746,24.263553355727367,5.080889401708737,-26.27037223305971,-39.821730775851734,1.597376906459252,0.1364066403614288,-4.971950940752744,40.045888688662906,42579.63709879523,25801.967806541787,25801.967806541787,68381.60490533702,77657.71914996672,77657.71914996672,25801.967806541787,103459.6869565085,103459.6869565085,103459.6869565085,128344.61199232783,91760.12098040122,56682.03892913964,38975.64672362397,24884.925035819328,0.0,63860.57175944329,21152.18628044643,1538.9488069336344,0.0,0.8868952850206597,2.818234981274735,0.0014959135982669303,355043.89404475986,1556512.7672762414,4.384000945753525,1556512.7672762414,4.384000945753525,0.85,0.09590238308062679,4.027634451161993,1.2677238604100425,1.0,0.0,4.027634451162274,1.284253466497746,1.2845610393782783,3.136167864234503,19365.23877206353,1974.704794406197,4632.441516551485,4632.441516551485,5.5698421047200775,5.166890742583032,-2.335632232567065,7.502522975150097,3.421995493054873,3.421995493054873,0.9777129980156779,0.0,0.0,0.00023948299679852304,8.046141316915595e-05,0.00015902158362936708,0.0006404808087039769,0.09590238307882906,0.07209107521026449,0.02381130786856457,0.09590229059981316,0.07209107521161587,0.023811307869010916,0.3790665825309699,0.3790665825309699,0.12520372421972717,0.0,5.125854628493755,4.501155670178605,7.027395557530781,5.108357581114149,4.490312384379081,6.989543404467838,24884.925035819328,21152.18628044643,0.85,1.0707953753205348,0.6667594092202725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500125953999183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.63006859959,1538.9488069336344,0.3790665825309699,0.12520372421972717,6.112874298809886,3.421995493054873
1220.0,-29.75548820146823,5.166455103084911,35.02300743955319,24.262934002932184,5.0804633964347525,-26.271858189441865,-39.823150949645765,1.5968333843862819,0.13176431861552373,-4.972276672401041,40.04585286281636,42578.58331496854,25802.276739774512,25802.276739774512,68380.86005474305,77656.93073576961,77656.93073576961,25802.276739774512,103459.20747554413,103459.20747554413,103459.20747554413,128344.00189991033,91759.80727191256,56681.459851021995,38975.9415787673,24884.79442436621,0.0,63860.73600313351,21152.075260711277,1538.9483947324063,0.0,0.8868937583778698,2.818257913093485,0.0014959135982669303,355039.38743639336,1556511.2210835589,4.384052238041938,1556511.2210835589,4.384052238041938,0.85,0.0959029411011877,4.027634451161993,1.2677235065447165,1.0,0.0,4.027634451161293,1.284256089416309,1.2845636117011725,3.1361614590377704,19365.172566398993,1974.698043307245,4632.441516551485,4632.441516551485,5.569908793793565,5.166455103084911,-2.3358327224899984,7.50228782557491,3.4221437247761566,3.4221437247761566,0.9777553499360447,0.0,0.0,0.0002394431128692391,8.044850257167472e-05,0.00015899461029756436,0.0006403721699835456,0.09590294109968536,0.07209079017092071,0.023812150928764653,0.09590288018293171,0.07209079017205001,0.02381215092913769,0.3790641497348811,0.3790641497348811,0.12520784865542767,0.0,5.121630555843012,4.4986067896246595,7.017971508574874,5.104040991016575,4.487797239268787,6.97964190745023,24884.79442436621,21152.075260711277,0.85,1.0707809576668166,0.6667411930999245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500222226284378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.606070747112,1538.9483947324063,0.3790641497348811,0.12520784865542767,6.112874298809886,3.4221437247761566
1221.0,-29.757086724625452,5.166017706790396,35.02300090110234,24.26237849229949,5.080098559310744,-26.27333357307534,-39.8245619731955,1.5963454077386363,0.12689220383509792,-4.972567962365421,40.045824432914515,42577.51302383086,25802.487555341806,25802.487555341806,68380.00057917267,77656.15310469182,77656.15310469182,25802.487555341806,103458.64066003363,103458.64066003363,103458.64066003363,128343.33975290628,91759.52711247659,56680.88703152657,38976.266756611134,24884.699092872645,0.0,63860.96584948378,21151.99422894175,1538.9492352762102,0.0,0.8868923800873314,2.8182878871417105,0.0014959135982669303,355035.357378483,1556509.9940901787,4.384098546080502,1556509.9940901787,4.384098546080502,0.85,0.09590347788129705,4.027634451161993,1.267723153778352,1.0,0.0,4.027634451162861,1.2842584524401646,1.2845659242328815,3.1361556885292496,19365.113440993377,1974.6920141937744,4632.441516551485,4632.441516551485,5.569954302315698,5.166017706790396,-2.3360097467046654,7.502027453495062,3.422290458098529,3.422290458098529,0.9777972737424369,0.0,0.0,0.00023940335815505145,8.043567705435809e-05,0.00015896768110069335,0.0006402637090224858,0.09590347788005874,0.0720904955670545,0.023812982313004223,0.09590380351375566,0.07209049556798533,0.023812982313311713,0.37906171630303653,0.37906171630303653,0.12521192807538975,0.0,5.117321833673657,4.496074036952507,7.00815571185808,5.099460166200515,4.485393967882828,6.968326861161131,24884.699092872645,21151.99422894175,0.85,1.0707636452029237,0.6667220336783403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450031810445434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.58215167677,1538.9492352762102,0.37906171630303653,0.12521192807538975,6.112874298809886,3.422290458098529
1222.0,-29.758680270786712,5.165576473008404,35.022993601027494,24.26168918553742,5.079582145539115,-26.274819635464297,-39.82598965577779,1.5957215101949698,0.12291765469308302,-4.9729631736387985,40.045789172119335,42576.533386088035,25802.94805383916,25802.94805383916,68379.4814399272,77655.44749466682,77655.44749466682,25802.94805383916,103458.39554850599,103458.39554850599,103458.39554850599,128342.99901224634,91759.25559780211,56680.34148913531,38976.571231852,24884.603463740354,0.0,63861.17469559236,21151.9129441793,1538.9524414710966,0.0,0.8868904980675467,2.818293938654344,0.0014959135982669303,355029.8896048029,1556508.472286352,4.384161778657454,1556508.472286352,4.384161778657454,0.85,0.09590409309550235,4.027634451161993,1.2677229719003664,1.0,0.0,4.027634451160534,1.284261450547843,1.2845688721669917,3.1361483671754504,19365.056139995457,1974.6861711181145,4632.441516551485,4632.441516551485,5.570053709614359,5.165576473008404,-2.3362659756618616,7.501842448670265,3.4224359353881586,3.4224359353881586,0.977838838682331,0.0,0.0,0.00023936373326924624,8.042270203836147e-05,0.00015894103123088478,0.0006401563730887258,0.09590409309308613,0.0720902693030109,0.023813823790075225,0.09590400573204158,0.07209026930482713,0.023813823790675214,0.3790592816417585,0.3790592816417585,0.12521594143403098,0.0,5.1131983151478835,4.493611821287004,6.998877441990942,5.095880828331872,4.4830179238115875,6.960995164802057,24884.603463740354,21151.9129441793,0.85,1.0707520142852414,0.6667045131731131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500413687846114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.558278322806,1538.9524414710966,0.3790592816417585,0.12521594143403098,6.112874298809886,3.4224359353881586
1223.0,-29.760268658707336,5.165133317100798,35.022985295903794,24.261093406844907,5.07917155774342,-26.276290470752443,-39.827396139129974,1.5951933697668323,0.11839912166141175,-4.973272955355702,40.045745297825974,42575.48823729933,25803.17870891264,25803.17870891264,68378.66694621198,77654.69218900646,77654.69218900646,25803.17870891264,103457.8708979191,103457.8708979191,103457.8708979191,128342.30411580754,91758.97515297214,56679.77120117735,38976.89327977199,24884.433217888436,0.0,63861.326497660426,21151.76823520517,1538.9494698414624,0.0,0.886889081591419,2.8183171131038334,0.0014959135982669303,355025.60380079306,1556506.5787382403,4.3842093699011215,1556506.5787382403,4.3842093699011215,0.85,0.09590457950075987,4.027634451161993,1.2677225933084268,1.0,0.0,4.027634451160694,1.2842640007864865,1.2845713722970937,3.136142139540982,19364.99695435973,1974.6801358628818,4632.441516551485,4632.441516551485,5.570103500868636,5.165133317100798,-2.3364614567033977,7.501594773804196,3.4225795260419076,3.4225795260419076,0.9778798645834021,0.0,0.0,0.00023932424266014498,8.040992157644844e-05,0.00015891432108369654,0.0006400487943797148,0.09590457949958175,0.07208995011733786,0.023814629382243893,0.0959044559792209,0.07208995011822346,0.023814629382536406,0.379056848587677,0.379056848587677,0.12521992800971327,0.0,5.109025100687234,4.491177688745779,6.989312495488775,5.091672077017108,4.480857241188062,6.950450841409463,24884.433217888436,21151.76823520517,0.85,1.0707367149462053,0.6666865624668648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500508974835753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.534451390555,1538.9494698414624,0.379056848587677,0.12521992800971327,6.112874298809886,3.4225795260419076
1224.0,-29.761853278198032,5.164687720870081,35.022976331421944,24.260475241486006,5.078736310480711,-26.27776038058586,-39.828802447859175,1.5946434128465161,0.11394492335966788,-4.973611678426426,40.045709482436806,42574.45874652257,25803.47154768617,25803.47154768617,68377.93029420874,77653.94585781563,77653.94585781563,25803.47154768617,103457.41740550181,103457.41740550181,103457.41740550181,128341.74111930921,91758.69217585324,56679.20506447089,38977.20790153595,24884.3237138074,0.0,63861.53161534335,21151.675156736288,1538.9506400091332,0.0,0.8868874887727658,2.818336064671849,0.0014959135982669303,355020.9176420528,1556505.0330015277,4.384262886083975,1556505.0330015277,4.384262886083975,0.8499999999999999,0.0959051173266416,4.027634451161993,1.2677222971385351,1.0,0.0,4.027634451160625,1.2842666528082365,1.284573974362469,3.136135663380329,19364.9372343047,1974.6740461120464,4632.441516551485,4632.441516551485,5.570166715649111,5.164687720870081,-2.3366803588731986,7.50136807974328,3.422721801464794,3.422721801464794,0.9779205147042269,0.0,0.0,0.0002392848517227311,8.039714457851279e-05,0.00015888770714421832,0.0006399416031601912,0.09590511732498219,0.07208967607654616,0.023815441248436035,0.0959050015628981,0.0720896760777935,0.023815441248848105,0.3790544168815852,0.3790544168815852,0.1252238695817993,0.0,5.104874268748915,4.488772152307888,6.979752151464936,5.087556601786105,4.478511525840588,6.940852411152434,24884.3237138074,21151.675156736288,0.85,1.070721740688416,0.6666683004560705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500603954574272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.51067467685,1538.9506400091332,0.3790544168815852,0.1252238695817993,6.112874298809886,3.422721801464794
1225.0,-29.763432606477764,5.16424036005545,35.02296673800836,24.2598874954507,5.07834029629322,-26.27922160380899,-39.83019985081626,1.5941292936030176,0.10920593861692396,-4.97392262265817,40.04567323454511,42573.41535672966,25803.683297755673,25803.683297755673,68377.09865448534,77653.16415303205,77653.16415303205,25803.683297755673,103456.84745078773,103456.84745078773,103456.84745078773,128341.05346455931,91758.38757434262,56678.638777953456,38977.49866265462,24884.206013771593,0.0,63861.70467642622,21151.575111705853,1538.9507270765093,0.0,0.8868860387564474,2.818362003223457,0.0014959135982669303,355016.6158401362,1556503.468599859,4.38431160444826,1556503.468599859,4.38431160444826,0.85,0.09590561520265431,4.027634451161993,1.2677219614060595,1.0,0.0,4.027634451161358,1.2842691370365167,1.2845764087705813,3.1361295969907528,19364.872950594952,1974.6674909979406,4632.441516551485,4632.441516551485,5.5702124259011985,5.16424036005545,-2.336880703920617,7.501121063976067,3.4228626021303628,3.4228626021303628,0.977960743465818,0.0,0.0,0.0002392455982587111,8.038445035289474e-05,0.00015886114790581633,0.0006398346322566068,0.09590561520133073,0.07208937807838116,0.02381623712294957,0.09590573284909137,0.07208937807937607,0.023816237123278242,0.3790519863659603,0.3790519863659603,0.1252277690535943,0.0,5.100657244460592,4.48635498069217,6.96995994617032,5.083128561275089,4.476100217164458,6.930187324213307,24884.206013771593,21151.575111705853,0.85,1.0707058165912993,0.6666501555578601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450069871015724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.486920511097,1538.9507270765093,0.3790519863659603,0.1252277690535943,6.112874298809886,3.4228626021303628
1226.0,-29.765007035729756,5.163791575291727,35.02295674442534,24.259326920751505,5.077971724552113,-26.28067567302002,-39.83158866232259,1.5936403618209625,0.10433816612777491,-4.974220936331227,40.04564239197739,42572.35731493791,25803.854171646715,25803.854171646715,68376.21148658462,77652.38112309783,77652.38112309783,25803.854171646715,103456.23529474455,103456.23529474455,103456.23529474455,128340.35428455682,91758.09077985912,56678.06697161243,38977.80423138521,24884.11898981227,0.0,63861.92322119748,21151.501141340428,1538.9522954637416,0.0,0.8868846333934566,2.818391110986787,0.0014959135982669303,355012.48881591455,1556502.1374843568,4.3843588226313175,1556502.1374843568,4.3843588226313175,0.85,0.09590610719965886,4.027634451161993,1.2677215773193167,1.0,0.0,4.02763445116193,1.2842715032733993,1.2845787253228438,3.1361238187534393,19364.810314495764,1974.6611038933545,4632.441516551485,4632.441516551485,5.570249312258086,5.163791575291727,-2.3370734049075605,7.500864980199287,3.423002127819399,3.423002127819399,0.9780006079483997,0.0,0.0,0.00023920647246231526,8.037183600919563e-05,0.00015883463645311962,0.0006397278538163751,0.09590610719838465,0.07208908333048922,0.023817023867895425,0.0959066691208709,0.072089083331447,0.023817023868211867,0.37904955449315064,0.37904955449315064,0.12523161440534344,0.0,5.0963647142406785,4.483929889826072,6.959886906628867,5.078559102458996,4.473667285600072,6.919015941988164,24884.11898981227,21151.501141340428,0.85,1.0706882605109007,0.6666313065373985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500793150516738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.463219525287,1538.9522954637416,0.37904955449315064,0.12523161440534344,6.112874298809886,3.423002127819399
1227.0,-29.76657522858159,5.163340000940981,35.02294615818664,24.25868270164358,5.077499792981162,-26.28213446521837,-39.83298557633532,1.5930590295963778,0.10023506304810326,-4.974588273030587,40.04560514248818,42571.360332651886,25804.188922089426,25804.188922089426,68375.54925474132,77651.67803178263,77651.67803178263,25804.188922089426,103455.86695387206,103455.86695387206,103455.86695387206,128339.88883372337,91757.8295609517,56677.51186173363,38978.13077690896,24884.02187985131,0.0,63862.15265676027,21151.418597873613,1538.9548796439976,0.0,0.8868829002004776,2.8184021143935403,0.0014959135982669303,355007.4069435,1556500.5298576006,4.384417055572365,1556500.5298576006,4.384417055572365,0.85,0.09590664002516733,4.027634451161993,1.267721294886433,1.0,0.0,4.027634451161504,1.284274301108365,1.284581473782806,3.136116986601718,19364.75518633704,1974.6554823856302,4632.441516551485,4632.441516551485,5.570321574463991,5.163340000940981,-2.3373191262908115,7.500659127231793,3.4231404783491017,3.4231404783491017,0.978040136671172,0.0,0.0,0.0002391675075049612,8.035914991776667e-05,0.00015880835758719453,0.0006396220121506378,0.09590664002316758,0.07208882867589757,0.02381781134727001,0.095907017173209,0.07208882867740068,0.023817811347766643,0.3790471194427108,0.3790471194427108,0.12523539289564134,0.0,5.092209570758712,4.481572996267687,6.9501643942547275,5.07482333607868,4.471453037763865,6.910560466439335,24884.02187985131,21151.418597873613,0.85,1.070674044175103,0.6666133000786876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500887299093135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.439564039056,1538.9548796439976,0.3790471194427108,0.12523539289564134,6.112874298809886,3.4231404783491017
1228.0,-29.76813905615226,5.162885641493098,35.022934531272796,24.258016480039828,5.077000272191512,-26.283592086558773,-39.83438612250609,1.5924533025767103,0.09641533807541691,-4.9749606758063285,40.045553658192496,42570.397108996025,25804.52313374602,25804.52313374602,68374.92024274205,77650.99761957991,77650.99761957991,25804.52313374602,103455.52075332592,103455.52075332592,103455.52075332592,128339.36881308403,91757.57809200972,56676.97758133941,38978.445011855896,24883.848059758107,0.0,63862.293071614,21151.27085079439,1538.9532245573776,0.0,0.8868811927273388,2.8184088045855225,0.0014959135982669303,355002.25504337455,1556498.3078820491,4.384474424512809,1556498.3078820491,4.384474424512809,0.85,0.09590712199211258,4.027634451161993,1.267721177847125,1.0,0.0,4.027634451160467,1.2842772127521678,1.2845843362253877,3.1361098765669855,19364.70211583045,1974.65007070003,4632.441516551485,4632.441516551485,5.570393720362737,5.162885641493098,-2.337570975423289,7.500456616916387,3.4232772393787796,3.4232772393787796,0.9780792112510799,0.0,0.0,0.00023912865683474964,8.034643269918424e-05,0.0001587822241355654,0.0006395167561605285,0.09590712199029662,0.07208854135582184,0.023818580634474788,0.0959069570428641,0.07208854135718683,0.02381858063492576,0.37904468437074296,0.37904468437074296,0.12523913244673338,0.0,5.088197767740496,4.479304044712023,6.940755746805962,5.071376013881718,4.4695263032805315,6.902397225348409,24883.848059758107,21151.27085079439,0.85,1.0706618405647863,0.6665967515644695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500981075901167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.415981007733,1538.9532245573776,0.37904468437074296,0.12523913244673338,6.112874298809886,3.4232772393787796
1229.0,-29.769696432866976,5.162429966326271,35.02292206908087,24.257423949334793,5.076599085374497,-26.28503406718227,-39.83576539959756,1.5919367196688874,0.0917844708510529,-4.975267619849342,40.04550607520692,42569.373669735454,25804.681020019216,25804.681020019216,68374.05468975467,77650.2174064362,77650.2174064362,25804.681020019216,103454.89842645542,103454.89842645542,103454.89842645542,128338.57723580395,91757.2640299446,56676.420293159164,38978.715263094935,24883.678809348534,0.0,63862.394072443465,21151.126987946252,1538.9503548973898,0.0,0.8868798039942265,2.8184337978468528,0.0014959135982669303,354998.0087575496,1556496.2542826068,4.38452108430173,1556496.2542826068,4.38452108430173,0.85,0.09590754228759281,4.027634451161993,1.267720793760382,1.0,0.0,4.02763445116183,1.2842797073622838,1.2845867817475938,3.1361037849255946,19364.635835546433,1974.6433119920089,4632.441516551485,4632.441516551485,5.570427803096998,5.162429966326271,-2.337776396571707,7.500206362897978,3.42341240761357,3.42341240761357,0.9781178307467343,0.0,0.0,0.00023908997220319688,8.033391042611444e-05,0.00015875606177708244,0.0006394113837441789,0.09590754228651252,0.07208821051278959,0.02381933177372293,0.09590747851683191,0.07208821051360159,0.02381933177399122,0.3790422530454385,0.3790422530454385,0.12524285340592461,0.0,5.0840985229275475,4.477017018241895,6.931048394264508,5.067052090700372,4.467290419259768,6.89162324986296,24883.678809348534,21151.126987946252,0.85,1.0706465938654497,0.6665796716209247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501074592820697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.392433154448,1538.9503548973898,0.3790422530454385,0.12524285340592461,6.112874298809886,3.42341240761357
1230.0,-29.771250305884248,5.161973198121236,35.022909239533924,24.2568684387021,5.076228986384315,-26.286469785465886,-39.83713238323105,1.5914484659449102,0.08705908928129702,-4.975566974858229,40.04547045089439,42568.31443979442,25804.812184604336,25804.812184604336,68373.12662439875,77649.46144313407,77649.46144313407,25804.812184604336,103454.27362773841,103454.27362773841,103454.27362773841,128337.85326155706,91756.98538795952,56675.83838453462,38979.05222602766,24883.579633818645,0.0,63862.63185984631,21151.04268874585,1538.9513294436813,0.0,0.8868784105672194,2.818460921425296,0.0014959135982669303,354993.8674973568,1556494.716800173,4.384567901899777,1556494.716800173,4.384567901899777,0.8500000000000001,0.09590798800530735,4.027634451161993,1.2677203992335127,1.0,0.0,4.027634451161882,1.2842820693651764,1.2845890947498388,3.1360980171224084,19364.57703038668,1974.6373155345284,4632.441516551485,4632.441516551485,5.570456117450164,5.161973198121236,-2.3379776925334803,7.499950890654716,3.4235464216740654,3.4235464216740654,0.9781561204783044,0.0,0.0,0.00023905138034793422,8.032150154384612e-05,0.0001587298788040881,0.000639305928300113,0.0959079880041025,0.07208790440663854,0.023820083597463966,0.09590831154256906,0.07208790440754413,0.023820083597763216,0.3790398221082855,0.3790398221082855,0.1252465350977213,0.0,5.079930867855296,4.4747386520331816,6.921038121818242,5.062626064139522,4.465061017474511,6.880416447422192,24883.579633818645,21151.04268874585,0.85,1.070628075185677,0.6665606035970354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501167725122412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.368962405724,1538.9513294436813,0.3790398221082855,0.1252465350977213,6.112874298809886,3.4235464216740654
1231.0,-29.772798529517974,5.161513348501469,35.02289573704736,24.256184056308143,5.075709886619403,-26.287915319590198,-39.83852342991156,1.590826676670595,0.08328065669644502,-4.975964860864803,40.04542519105214,42567.379598644904,25805.181954372016,25805.181954372016,68372.56155301692,77648.78666215514,77648.78666215514,25805.181954372016,103453.96861652716,103453.96861652716,103453.96861652716,128337.4298534748,91756.72532379183,56675.31826019659,38979.34118177249,24883.46123694764,0.0,63862.80241872014,21150.942051405495,1538.953465258826,0.0,0.8868765509147556,2.8184640971335555,0.0014959135982669303,354988.36322361964,1556492.7634669393,4.384630384310513,1556492.7634669393,4.384630384310513,0.85,0.09590849849965902,4.027634451161993,1.2677202299935741,1.0,0.0,4.027634451160869,1.2842850552911071,1.2845920320116078,3.1360907257844364,19364.52214592653,1974.6317188771427,4632.441516551485,4632.441516551485,5.570535939238817,5.161513348501469,-2.3382538217149205,7.499767170216389,3.423679346542757,3.423679346542757,0.9781940990122163,0.0,0.0,0.0002390129345075753,8.030887604670568e-05,0.00015870405846086963,0.0006392019333962255,0.09590849849737826,0.07208765499519645,0.02382084350218181,0.09590835160685374,0.07208765499691072,0.02382084350274829,0.3790373904823586,0.3790373904823586,0.12525016052689308,0.0,5.075957925236821,4.472534534884289,6.911592245682186,5.059245517561237,4.462968133756021,6.873035359374342,24883.46123694764,21150.942051405495,0.85,1.070616367642752,0.666544185135338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501260649037702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.345509935183,1538.953465258826,0.3790373904823586,0.12525016052689308,6.112874298809886,3.423679346542757
1232.0,-29.77434215160516,5.161052598386578,35.0228813877454,24.25561073413121,5.075318580263915,-26.289343930710295,-39.83988926103336,1.5903203593478632,0.07879268123468819,-4.976263485397255,40.04537352086056,42566.360135424715,25805.290013786856,25805.290013786856,68371.65014921158,77648.0443320577,77648.0443320577,25805.290013786856,103453.33434584456,103453.33434584456,103453.33434584456,128336.60995983683,91756.447594836,56674.76339811731,38979.649107465215,24883.275613992268,0.0,63862.924721457486,21150.784271893426,1538.9495256874784,0.0,0.8868752192276675,2.818488190345184,0.0014959135982669303,354984.23215683433,1556490.533476848,4.384675127736886,1556490.533476848,4.384675127736886,0.85,0.09590887443988433,4.027634451161993,1.267719903602265,1.0,0.0,4.0276344511620525,1.2842875012032975,1.2845944292843925,3.136084753132262,19364.46353345429,1974.6257420683203,4632.441516551485,4632.441516551485,5.570559265904563,5.161052598386578,-2.3384585112709226,7.499511109657501,3.4238105805709957,3.4238105805709957,0.9782315944488559,0.0,0.0,0.0002389746086046349,8.029648119749468e-05,0.00015867812740714022,0.00063909749259087,0.09590887443896998,0.07208730705642127,0.023821567382548703,0.09590878193486016,0.07208730705710852,0.02382156738277582,0.37903496129094477,0.37903496129094477,0.1252537685124928,0.0,5.0719038330273065,4.4703450824018205,6.901773112898923,5.055056166631971,4.461024492893046,6.861917420521706,24883.275613992268,21150.784271893426,0.85,1.0706000460739813,0.6665269453455319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501353236241328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.322118844857,1538.9495256874784,0.37903496129094477,0.1252537685124928,6.112874298809886,3.4238105805709957
1233.0,-29.77588129832977,5.160589986104503,35.02286653574116,24.254987749177985,5.074875202913012,-26.290773721581527,-39.84125900370998,1.5897676261436475,0.07447668954478104,-4.9766109390672035,40.0453301800646,42565.37632849789,25805.513473849034,25805.513473849034,68370.88980234692,77647.31177718959,77647.31177718959,25805.513473849034,103452.82525103862,103452.82525103862,103452.82525103862,128335.98360772972,91756.1567503576,56674.221301580525,38979.92827641896,24883.158356691092,0.0,63863.086633110055,21150.684603187427,1538.9506108955397,0.0,0.8868736090613343,2.8185043225856528,0.0014959135982669303,354979.4256524133,1556488.6629699573,4.384729227924412,1556488.6629699573,4.384729227924412,0.85,0.0959093250963067,4.027634451161993,1.2677196519402787,1.0,0.0,4.027634451164574,1.284290163857745,1.2845970435009908,3.1360782512448764,19364.402153056035,1974.6194830095942,4632.441516551485,4632.441516551485,5.570607503979749,5.160589986104503,-2.3387008925973767,7.4992908787018795,3.42394077653384,3.42394077653384,0.9782687932953829,0.0,0.0,0.00023893639945544458,8.028405262720257e-05,0.00015865234682824203,0.0006389936578431287,0.09590932509466878,0.07208702146853929,0.023822303626129485,0.09590922439324646,0.07208702146977039,0.02382230362653631,0.37903253346738636,0.37903253346738636,0.12525733360174754,0.0,5.067885258223498,4.468169021804101,6.892058331133626,5.051087628611981,4.458809958656957,6.852524702999858,24883.158356691092,21150.684603187427,0.85,1.0705854258992202,0.6665098505656899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45014455493851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.298768331393,1538.9506108955397,0.37903253346738636,0.12525733360174754,6.112874298809886,3.42394077653384
1234.0,-29.777414130831854,5.160125948712728,35.02285104330292,24.25438299486416,5.07444885011189,-26.29219612569299,-39.84262001523746,1.5892308449517547,0.07015365282751418,-4.976941301820958,40.04528182212163,42564.383799007024,25805.68448701294,25805.68448701294,68370.06828601996,77646.58409290043,77646.58409290043,25805.68448701294,103452.26857991338,103452.26857991338,103452.26857991338,128335.27795697402,91755.87512261323,56673.674828633855,38980.22254886597,24883.00937706064,0.0,63863.23192592661,21150.557970501544,1538.9495147354842,0.0,0.8868721039472425,2.818522545254358,0.0014959135982669303,354974.8556227465,1556486.5759344853,4.384779798568772,1556486.5759344853,4.384779798568772,0.85,0.09590973310950468,4.027634451161993,1.267719366210513,1.0,0.0,4.027634451161463,1.2842927516187201,1.2845995830145276,3.13607193226433,19364.34271777569,1974.613422297695,4632.441516551485,4632.441516551485,5.570644420401317,5.160125948712728,-2.3389323869801846,7.499058335692912,3.424069642826058,3.424069642826058,0.9783056122360165,0.0,0.0,0.00023889835264958667,8.027170504175542e-05,0.00015862664760783125,0.0006388901507776343,0.09590973310816675,0.07208670878473751,0.023823024323429247,0.09590961339870079,0.07208670878574312,0.023823024323761557,0.3790301060909183,0.3790301060909183,0.12526086415846616,0.0,5.0638652159310595,4.466012063344124,6.882280268385273,5.047094954648458,4.456761642005347,6.842527020640659,24883.00937706064,21150.557970501544,0.85,1.0705701265686134,0.6664927927289431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501537596005325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.27545602029,1538.9495147354842,0.3790301060909183,0.12526086415846616,6.112874298809886,3.424069642826058
1235.0,-29.778942789849793,5.159661090783732,35.02283510721543,24.25382378222423,5.074066396311216,-26.293610383137214,-39.8439722956158,1.588733989577502,0.06567413010083101,-4.977245872889948,40.04523791508552,42563.37289727652,25805.78295147947,25805.78295147947,68369.15584875598,77645.86309441643,77645.86309441643,25805.78295147947,103451.6460458959,103451.6460458959,103451.6460458959,128334.52668268347,91755.61626819032,56673.126070965045,38980.54466358364,24882.88063678756,0.0,63863.4253003712,21150.448541269423,1538.9490048123532,0.0,0.8868707138776533,2.8185458385683697,0.0014959135982669303,354970.6424198594,1556484.6809933924,4.384826503912348,1556484.6809933924,4.384826503912348,0.85,0.09591012077048362,4.027634451161993,1.2677190222358332,1.0,0.0,4.027634451162503,1.2842951525270458,1.2846019357707714,3.1360660695767715,19364.288088622492,1974.6078516743733,4632.441516551485,4632.441516551485,5.5706656758162385,5.159661090783732,-2.3391462677199026,7.498807358503635,3.4241973081897132,3.4241973081897132,0.9783420880542038,0.0,0.0,0.0002388604149932159,8.025943840713472e-05,0.00015860097658608116,0.0006387867572860371,0.09591012076936452,0.07208638622821427,0.02382373454115025,0.0959102239233997,0.07208638622905539,0.023823734541428238,0.3790276787802785,0.3790276787802785,0.12526435677358838,0.0,5.059804223085678,4.46388509459797,6.872245530072348,5.0429200029907975,4.454803263584722,6.831516219252592,24882.88063678756,21150.448541269423,0.85,1.0705525976283423,0.6664749455120303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501629266119753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.25221889922,1538.9490048123532,0.3790276787802785,0.12526435677358838,6.112874298809886,3.4241973081897132
1236.0,-29.780466605719383,5.159194580659577,35.0228187262839,24.253205442242347,5.073625374823711,-26.295026138242452,-39.845328487548954,1.5881849073255245,0.061418766507131295,-4.97759290413476,40.04519308593896,42562.39942192809,25805.981214898686,25805.981214898686,68368.38063682677,77645.13974243043,77645.13974243043,25805.981214898686,103451.12095732911,103451.12095732911,103451.12095732911,128333.88501021448,91755.3293938385,56672.58907324988,38980.8225784318,24882.76405288537,0.0,63863.58663131717,21150.349444952564,1538.9501658595066,0.0,0.8868691111865614,2.8185612285803523,0.0014959135982669303,354965.84190325195,1556482.7462576309,4.384880353309769,1556482.7462576309,4.384880353309769,0.85,0.09591054224681281,4.027634451161993,1.267718711779453,1.0,0.0,4.027634451163219,1.2842977973255443,1.2846045326367244,3.1360596113683648,19364.227546087663,1974.6016780539394,4632.441516551485,4632.441516551485,5.570708474720121,5.159194580659577,-2.339393054117709,7.4985876347772855,3.424323952628988,3.424323952628988,0.9783782721797109,0.0,0.0,0.00023882260305595877,8.0247138030925e-05,0.00015857546502503377,0.0006386840060438597,0.09591054224520688,0.072086096601366,0.02382444564384088,0.09591064665449425,0.07208609660257301,0.023824445644239797,0.3790252519037049,0.3790252519037049,0.12526779694507412,0.0,5.055789718451649,4.461770642235194,6.862362454106687,5.039011670641912,4.452658848874876,6.822156883106516,24882.76405288537,21150.349444952564,0.85,1.0705377546600328,0.6664580188337952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45017206877426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.229014292534,1538.9501658595066,0.3790252519037049,0.12526779694507412,6.112874298809886,3.424323952628988
1237.0,-29.781984689788832,5.158726404041804,35.022801637547076,24.25257407538595,5.07316623873897,-26.296438545285614,-39.84668034883214,1.5876200942154972,0.05737747644997171,-4.977944273190402,40.045139707817896,42561.432864959424,25806.18119413272,25806.18119413272,68367.61405909214,77644.43711056415,77644.43711056415,25806.18119413272,103450.61830469687,103450.61830469687,103450.61830469687,128333.22095088096,91755.05359325572,56672.049347568965,38981.115828540846,24882.6026461841,0.0,63863.71847472494,21150.212249256485,1538.9488861944117,0.0,0.8868675173490412,2.8185733000777655,0.0014959135982669303,354960.9814331952,1556480.4425676996,4.384933905364002,1556480.4425676996,4.384933905364002,0.85,0.09591093149658522,4.027634451161993,1.2677184320939707,1.0,0.0,4.027634451161628,1.2843005153658735,1.2846072029515148,3.136052974341908,19364.169340583114,1974.595742744272,4632.441516551485,4632.441516551485,5.5707516440150435,5.158726404041804,-2.3396448096334854,7.49837121367529,3.42444932389284,3.42444932389284,0.9784140925408115,0.0,0.0,0.00023878493883067195,8.023487866716377e-05,0.00015855006016350816,0.0006385816845483522,0.09591093149507797,0.07208578837443162,0.02382514312064635,0.09591080530789124,0.07208578837556447,0.02382514312102076,0.37902282471573245,0.37902282471573245,0.12527119767267417,0.0,5.051841626624707,4.459692968962827,6.852637488291805,5.035321749640389,4.450720124798806,6.813055854904462,24882.6026461841,21150.212249256485,0.85,1.0705235412521381,0.6664415082846104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501811820814832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.205855754952,1538.9488861944117,0.37902282471573245,0.12527119767267417,6.112874298809886,3.42444932389284
1238.0,-29.783498748355004,5.1582572632851384,35.02278391370746,24.251977737899892,5.072751108400946,-26.297842927857896,-39.84802344404159,1.58709528788319,0.053021191010316215,-4.9782655086964125,40.04508703171766,42560.44737378298,25806.296890799906,25806.296890799906,68366.74426458289,77643.69809181752,77643.69809181752,25806.296890799906,103449.99498261743,103449.99498261743,103449.99498261743,128332.43348905702,91754.75759760021,56671.50687948212,38981.38968679788,24882.43850643959,0.0,63863.82819323747,21150.07273047365,1538.9467799151862,0.0,0.886866074206467,2.8185930326607997,0.0014959135982669303,354956.5378446797,1556478.1691780724,4.3849823942647,1556478.1691780724,4.3849823942647,0.85,0.09591128456674668,4.027634451161993,1.2677181342756376,1.0,0.0,4.027634451161307,1.2843030461817893,1.284609686132261,3.1360467945132426,19364.106873070177,1974.5893728306994,4632.441516551485,4632.441516551485,5.570776619325961,5.1582572632851384,-2.3398758595735414,7.49813312285868,3.424573414914245,3.424573414914245,0.9784495471183556,0.0,0.0,0.00023874737992999836,8.022270051316534e-05,0.00015852467941683302,0.0006384794601786471,0.09591128456559489,0.07208545706142282,0.02382582750417207,0.09591118943155813,0.07208545706228849,0.023825827504458188,0.3790203981002708,0.3790203981002708,0.1252745698484642,0.0,5.0478645537759235,4.457616707741579,6.842791634455011,5.0312866997067545,4.44870632969554,6.802785431443112,24882.43850643959,21150.07273047365,0.85,1.070508082567813,0.6664249322011314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501902612178548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.18276125057,1538.9467799151862,0.3790203981002708,0.1252745698484642,6.112874298809886,3.424573414914245
1239.0,-29.785007908653014,5.157787046071488,35.0227657163458,24.251387232821457,5.072331742598615,-26.299243325026215,-39.8493659106083,1.5865671589511081,0.04882870911956161,-4.978594797602623,40.04503779178069,42559.4805251675,25806.42606563802,25806.42606563802,68365.90659080552,77642.9999027046,77642.9999027046,25806.42606563802,103449.42596834262,103449.42596834262,103449.42596834262,128331.72603466056,91754.49873926137,56670.97936164027,38981.68819735678,24882.30006631794,0.0,63863.98826367472,21149.95505637025,1538.9463416146432,0.0,0.8868645776530533,2.818609673406682,0.0014959135982669303,354951.9829003484,1556476.0440882882,4.3850326778573425,1556476.0440882882,4.3850326778573425,0.85,0.09591165123297349,4.027634451161993,1.267717890306376,1.0,0.0,4.0276344511622515,1.2843055922774742,1.2846121847592542,3.1360405773985156,19364.052243090548,1974.5838021231052,4632.441516551485,4632.441516551485,5.570804504154654,5.157787046071488,-2.340114264343824,7.497901310415312,3.4246964347927205,3.4246964347927205,0.978484695655063,0.0,0.0,0.00023870994795558592,8.021052976678001e-05,0.0001584994181888059,0.0006383777171863665,0.09591165123166367,0.0720851411646911,0.023826510066972582,0.09591156651982195,0.07208514116567553,0.02382651006729796,0.3790179706433667,0.3790179706433667,0.12527790536562228,0.0,5.043913173176975,4.4555842182262495,6.832917299227802,5.027423506722187,4.446833754053046,6.792781567298675,24882.30006631794,21149.95505637025,0.85,1.0704922828894394,0.6664081226723976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501993163871032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.159696787634,1538.9463416146432,0.3790179706433667,0.12527790536562228,6.112874298809886,3.4246964347927205
1240.0,-29.786512413059608,5.157316636118967,35.022747206661364,24.25084998775276,5.07197385991833,-26.3006333825262,-39.85069168321786,1.5860948293645614,0.04426428704528007,-4.978884364281675,40.0449923000486,42558.46466286724,25806.449194302488,25806.449194302488,68364.91385716973,77642.26845682047,77642.26845682047,25806.449194302488,103448.71765112296,103448.71765112296,103448.71765112296,128330.8902824649,91754.22963700426,56670.42584296865,38982.004215595116,24882.172631341935,0.0,63864.17684693705,21149.846736640644,1538.9456407031273,0.0,0.8868632695451926,2.8186358443930453,0.0014959135982669303,354947.97745832644,1556474.0807649132,4.3850766298496655,1556474.0807649132,4.3850766298496655,0.85,0.09591197990736988,4.027634451161993,1.2677175084175545,1.0,0.0,4.027634451161925,1.2843078772884118,1.2846144223942253,3.1360349978274904,19363.995451213996,1974.5780109633765,4632.441516551485,4632.441516551485,5.570809496913737,5.157316636118967,-2.3403244911858603,7.497641127304828,3.424818348038744,3.424818348038744,0.9785195280110698,0.0,0.0,0.00023867263684366281,8.019851204235884e-05,0.00015847412480130398,0.0006382758446674771,0.09591197990644192,0.07208480211788382,0.023827177788558102,0.09591227191321308,0.07208480211858126,0.023827177788788616,0.37901554378461794,0.37901554378461794,0.12528120326410128,0.0,5.039881834327275,4.453557443646957,6.822702333556549,5.023148651326949,4.444904725805998,6.781281932082379,24882.172631341935,21149.846736640644,0.85,1.0704735774019223,0.6663902482430314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502083423685097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.136679984718,1538.9456407031273,0.37901554378461794,0.12528120326410128,6.112874298809886,3.424818348038744
