time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1241.0,-29.788010633138033,5.156843887566955,35.0227281767345,24.250179225951456,5.071462587933203,-26.30203312315187,-39.85203771209342,1.5854850779265774,0.040648602423914326,-4.979278735556187,40.04494012757719,42557.56013705411,25806.729826241415,25806.729826241415,68364.28996329552,77641.6174468983,77641.6174468983,25806.729826241415,103448.3472731397,103448.3472731397,103448.3472731397,128330.3921385446,91753.97633346444,56669.91902353764,38982.285899918665,24882.044865404896,0.0,63864.33076532356,21149.73813559416,1538.947319587009,0.0,0.8868614525559352,2.8186373047165483,0.0014959135982669303,354942.5223598297,1556471.8291177896,4.385137680235131,1556471.8291177896,4.385137680235131,0.85,0.09591239028081112,4.027634451161993,1.2677173683000733,1.0,0.0,4.027634451160888,1.2843108043825173,1.2846173024724516,3.136027850437991,19363.941993530225,1974.5725597966916,4632.441516551485,4632.441516551485,5.570870076618398,5.156843887566955,-2.3406137286945605,7.497457616261515,3.4249394194465195,3.4249394194465195,0.9785541198418627,0.0,0.0,0.00023863548691952223,8.018631240395063e-05,0.0001584491745155716,0.000638175354037095,0.09591239027870478,0.07208453264173163,0.02382785763697315,0.09591222973508447,0.07208453264331471,0.023827857637496407,0.37901311639610663,0.37901311639610663,0.12528444381983325,0.0,5.036052160626866,4.451602971907221,6.813085671265867,5.019927337980107,4.443041925369926,6.77385366657677,24882.044865404896,21149.73813559416,0.85,1.0704612284204083,0.6663744789471998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502173406106655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.113706149485,1538.947319587009,0.37901311639610663,0.12528444381983325,6.112874298809886,3.4249394194465195
1242.0,-29.78950442539342,5.156370871852305,35.02270840904277,24.24960503065961,5.071071374680956,-26.30341687104492,-39.853358700033255,1.5849838203117672,0.03625368940259932,-4.979578074919402,40.04488057885258,42556.570806841715,25806.761885758082,25806.761885758082,68363.3326925998,77640.87131169776,77640.87131169776,25806.761885758082,103447.63319745584,103447.63319745584,103447.63319745584,128329.4784413057,91753.67472607075,56669.37422113095,38982.55611659977,24881.845243849864,0.0,63864.401360449636,21149.568457272384,1538.9427492827,0.0,0.8868601455792945,2.8186601094908945,0.0014959135982669303,354938.38182400825,1556469.2591310905,4.3851815944291035,1556469.2591310905,4.3851815944291035,0.85,0.09591266768550134,4.027634451161993,1.2677170067420231,1.0,0.0,4.027634451162268,1.2843132240719786,1.284619675172571,3.136021942055676,19363.87834170488,1974.5660691168625,4632.441516551485,4632.441516551485,5.570876997270617,5.156370871852305,-2.3408342931923047,7.49720516504461,3.4250590013601943,3.4250590013601943,0.9785882861029126,0.0,0.0,0.0002385984520913363,8.017434139031147e-05,0.00015842411070102484,0.000638074406154149,0.09591266768472471,0.07208416569608907,0.023828501988635644,0.09591257954687302,0.07208416569667275,0.023828501988828594,0.3790106916189745,0.3790106916189745,0.12528766798846222,0.0,5.032133073120917,4.44962986275516,6.803164165076282,5.015831764322002,4.441173403517666,6.762898451245178,24881.845243849864,21149.568457272384,0.85,1.070445056029857,0.6663582512369156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502263013729464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.090808060146,1538.9427492827,0.3790106916189745,0.12528766798846222,6.112874298809886,3.4250590013601943
1243.0,-29.790994278241353,5.155896882680198,35.02268826870786,24.24900970598685,5.070647138081699,-26.30480037590499,-39.85468338998032,1.5844532357248153,0.03211970337645198,-4.979913042879011,40.044830189528085,42555.61396408202,25806.878700652822,25806.878700652822,68362.49266473483,77640.17337664717,77640.17337664717,25806.878700652822,103447.0520773,103447.0520773,103447.0520773,128328.76584911713,91753.40635734124,56668.846944693025,38982.84379183135,24881.713771817125,0.0,63864.55756364847,21149.456706044555,1538.9428943914284,0.0,0.8868586242279983,2.8186753243427995,0.0014959135982669303,354933.74850960326,1556467.0844456453,4.385232711686003,1556467.0844456453,4.385232711686003,0.85,0.095913008688365,4.027634451161993,1.2677167556295172,1.0,0.0,4.027634451162161,1.2843157806541292,1.2846221849300758,3.136015699433852,19363.821704633454,1974.5602937428637,4632.441516551485,4632.441516551485,5.570902213972074,5.155896882680198,-2.3410823714499593,7.4969792541301565,3.425177714765553,3.425177714765553,0.9786222042187295,0.0,0.0,0.0002385615202048802,8.016233848754681e-05,0.00015839918171733339,0.0006379740013206009,0.0959130086870077,0.07208385196247893,0.023829156724528754,0.09591294178462778,0.07208385196349902,0.023829156724865984,0.3790082664972948,0.3790082664972948,0.1252908541424374,0.0,5.028251398654959,4.447688133701263,6.793299594713801,5.012032746255443,4.439290051808712,6.753192188093294,24881.713771817125,21149.456706044555,0.85,1.07042928460913,0.6663416390487069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502352357578652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.067948734191,1538.9428943914284,0.3790082664972948,0.1252908541424374,6.112874298809886,3.425177714765553
1244.0,-29.792479251788272,5.1554224961292405,35.02266772755737,24.248440644610696,5.070255690063754,-26.306176209353403,-39.85599554199723,1.5839526476084087,0.027780072669656874,-4.980222955639126,40.04477823431567,42554.626374782594,25806.92638611474,25806.92638611474,68361.55276089734,77639.44903774245,77639.44903774245,25806.92638611474,103446.37542385719,103446.37542385719,103446.37542385719,128327.94270337123,91753.12289135525,56668.30022831253,38983.136292269686,24881.56727951405,0.0,63864.703571783735,21149.33218758694,1538.941624291476,0.0,0.8868572359617078,2.8186961708981686,0.0014959135982669303,354929.4618037994,1556464.842182547,4.385279357403533,1556464.842182547,4.385279357403533,0.85,0.09591331030262415,4.027634451161993,1.2677163836313414,1.0,0.0,4.0276344511621085,1.2843181967590414,1.2846245543387254,3.136009799849968,19363.761881406936,1974.5541934714645,4632.441516551485,4632.441516551485,5.570912507779725,5.1554224961292405,-2.3413131492733186,7.496735645402559,3.4252953461517213,3.4252953461517213,0.9786558131862061,0.0,0.0,0.00023852471451169227,8.015045082758404e-05,0.0001583742636841082,0.0006378736405915279,0.09591331030158975,0.07208351343824305,0.023829796863346693,0.09591342184535784,0.07208351343902045,0.023829796863603703,0.37900584168829693,0.37900584168829693,0.12529400672445895,0.0,5.024330448720775,4.445745990269302,6.783278076098725,5.008003028308792,4.437393487740451,6.742591940415366,24881.56727951405,21149.33218758694,0.85,1.0704121202732766,0.6663246518783466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502441466857587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.045118534623,1538.941624291476,0.37900584168829693,0.12529400672445895,6.112874298809886,3.4252953461517213
1245.0,-29.79395858697386,5.154947251008583,35.02264681814247,24.247844970691972,5.069832513642601,-26.307550140722007,-39.8573111515492,1.5834240673705458,0.02365580721641436,-4.980556892892793,40.04472642559409,42553.67755578785,25807.029414478984,25807.029414478984,68360.70697026684,77638.74541797086,77638.74541797086,25807.029414478984,103445.77483244984,103445.77483244984,103445.77483244984,128327.20726661045,91752.84502256104,56667.77716029635,38983.40873584966,24881.432434160615,0.0,63864.84117001027,21149.217569036522,1538.941578746328,0.0,0.8868557249533771,2.8187113815641944,0.0014959135982669303,354924.84283725725,1556462.606244072,4.385330127363761,1556462.606244072,4.385330127363761,0.85,0.0959136305726207,4.027634451161993,1.2677161000994968,1.0,0.0,4.027634451162131,1.2843207434308008,1.2846270545313572,3.136003581475286,19363.70323942293,1974.5482136532794,4632.441516551485,4632.441516551485,5.57093474839817,5.154947251008583,-2.341562869802796,7.496510120811379,3.4254120676799826,3.4254120676799826,0.9786891621942807,0.0,0.0,0.00023848805376915338,8.013853347964534e-05,0.00015834952028950805,0.0006377739832429977,0.09591363057130181,0.07208319502159759,0.023830435549704227,0.09591377317288882,0.07208319502258877,0.023830435550031937,0.3790034158098196,0.3790034158098196,0.12529711635101,0.0,5.020444596602545,4.443823320868489,6.773340546360032,5.0042127001091785,4.435503446820121,6.7329435489437515,24881.432434160615,21149.217569036522,0.85,1.0703965705995953,0.6663083595950483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502530285341255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.02233642196,1538.941578746328,0.3790034158098196,0.12529711635101,6.112874298809886,3.4254120676799826
1246.0,-29.795434487385634,5.154472608385776,35.02262570455343,24.24733849419283,5.069509462172177,-26.308910967111608,-39.858605911117024,1.582985941877818,0.018980398630390027,-4.980823017179731,40.044678659803154,42552.65711297443,25806.957114736888,25806.957114736888,68359.61422771132,77637.99767289188,77637.99767289188,25806.957114736888,103444.95478762877,103444.95478762877,103444.95478762877,128326.25529281399,91752.56217885112,56667.221618851516,38983.71173333289,24881.300505185223,0.0,63865.01223851812,21149.10542940744,1538.940170025847,0.0,0.8868545442169059,2.818741761306071,0.0014959135982669303,354921.1618825708,1556460.5447908058,4.385369800253771,1556460.5447908058,4.385369800253771,0.85,0.09591388287133829,4.027634451161993,1.2677156638121234,1.0,0.0,4.027634451163672,1.284322867067639,1.284629131703974,3.135998396071443,19363.6435475228,1974.5421267734446,4632.441516551485,4632.441516551485,5.570919141133226,5.154472608385776,-2.3417633720453424,7.496235980431118,3.425527739562133,3.425527739562133,0.9787222113034666,0.0,0.0,0.00023845148331971228,8.01268065990376e-05,0.00015832467672067467,0.0006376739224292745,0.0959138828706908,0.07208283061329969,0.023831052257391107,0.09591459142323021,0.07208283061378631,0.023831052257551968,0.3790009889624209,0.3790009889624209,0.12530019002749745,0.0,5.016428126595542,4.4418826225182215,6.7629295767767985,4.999803415810106,4.433618452537701,6.72077147726543,24881.300505185223,21149.10542940744,0.85,1.0703765932496359,0.6662905967050011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450261876761812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.999617765348,1538.940170025847,0.3790009889624209,0.12530019002749745,6.112874298809886,3.425527739562133
1247.0,-29.7969040131183,5.1539950405595265,35.022604048050894,24.24661904750394,5.068937360871267,-26.31029096221978,-39.85993744628502,1.582324309952319,0.015899277576181703,-4.981259283002264,40.04462061918643,42551.81690612316,25807.308139149987,25807.308139149987,68359.12504527315,77637.39588899829,77637.39588899829,25807.308139149987,103444.70402814828,103444.70402814828,103444.70402814828,128325.87342346298,91752.32189267087,56666.74290971312,38983.97664773083,24881.169395314708,0.0,63865.14604304553,21148.9939860175,1538.9426945141793,0.0,0.886852535240977,2.818731306923139,0.0014959135982669303,354915.12764385174,1556458.039904279,4.385437302255949,1556458.039904279,4.385437302255949,0.85,0.09591427483675437,4.027634451161993,1.2677156401844698,1.0,0.0,4.0276344511623705,1.2843260352276253,1.2846322538580945,3.1359906602283916,19363.592837048524,1974.5369557441659,4632.441516551485,4632.441516551485,5.570994916383024,5.1539950405595265,-2.3420911138049654,7.496086154364492,3.4256428011226006,3.4256428011226006,0.9787550860350287,0.0,0.0,0.00023841507595738411,8.011474828951718e-05,0.00015830032766786693,0.0006375758533453329,0.09591427483413359,0.07208258017968501,0.023831694654448576,0.09591417575245892,0.0720825801816546,0.02383169465509977,0.3789985589643493,0.3789985589643493,0.12530319959689692,0.0,5.0127504618340595,4.44005433076768,6.753550330683083,4.997158560578441,4.431919134250506,6.715186784961077,24881.169395314708,21148.9939860175,0.85,1.0703666910774563,0.6662760447998185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502707045480123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.976918607535,1538.9426945141793,0.3789985589643493,0.12530319959689692,6.112874298809886,3.4256428011226006
1248.0,-29.798369994407743,5.153517935839947,35.02258150786995,24.24607282681393,5.068565332429815,-26.311647757218974,-39.86123150736091,1.5818430952209022,0.01170755894861486,-4.98153802065601,40.044551567302726,42550.836659509005,25807.2525663496,25807.2525663496,68358.08922585861,77636.68561916066,77636.68561916066,25807.2525663496,103443.93818551027,103443.93818551027,103443.93818551027,128324.86219356103,91752.05269534631,56666.20373561307,38984.27662192583,24880.92400805076,0.0,63865.200629976585,21148.785406843144,1538.9351298756699,0.0,0.8868513673507564,2.818753857045937,0.0014959135982669303,354911.27230825956,1556455.0598032274,4.38547654370178,1556455.0598032274,4.38547654370178,0.85,0.09591445633265928,4.027634451161993,1.2677152253268287,1.0,0.0,4.027634451162014,1.2843283597883868,1.2846345323309933,3.1359849842649345,19363.53602510875,1974.5311625385582,4632.441516551485,4632.441516551485,5.570982919944391,5.153517935839947,-2.342303966521952,7.495821902361898,3.425756189175658,3.425756189175658,0.9787874826216166,0.0,0.0,0.0002383787615107891,8.010303095073324e-05,0.00015827573056005585,0.000637476785186514,0.09591445633228253,0.07208217109092166,0.023832285241360874,0.09591434529823607,0.07208217109120481,0.02383228524145448,0.3789961319712742,0.3789961319712742,0.12530621353120466,0.0,5.0089658140477695,4.4382407725602775,6.743692854067945,4.993245579604604,4.4304613929715515,6.70372382277003,24880.92400805076,21148.785406843144,0.85,1.0703495573733965,0.6662601266383058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502794943072852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.95429795911,1538.9351298756699,0.3789961319712742,0.12530621353120466,6.112874298809886,3.425756189175658
1249.0,-29.799831242069722,5.1530405024659895,35.02255878089129,24.245503835286968,5.068171068236805,-26.313002515818717,-39.86252899104727,1.5813423419657566,0.0074651624519219695,-4.9818554349050075,40.04450104614044,42549.89121712473,25807.29200487485,25807.29200487485,68357.18322199958,77635.97288763792,77635.97288763792,25807.29200487485,103443.26489251277,103443.26489251277,103443.26489251277,128324.06674102705,91751.77012023196,56665.68844963775,38984.53518954912,24880.801848514286,0.0,63865.3370380634,21148.681571237143,1538.9354854785518,0.0,0.8868499356549746,2.8187725570977027,0.0014959135982669303,354906.8820607278,1556452.8794430096,4.385524649185829,1556452.8794430096,4.385524649185829,0.85,0.09591473872418746,4.027634451161993,1.2677149439929054,1.0,0.0,4.027634451161624,1.2843307754446553,1.2846369020780637,3.1359790858920773,19363.47638989356,1974.5250814389788,4632.441516551485,4632.441516551485,5.570991433494988,5.1530405024659895,-2.3425461967169956,7.495586699182985,3.4258689209861846,3.4258689209861846,0.9788196917103384,0.0,0.0,0.00023834256939391855,8.009128421179012e-05,0.00015825128518212844,0.0006373783281402019,0.095914738723041,0.07208184246393008,0.02383289625911092,0.09591484893090237,0.07208184246479168,0.023832896259395775,0.37899370705717,0.37899370705717,0.12530919569195667,0.0,5.0051676685581015,4.43642746077694,6.733780909258769,4.989320597356937,4.428576192764865,6.693518772744255,24880.801848514286,21148.681571237143,0.85,1.0703330850858748,0.6662438999071628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502882629672569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.931699333507,1538.9354854785518,0.37899370705717,0.12530919569195667,6.112874298809886,3.4258689209861846
1250.0,-29.801287884429666,5.152562106517498,35.022535624336456,24.24489090861755,5.067721300361618,-26.314358679628793,-39.863830456137634,1.5807920955408548,0.003678345118885318,-4.982205089877838,40.044443079927454,42548.9821175697,25807.407513818976,25807.407513818976,68356.38963138868,77635.30731776994,77635.30731776994,25807.407513818976,103442.71483158892,103442.71483158892,103442.71483158892,128323.36431899828,91751.51037735208,56665.185177071406,38984.80577808964,24880.64948740936,0.0,63865.455265499,21148.552064297954,1538.9348640371063,0.0,0.8868483668907331,2.8187815020816216,0.0014959135982669303,354902.04593182734,1556450.3777768686,4.385577360339718,1556450.3777768686,4.385577360339718,0.85,0.0959150244363444,4.027634451161993,1.2677147406851872,1.0,0.0,4.0276344511603,1.2843334222384597,1.2846395031705542,3.135972623169959,19363.42157323863,1974.5194916958014,4632.441516551485,4632.441516551485,5.571016368282336,5.152562106517498,-2.3428134550686472,7.495375561586145,3.4259807584781075,3.4259807584781075,0.9788516452794592,0.0,0.0,0.00023830649637923362,8.007950302709862e-05,0.000158226993352135,0.0006372804895288386,0.09591502443494453,0.07208152139780628,0.023833503037138243,0.0959149449057257,0.07208152139885832,0.023833503037486093,0.3789912826121535,0.3789912826121535,0.12531214255780923,0.0,5.00145384016497,4.434654236081144,6.724089384396848,4.985883434996708,4.42690256640816,6.6846460266876875,24880.64948740936,21148.552064297954,0.85,1.070318677714269,0.6662284319541248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502970034140548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.909146672198,1538.9348640371063,0.3789912826121535,0.12531214255780923,6.112874298809886,3.4259807584781075
1251.0,-29.802738958957022,5.152083588372948,35.022511976369536,24.24431755151602,5.067320084029227,-26.315704975810583,-39.86511529712004,1.5802861008626972,-0.0004127572136667368,-4.982516966862508,40.044382453484495,42548.0282016352,25807.422177345987,25807.422177345987,68355.45037898119,77634.6052220158,77634.6052220158,25807.422177345987,103442.02739936179,103442.02739936179,103442.02739936179,128322.49873516327,91751.23151921101,56664.654498749056,38985.08557829106,24880.47133580148,0.0,63865.556914092536,21148.40063543126,1538.931922499957,0.0,0.8868469998982842,2.818798862689609,0.0014959135982669303,354897.7323594224,1556447.7613055937,4.38562329197782,1556447.7613055937,4.38562329197782,0.85,0.09591525549014031,4.027634451161993,1.2677144093485553,1.0,0.0,4.027634451161987,1.2843358618755225,1.2846418972402727,3.1359666662896237,19363.36272246089,1974.5134905865807,4632.441516551485,4632.441516551485,5.57101953368161,5.152083588372948,-2.343053937332405,7.495137525705353,3.426091509871089,3.426091509871089,0.9788832885345968,0.0,0.0,0.00023827056624999728,8.006787389944516e-05,0.00015820269235055213,0.0006371826139776657,0.09591525548924401,0.07208116239846797,0.023834093090776033,0.09591520445836169,0.07208116239914154,0.023834093090998765,0.3789888597654826,0.3789888597654826,0.1253150679519225,0.0,4.9977124708120755,4.432886783653146,6.714269444326817,4.982104209648867,4.425229405490654,6.67438620156463,24880.47133580148,21148.40063543126,0.85,1.0703022674792946,0.6662124352703573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503057164142958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.886637562187,1538.931922499957,0.3789888597654826,0.1253150679519225,6.112874298809886,3.426091509871089
1252.0,-29.80418669811946,5.151604621711989,35.02248797274619,24.243736441154056,5.066901031574511,-26.317050053733347,-39.8664036654867,1.5797643871688773,-0.004283558350664407,-4.982845980470481,40.044324798378376,42547.1035849147,25807.475999315062,25807.475999315062,68354.57958422977,77633.94399294608,77633.94399294608,25807.475999315062,103441.41999226114,103441.41999226114,103441.41999226114,128321.73856249335,91750.98495926216,56664.144551151854,38985.37823123368,24880.31857023221,0.0,63865.69680146589,21148.27078469738,1538.9308338653345,0.0,0.8868455349672415,2.8188113259740586,0.0014959135982669303,354893.18181487714,1556445.2730721657,4.3856725145090385,1556445.2730721657,4.3856725145090385,0.85,0.09591550980572298,4.027634451161993,1.2677141087828208,1.0,0.0,4.027634451162734,1.284338374825896,1.2846443647530565,3.135960530423282,19363.31068795799,1974.5081845439565,4632.441516551485,4632.441516551485,5.571031152170238,5.151604621711989,-2.34330808056189,7.494912702273879,3.4262014270750116,3.4262014270750116,0.9789146934500034,0.0,0.0,0.00023823472368137666,8.005621441298073e-05,0.00015817850926839593,0.000637085213362838,0.09591550980457074,0.07208082539165017,0.02383468441292057,0.09591540225856075,0.07208082539251606,0.02383468441320692,0.3789864373655226,0.3789864373655226,0.12531796191710512,0.0,4.994017406368755,4.431165957268433,6.704495799326196,4.978562422119808,4.423662796189433,6.664764407660755,24880.31857023221,21148.27078469738,0.85,1.0702862883766555,0.6661964985237291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503143962094973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.864191439674,1538.9308338653345,0.3789864373655226,0.12531796191710512,6.112874298809886,3.4262014270750116
1253.0,-29.805629092667054,5.1511262816097645,35.02246375852641,24.243217007629596,5.066556612360604,-26.318382856821966,-39.86767513034863,1.5793103764955743,-0.008648744879849346,-4.983125170787483,40.044270657112946,42546.131731762995,25807.40081226698,25807.40081226698,68353.53254402998,77633.23035161849,77633.23035161849,25807.40081226698,103440.63116388547,103440.63116388547,103440.63116388547,128320.8025446365,91750.71404632594,56663.615426389806,38985.66513326237,24880.171380751042,0.0,63865.83651401341,21148.145673638384,1538.9289386630512,0.0,0.8868443107415594,2.8188361124889254,0.0014959135982669303,354889.32040572,1556442.9364890293,4.385713649285523,1556442.9364890293,4.385713649285523,0.85,0.09591571610418413,4.027634451161993,1.2677137472247706,1.0,0.0,4.027634451162235,1.284340570995457,1.284646515585684,3.135955168059734,19363.253513952113,1974.5023544178812,4632.441516551485,4632.441516551485,5.57101492162576,5.1511262816097645,-2.3435261869945405,7.494652468604305,3.4263104114462446,3.4263104114462446,0.9789458318417842,0.0,0.0,0.0002381990183723264,8.004470943882356e-05,0.00015815430893350283,0.0006369877432602929,0.09591571610352093,0.07208045652170822,0.02383525958181271,0.09591599514010099,0.07208045652220663,0.023835259581977505,0.37898401697327644,0.37898401697327644,0.12532082700108407,0.0,4.990225093524657,4.429434308141424,6.694361997047281,4.974476425907653,4.4219817547395905,6.653287377439767,24880.171380751042,21148.145673638384,0.85,1.07026755265363,0.666179824050806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503230561525509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.841763766488,1538.9289386630512,0.37898401697327644,0.12532082700108407,6.112874298809886,3.4263104114462446
1254.0,-29.807067165837143,5.150646328225552,35.0224391633338,24.242559272702806,5.066055814902573,-26.31972740904753,-39.868963324092306,1.5787160580932247,-0.012088602784899649,-4.983512480968658,40.044211132093615,42545.24834865498,25807.594406105538,25807.594406105538,68352.84275476052,77632.59000991401,77632.59000991401,25807.594406105538,103440.18441601955,103440.18441601955,103440.18441601955,128320.21628918208,91750.45137731679,56663.10971597778,38985.935179265565,24880.031873162538,0.0,63865.9670524281,21148.027092188157,1538.9299522527972,0.0,0.8868425560000155,2.8188361008781158,0.0014959135982669303,354883.96367324516,1556440.367561434,4.385772609873424,1556440.367561434,4.385772609873424,0.85,0.09591601339677709,4.027634451161993,1.267713581281714,1.0,0.0,4.027634451162522,1.2843434228728294,1.28464932242584,3.1359482046888587,19363.198079761027,1974.4967017035408,4632.441516551485,4632.441516551485,5.5710567125124575,5.150646328225552,-2.343825309282408,7.49447163750796,3.4264187865515936,3.4264187865515936,0.9789767961575981,0.0,0.0,0.0002381634249432469,8.003305465052628e-05,0.00015813037029272062,0.0006368913271659646,0.0959160133949054,0.07208016337784533,0.023835850017060067,0.09591586813557691,0.07208016337925191,0.023835850017525178,0.37898159638340395,0.37898159638340395,0.1253236406147952,0.0,4.9866216521158435,4.427752716186205,6.684842113276204,4.971423878183771,4.420296663880663,6.6460122357974,24880.031873162538,21148.027092188157,0.85,1.0702545645108468,0.6661646305884515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503316842238398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.819394905779,1538.9299522527972,0.37898159638340395,0.1253236406147952,6.112874298809886,3.4264187865515936
1255.0,-29.808500629398043,5.15016768094657,35.02241413559848,24.24206145750361,5.065739982889701,-26.3210493137479,-39.87022549901155,1.5782886672202348,-0.016594562500017673,-4.983762928169786,40.044149343065826,42544.27689843429,25807.43767347779,25807.43767347779,68351.71457191207,77631.84810967011,77631.84810967011,25807.43767347779,103439.2857831479,103439.2857831479,103439.2857831479,128319.12094552297,91750.16017604596,56662.58896473211,38986.19023479317,24879.835162375057,0.0,63866.025397168225,21147.859888018796,1538.9245994244545,0.0,0.8868415056367007,2.818866099935112,0.0014959135982669303,354880.4998717827,1556437.7009291765,4.385807902918061,1556437.7009291765,4.385807902918061,0.85,0.09591615007652733,4.027634451161993,1.2677131944475697,1.0,0.0,4.027634451160811,1.2843454941359191,1.2846513486184177,3.135943147347359,19363.136624064588,1974.490434966537,4632.441516551485,4632.441516551485,5.571022878814356,5.15016768094657,-2.34402421409132,7.49419189503789,3.4265258777500387,3.4265258777500387,0.9790073936428682,0.0,0.0,0.00023812795048183382,8.002163678619261e-05,0.00015810631369564122,0.0006367944359867898,0.09591615007628804,0.07207975114431782,0.023836398931970215,0.09591644167848222,0.07207975114449765,0.023836398932029684,0.3789791775177994,0.3789791775177994,0.12532644354081335,0.0,4.9828357071705796,4.426033922452177,6.674696854570698,4.96716836566975,4.4186869694651705,6.633632519089815,24879.835162375057,21147.859888018796,0.85,1.0702359219451716,0.6661488112632836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450340286543151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.79706453685,1538.9245994244545,0.3789791775177994,0.12532644354081335,6.112874298809886,3.4265258777500387
1256.0,-29.80992944016037,5.149687485660423,35.022388853296036,24.24141332684087,5.0652441718996934,-26.322385029850544,-39.87150478698311,1.5776997615699453,-0.019963508605712832,-4.984150055161496,40.04409187284962,42543.39659167362,25807.623434337696,25807.623434337696,68351.02002601132,77631.22633083696,77631.22633083696,25807.623434337696,103438.84976517466,103438.84976517466,103438.84976517466,128318.56191257467,91749.91435031353,56662.08461106953,38986.47748804889,24879.712147400016,0.0,63866.18963544891,21147.755325290014,1538.926575029026,0.0,0.8868397443495588,2.8188651792864015,0.0014959135982669303,354875.14577734366,1556435.2206871905,4.385867083697463,1556435.2206871905,4.385867083697463,0.85,0.09591644210494758,4.027634451161993,1.2677129878429696,1.0,0.0,4.027634451161967,1.2843483202367527,1.2846541299824383,3.135936246967296,19363.084744512184,1974.485144724466,4632.441516551485,4632.441516551485,5.571062978804661,5.149687485660423,-2.3443250253008365,7.49401251096126,3.4266325630345884,3.4266325630345884,0.9790378751527395,0.0,0.0,0.0002380925960091214,8.001006565069605e-05,0.00015808253035842534,0.0006366986453984556,0.09591644210304064,0.07207946310661949,0.02383697899642115,0.09591634299286601,0.07207946310805251,0.02383697899689508,0.37897675665364006,0.37897675665364006,0.12532919363067524,0.0,4.979262355114656,4.424388255499423,6.6651911655233675,4.964186546555766,4.417076272239456,6.626418614692,24879.712147400016,21147.755325290014,0.85,1.0702222947096425,0.6661333145834009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503488613854245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.774778577985,1538.926575029026,0.37897675665364006,0.12532919363067524,6.112874298809886,3.4266325630345884
1257.0,-29.81135356879133,5.14920774780305,35.02236296732476,24.240857851132773,5.064859679562063,-26.32370539816814,-39.872770419437416,1.5772115089194731,-0.0239711384863881,-4.984444206848767,40.04402372520861,42542.48002696695,25807.568542884786,25807.568542884786,68350.04856985173,77630.5291207398,77630.5291207398,25807.568542884786,103438.09766362459,103438.09766362459,103438.09766362459,128317.59559197142,91749.63627436844,56661.587180516995,38986.7212153905,24879.497928346824,0.0,63866.219143737326,21147.5732390948,1538.9212412942925,0.0,0.8868384946501109,2.8188835217100423,0.0014959135982669303,354871.07760452264,1556432.27964348,4.3859090747823855,1556432.27964348,4.3859090747823855,0.85,0.09591659307128361,4.027634451161993,1.2677126861782746,1.0,0.0,4.027634451162141,1.2843506755473244,1.2846564405989025,3.1359304961206345,19363.026058810643,1974.479160448333,4632.441516551485,4632.441516551485,5.571051129447747,5.14920774780305,-2.344558277626593,7.493766025429643,3.4267379835915115,3.4267379835915115,0.9790679953118604,0.0,0.0,0.00023805736220292647,7.999861955120322e-05,0.00015805874265172325,0.0006366028372114281,0.09591659307072747,0.07207907060628888,0.023837522464438595,0.09591649952420622,0.07207907060670679,0.023837522464576814,0.3789743374811324,0.3789743374811324,0.1253319334886656,0.0,4.975625578802635,4.422741723960826,6.655431772020279,4.960473068362376,4.41560147954408,6.615825652222497,24879.497928346824,21147.5732390948,0.85,1.0702065894338146,0.666118655485474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503574084913702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.752538048067,1538.9212412942925,0.3789743374811324,0.1253319334886656,6.112874298809886,3.4267379835915115
1258.0,-29.81277252263081,5.148728746510359,35.02233701460666,24.240343062579655,5.0645165508373635,-26.32501697228558,-39.87401960240675,1.5767610004730808,-0.028222792213568937,-4.984725512043519,40.04397000917166,42541.5176094664,25807.480155122943,25807.480155122943,68348.99776458934,77629.82913139304,77629.82913139304,25807.480155122943,103437.30928651599,103437.30928651599,103437.30928651599,128316.67445733571,91749.370075104,56661.05855310015,38987.012802226505,24879.365170819725,0.0,63866.37797304623,21147.460395196766,1538.920274862912,0.0,0.8868372580553817,2.81890657610303,0.0014959135982669303,354867.1871353301,1556429.961426611,4.385950625615492,1556429.961426611,4.385950625615492,0.85,0.09591677392117892,4.027634451161993,1.267712268573232,1.0,0.0,4.027634451161708,1.2843528541372315,1.2846585746230477,3.135925176782957,19362.96987958745,1974.4734317618606,4632.441516551485,4632.441516551485,5.571032049279865,5.148728746510359,-2.3447825308331125,7.493511277343471,3.4268427418139717,3.4268427418139717,0.9790979262325633,0.0,0.0,0.00023802226120149195,7.998732370158192e-05,0.00015803493749991004,0.00063650695876187,0.09591677392048611,0.0720787048456621,0.02383806907482402,0.09591709000159736,0.07207870484618276,0.023838069074996172,0.37897191851238327,0.37897191851238327,0.12533464343262904,0.0,4.971917083324115,4.42109492835516,6.645383505497193,4.956502719829928,4.413977843568034,6.604647207901337,24879.365170819725,21147.460395196766,0.85,1.0701874747529119,0.6661019296791867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503659276845815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.730343689822,1538.920274862912,0.37897191851238327,0.12533464343262904,6.112874298809886,3.4268427418139717
1259.0,-29.814187100385297,5.148248472258038,35.02231072833597,24.23970397738742,5.064028155663583,-26.32633913494774,-39.87528918134046,1.5761801902067218,-0.031522495601336686,-4.985103685427569,40.0439083883605,42540.65887766959,25807.63291027855,25807.63291027855,68348.29178794814,77629.21418255438,77629.21418255438,25807.63291027855,103436.84709283293,103436.84709283293,103436.84709283293,128316.06834911805,91749.1283376816,56660.57303271868,38987.283672181016,24879.221256285116,0.0,63866.504928466136,21147.33806784235,1538.9208867252212,0.0,0.8868355572776172,2.818905793832233,0.0014959135982669303,354861.9570255036,1556427.3020675196,4.386007773596482,1556427.3020675196,4.386007773596482,0.85,0.09591702517588568,4.027634451161993,1.2677121542813259,1.0,0.0,4.027634451162385,1.284355641666851,1.284661317876817,3.135918370658523,19362.918862840143,1974.4682295014245,4632.441516551485,4632.441516551485,5.5710650243654785,5.148248472258038,-2.3450793516335358,7.4933278238915735,3.426946922670348,3.426946922670348,0.9791276921915281,0.0,0.0,0.00023798727319828468,7.997584493040932e-05,0.00015801142826787538,0.0006364122721690069,0.09591702517418017,0.07207839880001816,0.02383862637416201,0.09591691756967796,0.07207839880129978,0.023838626374585902,0.3789694985929332,0.3789694985929332,0.12533730541414542,0.0,4.968402628835008,4.419517734609769,6.635910244727938,4.953581189826252,4.412496545755005,6.597285103605259,24879.221256285116,21147.33806784235,0.85,1.0701742934657508,0.6660871598550349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503744160169554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.708205528945,1538.9208867252212,0.3789694985929332,0.12533730541414542,6.112874298809886,3.426946922670348
1260.0,-29.815597699720986,5.147769594009548,35.02228405117703,24.23920630188661,5.063708759948875,-26.327640814950602,-39.876525512058265,1.5757518751591977,-0.03586965042086376,-4.985356557270063,40.04384443044801,42539.67930741279,25807.46538981877,25807.46538981877,68347.14469723156,77628.4874546963,77628.4874546963,25807.46538981877,103435.95284451506,103435.95284451506,103435.95284451506,128314.97626846386,91748.8416382776,56660.033490915994,38987.564608179564,24879.023423948798,0.0,63866.58803212836,21147.16991035648,1538.9155793973066,0.0,0.8868345023682148,2.8189334293589017,0.0014959135982669303,354858.4598604426,1556424.5418501683,4.38604321977352,1556424.5418501683,4.38604321977352,0.85,0.09591712855420574,4.027634451161993,1.2677116943662985,1.0,0.0,4.027634451163245,1.2843577160716235,1.2846633479682954,3.135913305742454,19362.85835722665,1974.462059645919,4632.441516551485,4632.441516551485,5.57102886191007,5.147769594009548,-2.3452843825038032,7.493053976513351,3.427049921181749,3.427049921181749,0.9791571203376426,0.0,0.0,0.00023795238831490808,7.996466823320965e-05,0.00015798772008169843,0.0006363167842615861,0.09591712855398493,0.07207798319825479,0.02383914535573015,0.09591741301321224,0.07207798319842071,0.023839145355785032,0.3789670810375715,0.3789670810375715,0.1253399572105422,0.0,4.964724528398676,4.41790651049098,6.625878454398503,4.949486906849188,4.410985297001503,6.585263508588525,24879.023423948798,21147.16991035648,0.85,1.0701549402145805,0.6660709553798776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503828782654855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.686107737174,1538.9155793973066,0.3789670810375715,0.1253399572105422,6.112874298809886,3.427049921181749
1261.0,-29.81700320755093,5.147289369481206,35.022257117362344,24.23855747273194,5.06321489626119,-26.32895536030465,-39.87779013169927,1.5751670489956926,-0.03919875890568392,-4.985740585066874,40.04378360055011,42538.83925094874,25807.626943401025,25807.626943401025,68346.46619434976,77627.85496478208,77627.85496478208,25807.626943401025,103435.48190818311,103435.48190818311,103435.48190818311,128314.37224340756,91748.57648513322,56659.560771222095,38987.79523767903,24878.89033522445,0.0,63866.68557290347,21147.05678494078,1538.916961070929,0.0,0.8868327689061904,2.8189323518531677,0.0014959135982669303,354853.1488874989,1556421.916631275,4.386101466228545,1556421.916631275,4.386101466228545,0.85,0.09591737807412166,4.027634451161993,1.2677115564467383,1.0,0.0,4.027634451163101,1.2843605219139282,1.2846661098389398,3.135906454957128,19362.802398778716,1974.456353472258,4632.441516551485,4632.441516551485,5.5710637363022615,5.147289369481206,-2.345587147397503,7.4928765168787095,3.427152540363884,3.427152540363884,0.9791864401039668,0.0,0.0,0.00023791763403259978,7.995323729191673e-05,0.00015796439674068305,0.0006362228463697963,0.09591737807232088,0.07207768426470786,0.023839693807613024,0.09591727498041679,0.07207768426606107,0.023839693808060596,0.37896466225750863,0.37896466225750863,0.12534256065920943,0.0,4.96124270267012,4.416344325284797,6.61649342178697,4.946541826161194,4.409372165066429,6.578209931904098,24878.89033522445,21147.05678494078,0.85,1.0701426820769122,0.6660567848380183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503913168082463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.664042493803,1538.916961070929,0.37896466225750863,0.12534256065920943,6.112874298809886,3.427152540363884
1262.0,-29.81840457663691,5.146809927490876,35.02222962914555,24.238025850523286,5.062843226103902,-26.330253959421174,-39.87903344733638,1.5746926088688018,-0.04299013975804655,-4.986025411492264,40.04371358488341,42537.92886343963,25807.533038839556,25807.533038839556,68345.46190227919,77627.20251855017,77627.20251855017,25807.533038839556,103434.73555738972,103434.73555738972,103434.73555738972,128313.40786725402,91748.33917888823,56659.06552369934,38988.08183909876,24878.672309864298,0.0,63866.75414896306,21146.871463384654,1538.9112542781463,0.0,0.8868315733355775,2.818948946276028,0.0014959135982669303,354849.2098758451,1556418.8949888686,4.386141638961038,1556418.8949888686,4.386141638961038,0.85,0.09591748543610147,4.027634451161993,1.2677112553315237,1.0,0.0,4.0276344511622035,1.284362811482395,1.28466835545016,3.1359008647356807,19362.75231719592,1974.4512465720627,4632.441516551485,4632.441516551485,5.571043465228976,5.146809927490876,-2.3458176067072447,7.492627534198121,3.42725395528785,3.42725395528785,0.9792154157965286,0.0,0.0,0.00023788298674556923,7.994200039091542e-05,0.0001579409863546538,0.0006361285578925099,0.09591748543568056,0.07207727942608431,0.023840206009596243,0.09591735462035356,0.0720772794264006,0.023840206009700868,0.37896224439856285,0.37896224439856285,0.1253451579784677,0.0,4.95771819068284,4.414823330982642,6.606810343038603,4.943035271734232,4.408202838074828,6.567527939476463,24878.672309864298,21146.871463384654,0.85,1.0701258082236333,0.6660418151864114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503997249855842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.642032230287,1538.9112542781463,0.37896224439856285,0.1253451579784677,6.112874298809886,3.42725395528785
1263.0,-29.819800866014884,5.146331281826773,35.02220211369011,24.237500863987975,5.0624955087731465,-26.331545591103023,-39.880264399666316,1.574240233842043,-0.047235708482674,-4.986309681332895,40.04365781510655,42536.9890115469,25807.437479692384,25807.437479692384,68344.42649123928,77626.47994107362,77626.47994107362,25807.437479692384,103433.917420766,103433.917420766,103433.917420766,128312.45609524449,91748.03938686107,56658.54845725632,38988.32325511639,24878.53867447849,0.0,63866.861929594874,21146.757873306713,1538.910352633211,0.0,0.8868303290211695,2.8189715818561263,0.0014959135982669303,354845.27859570197,1556416.4881546765,4.3861834496267935,1556416.4881546765,4.3861834496267935,0.8499999999999999,0.09591763611648411,4.027634451161993,1.2677108673984185,1.0,0.0,4.027634451162798,1.284364997633286,1.2846704977862966,3.1358955270376883,19362.689048489145,1974.4447949594557,4632.441516551485,4632.441516551485,5.571022836982114,5.146331281826773,-2.3460480376768125,7.492379319503585,3.427354805903236,3.427354805903236,0.9792442302580674,0.0,0.0,0.00023784846967167482,7.99308766659041e-05,0.00015791759300577072,0.0006360343380346203,0.09591763611579857,0.07207691141994757,0.023840724695851002,0.09591793403599311,0.0720769114204627,0.023840724696021415,0.3789598287339688,0.3789598287339688,0.1253477260560448,0.0,4.954105988082631,4.413259290527378,6.596904284986408,4.939073972850224,4.406467677746036,6.556731303454285,24878.53867447849,21146.757873306713,0.85,1.070107790274405,0.6660259753867122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504081084962968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.620058029344,1538.910352633211,0.3789598287339688,0.1253477260560448,6.112874298809886,3.427354805903236
1264.0,-29.82119245775036,5.145851667343125,35.02217428194879,24.236875504162185,5.062017840374587,-26.332845990255496,-39.88151162685824,1.5736713728611382,-0.05043991934923042,-4.986678964231429,40.04359357174951,42536.13742814523,25807.553738037717,25807.553738037717,68343.69116618295,77625.87698870013,77625.87698870013,25807.553738037717,103433.43072673785,103433.43072673785,103433.43072673785,128311.81704992076,91747.80471200639,56658.06515137625,38988.59951181126,24878.38632318292,0.0,63866.98583499418,21146.62837470548,1538.9103318308194,0.0,0.8868286828681597,2.818970587010836,0.0014959135982669303,354840.17168737086,1556413.7156330242,4.386238762741582,1556413.7156330242,4.386238762741582,0.85,0.09591784284687645,4.027634451161993,1.267710695411079,1.0,0.0,4.027634451161899,1.2843677281284447,1.2846731847510653,3.1358888602962507,19362.6395222402,1974.439744687554,4632.441516551485,4632.441516551485,5.571047933541869,5.145851667343125,-2.346342166421525,7.4921938337646505,3.4274550976737164,3.4274550976737164,0.9792728850496333,0.0,0.0,0.00023781407331700542,7.991960732954904e-05,0.00015789446598745636,0.0006359411908589047,0.0959178428453405,0.07207659164141136,0.023841251203929135,0.09591772084413451,0.07207659164256551,0.023841251204310937,0.3789574111993932,0.3789574111993932,0.12535025075748,0.0,4.950681392803915,4.411770907245511,6.587528486553367,4.9362390448822,4.405121761629687,6.549310892017388,24878.38632318292,21146.62837470548,0.85,1.0700942008247378,0.6660113495576726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504164617102775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.598138879586,1538.9103318308194,0.3789574111993932,0.12535025075748,6.112874298809886,3.4274550976737164
1265.0,-29.822580351051833,5.145372905429971,35.0221459633832,24.23633801462131,5.061648641948561,-26.33413221207752,-39.882741671148665,1.5732005029553462,-0.05433611120628257,-4.986963286410618,40.043523728574776,42535.23038633452,25807.45142957846,25807.45142957846,68342.68181591298,77625.19074457046,77625.19074457046,25807.45142957846,103432.64217414892,103432.64217414892,103432.64217414892,128310.81693325023,91747.52916973915,56657.56881142657,38988.84484256953,24878.174759101308,0.0,63867.019601670836,21146.44854523611,1538.9050068371826,0.0,0.8868274891975136,2.8189886230917516,0.0014959135982669303,354836.2397620128,1556410.7014467933,4.38627887188375,1556410.7014467933,4.38627887188375,0.85,0.09591793514134477,4.027634451161993,1.2677103827567775,1.0,0.0,4.02763445116212,1.2843700003144254,1.2846754134207656,3.135883312578145,19362.58137125108,1974.4338149369132,4632.441516551485,4632.441516551485,5.571025848328514,5.145372905429971,-2.34657438568175,7.491947291111721,3.4275542994408608,3.4275542994408608,0.9793012284116746,0.0,0.0,0.00023777977294180897,7.990849468811604e-05,0.00015787127825369295,0.0006358477991435549,0.09591793514092584,0.07207618727391898,0.023841747867006848,0.09591787353049436,0.07207618727423377,0.023841747867110987,0.3789549957160073,0.3789549957160073,0.12535276632304654,0.0,4.947187006709555,4.410277281595654,6.577886604615969,4.932627175204345,4.403767237982777,6.5387701559211,24878.174759101308,21146.44854523611,0.85,1.0700778311271792,0.6659967953980077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504247869122473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.576267296285,1538.9050068371826,0.3789549957160073,0.12535276632304654,6.112874298809886,3.4275542994408608
1266.0,-29.82396327370123,5.14489469055551,35.02211755692443,24.235806113015883,5.061276641861809,-26.335414240193664,-39.883963543083496,1.572727608335598,-0.05813917534936763,-4.987262310398388,40.043464531413626,42534.31078388766,25807.385784935323,25807.385784935323,68341.69656882298,77624.53859833718,77624.53859833718,25807.385784935323,103431.9243832725,103431.9243832725,103431.9243832725,128309.9561087244,91747.28458331936,56657.056768794246,38989.14201613901,24878.031725451892,0.0,63867.1737415909,21146.326966634108,1538.9039385983524,0.0,0.8868261821846305,2.8190037176453666,0.0014959135982669303,354832.1045604779,1556408.1467085902,4.386322789580937,1556408.1467085902,4.386322789580937,0.85,0.09591807475424922,4.027634451161993,1.2677100569149484,1.0,0.0,4.027634451161413,1.2843722817111152,1.284677651466818,3.1358777423911275,19362.52975324569,1974.4285513652155,4632.441516551485,4632.441516551485,5.571011677692381,5.14489469055551,-2.3468179004279555,7.491712590983466,3.4276529590426312,3.4276529590426312,0.9793294168693232,0.0,0.0,0.00023774559994442458,7.989745729279968e-05,0.0001578481426516249,0.0006357546173956173,0.09591807475346972,0.07207582272173176,0.023842252031737968,0.09591817918487329,0.07207582272231748,0.023842252031931743,0.3789525805632807,0.3789525805632807,0.12535525218698662,0.0,4.94369615963717,4.408813005211357,6.568170421920684,4.929123135048997,4.402392667467893,6.528728325514123,24878.031725451892,21146.326966634108,0.85,1.070059822050936,0.6659807893798958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504330900791504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.554423418553,1538.9039385983524,0.3789525805632807,0.12535525218698662,6.112874298809886,3.4276529590426312
