time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1267.0,-29.825342172104765,5.144416650663646,35.02208895859658,24.235242150630825,5.060874500447631,-26.336695660223885,-39.885188977327175,1.5722279885482944,-0.06182091415678315,-4.987579682626025,40.04340212993926,42533.42380132913,25807.36478702366,25807.36478702366,68340.78858835279,77623.8785441594,77623.8785441594,25807.36478702366,103431.24333118305,103431.24333118305,103431.24333118305,128309.12119442287,91747.01826192907,56656.56351902413,38989.39415878327,24877.87786323982,0.0,63867.272022023084,21146.196183753847,1538.902675626407,0.0,0.886824793407955,2.8190150734441053,0.0014959135982669303,354827.71566257626,1556405.4536870937,4.3863694547670535,1556405.4536870937,4.3863694547670535,0.85,0.09591821718036325,4.027634451161993,1.2677097574481744,1.0,0.0,4.027634451161237,1.2843746878459312,1.2846800144140074,3.1358718676688317,19362.47354824881,1974.4228200505588,4632.441516551485,4632.441516551485,5.571007144896533,5.144416650663646,-2.3470755972363446,7.491492247899991,3.4277509857312185,3.4277509857312185,0.9793574244946338,0.0,0.0,0.00023771153089377842,7.988638913403657e-05,0.00015782514175974186,0.0006356619782110617,0.09591821717943765,0.07207546529085072,0.02384275188858692,0.09591833664322634,0.07207546529154625,0.023842751888817005,0.37895016645985313,0.37895016645985313,0.1253577033541249,0.0,4.940237451364908,4.407357250615689,6.558559403391939,4.925758768469223,4.400936443020612,6.51950229407629,24877.87786323982,21146.196183753847,0.85,1.0700439587397301,0.6659658766490373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504413635990072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.532632856442,1538.902675626407,0.37895016645985313,0.1253577033541249,6.112874298809886,3.4277509857312185
1268.0,-29.826716754143238,5.143938477380571,35.02205996613145,24.234651505854004,5.060440983966729,-26.33797633246391,-39.886414306797064,1.5717005622685627,-0.06525350598735713,-4.98791288340453,40.04333345327627,42532.55491868176,25807.380793968965,25807.380793968965,68339.93571265072,77623.23764117355,77623.23764117355,25807.380793968965,103430.6184351425,103430.6184351425,103430.6184351425,128308.3132542632,91746.75664787352,56656.073925305594,38989.64746951992,24877.694819120683,0.0,63867.342288640604,21146.04059625258,1538.900117636606,0.0,0.8868233467995195,2.8190213029399755,0.0014959135982669303,354823.10791961174,1556402.48985527,4.386418063301239,1556402.48985527,4.386418063301239,0.85,0.09591835023256022,4.027634451161993,1.2677095024893061,1.0,0.0,4.0276344511612425,1.284377223760846,1.2846825073147101,3.1358656761044745,19362.41833669724,1974.4171900391307,4632.441516551485,4632.441516551485,5.571010600298022,5.143938477380571,-2.3473458081602083,7.491284285540779,3.427848268181432,3.427848268181432,0.9793852194804092,0.0,0.0,0.00023767757296604296,7.987532333885362e-05,0.00015780224962718933,0.0006355697770693325,0.09591835023156779,0.07207510481392947,0.023843245417638322,0.09591823270316442,0.07207510481467522,0.023843245417885003,0.3789477527366691,0.3789477527366691,0.12536012666632607,0.0,4.936856513767054,4.405930667416385,6.549175274542165,4.922659377417176,4.399596733057763,6.510994863346582,24877.694819120683,21146.04059625258,0.85,1.0700294276188413,0.6659515394653672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504496131329436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.510876815968,1538.900117636606,0.3789477527366691,0.12536012666632607,6.112874298809886,3.427848268181432
1269.0,-29.828086816993682,5.143461028009286,35.02203062792941,24.234109720587753,5.060063754577288,-26.339247307594505,-39.887630625721044,1.571224245158989,-0.06901019059506552,-4.988206282862213,40.04326539810849,42531.6681953312,25807.29392455423,25807.29392455423,68338.96211988543,77622.56657560958,77622.56657560958,25807.29392455423,103429.8605001638,103429.8605001638,103429.8605001638,128307.3643014483,91746.48583607996,56655.58745572404,38989.88708928435,24877.50380128449,0.0,63867.39089056884,21145.878231091814,1538.8962083071406,0.0,0.8868221004208883,2.819036448143862,0.0014959135982669303,354819.0506171682,1556399.5528490967,4.386459943855645,1556399.5528490967,4.386459943855645,0.85,0.09591843885654959,4.027634451161993,1.2677092310460285,1.0,0.0,4.027634451162701,1.2843795204996922,1.2846847611314416,3.135860068521669,19362.36118403671,1974.4113620896749,4632.441516551485,4632.441516551485,5.570991847894041,5.143461028009286,-2.3475872742280095,7.491048302237296,3.4279447136588104,3.4279447136588104,0.9794127753310887,0.0,0.0,0.000237643731128168,7.986434031821112e-05,0.00015777939080995686,0.0006354777101095342,0.09591843885599977,0.07207471313749539,0.023843725718504377,0.09591836955016841,0.07207471313790852,0.023843725718641077,0.37894534011690817,0.37894534011690817,0.12536253505187236,0.0,4.933443915564737,4.404506664203609,6.539655741980823,4.919196092267157,4.398258037076744,6.501011245967959,24877.50380128449,21145.878231091814,0.85,1.0700133693730849,0.6659371488684339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504578369324868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.489161283394,1538.8962083071406,0.37894534011690817,0.12536253505187236,6.112874298809886,3.4279447136588104
1270.0,-29.82945251452433,5.14298395407744,35.022001107753866,24.233559902664297,5.059670188839742,-26.340515987268464,-39.88884275369344,1.5707336615654555,-0.07258220525409342,-4.988516633411862,40.04320142139327,42530.783153472825,25807.248871821495,25807.248871821495,68338.03202529432,77621.92927095942,77621.92927095942,25807.248871821495,103429.1781427809,103429.1781427809,103429.1781427809,128306.52196694435,91746.24040862317,56655.094291061905,38990.16235284585,24877.34382416344,0.0,63867.50617700929,21145.742250538922,1538.89446663258,0.0,0.886820753023459,2.8190471841305214,0.0014959135982669303,354814.7589445534,1556396.791857484,4.386505218912556,1556396.791857484,4.386505218912556,0.85,0.09591855523425749,4.027634451161993,1.2677089211391288,1.0,0.0,4.027634451162749,1.2843818837138525,1.2846870815833016,3.1358542986575713,19362.30938853719,1974.4060804186129,4632.441516551485,4632.441516551485,5.570982122410714,5.14298395407744,-2.347841780146131,7.490825734223572,3.428040580560774,3.428040580560774,0.9794401658745068,0.0,0.0,0.00023761000153574757,7.985339652959358e-05,0.000157756605006154,0.0006353859372211405,0.09591855523344224,0.07207434609303805,0.02384420914040419,0.09591848055235809,0.07207434609365067,0.023844209140606826,0.3789429275853495,0.3789429275853495,0.12536491702551705,0.0,4.930067840073946,4.403117082632889,6.530179977619127,4.915934428157755,4.3969742146760495,6.491677660369874,24877.34382416344,21145.742250538922,0.85,1.0699968750289848,0.6659220893265886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504660337833397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.467490465817,1538.89446663258,0.3789429275853495,0.12536491702551705,6.112874298809886,3.428040580560774
1271.0,-29.830813798844673,5.142507326819543,35.02197134335785,24.233004706352972,5.059277121579049,-26.34178064455912,-39.890054253023095,1.570243967275231,-0.07622319521186682,-4.988824252341374,40.043135267656474,42529.91463753818,25807.195270947643,25807.195270947643,68337.10990848583,77621.26803833043,77621.26803833043,25807.195270947643,103428.46330927807,103428.46330927807,103428.46330927807,128305.635164163,91745.96947391392,56654.6160730478,38990.39266762902,24877.171854884935,0.0,63867.56452251396,21145.596076652193,1538.8919840450426,0.0,0.8868194273891482,2.8190591479885967,0.0014959135982669303,354810.50508625916,1556393.9369177923,4.386549762779465,1556393.9369177923,4.386549762779465,0.85,0.09591865660262569,4.027634451161993,1.2677086843131113,1.0,0.0,4.027634451161728,1.2843842425446867,1.2846893977962721,3.13584853951668,19362.25220993629,1974.4002498239756,4632.441516551485,4632.441516551485,5.570970551649669,5.142507326819543,-2.348094861988208,7.490602188807751,3.428135764971349,3.428135764971349,0.9794673614203855,0.0,0.0,0.00023757638532851807,7.984245980198807e-05,0.00015773392552653,0.0006352945925676723,0.0959186566018827,0.0720739713740143,0.0238446852278684,0.0959185895043921,0.07207397137457261,0.023844685228053084,0.37894051626326336,0.37894051626326336,0.1253672741785562,0.0,4.926699169110975,4.401729608908511,6.520728599155234,4.912601057129507,4.3956003269620965,6.4823291911992555,24877.171854884935,21145.596076652193,0.85,1.0699814595935675,0.6659078822795248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504742046052115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.445861431388,1538.8919840450426,0.37894051626326336,0.1253672741785562,6.112874298809886,3.428135764971349
1272.0,-29.832170990419353,5.14203164244585,35.02194143615053,24.232485761772864,5.058920163551258,-26.343038006535362,-39.89124951241536,1.5697871796485832,-0.07999073636000276,-4.989108588971343,40.04307157922274,42528.99653309543,25807.082124843204,25807.082124843204,68336.07865793863,77620.60745884273,77620.60745884273,25807.082124843204,103427.68958368593,103427.68958368593,103427.68958368593,128304.69739992563,91745.71216005836,56654.10123423546,38990.67880646989,24877.007816239693,0.0,63867.68662270959,21145.45664380374,1538.8894340482989,0.0,0.8868182112730905,2.8190754987505224,0.0014959135982669303,354806.5732190472,1556391.188374797,4.3865906267016275,1556391.188374797,4.3865906267016275,0.8500000000000001,0.09591873609595038,4.027634451161993,1.2677082798955968,1.0,0.0,4.027634451161111,1.2843864473190687,1.2846915600514546,3.135843156527362,19362.19790590749,1974.394712354116,4632.441516551485,4632.441516551485,5.570946126925892,5.14203164244585,-2.348331173549905,7.490362815995755,3.428230289005346,3.428230289005346,0.9794943682872417,0.0,0.0,0.0002375428745511771,7.983167103633666e-05,0.00015771120351484045,0.0006352030766105918,0.09591873609541274,0.07207358375427217,0.02384515234114056,0.09591885536241475,0.07207358375467617,0.02384515234127421,0.3789381051102436,0.3789381051102436,0.12536960663734575,0.0,4.923298651693983,4.400350544591674,6.511123421605532,4.9091178526113595,4.394298765357746,6.472154241241469,24877.007816239693,21145.45664380374,0.85,1.0699632673659454,0.6658922341172334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504823491107337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.424275285019,1538.8894340482989,0.3789381051102436,0.12536960663734575,6.112874298809886,3.428230289005346
1273.0,-29.833523536161614,5.14155739355628,35.02191163327632,24.232001916412287,5.05860660835794,-26.34428684630364,-39.89244351452214,1.569369918481298,-0.08406871891492074,-4.989369087774203,40.04301480372196,42528.09321965066,25806.909866748403,25806.909866748403,68335.00308639907,77619.91327842945,77619.91327842945,25806.909866748403,103426.82314517786,103426.82314517786,103426.82314517786,128303.70025085931,91745.43694112008,56653.61688226571,38990.911176504844,24876.877105681466,0.0,63867.78828218631,21145.345539829246,1538.8882490968656,0.0,0.886817091405389,2.819098721440687,0.0014959135982669303,354802.97101637674,1556388.7381699677,4.386628256554618,1556388.7381699677,4.386628256554618,0.85,0.09591880630495027,4.027634451161993,1.2677079529548063,1.0,0.0,4.027634451161507,1.2843884670579697,1.2846935373799648,3.135838225321132,19362.139823154357,1974.3887895616097,4632.441516551485,4632.441516551485,5.57090894176248,5.14155739355628,-2.3485500204790424,7.490107414035322,3.4283243030973143,3.4283243030973143,0.9795212294563755,0.0,0.0,0.00023750948281757217,7.982089496490585e-05,0.00015768858785266632,0.0006351119889904834,0.09591880630452174,0.07207319420144474,0.02384561210307699,0.09591945052780866,0.07207319420176675,0.023845612103183523,0.3789356936776652,0.3789356936776652,0.12537190370933884,0.0,4.919805560672444,4.398944367012177,6.501227014362769,4.905300368859287,4.39282904972373,6.461139522777501,24876.877105681466,21145.345539829246,0.85,1.0699447236919386,0.6658770307145956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450490469216416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.402725753846,1538.8882490968656,0.3789356936776652,0.12537190370933884,6.112874298809886,3.4283243030973143
1274.0,-29.834871872483863,5.141081593187392,35.02188146609145,24.23133688224482,5.05807589621258,-26.345553614106663,-39.893662732187636,1.5687576378166264,-0.0866403539764633,-4.98977241598031,40.042944586710334,42527.313012952756,25807.096044266516,25807.096044266516,68334.40905721928,77619.36462455298,77619.36462455298,25807.096044266516,103426.46066881949,103426.46066881949,103426.46066881949,128303.17909129534,91745.21763214684,56653.16602047067,38991.16845741797,24876.718422475853,0.0,63867.88687989382,21145.210659104476,1538.888730579879,0.0,0.8868152934741309,2.81908543325533,0.0014959135982669303,354797.3938115045,1556385.7078870144,4.386688670869678,1556385.7078870144,4.386688670869678,0.85,0.09591897737479378,4.027634451161993,1.267707854048349,1.0,0.0,4.027634451161591,1.2843913983527488,1.2846964266197147,3.1358310685726285,19362.09353975165,1974.3840699679965,4632.441516551485,4632.441516551485,5.570949131696328,5.141081593187392,-2.348875247120018,7.489956840307411,3.428417957419704,3.428417957419704,0.9795479878342012,0.0,0.0,0.00023747619931053645,7.980989270640714e-05,0.0001576663066041293,0.0006350222482662609,0.09591897737290048,0.07207288778691028,0.02384608958599021,0.09591883394392207,0.07207288778833287,0.023846089586460912,0.3789332794571924,0.3789332794571924,0.1253741484005083,0.0,4.916631506844851,4.397648041907416,6.492288665268234,4.903132062003863,4.391703088030056,6.455755359931061,24876.718422475853,21145.210659104476,0.85,1.069933771031519,0.665863786803016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504985616122927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.381224054461,1538.888730579879,0.3789332794571924,0.1253741484005083,6.112874298809886,3.428417957419704
1275.0,-29.836214545599518,5.140607357627964,35.021850672920145,24.230825865548127,5.057733556237853,-26.34679644489286,-39.894848212692864,1.5683154555129457,-0.09041295411100236,-4.99002934415437,40.04286601929251,42526.41709829762,25806.908267131505,25806.908267131505,68333.32536542913,77618.67706807003,77618.67706807003,25806.908267131505,103425.58533520153,103425.58533520153,103425.58533520153,128302.04906200513,91744.93340239183,56652.67343254566,38991.39996649575,24876.463726803595,0.0,63867.86369329935,21144.994167783054,1538.8804078487783,0.0,0.8868142706310201,2.819105056784748,0.0014959135982669303,354793.8410557731,1556382.3172395013,4.386723040648387,1556382.3172395013,4.386723040648387,0.85,0.09591896056383901,4.027634451161993,1.2677074831491337,1.0,0.0,4.027634451161249,1.2843935340999888,1.2846985203078698,3.1358258541719235,19362.033555337803,1974.3779532600638,4632.441516551485,4632.441516551485,5.570908596454957,5.140607357627964,-2.3490931369292145,7.489700494557178,3.4285103532976833,3.4285103532976833,0.9795743866564809,0.0,0.0,0.00023744305986892148,7.979919623740988e-05,0.00015764386363151158,0.0006349318561765593,0.09591896056386583,0.07207243899205261,0.02384652157181322,0.09591887223988894,0.07207243899203244,0.023846521571806566,0.3789308687333358,0.3789308687333358,0.1253764027116084,0.0,4.913333530396869,4.396329226952787,6.482917477377271,4.899616390043377,4.390570089063772,6.444937502646269,24876.463726803595,21144.994167783054,0.85,1.0699171917440895,0.6658500009099138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505066289086124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.359761598935,1538.8804078487783,0.3789308687333358,0.1253764027116084,6.112874298809886,3.4285103532976833
1276.0,-29.837553234663638,5.140133542641502,35.02181982393584,24.230280552897625,5.057342006846371,-26.348040611527342,-39.896037604752905,1.567829383691763,-0.09385414730849106,-4.9903402617073525,40.04280280732865,42525.554808053595,25806.857798375393,25806.857798375393,68332.41260642899,77618.04976836799,77618.04976836799,25806.857798375393,103424.90756674338,103424.90756674338,103424.90756674338,128301.22558978538,91744.68789543418,56652.19293504558,38991.661067098445,24876.318023041993,0.0,63867.979090140434,21144.870319585694,1538.8795439289534,0.0,0.8868129174921228,2.8191140115095243,0.0014959135982669303,354789.5417821331,1556379.5892744567,4.386768509174908,1556379.5892744567,4.386768509174908,0.85,0.09591905169169662,4.027634451161993,1.267707188627683,1.0,0.0,4.027634451163741,1.2843958748402065,1.2847008191692841,3.1358201393032945,19361.981743060263,1974.37266987812,4632.441516551485,4632.441516551485,5.570897701820685,5.140133542641502,-2.3493511697365896,7.489484712378092,3.428602428225901,3.428602428225901,0.9796006937788289,0.0,0.0,0.00023741002300190278,7.978846580671872e-05,0.00015762155719518408,0.0006348420140051239,0.09591905169086042,0.0720720748299001,0.023846976860960305,0.09591897671463596,0.07207207483052842,0.023846976861168205,0.3789284585781712,0.3789284585781712,0.12537863250086662,0.0,4.91008949792797,4.395045537588601,6.473658396216081,4.89648611439884,4.38932521111235,6.436022011045793,24876.318023041993,21144.870319585694,0.85,1.0699009672748163,0.6658352967147264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505146624062157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.338367651768,1538.8795439289534,0.3789284585781712,0.12537863250086662,6.112874298809886,3.428602428225901
1277.0,-29.83888857008987,5.139661216842044,35.02178892531563,24.22979244673627,5.0570201163424064,-26.349274792852377,-39.89721037270499,1.56740633908676,-0.09773497353302218,-4.990600392967634,40.04273966362173,42524.63812377853,25806.67909593496,25806.67909593496,68331.3172197135,77617.37223640065,77617.37223640065,25806.67909593496,103424.05133233561,103424.05133233561,103424.05133233561,128300.20781657589,91744.41900551575,56651.68489281999,38991.92679188418,24876.15648424027,0.0,63868.08327612445,21144.73301160423,1538.876624621482,0.0,0.8868118224974572,2.819134687672326,0.0014959135982669303,354785.9447973595,1556376.8642587028,4.386805303540553,1556376.8642587028,4.386805303540553,0.85,0.0959190836907551,4.027634451161993,1.2677067787153646,1.0,0.0,4.027634451163503,1.284397920735275,1.2847028232271263,3.1358151443100333,19361.92499599609,1974.3668832879823,4632.441516551485,4632.441516551485,5.570859125523544,5.139661216842044,-2.349571960181731,7.489233177023776,3.428693839634365,3.428693839634365,0.9796268113241043,0.0,0.0,0.00023737707311648546,7.977788666110205e-05,0.0001575991864553834,0.0006347519128428047,0.09591908369044985,0.07207166904463146,0.023847414645818393,0.09591937981117493,0.07207166904486081,0.023847414645894283,0.3789260501297027,0.3789260501297027,0.1253808432263343,0.0,4.906750766398659,4.393739880108399,6.464083607052373,4.8928654194345995,4.38802735168548,6.425283300234582,24876.15648424027,21144.73301160423,0.85,1.0698820712106374,0.665819857782946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505226721509294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.317008762662,1538.876624621482,0.3789260501297027,0.1253808432263343,6.112874298809886,3.428693839634365
1278.0,-29.840219812108042,5.139188832856145,35.021757933026585,24.229220731090777,5.056595137687697,-26.350515599177584,-39.89839917104689,1.566890924739544,-0.10088169712503259,-4.990934010410136,40.04267513809796,42523.805807307406,25806.686078307946,25806.686078307946,68330.49188561535,77616.77351297582,77616.77351297582,25806.686078307946,103423.45959128377,103423.45959128377,103423.45959128377,128299.47264374548,91744.18553537621,56651.21782963622,38992.1863397111,24876.013052461705,0.0,63868.199392172806,21144.61109459245,1538.8764201382885,0.0,0.8868103585850684,2.8191371164790304,0.0014959135982669303,354781.3317187026,1556374.0796132945,4.386854494495514,1556374.0796132945,4.386854494495514,0.85,0.09591918416819081,4.027634451161993,1.267706599584781,1.0,0.0,4.027634451161144,1.2844003982811465,1.2847052591732178,3.1358090954752034,19361.87572399263,1974.361858941905,4632.441516551485,4632.441516551485,5.570860632800637,5.139188832856145,-2.3498474510991856,7.489036283955331,3.4287849105892647,3.4287849105892647,0.9796528315969327,0.0,0.0,0.00023734422843103476,7.976716423416614e-05,0.00015757706419686863,0.0006346628124722731,0.09591918416711352,0.07207132047068661,0.02384786369642691,0.09591929136439727,0.07207132047149606,0.02384786369669475,0.37892364085806585,0.37892364085806585,0.12538301337509666,0.0,4.90354492901082,4.392488422525844,6.454882610436471,4.890052313285082,4.386854280328464,6.417434617052152,24876.013052461705,21144.61109459245,0.85,1.0698672036460983,0.6658056155019582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505306619139993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.295672435135,1538.8764201382885,0.37892364085806585,0.12538301337509666,6.112874298809886,3.4287849105892647
1279.0,-29.841545961363597,5.138716989142441,35.021726526255605,24.22866109935569,5.056193031938671,-26.351749533554386,-39.89957937793804,1.5663966041114332,-0.10421340747927843,-4.991240156561597,40.04260108093714,42522.95982380706,25806.62124564436,25806.62124564436,68329.58106945142,77616.131015141,77616.131015141,25806.62124564436,103422.75226078536,103422.75226078536,103422.75226078536,128298.55883400282,91743.91549687831,56650.744305471424,38992.41243489654,24875.80657321746,0.0,63868.219008114,21144.43558723484,1538.871997689364,0.0,0.8868090689397643,2.819145190897258,0.0014959135982669303,354777.098539377,1556370.8836278717,4.386897829751344,1556370.8836278717,4.386897829751344,0.85,0.09591921874168427,4.027634451161993,1.2677063028654083,1.0,0.0,4.0276344511624504,1.2844027769472426,1.2847075963826446,3.1358032880735744,19361.81873452996,1974.3560476339994,4632.441516551485,4632.441516551485,5.5708466374456265,5.138716989142441,-2.350103329849347,7.488820318991788,3.428875176781588,3.428875176781588,0.9796786219375966,0.0,0.0,0.00023731151355802678,7.975652061612104e-05,0.00015755499294190574,0.0006345739175254042,0.0959192187411124,0.07207092477184453,0.023848293969267863,0.09591915094514708,0.07207092477227421,0.023848293969410062,0.3789212333455831,0.3789212333455831,0.1253851673560499,0.0,4.900364646028663,4.391243573325255,6.445765609144701,4.887026749082338,4.385687614867493,6.4087069261818215,24875.80657321746,21144.43558723484,0.85,1.0698526141893927,0.6657921652458294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505386272684297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.274373601034,1538.871997689364,0.3789212333455831,0.1253851673560499,6.112874298809886,3.428875176781588
1280.0,-29.84286774024886,5.138246341264782,35.02169494483277,24.228150816075527,5.055843791660592,-26.352974247102708,-39.900750609207876,1.5659502984963336,-0.10782577156595607,-4.991515206625495,40.04253318034876,42522.09564734105,25806.477745319076,25806.477745319076,68328.57339266012,77615.47441642627,77615.47441642627,25806.477745319076,103421.95216174534,103421.95216174534,103421.95216174534,128297.57896876318,91743.6509965477,56650.27222738906,38992.643076842935,24875.62680701783,0.0,63868.26988386076,21144.282785965155,1538.8684007998338,0.0,0.886807915218786,2.819160593947983,0.0014959135982669303,354773.29536925856,1556367.9533377367,4.386936597687892,1556367.9533377367,4.386936597687892,0.85,0.09591923772642513,4.027634451161993,1.2677059984533114,1.0,0.0,4.027634451162326,1.2844049309017311,1.2847097089707786,3.1357980293133463,19361.762913853145,1974.3503555090826,4632.441516551485,4632.441516551485,5.570815660189947,5.138246341264782,-2.3503365596497336,7.4885829009145155,3.4289648186493813,3.4289648186493813,0.9797042338998232,0.0,0.0,0.00023727891063175606,7.974595924212351e-05,0.00015753295138963254,0.0006344851422101116,0.09591923772606364,0.07207051940205861,0.023848718324005036,0.09591932603398463,0.07207051940233021,0.023848718324094926,0.3789188268070271,0.3789188268070271,0.1253873073644744,0.0,4.897141084248517,4.389998101940023,6.436475942969196,4.883689435059523,4.384498231896885,6.398787148166377,24875.62680701783,21144.282785965155,0.85,1.0698359845492929,0.6657781042865888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505465622338196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.253132417212,1538.8684007998338,0.3789188268070271,0.1253873073644744,6.112874298809886,3.4289648186493813
1281.0,-29.84418494820804,5.137775933897007,35.02166320544469,24.227592476550512,5.055432424988153,-26.354201059465684,-39.901922119874484,1.5654485362281292,-0.11096268879401805,-4.991835685664404,40.04246541647152,42521.25238706808,25806.448884132933,25806.448884132933,68327.70127120102,77614.87475907673,77614.87475907673,25806.448884132933,103421.32364320966,103421.32364320966,103421.32364320966,128296.78810613972,91743.41643939992,56649.79406731969,38992.91374675581,24875.464462930067,0.0,63868.37820968588,21144.144793490555,1538.8668409201907,0.0,0.8868065298342671,2.819164431529875,0.0014959135982669303,354768.86408432416,1556365.0289516088,4.3869831501946015,1556365.0289516088,4.3869831501946015,0.85,0.09591930203205867,4.027634451161993,1.2677057341532785,1.0,0.0,4.027634451159874,1.2844073439045378,1.2847120808186443,3.135792138121987,19361.7134124453,1974.3453077702684,4632.441516551485,4632.441516551485,5.570809429957781,5.137775933897007,-2.3506037562947,7.4883796901917075,3.4290540348548584,3.4290540348548584,0.9797297242442452,0.0,0.0,0.0002372464245567727,7.973539664207481e-05,0.0001575110279146979,0.0006343968424671756,0.09591930203119989,0.07207015204238638,0.023849149988813496,0.0959192095283893,0.07207015204303165,0.023849149989027034,0.37891642017996713,0.37891642017996713,0.1253894196418721,0.0,4.894016094987194,4.38880257741755,6.427433872134429,4.88087299687038,4.383416932368505,6.390647196160501,24875.464462930067,21144.144793490555,0.85,1.069820515042276,0.6657637719790978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505544711316927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.231934581498,1538.8668409201907,0.37891642017996713,0.1253894196418721,6.112874298809886,3.4290540348548584
1282.0,-29.84549866578845,5.137306430987046,35.02163117904801,24.227054602839075,5.055057431305554,-26.35542109212374,-39.90308881094677,1.5649798576229879,-0.11445578425048097,-4.992125101194982,40.04239357802588,42520.40432771685,25806.34034919533,25806.34034919533,68326.74467691217,77614.21068540435,77614.21068540435,25806.34034919533,103420.55103459969,103420.55103459969,103420.55103459969,128295.8203522248,91743.13078446117,56649.3244267013,38993.11817528875,24875.269317625105,0.0,63868.387492913855,21143.97891998134,1538.8627045699573,0.0,0.8868053172470928,2.8191765881329585,0.0014959135982669303,354764.8623539048,1556361.9287298503,4.387023896344226,1556361.9287298503,4.387023896344226,0.85,0.09591931587483342,4.027634451161993,1.2677054280927407,1.0,0.0,4.0276344511604645,1.2844096020497935,1.2847142978878792,3.135786625025442,19361.653127257832,1974.339160391962,4632.441516551485,4632.441516551485,5.570786000641466,5.137306430987046,-2.3508484948204815,7.488154925807527,3.429142539201021,3.429142539201021,0.9797550112002916,0.0,0.0,0.00023721402864562184,7.972487878195825e-05,0.0001574891498636636,0.0006343087256751056,0.09591931587439997,0.07206974877623079,0.023849567098169176,0.09591923416357633,0.07206974877655646,0.023849567098276958,0.3789140156818994,0.3789140156818994,0.12539151856212163,0.0,4.8908635104986615,4.387585891822027,6.418345235117613,4.877669316944491,4.382174118977332,6.381432668440937,24875.269317625105,21143.97891998134,0.85,1.0698053819582178,0.6657503969774476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505623527611842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.210784257375,1538.8627045699573,0.3789140156818994,0.12539151856212163,6.112874298809886,3.429142539201021
1283.0,-29.846808053570587,5.136838153084871,35.02159908698749,24.22655909266325,5.054713160750638,-26.356634155043512,-39.904246910568304,1.5645392622060725,-0.11789085005756306,-4.992398996534396,40.04232761266498,42519.53926758546,25806.193348260957,25806.193348260957,68325.73261584641,77613.59380721312,77613.59380721312,25806.193348260957,103419.78715547409,103419.78715547409,103419.78715547409,128294.8913295663,91742.90301515136,56648.848475453065,38993.3939329981,24875.10417409221,0.0,63868.49810709031,21143.838547978376,1538.859939807388,0.0,0.886804162359502,2.819189795677186,0.0014959135982669303,354761.07525282097,1556359.0819679229,4.387062703704969,1556359.0819679229,4.387062703704969,0.85,0.09591932902948788,4.027634451161993,1.2677051203837624,1.0,0.0,4.027634451160531,1.2844117286726595,1.2847163835457365,3.13578143304892,19361.60505836884,1974.3342587294176,4632.441516551485,4632.441516551485,5.570754267713194,5.136838153084871,-2.351081974818861,7.487920127903732,3.4292305323796777,3.4292305323796777,0.9797801521084794,0.0,0.0,0.00023718174356131174,7.971443964327617e-05,0.00015746730391803557,0.0006342207381918759,0.095919329029101,0.0720693477665425,0.02384998126255849,0.09591938628704483,0.07206934776683319,0.02384998126265469,0.3789116108062374,0.3789116108062374,0.1253935979435903,0.0,4.8877032398032725,4.386407279599098,6.4091101352588,4.874508146476842,4.381177034139512,6.371642005143997,24875.10417409221,21143.838547978376,0.85,1.0697876831436137,0.6657356995665001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505702135870955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.18965995024,1538.859939807388,0.3789116108062374,0.1253935979435903,6.112874298809886,3.4292305323796777
1284.0,-29.848112177266447,5.136370159513708,35.02156685099374,24.22600022926929,5.0543037100510375,-26.357848997996236,-39.90540895666925,1.5640405307627474,-0.12102037238241792,-4.992717565063329,40.04225923621533,42518.713590365005,25806.15922853957,25806.15922853957,68324.87281890458,77612.98427647076,77612.98427647076,25806.15922853957,103419.14350501033,103419.14350501033,103419.14350501033,128294.08485469116,91742.65407996385,56648.3833937848,38993.63409575449,24874.94134968083,0.0,63868.575445435315,21143.700147228705,1538.8583274653581,0.0,0.8868027888705848,2.819193761746533,0.0014959135982669303,354756.67050357343,1556356.1311586376,4.387108856753577,1556356.1311586376,4.387108856753577,0.85,0.09591937759553384,4.027634451161993,1.267704853336327,1.0,0.0,4.027634451164068,1.2844141268386318,1.2847187409828493,3.1357755781426464,19361.552522590842,1974.3289015709588,4632.441516551485,4632.441516551485,5.57074690232687,5.136370159513708,-2.351348836962515,7.487718996476223,3.4293181125975,3.4293181125975,0.9798051750278571,0.0,0.0,0.00023714959229528075,7.970396620104518e-05,0.00015744562609423557,0.0006341334278419129,0.09591937759470914,0.07206897778824219,0.023850399806466954,0.09591927216707546,0.0720689777888618,0.023850399806672036,0.3789092071271608,0.3789092071271608,0.12539564674953058,0.0,4.8846296841325625,4.385256917409208,6.400140771900965,4.8716971926809265,4.380055538553108,6.363648810368431,24874.94134968083,21143.700147228705,0.85,1.0697729257681097,0.6657219656744954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505780485859099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.168578592811,1538.8583274653581,0.3789092071271608,0.12539564674953058,6.112874298809886,3.4293181125975
1285.0,-29.849412064461205,5.135903266375288,35.02153436074213,24.2254810751416,5.05394161862001,-26.359055291046015,-39.90655839499084,1.5635848451873526,-0.12441055655682476,-4.992997681779698,40.042187358487055,42517.8538645427,25806.027176610452,25806.027176610452,68323.88104115316,77612.34390313663,77612.34390313663,25806.027176610452,103418.37107974708,103418.37107974708,103418.37107974708,128293.1175497119,91742.39176696163,56647.90172829695,38993.87782073854,24874.746469964808,0.0,63868.624290703345,21143.534499470086,1538.8540169284965,0.0,0.8868016237046108,2.8192056534078236,0.0014959135982669303,354752.7974511941,1556353.0292550232,4.387148009647879,1556353.0292550232,4.387148009647879,0.85,0.09591936925723066,4.027634451161993,1.2677045192522929,1.0,0.0,4.027634451162982,1.2844163235295734,1.2847208970362913,3.1357702151387037,19361.497163532174,1974.323256517993,4632.441516551485,4632.441516551485,5.570718396423741,5.135903266375288,-2.3515877111378494,7.487490977513137,3.4294049981253405,3.4294049981253405,0.979829999464383,0.0,0.0,0.0002371175494695753,7.969360764337352e-05,0.00015742394182620179,0.0006340460915369318,0.09591936925689537,0.07206856721555838,0.023850802041337,0.09591928205363612,0.07206856721581029,0.023850802041420368,0.37890680533344645,0.37890680533344645,0.1253976810596626,0.0,4.88153416579371,4.384106780486775,6.391082467489696,4.868587125222859,4.378978728916877,6.354309451950371,24874.746469964808,21143.534499470086,0.85,1.0697565792269352,0.6657079956978431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450585852166232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.147559046318,1538.8540169284965,0.37890680533344645,0.1253976810596626,6.112874298809886,3.4294049981253405
1286.0,-29.850709154094965,5.135437613777266,35.02150184517335,24.224974563717865,5.053599109910942,-26.360257107747703,-39.90770336296407,1.563147063546092,-0.12800802956098778,-4.993270663851278,40.04212164058856,42516.98776505597,25805.878311762568,25805.878311762568,68322.86607681854,77611.675345736,77611.675345736,25805.878311762568,103417.55365749857,103417.55365749857,103417.55365749857,128292.13980302626,91742.10806800915,56647.420487257914,38994.09731194582,24874.586145527686,0.0,63868.68345747351,21143.398223698532,1538.8515202976155,0.0,0.8868004725323809,2.8192211086456873,0.0014959135982669303,354749.02307837986,1556350.1931846861,4.387186692381163,1556350.1931846861,4.387186692381163,0.85,0.0959193700369439,4.027634451161993,1.2677041653869674,1.0,0.0,4.027634451160927,1.2844184363675784,1.2847229693104611,3.1357650568707296,19361.437291139944,1974.3171512330862,4632.441516551485,4632.441516551485,5.570686261134531,5.135437613777266,-2.351821456392971,7.4872590701702375,3.429491435627773,3.429491435627773,0.9798546958936495,0.0,0.0,0.000237085579580804,7.96832906090694e-05,0.0001574022889717346,0.0006339588817543137,0.09591937003656152,0.07206816681124051,0.023851203225321013,0.09591952776027496,0.07206816681152778,0.02385120322541612,0.3789044042947799,0.3789044042947799,0.12539969239781518,0.0,4.8783900564963005,4.382928045594269,6.381915390478696,4.865262634290275,4.377699049122555,6.344721270102411,24874.586145527686,21143.398223698532,0.85,1.0697396968000885,0.6656938183697741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505936304760243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.126580900274,1538.8515202976155,0.3789044042947799,0.12539969239781518,6.112874298809886,3.429491435627773
1287.0,-29.85200182802513,5.134972186191591,35.021469160991565,24.22441643374043,5.0531837037413085,-26.36146223986614,-39.90886010052634,1.5626441155648174,-0.13093514612756962,-4.993591887646135,40.04205169827483,42516.18971460987,25805.85131028093,25805.85131028093,68322.0410248908,77611.09297937797,77611.09297937797,25805.85131028093,103416.94428965889,103416.94428965889,103416.94428965889,128291.3630659906,91741.87926503034,56646.97600019135,38994.3369609322,24874.41877633172,0.0,63868.75573726393,21143.25595988196,1538.8497308625663,0.0,0.8867990911580375,2.8192221024411723,0.0014959135982669303,354744.5817341766,1556347.1748130722,4.387233110664679,1556347.1748130722,4.387233110664679,0.85,0.09591940324622161,4.027634451161993,1.2677040082355964,1.0,0.0,4.027634451162023,1.2844208536650878,1.28472534626105,3.135759155318259,19361.389004103385,1974.3122273256806,4632.441516551485,4632.441516551485,5.57068043235471,5.134972186191591,-2.3520912263995895,7.487063412591181,3.4295774692046623,3.4295774692046623,0.9798792769156178,0.0,0.0,0.00023705372247841868,7.96728687756432e-05,0.00015738085370277548,0.0006338725483265841,0.09591940324539629,0.0720677951140383,0.023851608131357987,0.09591930061938286,0.07206779511465841,0.023851608131563205,0.3789020013584502,0.3789020013584502,0.12540167272064356,0.0,4.875371799459742,4.381809911117955,6.373073808899335,4.862656741518549,4.376732461610402,6.337087962173541,24874.41877633172,21143.25595988196,0.85,1.0697255682566653,0.6656805698471435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506013921250216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.105615469129,1538.8497308625663,0.3789020013584502,0.12540167272064356,6.112874298809886,3.4295774692046623
1288.0,-29.853290226183464,5.134508065684955,35.02143622288326,24.223916173819475,5.052834055156161,-26.362656946741257,-39.910000179056055,1.5622007756965326,-0.13420048084253722,-4.993861948442206,40.04197893382393,42515.34095731022,25805.694460796363,25805.694460796363,68321.03541810658,77610.4786202998,77610.4786202998,25805.694460796363,103416.17308109616,103416.17308109616,103416.17308109616,128290.392056211,91741.64336711321,56646.50570405308,38994.59740340014,24874.218975114836,0.0,63868.81637851498,21143.08612884761,1538.8449332166122,0.0,0.8867979803371464,2.819233528607878,0.0014959135982669303,354740.84781992564,1556344.0346563803,4.387270437619338,1556344.0346563803,4.387270437619338,0.8500000000000001,0.09591936839637971,4.027634451161993,1.2677036565681923,1.0,0.0,4.027634451163201,1.2844229920467072,1.2847274443698737,3.135753934725213,19361.339219736903,1974.3071507331151,4632.441516551485,4632.441516551485,5.570646573430855,5.134508065684955,-2.3523235732226215,7.486831638907576,3.4296627945726126,3.4296627945726126,0.9799036555921751,0.0,0.0,0.00023702197467366848,7.96625982677724e-05,0.00015735937640589607,0.0006337860456257547,0.09591936839616391,0.07206737394378497,0.023851994452378934,0.09591927017792794,0.07206737394394712,0.023851994452432593,0.3788995997945919,0.3788995997945919,0.12540364186655079,0.0,4.872338667615679,4.380719901025373,6.364086911122683,4.859661467599665,4.375851308285178,6.327619164376529,24874.218975114836,21143.08612884761,0.85,1.0697088077099437,0.6656666487342653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506091274297672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.084695262925,1538.8449332166122,0.3788995997945919,0.12540364186655079,6.112874298809886,3.4296627945726126
1289.0,-29.85457449758597,5.13404466965299,35.02140318618869,24.2233786842786,5.052453333987172,-26.363851046604275,-39.911140117887385,1.5617298829879591,-0.13746394477306012,-4.994159325375736,40.041910186109114,42514.50956492128,25805.607523835744,25805.607523835744,68320.11708875702,77609.83942381591,77609.83942381591,25805.607523835744,103415.44694765165,103415.44694765165,103415.44694765165,128289.49992526697,91741.36838549549,56646.0385265299,38994.81095440621,24874.05297761531,0.0,63868.863932021515,21142.945030973013,1538.8426881743521,0.0,0.8867967159594246,2.819241738750718,0.0014959135982669303,354736.73626300774,1556341.0678467082,4.387312924627042,1556341.0678467082,4.387312924627042,0.85,0.09591937342375054,4.027634451161993,1.2677033862238751,1.0,0.0,4.027634451159832,1.2844252590416148,1.2847296712579572,3.135748400157786,19361.281187068376,1974.3012330478173,4632.441516551485,4632.441516551485,5.570627806445821,5.13404466965299,-2.3525763224076677,7.486620992060658,3.429747738530096,3.429747738530096,0.9799279252943132,0.0,0.0,0.0002369903324558442,7.965233024211572e-05,0.00015733800221372847,0.0006336999581930147,0.09591937342317144,0.07206698621061941,0.023852387212552034,0.09591927281481802,0.07206698621105449,0.023852387212696047,0.3788972002895004,0.3788972002895004,0.12540558736068405,0.0,4.869329222751446,4.379620343813997,6.355225698983475,4.856695380602673,4.3746621258446226,6.319207719384565,24874.05297761531,21142.945030973013,0.85,1.069693632901834,0.6656531359344574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450616837226816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.063817625552,1538.8426881743521,0.3788972002895004,0.12540558736068405,6.112874298809886,3.429747738530096
1290.0,-29.85585506741724,5.133583197174869,35.02137016517195,24.222917190659814,5.0521564045895175,-26.36503343473156,-39.91226318813858,1.5613347718864938,-0.1411586166361758,-4.9943991755933315,40.041844569373,42513.62422092518,25805.376697374566,25805.376697374566,68319.00091829975,77609.16883415991,77609.16883415991,25805.376697374566,103414.54553153447,103414.54553153447,103414.54553153447,128288.43208145778,91741.09444077154,56645.5498274665,38995.04957033894,24873.88654992331,0.0,63868.93612026225,21142.803567434814,1538.839115624034,0.0,0.8867957329739077,2.819262349905552,0.0014959135982669303,354733.42010224285,1556338.2361584997,4.387345956041934,1556338.2361584997,4.387345956041934,0.85,0.09591932251970685,4.027634451161993,1.26770293015521,1.0,0.0,4.027634451162031,1.2844271715270745,1.2847315436745643,3.135743731093355,19361.223373227975,1974.295337676778,4632.441516551485,4632.441516551485,5.570577978194271,5.133583197174869,-2.3527866262288972,7.486369823403766,3.429832127503262,3.429832127503262,0.9799520364295035,0.0,0.0,0.00023695878531310987,7.964221535708344e-05,0.00015731656995602645,0.0006336136368935278,0.09591932251963717,0.07206655894132646,0.023852763578310697,0.09591964505959914,0.07206655894137882,0.023852763578328027,0.37889480112555707,0.37889480112555707,0.12540751556706162,0.0,4.866208800127879,4.378489058115861,6.346012718054624,4.853240558957168,4.373512273702204,6.30869949034269,24873.88654992331,21142.803567434814,0.85,1.0696749479223864,0.6656385216887595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506245224071177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.04297971425,1538.839115624034,0.37889480112555707,0.12540751556706162,6.112874298809886,3.429832127503262
1291.0,-29.857131089487186,5.133121400427988,35.021337027304,24.222332622762792,5.051707016024705,-26.366226976401947,-39.91341049605978,1.5608029029220456,-0.14375811577036757,-4.994745522403046,40.04177512382278,42512.85931202737,25805.415609625816,25805.415609625816,68318.27492165318,77608.61701583413,77608.61701583413,25805.415609625816,103414.03262545995,103414.03262545995,103414.03262545995,128287.76767460973,91740.87570663012,56645.11800275283,38995.28633764143,24873.735049149782,0.0,63869.02138679121,21142.674791777314,1538.838828760259,0.0,0.8867942218991192,2.8192560972913725,0.0014959135982669303,354728.63156622887,1556335.2392421812,4.387396733019587,1556335.2392421812,4.387396733019587,0.85,0.09591936769459758,4.027634451161993,1.267702747178264,1.0,0.0,4.0276344511622515,1.2844297231995236,1.2847340555783406,3.135737501565385,19361.177211138922,1974.2906304537148,4632.441516551485,4632.441516551485,5.570586378138684,5.133121400427988,-2.353075937539948,7.486197337967935,3.4299163244217836,3.4299163244217836,0.9799760926919382,0.0,0.0,0.0002369273540537518,7.963188340265986e-05,0.00015729547065109194,0.0006335286566060781,0.09591936769345855,0.07206620961402724,0.0238531580794313,0.095919251002317,0.07206620961488304,0.023853158079714543,0.3788923995766326,0.3788923995766326,0.12540940269512,0.0,4.863302122206619,4.377440348072184,6.337414001301511,4.850987406632669,4.372593305454984,6.302351059938758,24873.735049149782,21142.674791777314,0.85,1.0696621529225767,0.6656256568355607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506321855143014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.022173148709,1538.838828760259,0.3788923995766326,0.12540940269512,6.112874298809886,3.4299163244217836
1292.0,-29.858402492605716,5.132661274905592,35.02130354159104,24.221850104536884,5.051376172164981,-26.367404504455635,-39.91453276304526,1.5603781839976472,-0.1470055848917582,-4.994997571249344,40.04169871644127,42512.01040000474,25805.21506268751,25805.21506268751,68317.22546269225,77607.9984531181,77607.9984531181,25805.21506268751,103413.2135158056,103413.2135158056,103413.2135158056,128286.72595303821,91740.63636025776,56644.6483070747,38995.54228131451,24873.51243723261,0.0,63869.05471854712,21142.485571647718,1538.832343665672,0.0,0.8867932158817772,2.8192693969111358,0.0014959135982669303,354725.1468107784,1556331.9418937126,4.387430538506223,1556331.9418937126,4.387430538506223,0.85,0.0959192849249813,4.027634451161993,1.2677024526568133,1.0,0.0,4.027634451162323,1.2844317736497612,1.284736066292052,3.1357324957146755,19361.12669900358,1974.2854796493789,4632.441516551485,4632.441516551485,5.570543086294075,5.132661274905592,-2.3532960123554423,7.4859572872610345,3.429999654398433,3.429999654398433,0.9799999012566951,0.0,0.0,0.0002368960403895218,7.962177815045769e-05,0.00015727426223906412,0.0006334432368751404,0.09591928492501137,0.0720657645199977,0.023853520405013668,0.09591919044661394,0.0720657645199751,0.0238535204050062,0.3788900003751225,0.3788900003751225,0.1254112880838957,0.0,4.86034188424378,4.376409815144427,6.328543640321072,4.847991986357613,4.371813069058305,6.292577110474099,24873.51243723261,21142.485571647718,0.85,1.0696451632758142,0.665612018016286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450639821483904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.001415004328,1538.832343665672,0.3788900003751225,0.1254112880838957,6.112874298809886,3.429999654398433
