time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1293.0,-29.859670161107715,5.132201851534024,35.02127001066511,24.22131219590085,5.0509960411556865,-26.368583600446758,-39.91565901143474,1.559909480477295,-0.15021239236648398,-4.9952949780148135,40.04163042812332,42511.1941772053,25805.130804588174,25805.130804588174,68316.32498179347,77607.35536474444,77607.35536474444,25805.130804588174,103412.48616933261,103412.48616933261,103412.48616933261,128285.83969691441,91740.35102431575,56644.18983670594,38995.73465289979,24873.353527581796,0.0,63869.08818048159,21142.350498444524,1538.8305268384308,0.0,0.886791949638177,2.8192768611247265,0.0014959135982669303,354721.03498422826,1556328.994926617,4.387473088523818,1556328.994926617,4.387473088523818,0.8499999999999999,0.09591927612749789,4.027634451161993,1.267702147145756,1.0,0.0,4.027634451163389,1.2844340295630285,1.2847382826403593,3.135726988276865,19361.06648113782,1974.2793391359762,4632.441516551485,4632.441516551485,5.570524897591846,5.132201851534024,-2.3535497100862277,7.485751561620251,3.4300827188665566,3.4300827188665566,0.9800236339618733,0.0,0.0,0.00023686482250193027,7.961163824022531e-05,0.00015725318426170495,0.0006333583424873678,0.0959192761269091,0.07206537848163015,0.023853897645278958,0.09591919418950826,0.07206537848207252,0.02385389764542537,0.3788876034551488,0.3788876034551488,0.12541314986901766,0.0,4.857408936681793,4.375358630972926,6.319847332634595,4.845082585648356,4.370593869732261,6.284489073771681,24873.353527581796,21142.350498444524,0.85,1.0696305040201115,0.6655988896706488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506474298890843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.98070685887,1538.8305268384308,0.3788876034551488,0.12541314986901766,6.112874298809886,3.4300827188665566
1294.0,-29.860933324821694,5.131743621319556,35.021236320772175,24.22081211060288,5.0506425747368064,-26.36975597458629,-39.91677666837347,1.5594652244841996,-0.15329346089720275,-4.99556893734784,40.04155873605563,42510.36185212412,25804.987625736238,25804.987625736238,68315.34947786036,77606.75720892719,77606.75720892719,25804.987625736238,103411.74483466342,103411.74483466342,103411.74483466342,128284.91258622649,91740.1195992436,56643.72424237092,38995.994840969644,24873.16775156307,0.0,63869.16259253271,21142.19258882861,1538.826654051649,0.0,0.8867908150277207,2.8192854109278778,0.0014959135982669303,354717.24736556306,1556325.9010759993,4.387511215297877,1556325.9010759993,4.387511215297877,0.8500000000000001,0.09591922699392462,4.027634451161993,1.2677018103143203,1.0,0.0,4.027634451160436,1.2844361709399237,1.2847403845723662,3.1357217604784937,19361.017640729457,1974.2743588003505,4632.441516551485,4632.441516551485,5.570493989732258,5.131743621319556,-2.3537863441393774,7.485529965458934,3.4301652282743094,3.4301652282743094,0.9800472080783741,0.0,0.0,0.00023683371932003283,7.960157686124726e-05,0.0001572321424587856,0.0006332735937970152,0.09591922699364791,0.07206496416746155,0.023854262826186353,0.09591912095056042,0.07206496416766946,0.023854262826255163,0.37888520642054024,0.37888520642054024,0.12541499741687578,0.0,4.854492201803396,4.3743429163175165,6.311109163520655,4.842275476450652,4.369764191193497,6.275628979048008,24873.16775156307,21142.19258882861,0.85,1.0696139843525596,0.6655850824807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506550160211822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.960031150127,1538.826654051649,0.37888520642054024,0.12541499741687578,6.112874298809886,3.4301652282743094
1295.0,-29.862192772262443,5.13128648757926,35.02120256121097,24.220306996163004,5.050287047908569,-26.370925209673246,-39.917893801443256,1.5590194853020223,-0.1564123380180149,-4.995846991614469,40.041489327058315,42509.54359155431,25804.856048835474,25804.856048835474,68314.39964038979,77606.14717663334,77606.14717663334,25804.856048835474,103411.00322546881,103411.00322546881,103411.00322546881,128284.00081500146,91739.87396337841,56643.27037822908,38996.22620572148,24872.997589532653,0.0,63869.22379525413,21142.047951102755,1538.823769300391,0.0,0.8867896513012818,2.819293980790624,0.0014959135982669303,354713.40316493757,1556322.90575506,4.38755032053691,1556322.90575506,4.38755032053691,0.85,0.09591918674893392,4.027634451161993,1.2677015388710426,1.0,0.0,4.027634451161995,1.2844383190619568,1.2847424933733276,3.135716516230558,19360.965801247017,1974.269072644279,4632.441516551485,4632.441516551485,5.570465586372973,5.13128648757926,-2.354026143250811,7.485312630830071,3.4302473319121685,3.4302473319121685,0.9800706662606196,0.0,0.0,0.0002368027113908811,7.959152137294161e-05,0.00015721119001793952,0.0006331892050244276,0.09591918674857175,0.07206455941387904,0.023854627334692714,0.09591910683014927,0.07206455941415113,0.023854627334782785,0.3788828107452516,0.3788828107452516,0.12541682523779113,0.0,4.851592128821096,4.37334326333297,6.302390141681485,4.83943465359647,4.368821077473683,6.266978665079023,24872.997589532653,21142.047951102755,0.85,1.0695980877955489,0.6655716331832583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506625752705096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.939403431687,1538.823769300391,0.3788828107452516,0.12541682523779113,6.112874298809886,3.4302473319121685
1296.0,-29.863447720350862,5.130830430635376,35.02116871196884,24.219802126195304,5.049929444077003,-26.372090602417913,-39.91900656893847,1.5585723261271007,-0.1594606367843312,-4.996125575946927,40.04141919581186,42508.726640463945,25804.72683326607,25804.72683326607,68313.45347373001,77605.54658365366,77605.54658365366,25804.72683326607,103410.27341691974,103410.27341691974,103410.27341691974,128283.09770486208,91739.63510999913,56642.8151667406,38996.46660362059,24872.82428794235,0.0,63869.29089156294,21141.900644750996,1538.8207231267968,0.0,0.8867884874807216,2.819301560179609,0.0014959135982669303,354709.5516687484,1556319.8792701333,4.387589429008468,1556319.8792701333,4.387589429008468,0.85,0.0959191409729919,4.027634451161993,1.2677012487454342,1.0,0.0,4.0276344511629185,1.2844404735939872,1.284744608732741,3.1357112563514034,19360.915393153915,1974.2639324492989,4632.441516551485,4632.441516551485,5.570437692751664,5.130830430635376,-2.3542665056193934,7.485096936254769,3.4303290026027113,3.4303290026027113,0.9800940007436318,0.0,0.0,0.00023677181795709026,7.958150634726941e-05,0.00015719031160982085,0.0006331051144286034,0.09591914097263793,0.07206415349157014,0.023854987481067798,0.09591904893808739,0.07206415349183606,0.023854987481155825,0.37888041645468384,0.37888041645468384,0.12541863261330752,0.0,4.848718253966581,4.372366442680345,6.293708231113214,4.836664939162574,4.367934591206108,6.2584442107648215,24872.82428794235,21141.900644750996,0.85,1.0695821500462932,0.6655581429991937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450670112355104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.91880805713,1538.8207231267968,0.37888041645468384,0.12541863261330752,6.112874298809886,3.4303290026027113
1297.0,-29.864699382385457,5.1303754274102955,35.021134753222825,24.219287023320817,5.049569641618915,-26.373253257158886,-39.920115110557504,1.5581235163758165,-0.16260854660993118,-4.9964048797538725,40.041348307823114,42507.90646426675,25804.60038700968,25804.60038700968,68312.50685127643,77604.91350080127,77604.91350080127,25804.60038700968,103409.51388781094,103409.51388781094,103409.51388781094,128282.1617089929,91739.36155024244,56642.354513640974,38996.67448511274,24872.647821181963,0.0,63869.3223062947,21141.75064800467,1538.8175144055513,0.0,0.8867873227269811,2.8193103679329403,0.0014959135982669303,354705.69025859423,1556316.8201328292,4.387628568907969,1556316.8201328292,4.387628568907969,0.85,0.09591908994081584,4.027634451161993,1.267700938289054,1.0,0.0,4.027634451161208,1.2844426356759433,1.284746731752394,3.1357059780582834,19360.857660557773,1974.2580453628684,4632.441516551485,4632.441516551485,5.5704103969388745,5.1303754274102955,-2.354507581427875,7.484883008838171,3.430410236237272,3.430410236237272,0.9801172103535063,0.0,0.0,0.00023674100911555193,7.957153051331461e-05,0.00015716947860223732,0.0006330212066895387,0.09591908994046963,0.07206374655236049,0.023855343388109147,0.09591902260342595,0.0720637465526206,0.023855343388195237,0.37887802399061893,0.37887802399061893,0.1254204200712406,0.0,4.845845631149928,4.371373823173315,6.285080162860879,4.833796333143937,4.366877428307134,6.250030144003574,24872.647821181963,21141.75064800467,0.85,1.069566802723752,0.6655449741648087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506776225879483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.898260838016,1538.8175144055513,0.37887802399061893,0.1254204200712406,6.112874298809886,3.430410236237272
1298.0,-29.865946568442695,5.1299216346053385,35.02110070322465,24.21879112897443,5.049220927577044,-26.374410773822646,-39.92121907705439,1.5576851329399888,-0.16564560620048496,-4.996676287984973,40.04127773244428,42507.08670993941,25804.45513659487,25804.45513659487,68311.54184653428,77604.31326039112,77604.31326039112,25804.45513659487,103408.768396986,103408.768396986,103408.768396986,128281.2397994081,91739.12351625222,56641.89696573159,38996.91838946737,24872.471402422103,0.0,63869.38979188947,21141.600692058786,1538.8141377831432,0.0,0.8867861970118308,2.8193186396161702,0.0014959135982669303,354701.93803736835,1556313.7744905693,4.387666397037305,1556313.7744905693,4.387666397037305,0.85,0.09591902773107824,4.027634451161993,1.2677005948638542,1.0,0.0,4.02763445116235,1.2844447487798447,1.2847488059285024,3.1357008193525138,19360.807425390172,1974.252922801382,4632.441516551485,4632.441516551485,5.570379041893313,5.1299216346053385,-2.3547429675869513,7.484664602192289,3.430491027648765,3.430491027648765,0.9801402936139328,0.0,0.0,0.0002367103141207081,7.956159700007301e-05,0.00015714871712063508,0.0006329375870309804,0.09591902773080577,0.07206333384532768,0.023855693885478094,0.09591897178586084,0.0720633338455324,0.023855693885545846,0.37887563137807867,0.37887563137807867,0.1254221890736005,0.0,4.842991339628554,4.370406878878157,6.276448682129285,4.831030681784512,4.366028055932929,6.2414003677653795,24872.471402422103,21141.600692058786,0.85,1.0695505635660372,0.6655314360829735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506851132293341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.877737617913,1538.8141377831432,0.37887563137807867,0.1254221890736005,6.112874298809886,3.430491027648765
1299.0,-29.867189701309755,5.129468892073807,35.021066569261286,24.218280950468056,5.048862402453105,-26.375565623401545,-39.922322624456115,1.5572383245280144,-0.1687000669996337,-4.996954805783619,40.04120718680733,42506.28275087673,25804.329103783777,25804.329103783777,68310.6118546605,77603.69489905857,77603.69489905857,25804.329103783777,103408.02400284234,103408.02400284234,103408.02400284234,128280.32251820713,91738.86175262059,56641.44960437039,38997.12460916689,24872.29851536479,0.0,63869.42312453168,21141.45373806007,1538.8111272053743,0.0,0.886785034996078,2.8193263102937656,0.0014959135982669303,354698.08755869186,1556310.730136309,4.387705445067522,1556310.730136309,4.387705445067522,0.85,0.09591896967370828,4.027634451161993,1.267700340454467,1.0,0.0,4.027634451162476,1.284446901069635,1.2847509194324678,3.1356955649999567,19360.752182271764,1974.2472895710325,4632.441516551485,4632.441516551485,5.570351835330502,5.129468892073807,-2.35498374558701,7.484452637660818,3.4305714258649536,3.4305714258649536,0.9801632645328439,0.0,0.0,0.00023667972252915646,7.955166840361749e-05,0.000157128054125539,0.0006328543640400672,0.09591896967336312,0.07206292725549153,0.023856042417871596,0.09591891940977672,0.07206292725575084,0.02385604241795744,0.37887323954264135,0.37887323954264135,0.12542393735243262,0.0,4.840155340442948,4.369440116103306,6.267891299515725,4.828254738783983,4.3650486365284,6.233125622778289,24872.29851536479,21141.45373806007,0.85,1.0695354445501952,0.6655185012082948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506925771574133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.857262344485,1538.8111272053743,0.37887323954264135,0.12542393735243262,6.112874298809886,3.4305714258649536
1300.0,-29.868427725147807,5.129017276266773,35.02103231968453,24.21778585938739,5.048507614325248,-26.376715500286036,-39.92342159673569,1.5567953894465423,-0.1715539024439181,-4.997229286482442,40.04113555142492,42505.48202915664,25804.193896844037,25804.193896844037,68309.67592600068,77603.12253370088,77603.12253370088,25804.193896844037,103407.31643054492,103407.31643054492,103407.31643054492,128279.4352245317,91738.64543638303,56641.0049317702,38997.37833845869,24872.118793986778,0.0,63869.49713244547,21141.30097488876,1538.807644512073,0.0,0.8867838974602772,2.8193318115649952,0.0014959135982669303,354694.2929245794,1556307.6387593457,4.387743670548068,1556307.6387593457,4.387743670548068,0.85,0.09591890000955844,4.027634451161993,1.2677000706596302,1.0,0.0,4.027634451162519,1.2844490349888424,1.284753014727517,3.1356903555126108,19360.70653046196,1974.2426343819716,4632.441516551485,4632.441516551485,5.570322648358738,5.129017276266773,-2.355221704716668,7.4842389809834415,3.4306513845922835,3.4306513845922835,0.9801861098835095,0.0,0.0,0.0002366492602828183,7.954178210776354e-05,0.00015710747817505475,0.0006327714916330314,0.09591890000927583,0.07206251449367403,0.023856385515601805,0.09591876644473994,0.07206251449388634,0.023856385515672103,0.3788708476952691,0.3788708476952691,0.12542566779340783,0.0,4.8373690744994065,4.368525361642639,6.259377323740409,4.8256753840385045,4.364349517751236,6.224793121622213,24872.118793986778,21141.30097488876,0.85,1.0695195514745899,0.6655051932069153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507000169016524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.836826697101,1538.807644512073,0.3788708476952691,0.12542566779340783,6.112874298809886,3.4306513845922835
1301.0,-29.869661971529844,5.128567317016936,35.02099807814006,24.217315774317854,5.048193501084732,-26.377857909188304,-39.9245081358589,1.556389438726387,-0.1748164854431593,-4.9974778117519145,40.04106728623454,42504.64594348055,25803.9951099805,25803.9951099805,68308.64105346105,77602.48684190083,77602.48684190083,25803.9951099805,103406.48195188133,103406.48195188133,103406.48195188133,128278.43261307215,91738.38073656952,56640.53983808138,38997.60099832016,24871.95066119081,0.0,63869.551659510966,21141.15806201219,1538.8042324568087,0.0,0.886782879806443,2.8193457300384206,0.0014959135982669303,354690.8571459383,1556304.6928250806,4.387777867600167,1556304.6928250806,4.387777867600167,0.85,0.09591881048670499,4.027634451161993,1.267699654703029,1.0,0.0,4.02763445116319,1.2844509957869796,1.2847549369844098,3.135685568676968,19360.650667685884,1974.236937964125,4632.441516551485,4632.441516551485,5.570279736459511,5.128567317016936,-2.355440481579178,7.484007798596114,3.4307309286439516,3.4307309286439516,0.9802088367554147,0.0,0.0,0.00023661889457832167,7.953200877653998e-05,0.0001570868858017817,0.0006326885530810056,0.09591881048660776,0.07206208940844845,0.02385672107815931,0.09591891721650536,0.07206208940852149,0.023856721078183495,0.37886845834901134,0.37886845834901134,0.12542738089252398,0.0,4.834527336552981,4.367588742137002,6.25070616344334,4.822661326308776,4.363374320074001,6.215543637149153,24871.95066119081,21141.15806201219,0.85,1.069502435489369,0.6654915345276435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450707426142398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.816451962834,1538.8042324568087,0.37886845834901134,0.12542738089252398,6.112874298809886,3.4307309286439516
1302.0,-29.870893066651007,5.128117803060674,35.02096375139227,24.216779926233016,5.0477966729566175,-26.379005753606844,-39.92560672396792,1.5559093598953888,-0.17745566327215556,-4.997783331015342,40.04099632143581,42503.8737637417,25803.941674751342,25803.941674751342,68307.81543849304,77601.91960984992,77601.91960984992,25803.941674751342,103405.86128460127,103405.86128460127,103405.86128460127,128277.64824246729,91738.14973668112,56640.10389050387,38997.82871797472,24871.786957866014,0.0,63869.61567584073,21141.018914186112,1538.8023775940958,0.0,0.8867815818554245,2.819344778059843,0.0014959135982669303,354686.63348020264,1556301.6303956667,4.387821483784598,1556301.6303956667,4.387821483784598,0.85,0.09591876903838968,4.027634451161993,1.267699444801547,1.0,0.0,4.027634451160746,1.284453303027133,1.2847572058693495,3.1356799361018988,19360.601917009142,1974.2319667785782,4632.441516551485,4632.441516551485,5.570268201456,5.128117803060674,-2.3557015314548333,7.483819334515507,3.430810219730695,3.430810219730695,0.9802314913516271,0.0,0.0,0.0002365886099790029,7.952212819435589e-05,0.00015706648178464698,0.0006326063731586518,0.09591876903776386,0.07206170459898667,0.0238570644387772,0.09591862881597611,0.07206170459945682,0.023857064438932863,0.3788660690673296,0.3788660690673296,0.12542906490630804,0.0,4.831808742625242,4.366697294222604,6.242396286724443,4.820327667743186,4.362556237955459,6.20856839355622,24871.786957866014,21141.018914186112,0.85,1.0694884369616005,0.6654787775687083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507148128479812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.796111636142,1538.8023775940958,0.3788660690673296,0.12542906490630804,6.112874298809886,3.430810219730695
1303.0,-29.872120419660575,5.127669842382115,35.02092921752857,24.21629656981679,5.047466189852215,-26.380143594405308,-39.92668872289357,1.5554893645800856,-0.1805269245519412,-4.998036084652334,40.040921635299355,42503.04884155279,25803.755281427126,25803.755281427126,68306.80412297991,77601.29637438148,77601.29637438148,25803.755281427126,103405.05165580861,103405.05165580861,103405.05165580861,128276.63638601624,91737.88808434075,56639.6405514437,38998.05281433006,24871.58473020763,0.0,63869.63754453769,21140.847020676483,1538.7971259518504,0.0,0.886780565909881,2.8193556842984626,0.0014959135982669303,354683.13930523815,1556298.4073798,4.387855623552658,1556298.4073798,4.387855623552658,0.85,0.09591865559438809,4.027634451161993,1.2676990739023313,1.0,0.0,4.027634451164115,1.2844553291421679,1.2847591936853375,3.1356749898432636,19360.546697377864,1974.2263359432493,4632.441516551485,4632.441516551485,5.570227964936326,5.127669842382115,-2.355923819098542,7.483593661480658,3.4308888952155847,3.4308888952155847,0.9802539700615956,0.0,0.0,0.00023655842098925053,7.951239792270369e-05,0.00015704602306654684,0.0006325239729208051,0.09591865559437726,0.07206126682271648,0.023857388771660788,0.09591856262055978,0.0720612668227246,0.02385738877166349,0.3788636819533055,0.3788636819533055,0.1254307417889233,0.0,4.8290501111072786,4.365795365651422,6.2339568665636875,4.8175091601003714,4.361711750739971,6.199713064237471,24871.58473020763,21140.847020676483,0.85,1.0694722367157334,0.665465633994157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507221807654451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.775793298164,1538.7971259518504,0.3788636819533055,0.1254307417889233,6.112874298809886,3.4308888952155847
1304.0,-29.873343053835413,5.127223005551226,35.02089466734925,24.215795017685764,5.047117068854388,-26.381279051764444,-39.927774109505094,1.5550530667670743,-0.18353774757315477,-4.998308379258142,40.04085209236181,42502.25842757256,25803.62041970669,25803.62041970669,68305.87884727925,77600.67509072577,77600.67509072577,25803.62041970669,103404.29551043245,103404.29551043245,103404.29551043245,128275.71536613339,91737.61893250448,56639.202269285095,38998.24073691043,24871.419855700933,0.0,63869.66059261137,21140.706877345794,1538.7944546698636,0.0,0.8867794318806274,2.8193635114283357,0.0014959135982669303,354679.3750177439,1556295.4063187884,4.387893731460788,1556295.4063187884,4.387893731460788,0.8500000000000001,0.09591857789258208,4.027634451161993,1.2676987848756838,1.0,0.0,4.027634451160101,1.2844574312432162,1.2847612576588154,3.1356698581000675,19360.48989503803,1974.2205437165628,4632.441516551485,4632.441516551485,5.57019885248667,5.127223005551226,-2.356160550138283,7.4833835556895085,3.4309672900826538,3.4309672900826538,0.980276368595044,0.0,0.0,0.00023652835159628763,7.950263829188552e-05,0.00015702571330440213,0.0006324421726230961,0.0959185778922808,0.07206085865136287,0.023857719240917924,0.09591853973778806,0.0720608586515892,0.023857719240992874,0.3788612953432824,0.3788612953432824,0.1254323995677169,0.0,4.826302842295149,4.36488377076904,6.225593443861385,4.814770631685008,4.360724700519768,6.191615826050565,24871.419855700933,21140.706877345794,0.85,1.0694573638486045,0.6654530184318742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507295263580393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.755508890652,1538.7944546698636,0.3788612953432824,0.1254323995677169,6.112874298809886,3.4309672900826538
1305.0,-29.87456134057712,5.126777314087588,35.020860018320015,24.215304292179667,5.046765870096436,-26.382410803395132,-39.92885513054205,1.5546153328978074,-0.1862930108881642,-4.998579154989982,40.04078011281162,42501.468751861095,25803.482975636554,25803.482975636554,68304.95172749765,77600.10584230235,77600.10584230235,25803.482975636554,103403.5888179389,103403.5888179389,103403.5888179389,128274.82981973622,91737.39922093666,56638.76213042786,38998.48565612089,24871.24100179731,0.0,63869.726657918196,21140.55485152771,1538.7909602896962,0.0,0.886778314393097,2.8193681509694946,0.0014959135982669303,354675.6317587391,1556292.30011262,4.387931283565758,1556292.30011262,4.387931283565758,0.85,0.0959184868691782,4.027634451161993,1.267698477716185,1.0,0.0,4.027634451161969,1.2844595398376748,1.2847633282689543,3.1356647105217426,19360.443526670962,1974.215815458996,4632.441516551485,4632.441516551485,5.570169182588056,5.126777314087588,-2.3563962854401894,7.4831735995277775,3.431045277375972,3.431045277375972,0.9802986506788491,0.0,0.0,0.00023649839262633598,7.949291901642903e-05,0.00015700547360990695,0.0006323606545322664,0.09591848686893918,0.07206044276363599,0.023858044105303188,0.09591835889068179,0.07206044276381555,0.023858044105362644,0.37885890794875143,0.37885890794875143,0.12543404104768555,0.0,4.8236074954851915,4.364020612741172,6.217293112684729,4.81228614410179,4.360058150323937,6.18357081591239,24871.24100179731,21140.55485152771,0.85,1.069441741833877,0.6654399662534334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507368437794355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.735278105361,1538.7909602896962,0.37885890794875143,0.12543404104768555,6.112874298809886,3.431045277375972
1306.0,-29.87577534716678,5.126332914946392,35.02082528870199,24.21481175059455,5.04642539489532,-26.383537629887357,-39.92993157645685,1.5541876775995362,-0.18927845831365175,-4.998842345362961,40.04070846745755,42500.67878506017,25803.327896943512,25803.327896943512,68304.00668200367,77599.48599711973,77599.48599711973,25803.327896943512,103402.81389406323,103402.81389406323,103402.81389406323,128273.87624779089,91737.131526515,56638.324314389145,38998.67468013984,24871.06235372766,0.0,63869.737033867495,21140.40300066851,1538.787304754955,0.0,0.8867772342908704,2.8193767094449687,0.0014959135982669303,354671.9933909952,1556289.2083330085,4.3879675794342585,1556289.2083330085,4.3879675794342585,0.85,0.09591838613570483,4.027634451161993,1.2676981837442147,1.0,0.0,4.027634451162105,1.2844616010890144,1.28476535166432,3.1356596785355157,19360.38703190681,1974.2100545963003,4632.441516551485,4632.441516551485,5.570135705922999,5.126332914946392,-2.356626494565228,7.48295940951162,3.43112286546036,3.43112286546036,0.9803208187029601,0.0,0.0,0.00023646854238737214,7.948324196659986e-05,0.0001569853004207723,0.0006322794043007178,0.09591838613553466,0.0720600217742809,0.02385836436125375,0.09591830536790902,0.07206002177440875,0.02385836436129609,0.37885652225738686,0.37885652225738686,0.12543566774053166,0.0,4.820903831104545,4.363144613306474,6.208998795156049,4.809563887049308,4.359145073681191,6.1753152821578965,24871.06235372766,21140.40300066851,0.85,1.069426771645934,0.6654274897440677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450744135251676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.715093659173,1538.787304754955,0.37885652225738686,0.12543566774053166,6.112874298809886,3.43112286546036
1307.0,-29.876986411741957,5.1258897377507155,35.020790504153815,24.21432490171867,5.046082055683725,-26.38466209469854,-39.931003901269264,1.5537577386238275,-0.19209692542261791,-4.999108182733569,40.040637408281185,42499.884343494385,25803.181263481158,25803.181263481158,68303.06560697555,77598.90067973585,77598.90067973585,25803.181263481158,103402.081943217,103402.081943217,103402.081943217,128272.97065289826,91736.89601247093,56637.87967616275,38998.90704034241,24870.888709681265,0.0,63869.79575002368,21140.255403229075,1538.7840025013315,0.0,0.8867761385841122,2.8193827599529837,0.0014959135982669303,354668.31846064836,1556286.1418538643,4.388004399740428,1556286.1418538643,4.388004399740428,0.85,0.09591828710874317,4.027634451161993,1.2676978853764016,1.0,0.0,4.027634451160986,1.2844636728683494,1.2847673856874113,3.1356546208643175,19360.337328553665,1974.2049862647964,4632.441516551485,4632.441516551485,5.570104052320502,5.1258897377507155,-2.3568587102434817,7.482748447994197,3.4312001005762456,3.4312001005762456,0.9803428858789273,0.0,0.0,0.00023643876794564138,7.947360304753329e-05,0.0001569651648981081,0.0006321983057759434,0.09591828710853567,0.07205960449589932,0.023858682612636357,0.09591818685356054,0.0720596044960552,0.023858682612687983,0.3788541365740713,0.3788541365740713,0.12543727743495361,0.0,4.8182313166437325,4.362295646635914,6.200748727178848,4.807011257310933,4.358399255968607,6.167237120187053,24870.888709681265,21140.255403229075,0.85,1.0694110542376398,0.6654144395550009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507514011766978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.694954349143,1538.7840025013315,0.3788541365740713,0.12543727743495361,6.112874298809886,3.4312001005762456
1308.0,-29.87819251805614,5.125447865135523,35.020755664228865,24.213842243794375,5.04574461406354,-26.385781506438107,-39.9320678791031,1.5533336024290958,-0.19494379957660612,-4.999369409025618,40.04056622623441,42499.07675496197,25803.02471382317,25803.02471382317,68302.10146878514,77598.30865059882,77598.30865059882,25803.02471382317,103401.333364422,103401.333364422,103401.333364422,128272.04686200357,91736.65417373559,56637.42227803244,38999.146550781275,24870.71349758158,0.0,63869.860048362854,21140.106472944342,1538.7805093896864,0.0,0.8867750667806901,2.8193897242379835,0.0014959135982669303,354664.70730286493,1556283.070076961,4.3880404168548335,1556283.070076961,4.3880404168548335,0.85,0.09591817964246332,4.027634451161993,1.2676975353574385,1.0,0.0,4.0276344511626645,1.2844657172626197,1.2847693924798347,3.1356496300621073,19360.286290425072,1974.199781824076,4632.441516551485,4632.441516551485,5.5700702581198795,5.125447865135523,-2.3570875665862916,7.482535431721814,3.431276963647127,3.431276963647127,0.980364846756322,0.0,0.0,0.00023640911883712455,7.946404022587326e-05,0.0001569450786112513,0.000632117405555003,0.09591817964230301,0.0720591832770966,0.02385899636520641,0.09591809011441324,0.07205918327721705,0.02385899636524627,0.37885175195318305,0.37885175195318305,0.125438870685564,0.0,4.815574366630642,4.3614624235917745,6.192514242064931,4.8044256094490265,4.357637692641163,6.159073932159913,24870.71349758158,21140.106472944342,0.85,1.0693948822976307,0.6654011253943766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507586495627418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.67483351058,1538.7805093896864,0.37885175195318305,0.125438870685564,6.112874298809886,3.431276963647127
1309.0,-29.87939501665187,5.125007253176383,35.020720779021715,24.213354591652774,5.045405396968894,-26.386897848349367,-39.933135139849014,1.5529082286498164,-0.19781883049091675,-4.999631985570652,40.04049522745761,42498.298489881076,25802.873435096742,25802.873435096742,68301.17192497783,77597.70341557151,77597.70341557151,25802.873435096742,103400.57685066825,103400.57685066825,103400.57685066825,128271.11737294281,91736.39695393872,56636.9920281812,38999.33880639724,24870.540522274558,0.0,63869.8793286718,21139.959443933374,1538.777177194671,0.0,0.8867739874314979,2.8193969022528482,0.0014959135982669303,354661.0775084412,1556280.00621342,4.388076687598683,1556280.00621342,4.388076687598683,0.85,0.0959180711626517,4.027634451161993,1.2676972512761133,1.0,0.0,4.027634451162359,1.2844677672598313,1.284771404994704,3.135644625597876,19360.23200624661,1974.194246378387,4632.441516551485,4632.441516551485,5.57003760174939,5.125007253176383,-2.3573174527556926,7.482324705932076,3.431353481637795,3.431353481637795,0.98038670903937,0.0,0.0,0.00023637956182523891,7.945444896673902e-05,0.0001569251128584999,0.000632036990801378,0.09591807116247447,0.07205876388571676,0.02385930727675771,0.09591800985976937,0.07205876388584992,0.023859307276801783,0.3788493685713722,0.3788493685713722,0.12544044622644018,0.0,4.812926764252154,4.360627845863803,6.184322258037355,4.801813155079742,4.3567951579531154,6.151049369588293,24870.540522274558,21139.959443933374,0.85,1.069380005769273,0.66538873936471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507658683416225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.654771633694,1538.777177194671,0.3788493685713722,0.12544044622644018,6.112874298809886,3.431353481637795
1310.0,-29.880594211949674,5.124567869150864,35.02068582794807,24.21287252744662,5.045063592042215,-26.388011475627287,-39.93419440286232,1.5524808557036662,-0.20052452075469773,-4.999895434652451,40.040423538559196,42497.501398308574,25802.72608306231,25802.72608306231,68300.22748137088,77597.1313882857,77597.1313882857,25802.72608306231,103399.85747134802,103399.85747134802,103399.85747134802,128270.22197912005,91736.17056096239,56636.540570919904,38999.58887782499,24870.364507772032,0.0,63869.95338559702,21139.809831606228,1538.7736985991003,0.0,0.8867729061302194,2.8194017483863165,0.0014959135982669303,354657.4356815796,1556276.91257317,4.388113024001095,1556276.91257317,4.388113024001095,0.85,0.09591795808500295,4.027634451161993,1.2676969116972763,1.0,0.0,4.0276344511626005,1.2844698264365966,1.2847734267998272,3.1356395987405494,19360.184227821774,1974.1893743349435,4632.441516551485,4632.441516551485,5.570005793029539,5.124567869150864,-2.3575480356143523,7.482115904765216,3.4314296434720135,3.4314296434720135,0.9804084695634324,0.0,0.0,0.00023635008939772007,7.944493063985462e-05,0.00015690515875786546,0.0006319566229782208,0.09591795808483103,0.07205834349708243,0.023859614587748594,0.09591784093501059,0.07205834349721159,0.023859614587791355,0.37884698554315704,0.37884698554315704,0.1254420046882715,0.0,4.810320505466109,4.359828850299152,6.176189709782818,4.7993709138977465,4.35613684927921,6.143152893915101,24870.364507772032,21139.809831606228,0.85,1.0693639788497624,0.6653754879347065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450773065595869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.634741827891,1538.7736985991003,0.37884698554315704,0.1254420046882715,6.112874298809886,3.4314296434720135
1311.0,-29.881789144913306,5.12412987235515,35.02065082889779,24.21239378107714,5.044733508357514,-26.389120093901443,-39.9352528975345,1.5520644573291602,-0.20339522817039324,-5.000150567679508,40.04035223900529,42496.719573564864,25802.55961548572,25802.55961548572,68299.27918905058,77596.52537610146,77596.52537610146,25802.55961548572,103399.08499158718,103399.08499158718,103399.08499158718,128269.273638965,91735.91320862781,56636.10740602437,38999.784225114934,24870.188647377814,0.0,63869.97287249275,21139.66035027114,1538.7700405335981,0.0,0.8867718657359344,2.819409740825339,0.0014959135982669303,354653.90884088713,1556273.8357391807,4.3881479858083035,1556273.8357391807,4.3881479858083035,0.85,0.09591783457687368,4.027634451161993,1.2676966177253055,1.0,0.0,4.027634451162119,1.2844718340808605,1.2847753971990359,3.135634697699758,19360.12991567229,1974.1838360370045,4632.441516551485,4632.441516551485,5.569969857858853,5.12412987235515,-2.35777249111684,7.48190236347199,3.4315054413796093,3.4315054413796093,0.9804301261084598,0.0,0.0,0.00023632072509226207,7.943542027012285e-05,0.0001568853048221392,0.0006318766585826986,0.09591783457677405,0.0720579175790118,0.02385991699776226,0.09591777228619867,0.07205791757908664,0.023859916997787046,0.3788446044000846,0.3788446044000846,0.12544354763131446,0.0,4.807709171908414,4.359023947273386,6.168055170071341,4.7967553395091045,4.355323978885679,6.135026524839418,24870.188647377814,21139.66035027114,0.85,1.069348805351778,0.6653630440458066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507802431469279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.61473811487,1538.7700405335981,0.3788446044000846,0.12544354763131446,6.112874298809886,3.4315054413796093
1312.0,-29.88298052361391,5.123693168036795,35.0206158059024,24.211915663350396,5.044399181944305,-26.39022593725139,-39.93631097311152,1.5516445955657643,-0.20615289240663515,-5.000409363623401,40.04028154346093,42495.95133468929,25802.404518202497,25802.404518202497,68298.3558528918,77595.93902712887,77595.93902712887,25802.404518202497,103398.34354533137,103398.34354533137,103398.34354533137,128268.36170556923,91735.67236683561,56635.68467433135,38999.986325004735,24870.01816023786,0.0,63870.00448524259,21139.515436202182,1538.766777965845,0.0,0.8867708045017472,2.819415816722434,0.0014959135982669303,354650.3313938488,1556270.784974929,4.3881836479849445,1556270.784974929,4.3881836479849445,0.85,0.09591771389107079,4.027634451161993,1.2676963330945004,1.0,0.0,4.027634451160292,1.2844738577384078,1.2847773837316872,3.1356297575830068,19360.07908794056,1974.1786530507934,4632.441516551485,4632.441516551485,5.5699363771807535,5.123693168036795,-2.3579996447350435,7.481692812771839,3.4315809254614873,3.4315809254614873,0.9804516929889964,0.0,0.0,0.00023629145147537433,7.942591471775765e-05,0.00015686553675761666,0.0006317970400449948,0.09591771389092427,0.0720574963760001,0.023860217514924165,0.09591766083332978,0.07205749637611018,0.0238602175149606,0.3788422238740766,0.3788422238740766,0.12544507261681287,0.0,4.805121658423218,4.3582351602700555,6.159968459916854,4.794256471216784,4.354592761691833,6.127124074968549,24870.01816023786,21139.515436202182,0.85,1.0693338195814968,0.6653506865575396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507873952540333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.594779817435,1538.766777965845,0.3788422238740766,0.12544507261681287,6.112874298809886,3.4315809254614873
1313.0,-29.8841680122517,5.123257695504169,35.02058072164862,24.2114330403507,5.044059688049479,-26.391328795733347,-39.93736101603133,1.5512204715147146,-0.20885334314704096,-5.000670319958231,40.04020971320451,42495.16662155307,25802.256703915165,25802.256703915165,68297.42332546823,77595.35536598905,77595.35536598905,25802.256703915165,103397.61206990421,103397.61206990421,103397.61206990421,128267.45454060192,91735.43055092647,56635.241806424216,39000.20971611361,24869.842470697706,0.0,63870.052186811314,21139.366100093048,1538.7632713941932,0.0,0.886769736370581,2.819420887042698,0.0014959135982669303,354646.72411147814,1556267.6852484436,4.3882195419892085,1556267.6852484436,4.3882195419892085,0.8499999999999999,0.09591758864403446,4.027634451161993,1.267696029231884,1.0,0.0,4.027634451162619,1.284475901127992,1.2847793901279705,3.1356247693125523,19360.028054629256,1974.1734491012994,4632.441516551485,4632.441516551485,5.569904468674883,5.123257695504169,-2.358228428984322,7.481486124488491,3.431656069446042,3.431656069446042,0.9804731626988692,0.0,0.0,0.00023626227676640265,7.941648236889525e-05,0.0001568457943975074,0.0006317175250352715,0.095917588643889,0.07205707420341173,0.023860514440477272,0.09591749921377371,0.07205707420352099,0.023860514440513465,0.3788398442828235,0.3788398442828235,0.1254465807149089,0.0,4.802564508907722,4.357462496965411,6.151955997938899,4.7918169768111625,4.353880527919614,6.11940443532967,24869.842470697706,21139.366100093048,0.85,1.0693184205597241,0.6653379035492318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507945261545891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.574852892634,1538.7632713941932,0.3788398442828235,0.1254465807149089,6.112874298809886,3.431656069446042
1314.0,-29.885351233751987,5.122823586809408,35.020545577447805,24.210959358047717,5.043729560330333,-26.39242687639685,-39.93840271197257,1.5508052029588881,-0.2115751221847404,-5.000924254464299,40.0401377986295,42494.36596270001,25802.093043371333,25802.093043371333,68296.45900607134,77594.77005883941,77594.77005883941,25802.093043371333,103396.86310221074,103396.86310221074,103396.86310221074,128266.52766985566,91735.18915919008,56634.78506298451,39000.44899578396,24869.66456764491,0.0,63870.11356342887,21139.214882498174,1538.759482680189,0.0,0.8867687042753449,2.819427059689869,0.0014959135982669303,354643.2139217198,1556264.581887994,4.38825422508016,1556264.581887994,4.38825422508016,0.85,0.09591745284641001,4.027634451161993,1.2676956292102113,1.0,0.0,4.0276344511615125,1.284477902893091,1.2847813550287233,3.1356198826701176,19359.977110836215,1974.168254280128,4632.441516551485,4632.441516551485,5.569869139455238,5.122823586809408,-2.358452040490652,7.481275627300059,3.4317308571787613,3.4317308571787613,0.9804945306225032,0.0,0.0,0.00023623321019494123,7.940712602269659e-05,0.00015682608417224463,0.0006316381394529631,0.09591745284633371,0.07205664621852058,0.023860806627813126,0.09591736140559286,0.07205664621857788,0.023860806627832125,0.37883746589168743,0.37883746589168743,0.12544807441633238,0.0,4.8000225047084655,4.356703562927635,6.143963508389049,4.78934913227954,4.3531897344864205,6.11150544897896,24869.66456764491,21139.214882498174,0.85,1.0693022948557418,0.6653247284506424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508016338380667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.554964186138,1538.759482680189,0.37883746589168743,0.12544807441633238,6.112874298809886,3.4317308571787613
1315.0,-29.886530948053622,5.122390801561486,35.02051039999672,24.21048047197985,5.043398676949179,-26.3935218758236,-39.93944772575048,1.550389604703503,-0.21435271672822864,-5.001179261824065,40.04006654175427,42493.59418745521,25801.934229750586,25801.934229750586,68295.52841720579,77594.16676830982,77594.16676830982,25801.934229750586,103396.1009980604,103396.1009980604,103396.1009980604,128265.5924840425,91734.92806195114,56634.35548103335,39000.63620101976,24869.491485982096,0.0,63870.12768700186,21139.067763084782,1538.7559952514964,0.0,0.8867676643286682,2.8194338428395507,0.0014959135982669303,354639.6889291182,1556261.5069141553,4.388289172070657,1556261.5069141553,4.388289172070657,0.85,0.0959173177631525,4.027634451161993,1.267695322050713,1.0,0.0,4.027634451162265,1.2844799060212604,1.284783321407637,3.1356149927154475,19359.92200835465,1974.1626353907452,4632.441516551485,4632.441516551485,5.569834856535489,5.122390801561486,-2.358676428338628,7.481067229900114,3.4318053305483485,3.4318053305483485,0.9805158087280995,0.0,0.0,0.00023620423305979716,7.939774090014683e-05,0.00015680649215965033,0.0006315592299880707,0.0959173177630532,0.0720562210662749,0.023861096696778303,0.09591726229691169,0.0720562210663495,0.023861096696803,0.3788350887784449,0.3788350887784449,0.12544955247043707,0.0,4.797484733802776,4.355936292058686,6.136014033306765,4.786826545095835,4.3523871004224475,6.103725983910294,24869.491485982096,21139.067763084782,0.85,1.0692874883840968,0.6653124978189613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508087160468115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.535121381674,1538.7559952514964,0.3788350887784449,0.12544955247043707,6.112874298809886,3.4318053305483485
1316.0,-29.887706015066115,5.121959703898228,35.02047525719623,24.210033926088386,5.043095576127913,-26.39460991351339,-39.940487885009475,1.5499994745589412,-0.21714741785103797,-5.001415946967356,40.03999719611849,42492.822456721406,25801.73171959094,25801.73171959094,68294.55417631235,77593.5818646932,77593.5818646932,25801.73171959094,103395.31358428414,103395.31358428414,103395.31358428414,128264.63736467139,91734.69472425329,56633.93531621559,39000.84378670856,24869.32378038724,0.0,63870.1675670958,21138.925213329152,1538.7524040666835,0.0,0.8867667107118201,2.8194429936878094,0.0014959135982669303,354636.4172309768,1556258.5144211364,4.388321218030849,1556258.5144211364,4.388321218030849,0.85,0.09591716614867779,4.027634451161993,1.2676950088469314,1.0,0.0,4.027634451161293,1.2844817898256455,1.2847851685852814,3.1356103940630415,19359.87276430195,1974.157613894852,4632.441516551485,4632.441516551485,5.5697911408924705,5.121959703898228,-2.3588871753121756,7.480846879210404,3.4318794796432415,3.4318794796432415,0.9805369941837833,0.0,0.0,0.00023617537333055772,7.938840039367134e-05,0.0001567869729368864,0.0006314806136940067,0.0959171661487084,0.07205578567279167,0.023861380475916745,0.09591724660638562,0.07205578567276867,0.023861380475909112,0.37883271167579347,0.37883271167579347,0.12545101528790475,0.0,4.794935913652466,4.355185831723759,6.1279692551200355,4.784268529116332,4.351738381797247,6.095335515751287,24869.32378038724,21138.925213329152,0.85,1.069271567270725,0.6652999995981311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450815777328812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.515309397373,1538.7524040666835,0.37883271167579347,0.12545101528790475,6.112874298809886,3.4318794796432415
1317.0,-29.888877641943246,5.121529406392713,35.02044007083722,24.209533805865817,5.0427318921418625,-26.395700913289588,-39.941528463363625,1.549555163472232,-0.21956687092341554,-5.0016939500012185,40.03992564179079,42492.06730478004,25801.63570066175,25801.63570066175,68293.70300544178,77593.02544831394,77593.02544831394,25801.63570066175,103394.66114897569,103394.66114897569,103394.66114897569,128263.81898104424,91734.46395791217,56633.50581431349,39001.06460399854,24869.15783206855,0.0,63870.22243606709,21138.78415725827,1538.7498568285278,0.0,0.8867655547758607,2.8194423718970234,0.0014959135982669303,354632.5744259881,1556255.4266203293,4.388360062916669,1556255.4266203293,4.388360062916669,0.85,0.09591704818637696,4.027634451161993,1.2676947148749607,1.0,0.0,4.0276344511612905,1.2844839268021093,1.2847872691073707,3.1356051773954974,19359.824062913496,1974.152647735312,4632.441516551485,4632.441516551485,5.569770413392976,5.121529406392713,-2.3591284691865604,7.480657875579274,3.4319534165174272,3.4319534165174272,0.9805581190049792,0.0,0.0,0.00023614660132555056,7.937905714023147e-05,0.00015676754418531908,0.0006314023617848511,0.0959170481860564,0.07205537890871191,0.023861669277344483,0.09591694164077498,0.07205537890895275,0.023861669277424214,0.37883033508994,0.37883033508994,0.1254524548346911,0.0,4.792484160752792,4.354471786250826,6.120206683080937,4.782127079077782,4.351092202955499,6.088621801859745,24869.15783206855,21138.78415725827,0.85,1.0692573221238195,0.665287604835161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508228108592782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.495551189953,1538.7498568285278,0.37883033508994,0.1254524548346911,6.112874298809886,3.4319534165174272
1318.0,-29.89004576307555,5.121100733859398,35.0204047535088,24.209073010738962,5.042418330053065,-26.396783744725123,-39.942560240719445,1.5491563116868208,-0.22231498501923852,-5.001932240808407,40.03985145434259,42491.29088147407,25801.440703997694,25801.440703997694,68292.73158547177,77592.42527850535,77592.42527850535,25801.440703997694,103393.86598250305,103393.86598250305,103393.86598250305,128262.82979779558,91734.20831604504,56633.07391894968,39001.26044121707,24868.963815292533,0.0,63870.2242565096,21138.61924299865,1538.7448054451174,0.0,0.8867646105013214,2.819450722506822,0.0014959135982669303,354629.2805846963,1556252.2251967418,4.388391795034142,1556252.2251967418,4.388391795034142,0.85,0.09591687643259184,4.027634451161993,1.267694407165982,1.0,0.0,4.027634451164531,1.2844858510346169,1.2847891569498642,3.1356004800814645,19359.770111744467,1974.1471462471352,4632.441516551485,4632.441516551485,5.569728319679896,5.121100733859398,-2.3593404901950175,7.480441224054416,3.4320268762764274,3.4320268762764274,0.9805791075075507,0.0,0.0,0.0002361179186269254,7.936979391381696e-05,0.00015674812471310845,0.0006313241472495522,0.09591687643270326,0.07205493281595149,0.02386194361675177,0.09591680871417681,0.07205493281586778,0.023861943616724054,0.3788279606263864,0.3788279606263864,0.12545388752225325,0.0,4.790005703035888,4.35375009293648,6.112359853035628,4.779617255789162,4.350414691891103,6.080514771291462,24868.963815292533,21138.61924299865,0.85,1.0692420823700401,0.6652754296090231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508298238631312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.475822731012,1538.7448054451174,0.3788279606263864,0.12545388752225325,6.112874298809886,3.4320268762764274
