time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1319.0,-29.891210682081347,5.120673373743933,35.02036945084595,24.20860369401055,5.042092011844306,-26.39786496972955,-39.943587966822065,1.548746299476771,-0.2249550036796677,-5.00218429352164,40.03978124685651,42490.51155527131,25801.28321385591,25801.28321385591,68291.79476912721,77591.84215228465,77591.84215228465,25801.28321385591,103393.12536614056,103393.12536614056,103393.12536614056,128261.92350584465,91733.96326001291,56632.632662935815,39001.47844119677,24868.79813970409,0.0,63870.276580900856,21138.478418748477,1538.741689257133,0.0,0.886763581757628,2.8194560409625384,0.0014959135982669303,354625.79654173995,1556249.1955257237,4.388426365769336,1556249.1955257237,4.388426365769336,0.85,0.09591673071538857,4.027634451161993,1.2676940571470188,1.0,0.0,4.027634451160908,1.2844878272897948,1.2847910969323066,3.1355956557876463,19359.71839463115,1974.1418725692413,4632.441516551485,4632.441516551485,5.569694322458083,5.120673373743933,-2.3595625765085018,7.4802359502524345,3.4321001090728656,3.4321001090728656,0.9806000311636759,0.0,0.0,0.00023608931775148732,7.936056805274075e-05,0.00015672874969874657,0.0006312461117742165,0.0959167307152962,0.0720545085715996,0.0238622221436966,0.09591668412616067,0.07205450857166902,0.023862222143719556,0.37882558692067325,0.37882558692067325,0.1254553044357356,0.0,4.7875505053134475,4.353038237887347,6.104577627657989,4.777229289841955,4.349716281706094,6.072964389028471,24868.79813970409,21138.478418748477,0.85,1.0692265389304503,0.6652626828921117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508368159470764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.456125449597,1538.741689257133,0.37882558692067325,0.1254553044357356,6.112874298809886,3.4321001090728656
1320.0,-29.89237098139374,5.120247790450929,35.02033419981817,24.208171083033108,5.041798692456914,-26.3989387362133,-39.94461080348117,1.548366447260859,-0.22763921152051125,-5.002413205750657,40.03971214549962,42489.73185263228,25801.06999516046,25801.06999516046,68290.80184779274,77591.2742349056,77591.2742349056,25801.06999516046,103392.34423006607,103392.34423006607,103392.34423006607,128260.97561299741,91733.74490826926,56632.20252593278,39001.71375815165,24868.631382931344,0.0,63870.345141082995,21138.336675491642,1538.7379903091924,0.0,0.8867626667879869,2.8194646471546427,0.0014959135982669303,354622.63238547166,1556246.213591964,4.388457113195015,1556246.213591964,4.388457113195015,0.85,0.09591656076157454,4.027634451161993,1.267693713172339,1.0,0.0,4.027634451162333,1.2844896622820101,1.2847928957680976,3.135591176348233,19359.672313244082,1974.1371735754904,4632.441516551485,4632.441516551485,5.569648295175344,5.120247790450929,-2.359767432661058,7.4800152231119865,3.432173023327799,3.432173023327799,0.9806208638079426,0.0,0.0,0.000236060833470621,7.93513870683759e-05,0.0001567094464022451,0.0006311683651522062,0.09591656076166799,0.0720540681450856,0.023862492616582402,0.09591664736471699,0.07205406814501537,0.023862492616559167,0.3788232139369584,0.3788232139369584,0.12545670741808393,0.0,4.785086466423081,4.352353856388845,6.096676574104777,4.774773994230145,4.3491853636732,6.064632848878773,24868.631382931344,21138.336675491642,0.85,1.0692098453037229,0.6652497611963244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508437889279469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.436453380078,1538.7379903091924,0.3788232139369584,0.12545670741808393,6.112874298809886,3.432173023327799
1321.0,-29.893527641185617,5.119822904124593,35.02029890379007,24.20766072990375,5.041431476782764,-26.40001661669935,-39.945641707722075,1.5479204522806418,-0.230076232567626,-5.002692540745895,40.039640332720886,42489.00165476066,25800.986359160263,25800.986359160263,68289.98801392093,77590.69079175025,77590.69079175025,25800.986359160263,103391.67715091052,103391.67715091052,103391.67715091052,128260.14369162757,91733.47964452999,56631.790507476304,39001.876818948534,24868.466540717054,0.0,63870.34335966559,21138.196559609496,1538.7355461320205,0.0,0.8867615049679938,2.8194641030587193,0.0014959135982669303,354618.77128679014,1556243.1146566803,4.388496156054026,1556243.1146566803,4.388496156054026,0.85,0.09591643295935133,4.027634451161993,1.2676934455754236,1.0,0.0,4.027634451161404,1.284491806372877,1.2847950038942157,3.1355859423775923,19359.616331455985,1974.131465021795,4632.441516551485,4632.441516551485,5.5696302407649645,5.119822904124593,-2.3600095519995183,7.479832456124111,3.4322457613239825,3.4322457613239825,0.9806416460925664,0.0,0.0,0.0002360324416878433,7.934213466292933e-05,0.00015669030702491398,0.0006310912787366936,0.09591643295902263,0.07205366283036663,0.023862770128656,0.09591635083005799,0.07205366283061355,0.023862770128737776,0.3788208427230009,0.3788208427230009,0.12545808685846546,0.0,4.782702739318154,4.351665241137084,6.089113617898761,4.7726163081782715,4.348384882889775,6.058324730758443,24868.466540717054,21138.196559609496,0.85,1.0691971331572074,0.6652383472482263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508507343198158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.416835027783,1538.7355461320205,0.3788208427230009,0.12545808685846546,6.112874298809886,3.4322457613239825
1322.0,-29.894680448060953,5.119399757751271,35.02026346528315,24.20721383476632,5.041128182950034,-26.4010846362217,-39.94665605770422,1.5475323710948499,-0.23272101449003912,-5.002921812455084,40.03956559070135,42488.21927385584,25800.777564798624,25800.777564798624,68288.99683865446,77590.10528729913,77590.10528729913,25800.777564798624,103390.88285209775,103390.88285209775,103390.88285209775,128259.15118382718,91733.23664440833,56631.3506309006,39002.095570564146,24868.268331729432,0.0,63870.36390229358,21138.028081970017,1538.730064499895,0.0,0.8867606085779083,2.8194721489069736,0.0014959135982669303,354615.6022108665,1556239.889320885,4.388526279211741,1556239.889320885,4.388526279211741,0.85,0.09591623927850576,4.027634451161993,1.2676930994028228,1.0,0.0,4.027634451162486,1.284493679462349,1.2847968410803647,3.1355813699666015,19359.56504822611,1974.1262355876995,4632.441516551485,4632.441516551485,5.569585168558248,5.119399757751271,-2.360214743402198,7.479614501153469,3.4323180002662896,3.4323180002662896,0.9806622857903685,0.0,0.0,0.00023600414761036628,7.933303180605969e-05,0.0001566711158043066,0.0006310139835154154,0.09591623927870702,0.07205320857347494,0.02386303070523207,0.09591618589095739,0.07205320857332376,0.023863030705182003,0.37881847221174714,0.37881847221174714,0.1254594627091436,0.0,4.78029365316263,4.350984265741602,6.081425292078791,4.77020079796506,4.347828725719239,6.050231737820127,24868.268331729432,21138.028081970017,0.85,1.069181270723936,0.6652258837737746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508576579891872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.397250910575,1538.730064499895,0.37881847221174714,0.1254594627091436,6.112874298809886,3.4323180002662896
1323.0,-29.895829091894495,5.118977971657547,35.020228075280464,24.206758697424107,5.0408098789262805,-26.40215040976838,-39.947670058440394,1.5471311967845502,-0.23521569978788648,-5.003167889530229,40.03949612647417,42487.45340845741,25800.61433124688,25800.61433124688,68288.06773970429,77589.54733569146,77589.54733569146,25800.61433124688,103390.16166693834,103390.16166693834,103390.16166693834,128258.2686168772,91733.01343898539,56630.9195116882,39002.32658588577,24868.106949938872,0.0,63870.433535824646,21137.89090744804,1538.727072342797,0.0,0.8867596075250045,2.8194762532191775,0.0014959135982669303,354612.2008698665,1556236.8917417289,4.38855991960871,1556236.8917417289,4.38855991960871,0.85,0.09591607947418994,4.027634451161993,1.2676927416911354,1.0,0.0,4.02763445116221,1.28449561356377,1.284798739427999,3.135576648632936,19359.517942508897,1974.1214321413427,4632.441516551485,4632.441516551485,5.569549931512911,5.118977971657547,-2.3604321907774377,7.479410162434985,3.4323900559505454,3.4323900559505454,0.9806828731287273,0.0,0.0,0.00023597595881688966,7.932393304834196e-05,0.00015665202576854769,0.000630937095829719,0.09591607947413847,0.07205278200858065,0.02386329746555782,0.09591603072254055,0.07205278200861932,0.023863297465570615,0.37881610226706425,0.37881610226706425,0.12546082304033163,0.0,4.777922979719847,4.350335742679988,6.073793998296537,4.767952189742346,4.3472783725927115,6.042796134415994,24868.106949938872,21137.89090744804,0.85,1.0691655584489153,0.6652131676016633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508645586580786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.377705424797,1538.727072342797,0.37881610226706425,0.12546082304033163,6.112874298809886,3.4323900559505454
1324.0,-29.89697393905577,5.1185574745857405,35.02019264745581,24.206294200290017,5.040483877813444,-26.403213535409655,-39.94868357023222,1.5467234741516833,-0.23767459958622794,-5.003416495954155,40.03942424482933,42486.70224275378,25800.45964861683,25800.45964861683,68287.1618913706,77588.98265433645,77588.98265433645,25800.45964861683,103389.44230295328,103389.44230295328,103389.44230295328,128257.37508101092,91732.77885574642,56630.498444100376,39002.533790717825,24867.932778057635,0.0,63870.46656877546,21137.74286134899,1538.7234090438303,0.0,0.8867586023422864,2.8194795908384074,0.0014959135982669303,354608.7645935519,1556233.789848713,4.388593698840039,1556233.789848713,4.388593698840039,0.85,0.09591591182756101,4.027634451161993,1.2676924427738419,1.0,0.0,4.0276344511613695,1.2844975780924455,1.2848006683336108,3.135571853037876,19359.468435594717,1974.1163838410384,4632.441516551485,4632.441516551485,5.569516540345531,5.1185574745857405,-2.3606514790686663,7.479208953654407,3.4324618167418572,3.4324618167418572,0.9807033762119592,0.0,0.0,0.0002359478662837998,7.931483964201772e-05,0.00015663302664178209,0.0006308605742922158,0.09591591182753348,0.07205235165761056,0.023863560169922908,0.0959158071894629,0.07205235165763127,0.02386356016992975,0.37881373429042936,0.37881373429042936,0.12546216929032064,0.0,4.775585291316418,4.349704247545901,6.066244704010728,4.765741896367899,4.346710228635686,6.035569952343053,24867.932778057635,21137.74286134899,0.85,1.0691508229055955,0.665201062794872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508714344694364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.35820491173,1538.7234090438303,0.37881373429042936,0.12546216929032064,6.112874298809886,3.4324618167418572
1325.0,-29.89811500798449,5.118138453974221,35.0201571847893,24.2058380850591,5.040170987423304,-26.404271948969804,-39.94969261167569,1.5463279283931446,-0.2402427788439354,-5.003655295112576,40.03935237434712,42485.948757928076,25800.282473382318,25800.282473382318,68286.23123131039,77588.39879332378,77588.39879332378,25800.282473382318,103388.6812667061,103388.6812667061,103388.6812667061,128256.43709453229,91732.5288758217,56630.07884036341,39002.72226162033,24867.755827826182,0.0,63870.47808944651,21137.592453652254,1538.7193654166088,0.0,0.8867576470329442,2.8194855152884104,0.0014959135982669303,354605.4638993774,1556230.688442067,4.388625802121487,1556230.688442067,4.388625802121487,0.85,0.09591573164678033,4.027634451161993,1.2676921702316037,1.0,0.0,4.027634451162561,1.2844994854892957,1.2848025402168397,3.1355671969208876,19359.415679333295,1974.1110041995275,4632.441516551485,4632.441516551485,5.569478293724636,5.118138453974221,-2.360863463569858,7.479001917544079,3.4325332634112913,3.4325332634112913,0.9807237895460832,0.0,0.0,0.00023591986952773374,7.930578730178914e-05,0.0001566140822259446,0.0006307842731103317,0.09591573164684163,0.07205191361948907,0.023863818027352556,0.09591565334399764,0.07205191361944302,0.023863818027337304,0.3788113684889118,0.3788113684889118,0.12546350416245738,0.0,4.7732455030892424,4.349069032561033,6.058698687511082,4.763412516268659,4.346078601290742,6.028056027416483,24867.755827826182,21137.592453652254,0.85,1.0691360590049115,0.6651891457337963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508782876157131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.338742170536,1538.7193654166088,0.3788113684889118,0.12546350416245738,6.112874298809886,3.4325332634112913
1326.0,-29.8992529275186,5.1177221333657394,35.0201219968556,24.205466592125617,5.039954023249533,-26.40531793454589,-39.95068467976523,1.5460190302613455,-0.24337952833769805,-5.003834195960804,40.0392894511311,42485.1385134138,25799.95847301779,25799.95847301779,68285.0969864316,77587.76923234676,77587.76923234676,25799.95847301779,103387.72770536455,103387.72770536455,103387.72770536455,128255.33840551283,91732.27076052685,56629.64004153106,39002.92302110643,24867.610700148278,0.0,63870.5337212547,21137.469095126035,1538.7157766870973,0.0,0.8867569642212749,2.8195059342383426,0.0014959135982669303,354602.9911385063,1556227.9731381095,4.38864874811576,1556227.9731381095,4.38864874811576,0.85,0.09591551375535834,4.027634451161993,1.2676916713034734,1.0,0.0,4.027634451160215,1.2845009875543256,1.2848040067756985,3.135563530262877,19359.361206167152,1974.1054494824587,4632.441516551485,4632.441516551485,5.569408352126155,5.1177221333657394,-2.3610307523271765,7.478752885692916,3.4326044546511256,3.4326044546511256,0.9807441299003216,0.0,0.0,0.00023589195309162337,7.929688816454696e-05,0.0001565950649270764,0.000630707678382242,0.09591551375571933,0.07205144929628904,0.023864064459430283,0.09591605041277183,0.07205144929601788,0.023864064459340466,0.37880900378082033,0.37880900378082033,0.1254648250983018,0.0,4.7707593502977375,4.348390990363555,6.050691898524349,4.760454667623094,4.345342026128094,6.018322117861601,24867.610700148278,21137.469095126035,0.85,1.0691173692777178,0.6651758806154408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508851182066775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.319316958363,1538.7157766870973,0.37880900378082033,0.1254648250983018,6.112874298809886,3.4326044546511256
1327.0,-29.900386813398917,5.117305764690609,35.02008689137383,24.20494055785241,5.039550759328001,-26.406378920604993,-39.951697807386495,1.5455428665190414,-0.24524114209077652,-5.004142342582016,40.03922147681597,42484.43313084887,25799.964241015674,25799.964241015674,68284.39737186454,77587.26819551126,77587.26819551126,25799.964241015674,103387.23243652695,103387.23243652695,103387.23243652695,128254.71274232357,91732.06411608586,56629.22905136261,39003.15007191473,24867.480305796624,0.0,63870.63037771135,21137.35825992713,1538.7159767919798,0.0,0.8867556417805338,2.819494442867418,0.0014959135982669303,354598.73197909334,1556225.0398698286,4.38869318901451,1556225.0398698286,4.38869318901451,0.85,0.09591541225717197,4.027634451161993,1.2676914866780864,1.0,0.0,4.027634451161922,1.2845032715620968,1.2848062555926623,3.1355579548380192,19359.31759551257,1974.101002433305,4632.441516551485,4632.441516551485,5.569409597257445,5.117305764690609,-2.3612934359597126,7.478599200650321,3.432675762024191,3.432675762024191,0.9807645034354832,0.0,0.0,0.00023586413863977207,7.928780107000952e-05,0.00015657633756976255,0.0006306322514327455,0.09591541225645875,0.072051078610274,0.023864333646184743,0.09591552892306662,0.07205107861080977,0.0238643336463622,0.3788066369258089,0.3788066369258089,0.12546610190090382,0.0,4.76850860885628,4.347790043124462,6.04340275806544,4.758901200491266,4.344806126735705,6.01365369845837,24867.480305796624,21137.35825992713,0.85,1.0691047977458736,0.6651638300672617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508919300060796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.29991680343,1538.7159767919798,0.3788066369258089,0.12546610190090382,6.112874298809886,3.432675762024191
1328.0,-29.90151718056488,5.11689133458911,35.02005148848064,24.204507108684652,5.039259581062947,-26.407425529314043,-39.95269368225706,1.545167929796596,-0.247747888776928,-5.004356130060038,40.03914260317431,42483.67138851981,25799.73161217984,25799.73161217984,68283.40300069965,77586.68820803559,77586.68820803559,25799.73161217984,103386.41982021542,103386.41982021542,103386.41982021542,128253.67520695571,91731.82248234055,56628.80566276206,39003.352021753875,24867.25538674029,0.0,63870.607408494165,21137.167078729246,1538.7086352927467,0.0,0.8867548391288059,2.81950248323545,0.0014959135982669303,354595.7770621226,1556221.636272531,4.388720162338235,1556221.636272531,4.388720162338235,0.85,0.095915170135166,4.027634451161993,1.2676911097345878,1.0,0.0,4.027634451161977,1.2845050820444337,1.2848080308871253,3.1355535353363972,19359.266600645482,1974.0958024040303,4632.441516551485,4632.441516551485,5.569359379929282,5.11689133458911,-2.3614866282932514,7.4783779628823615,3.4327463610294693,3.4327463610294693,0.9807846745798484,0.0,0.0,0.0002358364135101204,7.927886965965199e-05,0.0001565575438504684,0.0006305565572014509,0.09591517013557846,0.07205060199525977,0.023864568140318697,0.0959152579955375,0.07205060199494993,0.023864568140216064,0.3788042725783275,0.3788042725783275,0.12546738159639662,0.0,4.76621365380214,4.347191438335244,6.035928116311879,4.756608241283118,4.344394542116731,6.00561932417736,24867.25538674029,21137.167078729246,0.85,1.0690896136932404,0.6651521429381286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508987177200021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.280559525378,1538.7086352927467,0.3788042725783275,0.12546738159639662,6.112874298809886,3.4327463610294693
1329.0,-29.90264321921061,5.116477868344572,35.02001606524226,24.204023682419233,5.038918241236493,-26.408473258622635,-39.95369343375785,1.5447482806329467,-0.2501059341608425,-5.004615015158241,40.03907120481451,42482.94459999995,25799.615949344545,25799.615949344545,68282.56054934449,77586.10904767193,77586.10904767193,25799.615949344545,103385.72499701647,103385.72499701647,103385.72499701647,128252.81487328651,91731.55961885284,56628.395171117925,39003.516053038795,24867.08987627004,0.0,63870.60592930883,21137.026394829536,1538.705712513492,0.0,0.8867537798308188,2.819503292730417,0.0014959135982669303,354592.1988430096,1556218.5552574196,4.388755760378169,1556218.5552574196,4.388755760378169,0.85,0.09591500122417435,4.027634451161993,1.2676908218069003,1.0,0.0,4.027634451161655,1.2845071013873186,1.284810015231505,3.135548606007696,19359.211125411253,1974.090145504454,4632.441516551485,4632.441516551485,5.569334411921616,5.116477868344572,-2.3617130070100223,7.478190875354594,3.4328168508900014,3.4328168508900014,0.9808048145400005,0.0,0.0,0.00023580879753366064,7.926990441764001e-05,0.00015653889311602063,0.0006304814388608497,0.09591500122404048,0.07205018242871404,0.023864818795326443,0.09591498876403344,0.0720501824288146,0.023864818795359746,0.37880190997834723,0.37880190997834723,0.12546864749302986,0.0,4.763974898817025,4.346588866411935,6.02869309533844,4.754509080997423,4.343691200181411,5.999255657911419,24867.08987627004,21137.026394829536,0.85,1.0690764484827144,0.6651407792658102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509054844303912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.261234942705,1538.705712513492,0.37880190997834723,0.12546864749302986,6.112874298809886,3.4328168508900014
1330.0,-29.90376553250213,5.116066012247447,35.01998054183507,24.203586566168838,5.0386160637625785,-26.409513717915065,-39.95468075210226,1.544364249160271,-0.2524614754910317,-5.0048424915936565,40.03899744073219,42482.18233953809,25799.422731655086,25799.422731655086,68281.60507119317,77585.55882401798,77585.55882401798,25799.422731655086,103384.98155567306,103384.98155567306,103384.98155567306,128251.88184448252,91731.34004436678,56627.96355982508,39003.75164949077,24866.90028880945,0.0,63870.651938300216,21136.865245488032,1538.7007074184864,0.0,0.8867528889780231,2.81950774131859,0.0014959135982669303,354589.05476681644,1556215.3721603965,4.388785697809508,1556215.3721603965,4.388785697809508,0.85,0.09591478937196489,4.027634451161993,1.2676904569519687,1.0,0.0,4.027634451162065,1.2845089539883496,1.2848118329157745,3.1355440837187993,19359.164785974193,1974.085420196927,4632.441516551485,4632.441516551485,5.569292702233806,5.116066012247447,-2.361916175164797,7.477982187412243,3.4328869407972147,3.4328869407972147,0.9808248402277756,0.0,0.0,0.00023578127588554993,7.92610515894477e-05,0.00015652022429610223,0.0006304062476785837,0.09591478937216186,0.07204973085388364,0.02386505851827822,0.09591473174735272,0.07204973085373567,0.023865058518229215,0.37879954813662525,0.37879954813662525,0.12546991190447493,0.0,4.761746359781625,4.346018940658553,6.021400400045366,4.752381016102618,4.3433109913384556,5.991792952111155,24866.90028880945,21136.865245488032,0.85,1.0690607187970147,0.6651283656940964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450912225288885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.241959395818,1538.7007074184864,0.37879954813662525,0.12546991190447493,6.112874298809886,3.4328869407972147
1331.0,-29.904884454193752,5.115655534947035,35.01994503556602,24.20314026474955,5.03830511579117,-26.41055200158469,-39.95567149305714,1.5439726631671338,-0.2547998856159097,-5.005079801654779,40.03892689310506,42481.449012286306,25799.257276049313,25799.257276049313,68280.70628833561,77585.00693347312,77585.00693347312,25799.257276049313,103384.26420952243,103384.26420952243,103384.26420952243,128250.99723453152,91731.11388256999,56627.55596132276,39003.95324583026,24866.73302500909,0.0,63870.686270839346,21136.723071257726,1538.6972016670327,0.0,0.8867519364112986,2.8195108150396586,0.0014959135982669303,354585.7747980212,1556212.3278657284,4.388817709204992,1556212.3278657284,4.388817709204992,0.85,0.09591459805332406,4.027634451161993,1.2676901673758407,1.0,0.0,4.027634451160964,1.2845108417428643,1.2848136858723358,3.1355394756319637,19359.117056337953,1974.0805531285357,4632.441516551485,4632.441516551485,5.569256985516135,5.115655534947035,-2.3621264627557865,7.477781997702822,3.432956827321823,3.432956827321823,0.9808448078062352,0.0,0.0,0.0002357538403529346,7.925216899105802e-05,0.00015650167136187657,0.0006303315232415263,0.09591459805337256,0.07204929616541897,0.02386530188795359,0.09591451474582949,0.07204929616538253,0.023865301887941535,0.37879718848032956,0.37879718848032956,0.12547116680551343,0.0,4.759546996103552,4.345471377978981,6.0141579974321075,4.750279916038892,4.342834368406898,5.984732762291117,24866.73302500909,21136.723071257726,0.85,1.0690460722278117,0.6651165267294387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450918943905604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.222720945569,1538.6972016670327,0.37879718848032956,0.12547116680551343,6.112874298809886,3.432956827321823
1332.0,-29.905998717170746,5.1152465616253195,35.01990953077527,24.202697770111286,5.038002783307762,-26.41158523009002,-39.95665769381446,1.5435892962115498,-0.25722986682279725,-5.005310140273321,40.03885592362446,42480.716932377996,25799.076798605867,25799.076798605867,68279.79373098386,77584.43560094888,77584.43560094888,25799.076798605867,103383.51239955475,103383.51239955475,103383.51239955475,128250.07358396667,91730.8698867781,56627.151218144514,39004.131854037325,24866.56118441193,0.0,63870.69303844926,21136.57700675014,1538.69327599613,0.0,0.8867510208535067,2.819515910911885,0.0014959135982669303,354582.5912074324,1556209.265371642,4.388848476944128,1556209.265371642,4.388848476944128,0.85,0.09591439631551851,4.027634451161993,1.2676898332918065,1.0,0.0,4.027634451163282,1.2845126908273194,1.2848155003001096,3.1355349619534736,19359.06556297985,1974.0753022673237,4632.441516551485,4632.441516551485,5.5692180260510655,5.1152465616253195,-2.3623314897668752,7.477578051392195,3.4330264433566113,3.4330264433566113,0.9808646981018889,0.0,0.0,0.00023572652197296988,7.924332801227491e-05,0.00015648319396069496,0.0006302571030239593,0.09591439631563588,0.07204885512509462,0.023865541190541257,0.09591434436104194,0.07204885512500646,0.02386554119051206,0.3787948315491175,0.3787948315491175,0.12547241228751904,0.0,4.757344896104485,4.344920944764112,6.006913673053134,4.748080273450512,4.342285579927193,5.977494246452977,24866.56118441193,21136.57700675014,0.85,1.0690316713783015,0.6651049943485849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450925642277972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.20351302993,1538.69327599613,0.3787948315491175,0.12547241228751904,6.112874298809886,3.4330264433566113
1333.0,-29.907110248765107,5.1148389761160775,35.01987403473104,24.20224567120897,5.037694248472517,-26.412616620318747,-39.95763600161297,1.5432006200109853,-0.2596763489690943,-5.0055449228011994,40.03878516880167,42479.96410116688,25798.910261109024,25798.910261109024,68278.8743622759,77583.85059854198,77583.85059854198,25798.910261109024,103382.760859651,103382.760859651,103382.760859651,128249.15328552644,91730.60860733515,56626.722109898496,39004.31833048517,24866.392425875445,0.0,63870.71075636061,21136.433561994127,1538.689627759751,0.0,0.886750081888578,2.8195207052232143,0.0014959135982669303,354579.3462191024,1556206.212145061,4.3888800313356295,1556206.212145061,4.3888800313356295,0.85,0.09591419815662593,4.027634451161993,1.2676894964603709,1.0,0.0,4.02763445116138,1.284514564599669,1.284817339511251,3.135530388024244,19359.010422045583,1974.0696794568569,4632.441516551485,4632.441516551485,5.569182075786773,5.1148389761160775,-2.3625396793745326,7.47737865549061,3.4330958289628053,3.4330958289628053,0.9808845225608015,0.0,0.0,0.00023569927346395262,7.923455869223524e-05,0.00015646471477171738,0.0006301826756058037,0.0959141981567007,0.07204841863380605,0.023865779522894644,0.09591417847912141,0.07204841863374987,0.02386577952287605,0.37879247625878487,0.37879247625878487,0.12547364528944283,0.0,4.755142515354407,4.344352953529892,5.99972203024106,4.7458685738321265,4.341638993343906,5.970504770692401,24866.392425875445,21136.433561994127,0.85,1.069016980611513,0.6650930230479153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450932312819829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.184361146485,1538.689627759751,0.37879247625878487,0.12547364528944283,6.112874298809886,3.4330958289628053
1334.0,-29.908218112713886,5.114432759475372,35.01983851162279,24.20180436400699,5.037383789455425,-26.41364490145333,-39.95861766217274,1.5428105781801649,-0.2618811951122666,-5.005779641796366,40.03871338842175,42479.2408194467,25798.74599688464,25798.74599688464,68277.98681633134,77583.31695670032,77583.31695670032,25798.74599688464,103382.06295358496,103382.06295358496,103382.06295358496,128248.28096926224,91730.39642966978,56626.32029235656,39004.52904145913,24866.21801567729,0.0,63870.74705713642,21136.285313325694,1538.6856628660016,0.0,0.8867491469534368,2.819522322969632,0.0014959135982669303,354576.10213216994,1556203.1146680545,4.388911450349162,1556203.1146680545,4.388911450349162,0.85,0.09591399416112911,4.027634451161993,1.2676891821576284,1.0,0.0,4.027634451162302,1.2845164445716917,1.284819185042631,3.1355257989748546,19358.965643648306,1974.0651133310873,4632.441516551485,4632.441516551485,5.569146616251278,5.114432759475372,-2.3627477397490484,7.477180499224421,3.433164951603559,3.433164951603559,0.9809042718867312,0.0,0.0,0.00023567211775245408,7.92257602206077e-05,0.00015644635753184639,0.000630108739354071,0.0959139941612243,0.07204797941241255,0.02386601474881175,0.09591388523391754,0.07204797941234106,0.023866014748788057,0.3787901208490137,0.3787901208490137,0.12547486667376664,0.0,4.75298652192248,4.343827477849118,5.9925889507254055,4.743898446684113,4.34128369910394,5.963606076455392,24866.21801567729,21136.285313325694,0.85,1.0690024770690778,0.6650813208971289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509389670685782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.16522683964,1538.6856628660016,0.3787901208490137,0.12547486667376664,6.112874298809886,3.433164951603559
1335.0,-29.90932223653937,5.114028133047233,35.019802996507764,24.20137081006544,5.037090405031453,-26.414668108437297,-39.959590940829344,1.5424362769143698,-0.26429110229935304,-5.00600277012429,40.0386425750249,42478.49914750076,25798.555171376724,25798.555171376724,68277.05431887749,77582.74554217195,77582.74554217195,25798.555171376724,103381.30071354867,103381.30071354867,103381.30071354867,128247.34639598982,91730.15188230557,56625.90548757363,39004.71821636881,24866.045682441152,0.0,63870.763898809964,21136.13883007498,1538.6815520140858,0.0,0.8867482675140329,2.8195279985811132,0.0014959135982669303,354573.01826320816,1556200.0589230028,4.388941004438746,1556200.0589230028,4.388941004438746,0.85,0.0959137791044273,4.027634451161993,1.2676888832403352,1.0,0.0,4.0276344511622115,1.2845182507477468,1.2848209568820015,3.135521390075553,19358.914033885278,1974.0598505998764,4632.441516551485,4632.441516551485,5.569105422961037,5.114028133047233,-2.3629470999609072,7.47697523300814,3.4332338078771403,3.4332338078771403,0.9809239451077544,0.0,0.0,0.00023564505658584046,7.921703776637367e-05,0.00015642801881946678,0.000630034877724301,0.09591377910460284,0.0720475334870829,0.023866245617519946,0.09591372693219387,0.07204753348695103,0.023866245617476266,0.3787877675443078,0.3787877675443078,0.1254760775224219,0.0,4.750819939933365,4.3432979469723705,5.985425826938524,4.741711667824916,4.340759770312616,5.956345191235528,24866.045682441152,21136.13883007498,0.85,1.0689875954364407,0.6650695334535089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509455994187255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.146128956907,1538.6815520140858,0.3787877675443078,0.1254760775224219,6.112874298809886,3.4332338078771403
1336.0,-29.91042194918854,5.113625541239394,35.01976765029085,24.20097319353374,5.036834974266021,-26.415683549237755,-39.960551681555785,1.5420965743002828,-0.2668793139924901,-5.006203256635061,40.03857646427237,42477.724642923946,25798.31101694073,25798.31101694073,68276.03565986468,77582.16610599129,77582.16610599129,25798.31101694073,103380.47712293202,103380.47712293202,103380.47712293202,128246.37027651959,91729.91289823299,56625.47143510502,39004.934959031074,24865.89315358758,0.0,63870.828112618656,21136.009180549445,1538.6780589493562,0.0,0.88674748630199,2.8195386715393926,0.0014959135982669303,354570.24734600616,1556197.2061109073,4.3889672575722285,1556197.2061109073,4.3889672575722285,0.85,0.0959135526185835,4.027634451161993,1.267688430468552,1.0,0.0,4.027634451161868,1.2845198949088186,1.284822566810653,3.135517376667719,19358.863598210402,1974.0547075923382,4632.441516551485,4632.441516551485,5.569052717614381,5.113625541239394,-2.3631294079202267,7.47675494915962,3.4333024668371106,3.4333024668371106,0.9809435619534602,0.0,0.0,0.00023561810637910094,7.920842854688642e-05,0.00015640967783221452,0.0006299610069321755,0.09591355261884925,0.07204708117212145,0.023866471446727794,0.09591378776145405,0.07204708117192184,0.023866471446661666,0.37878541532732185,0.37878541532732185,0.12547727336447018,0.0,4.7486005020876405,4.342759454321595,5.978076859361693,4.739323942642557,4.340228058655555,5.948296666349165,24865.89315358758,21136.009180549445,0.85,1.068970571971897,0.6650567387043448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509522094357947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.127069072512,1538.6780589493562,0.37878541532732185,0.12547727336447018,6.112874298809886,3.4333024668371106
1337.0,-29.911518641455906,5.113224173621839,35.01973245001461,24.200525949150347,5.036527476592568,-26.41670147833766,-39.961520315241046,1.5417103134595032,-0.26920285588812476,-5.0064407678280425,40.03851002262743,42476.995995688194,25798.164114106497,25798.164114106497,68275.1601097947,77581.59652433422,77581.59652433422,25798.164114106497,103379.76063844073,103379.76063844073,103379.76063844073,128245.51209616062,91729.6614698728,56625.06094116647,39005.11169856258,24865.751457719885,0.0,63870.86315628246,21135.888739061902,1538.6760272685758,0.0,0.886746517796926,2.8195415284874583,0.0014959135982669303,354566.9647339292,1556194.33902412,4.388999804851827,1556194.33902412,4.388999804851827,0.85,0.09591336049571145,4.027634451161993,1.267688101329841,1.0,0.0,4.027634451160706,1.2845217566322704,1.2848243944515712,3.1355128322011083,19358.810536268273,1974.04929678007,4632.441516551485,4632.441516551485,5.569021005862877,5.113224173621839,-2.3633388169386835,7.476562990560523,3.4333710651968246,3.4333710651968246,0.980963161484807,0.0,0.0,0.0002355912330195315,7.919974947408598e-05,0.00015639148354544552,0.0006298877269959703,0.0959133604956787,0.07204665867628166,0.023866701819397037,0.09591365354553531,0.07204665867630625,0.023866701819405207,0.3787830630838102,0.3787830630838102,0.12547844115129378,0.0,4.746421699520738,4.342215571573604,5.970909014098083,4.737237911939928,4.33959291485445,5.941781851361327,24865.751457719885,21135.888739061902,0.85,1.0689562773362806,0.6650449656794731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509587931017824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.108060754555,1538.6760272685758,0.3787830630838102,0.12547844115129378,6.112874298809886,3.4333710651968246
1338.0,-29.912611862435057,5.112823521984832,35.01969705568402,24.20004947287964,5.036171911761508,-26.417721089533902,-39.96249673711134,1.5412811388458838,-0.270954871457036,-5.006701958189537,40.038433969864485,42476.314649638385,25798.078196440896,25798.078196440896,68274.39284607928,77581.10316677163,77581.10316677163,25798.078196440896,103379.18136321253,103379.18136321253,103379.18136321253,128244.74385094059,91729.46540543411,56624.67688824218,39005.32057465769,24865.56248772806,0.0,63870.88306238575,21135.72811456885,1538.6718445786582,0.0,0.8867454635432578,2.819534085029505,0.0014959135982669303,354563.35488260235,1556191.057203716,4.389035233827191,1556191.057203716,4.389035233827191,0.85,0.09591315814326465,4.027634451161993,1.267687879339792,1.0,0.0,4.027634451162884,1.2845238188548467,1.2848264227516248,3.1355077983315485,19358.769158438456,1974.0450774156777,4632.441516551485,4632.441516551485,5.569002458911923,5.112823521984832,-2.363565848332909,7.476389370317741,3.4334393618675945,3.4334393618675945,0.9809826748193127,0.0,0.0,0.00023556444753080938,7.919100150802678e-05,0.00015637344602278258,0.0006298150784482795,0.09591315814320084,0.07204623079969902,0.023866927343501824,0.0959130255787004,0.07204623079974694,0.023866927343517703,0.3787807101330838,0.3787807101330838,0.1254795925827129,0.0,4.744389418482626,4.341749489442861,5.9640970181654325,4.735747086732488,4.3393934544965305,5.936347434425386,24865.56248772806,21135.72811456885,0.85,1.068943931452966,0.6650340908571709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450965358742402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.089076287826,1538.6718445786582,0.3787807101330838,0.1254795925827129,6.112874298809886,3.4334393618675945
1339.0,-29.91370104734301,5.112424854191863,35.01966153546476,24.199638130981498,5.035902452355373,-26.418728456540062,-39.963452448695875,1.5409298615378253,-0.2733707487277002,-5.006902192472886,40.03835951446906,42475.56477128731,25797.840135156257,25797.840135156257,68273.40490644357,77580.52495731517,77580.52495731517,25797.840135156257,103378.36509247142,103378.36509247142,103378.36509247142,128243.72787037819,91729.21772065239,56624.25753456562,39005.51131787419,24865.36277790678,0.0,63870.874095780964,21135.558361220763,1538.6656601880293,0.0,0.8867447138167235,2.8195425175336837,0.0014959135982669303,354560.58751060546,1556187.8443178015,4.389060428977469,1556187.8443178015,4.389060428977469,0.85,0.09591289547620512,4.027634451161993,1.2676874787686399,1.0,0.0,4.027634451163266,1.2845255166059872,1.284828086624898,3.13550365414611,19358.716886548587,1974.0397471663196,4632.441516551485,4632.441516551485,5.568951068887076,5.112424854191863,-2.3637477980984025,7.476172652290265,3.4335072055798,3.4335072055798,0.9810020587370857,0.0,0.0,0.00023553776372176507,7.918243995477697e-05,0.0001563553237669881,0.0006297420886265089,0.09591289547663537,0.07204575726475129,0.023867138211884083,0.09591284583261701,0.0720457572644281,0.02386713821177701,0.37877836097390105,0.37877836097390105,0.12548074773943768,0.0,4.742297361401256,4.341270104748787,5.957084240862457,4.733531443745164,4.338975617088693,5.928649204510293,24865.36277790678,21135.558361220763,0.85,1.068928613753752,0.6650224436820893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509719036576785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.070124806161,1538.6656601880293,0.37877836097390105,0.12548074773943768,6.112874298809886,3.4335072055798
1340.0,-29.91478660953734,5.1120273481128375,35.019626082598904,24.19918627655136,5.035589523826281,-26.419736910008346,-39.96441203691063,1.5405398242823227,-0.27559931083447964,-5.007140076704931,40.03829043583385,42474.84679587077,25797.700729483047,25797.700729483047,68272.54752535382,77579.9588088449,77579.9588088449,25797.700729483047,103377.65953832795,103377.65953832795,103377.65953832795,128242.86686723339,91728.96303507301,56623.851022038485,39005.68001448281,24865.207328905435,0.0,63870.88734338824,21135.42622956962,1538.6628601345296,0.0,0.8867437529393976,2.819544080165643,0.0014959135982669303,354557.29981311393,1556184.8634533682,4.389092720058587,1556184.8634533682,4.389092720058587,0.8500000000000001,0.09591269061236075,4.027634451161993,1.267687163916417,1.0,0.0,4.027634451161683,1.2845273954245109,1.2848299317256793,3.135499067990636,19358.663137196432,1974.0342662577366,4632.441516551485,4632.441516551485,5.568920975539386,5.1120273481128375,-2.3639573352601992,7.475984683373037,3.4335749799988955,3.4335749799988955,0.9810214228568273,0.0,0.0,0.00023551117143596277,7.917384453442726e-05,0.0001563373269015355,0.000629669603831199,0.09591269061237581,0.07204532920252968,0.023867361409846133,0.0959126205161645,0.07204532920251837,0.02386736140984239,0.37877601373020975,0.37877601373020975,0.12548188915433992,0.0,4.740239797448794,4.340782945496926,5.950234848567163,4.731540765870477,4.338386482260603,5.922380721689592,24865.207328905435,21135.42622956962,0.85,1.0689149683845942,0.6650110647048598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509784244657802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.051217739758,1538.6628601345296,0.37877601373020975,0.12548188915433992,6.112874298809886,3.4335749799988955
1341.0,-29.915867934420817,5.111631514445595,35.01959061385304,24.198771616816543,5.035307071370221,-26.420738501323616,-39.965363033674635,1.5401776382581114,-0.277797451717845,-5.007352742146842,40.03821906756265,42474.11147573616,25797.500040069102,25797.500040069102,68271.61151580526,77579.41972998,77579.41972998,25797.500040069102,103376.9197700491,103376.9197700491,103376.9197700491,128241.94993141119,91728.74604800026,56623.43779369615,39005.89806033791,24865.03016136208,0.0,63870.928221699985,21135.275637157767,1538.6582517764384,0.0,0.8867429287345326,2.8195481904596256,0.0014959135982669303,354554.3606741236,1556181.7837916513,4.389120418185921,1556181.7837916513,4.389120418185921,0.85,0.09591244908635738,4.027634451161993,1.2676868045562881,1.0,0.0,4.0276344511613065,1.2845291437881332,1.2848316464776095,3.1354948002848118,19358.61734381223,1974.029596632105,4632.441516551485,4632.441516551485,5.568877652938719,5.111631514445595,-2.3641481318388267,7.475779646284421,3.433642440422043,3.433642440422043,0.9810406972634409,0.0,0.0,0.00023548468569847448,7.91653269222233e-05,0.00015631935877625117,0.0006295972347907811,0.09591244908662955,0.07204487445934946,0.0238675746272801,0.09591238392557087,0.07204487445914502,0.023867574627212354,0.37877366722766526,0.37877366722766526,0.12548302481262302,0.0,4.7381870711029705,4.340322923461429,5.943322846576393,4.729555290429005,4.338082485617861,5.915266967117702,24865.03016136208,21135.275637157767,0.85,1.0688996295596367,0.6649991264931341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509849236408354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.032346942222,1538.6582517764384,0.37877366722766526,0.12548302481262302,6.112874298809886,3.433642440422043
1342.0,-29.91694705416321,5.1112376609271974,35.01955532012725,24.198373092245333,5.0350551726506945,-26.421735052416967,-39.96630949024109,1.539843170889604,-0.2803593831199578,-5.007549193406233,40.03815322786399,42473.36688723355,25797.26242220772,25797.26242220772,68270.62930944127,77578.82233009786,77578.82233009786,25797.26242220772,103376.08475230559,103376.08475230559,103376.08475230559,128240.96452110194,91728.48221861677,56623.02677569231,39006.0616032494,24864.879768796356,0.0,63870.94137204575,21135.147803476902,1538.6547996940562,0.0,0.886742167047912,2.8195589917453017,0.0014959135982669303,354551.64563994575,1556178.9427012834,4.389146015363906,1556178.9427012834,4.389146015363906,0.85,0.09591220661254447,4.027634451161993,1.267686401787214,1.0,0.0,4.027634451161566,1.2845307624185847,1.284833231538626,3.1354908492643205,19358.561664733435,1974.023918946168,4632.441516551485,4632.441516551485,5.568826358635156,5.1112376609271974,-2.364326599133834,7.475564260061031,3.4337097428459464,3.4337097428459464,0.9810599265274133,0.0,0.0,0.0002354582567089792,7.91568508154229e-05,0.0001563014058935563,0.0006295249271419416,0.09591220661283527,0.07204442094776783,0.02386778566506743,0.0959124537794325,0.0720444209475494,0.023867785664995072,0.37877132263958985,0.37877132263958985,0.12548414750102777,0.0,4.736065607478963,4.339824161049364,5.936251354688636,4.727189810286291,4.337459289416529,5.907588897987296,24864.879768796356,21135.147803476902,0.85,1.0688840314998256,0.6649873318733136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509913975026965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.013524846738,1538.6547996940562,0.37877132263958985,0.12548414750102777,6.112874298809886,3.4337097428459464
1343.0,-29.918021983260708,5.1108451217482385,35.01952017796293,24.197944427747302,5.034760710967659,-26.422732087879538,-39.967259753588564,1.5394708155720294,-0.2825274956821886,-5.0077757721743525,40.0380870549174,42472.65627094626,25797.10470147509,25797.10470147509,68269.76097242135,77578.27528370894,77578.27528370894,25797.10470147509,103375.37998518403,103375.37998518403,103375.37998518403,128240.11770189065,91728.24981960127,56622.630806780144,39006.24334757903,24864.737716706622,0.0,63870.981064285654,21135.027059200627,1538.6525137836418,0.0,0.8867412531826808,2.8195610805249456,0.0014959135982669303,354548.5142519315,1556176.0872346754,4.389176726683174,1556176.0872346754,4.389176726683174,0.85,0.09591199131979548,4.027634451161993,1.2676860715495426,1.0,0.0,4.027634451161067,1.2845325580111713,1.2848349937386905,3.1354864662970776,19358.51261878213,1974.018917650995,4632.441516551485,4632.441516551485,5.568792311635951,5.1108451217482385,-2.3645270485700483,7.475372170318287,3.433776982891972,3.433776982891972,0.9810791379691349,0.0,0.0,0.00023543193307040222,7.91483414605912e-05,0.000156283591609811,0.0006294531777190063,0.095911991319852,0.0720439913229349,0.02386799999691709,0.09591228349407026,0.07204399132289246,0.023867999996903016,0.3787689769261588,0.3787689769261588,0.12548524552980808,0.0,4.733991479073893,4.339341171889316,5.929323628792133,4.725248276492152,4.336982677080869,5.901178132570067,24864.737716706622,21135.027059200627,0.85,1.0688697720754965,0.664975792812668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509978582174157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.994710883419,1538.6525137836418,0.3787689769261588,0.12548524552980808,6.112874298809886,3.433776982891972
1344.0,-29.919093637981636,5.11045407594072,35.019485033189085,24.197525332588725,5.034472033147821,-26.423725597258933,-39.96820568628607,1.5391039924103334,-0.2846016114854706,-5.0079928391257535,40.038016694572015,42471.94189090938,25796.925496902146,25796.925496902146,68268.86738781152,77577.74346415345,77577.74346415345,25796.925496902146,103374.66896105559,103374.66896105559,103374.66896105559,128239.23737717113,91728.03366854519,56622.23209524118,39006.44619256001,24864.568416115533,0.0,63871.01460867554,21134.883153698203,1538.6484599187577,0.0,0.8867404029009843,2.8195630426884444,0.0014959135982669303,354545.51434049534,1556173.0510795736,4.389205301255256,1556173.0510795736,4.389205301255256,0.85,0.09591174806753794,4.027634451161993,1.2676857869187375,1.0,0.0,4.027634451163343,1.2845343275673755,1.2848367300026218,3.1354821468955554,19358.467001832556,1974.0142660166885,4632.441516551485,4632.441516551485,5.568753626944024,5.11045407594072,-2.364720352631136,7.475174428571856,3.433843963007865,3.433843963007865,0.9810982751451043,0.0,0.0,0.000235405692315999,7.91398717254785e-05,0.0001562658205905205,0.0006293816025494795,0.0959117480677552,0.07204354292957518,0.023868205138180016,0.09591200557309591,0.072043542929412,0.02386820513812595,0.37876663093684565,0.37876663093684565,0.12548632783836441,0.0,4.731957119445383,4.338891654781833,5.922455226489319,4.723391227640263,4.336684954565783,5.894565359231194,24864.568416115533,21134.883153698203,0.85,1.0688552202604062,0.6649642588445817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510042938972476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.975944902026,1538.6484599187577,0.37876663093684565,0.12548632783836441,6.112874298809886,3.433843963007865
