time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1345.0,-29.920161537984267,5.1100638194772765,35.01944975756183,24.19705643495547,5.034132187480802,-26.424720844093237,-39.96915560038758,1.538691493575364,-0.28642539091634944,-5.00824257504229,40.03794259367026,42471.26037386101,25796.830775613253,25796.830775613253,68268.09114947426,77577.21723149595,77577.21723149595,25796.830775613253,103374.0480071092,103374.0480071092,103374.0480071092,128238.43700823662,91727.80087288025,56621.84401518698,39006.6187307703,24864.389001127412,0.0,63871.00773189771,21134.7306509583,1538.644573257775,0.0,0.8867393998384243,2.819557886086745,0.0014959135982669303,354542.06296165445,1556169.8535186574,4.389239010229839,1556169.8535186574,4.389239010229839,0.85,0.09591152566483924,4.027634451161993,1.2676855187723417,1.0,0.0,4.027634451161043,1.284536310527671,1.2848386798423332,3.135477306599058,19358.417872171558,1974.0092561855026,4632.441516551485,4632.441516551485,5.568733179564696,5.1100638194772765,-2.3649377987904745,7.475001618267751,3.4339107393921773,3.4339107393921773,0.9811173541120507,0.0,0.0,0.00023537954618075413,7.913136718469697e-05,0.00015624817899605718,0.0006293105486558456,0.0959115256648448,0.0720431122097831,0.023868413455061698,0.09591147939424913,0.07204311220977892,0.023868413455060314,0.37876428643547183,0.37876428643547183,0.12548739655122232,0.0,4.730027156358801,4.3384719076926785,5.91591839645497,4.721817184125939,4.336322786354685,5.889291727171326,24864.389001127412,21134.7306509583,0.85,1.0688431821215905,0.6649536602293268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510107100273928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.95720868634,1538.644573257775,0.37876428643547183,0.12548739655122232,6.112874298809886,3.4339107393921773
1346.0,-29.921225808710133,5.1096754057336895,35.01941435893937,24.196649982500844,5.03386201780575,-26.42570585574564,-39.970088890381135,1.538342064826849,-0.28861454159095956,-5.0084415343372015,40.037868459954964,42470.525484678554,25796.609649230428,25796.609649230428,68267.13513390897,77576.66195844974,77576.66195844974,25796.609649230428,103373.27160768016,103373.27160768016,103373.27160768016,128237.46421607857,91727.56578186389,56621.42930803437,39006.818304255015,24864.192608398414,0.0,63871.01091265343,21134.56371713865,1538.6385643616456,0.0,0.8867386553979009,2.819563482146999,0.0014959135982669303,354539.3133403846,1556166.6545467584,4.38926402797176,1556166.6545467584,4.38926402797176,0.85,0.09591124853530215,4.027634451161993,1.2676851346855988,1.0,0.0,4.027634451160561,1.2845379983673013,1.2848403346093813,3.1354731866875687,19358.368258095026,1974.0041969576794,4632.441516551485,4632.441516551485,5.568685445258276,5.1096754057336895,-2.365117682316947,7.474793088050637,3.433977102152273,3.433977102152273,0.9811363149006495,0.0,0.0,0.00023535349156539578,7.912301230170286e-05,0.0001562304792636929,0.0006292392606039989,0.09591124853573577,0.07204263984480645,0.023868608690929317,0.0959112146670553,0.07204263984448074,0.02386860869082141,0.37876194463081925,0.37876194463081925,0.12548846992397086,0.0,4.728065908164979,4.338056839890328,5.909241215871532,4.719826992746221,4.336022026062494,5.882151086335057,24864.192608398414,21134.56371713865,0.85,1.0688281609831956,0.6649421212818906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510171037314534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.938511968357,1538.6385643616456,0.37876194463081925,0.12548846992397086,6.112874298809886,3.433977102152273
1347.0,-29.922285907274045,5.10928836105948,35.019379035206896,24.196231027040653,5.033571245807492,-26.42668917245828,-39.97102563790975,1.5379745109771645,-0.29062035679169185,-5.0086615703167,40.037799844030815,42469.823163973444,25796.445360905087,25796.445360905087,68266.26852487853,77576.13918067561,77576.13918067561,25796.445360905087,103372.5845415807,103372.5845415807,103372.5845415807,128236.62006534905,91727.3531603019,56621.03714354079,39007.017796401225,24864.03552376835,0.0,63871.05332016958,21134.4301952031,1538.635282467489,0.0,0.886737783663197,2.8195641978266193,0.0014959135982669303,354536.272458417,1556163.6936795756,4.389293323610762,1556163.6936795756,4.389293323610762,0.85,0.09591101233108913,4.027634451161993,1.267684815437533,1.0,0.0,4.027634451159628,1.2845397707543889,1.2848420740782982,3.135468860412652,19358.323386016913,1973.9996212791232,4632.441516551485,4632.441516551485,5.568649980520135,5.10928836105948,-2.365312879617418,7.474601240676899,3.4340433703720867,3.4340433703720867,0.9811552486777391,0.0,0.0,0.00023532754173094053,7.911462728664322e-05,0.00015621291444429733,0.0006291685159322729,0.09591101233124802,0.07204219962877619,0.02386881270247183,0.09591094014636141,0.07204219962865684,0.023868812702432296,0.378759604987589,0.378759604987589,0.12548953415214528,0.0,4.726147702943933,4.337674379970679,5.902639134248773,4.718041213524998,4.335730319563879,5.875808794240811,24864.03552376835,21134.4301952031,0.85,1.0688138832262064,0.6649306838746321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510234757599123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.919852360215,1538.635282467489,0.378759604987589,0.12548953415214528,6.112874298809886,3.4340433703720867
1348.0,-29.9233427770748,5.108902824169302,35.01934372249821,24.19581605298447,5.033287854403621,-26.427668844780836,-39.971958089712984,1.5376139220951495,-0.29268214391726133,-5.008873938229689,40.0377295176501,42469.11681130762,25796.26442682135,25796.26442682135,68265.38123812898,77575.60285096469,77575.60285096469,25796.26442682135,103371.86727778603,103371.86727778603,103371.86727778603,128235.73321464976,91727.1286714921,56620.64263177626,39007.20671079538,24863.86593686373,0.0,63871.07264765911,21134.28604633417,1538.6311118644048,0.0,0.8867369571565709,2.8195665481084387,0.0014959135982669303,354533.3375680073,1556160.6590083656,4.38932109934474,1556160.6590083656,4.38932109934474,0.85,0.09591076105659156,4.027634451161993,1.2676844769576565,1.0,0.0,4.027634451159845,1.2845415104068485,1.2848437809096933,3.13546461405232,19358.276009451183,1973.9947902139043,4632.441516551485,4632.441516551485,5.568610922480634,5.108902824169302,-2.365502263545396,7.474405087714699,3.434109404238256,3.434109404238256,0.9811741154966446,0.0,0.0,0.00023530167355635578,7.910628153933567e-05,0.00015619539201702011,0.0006290979420005031,0.09591076105684596,0.0720417492858407,0.023869011771005248,0.0959106707229508,0.07204174928564963,0.023869011770941934,0.3787572687749962,0.3787572687749962,0.1254905911692103,0.0,4.724240320276635,4.337302943785801,5.896047599105145,4.716191794312408,4.335417414202027,5.869274247574481,24863.86593686373,21134.28604633417,0.85,1.0687996679609688,0.6649194236268102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510298228618077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.901240858693,1538.6311118644048,0.3787572687749962,0.1254905911692103,6.112874298809886,3.434109404238256
1349.0,-29.92439642166237,5.1085187077765255,35.019308430221535,24.195396433956944,5.033000428079534,-26.428646017388907,-39.97288631564004,1.5372500237918278,-0.2947264401091161,-5.009089294136889,40.03765948735313,42468.40710640726,25796.093967133234,25796.093967133234,68264.5010735405,77575.06394089657,77575.06394089657,25796.093967133234,103371.1579080298,103371.1579080298,103371.1579080298,128234.85712418117,91726.89866739596,56620.24183284903,39007.39648282992,24863.699216151384,0.0,63871.095698981306,21134.144333728676,1538.6271735092284,0.0,0.8867361143589538,2.819568318819427,0.0014959135982669303,354530.3614034677,1556157.6371179828,4.3893494225929555,1556157.6371179828,4.3893494225929555,0.85,0.09591051288475702,4.027634451161993,1.2676841450715441,1.0,0.0,4.027634451161595,1.284543265371643,1.2848455031616945,3.1354603303273874,19358.227468928428,1973.9898404581002,4632.441516551485,4632.441516551485,5.568574125537272,5.1085187077765255,-2.3656936834042943,7.47421239118082,3.434175247878152,3.434175247878152,0.9811929279651863,0.0,0.0,0.00023527588693051044,7.909797442337652e-05,0.00015617791250713392,0.0006290275409242961,0.09591051288498151,0.07204130278447046,0.023869210100511053,0.09591039429990397,0.07204130278430185,0.02386921010045518,0.37875493572071345,0.37875493572071345,0.12549163865581975,0.0,4.7223497230452836,4.336937476047694,5.889506069970082,4.714362854027797,4.335070195839364,5.862926997365548,24863.699216151384,21134.144333728676,0.85,1.0687855019000285,0.6649080721357439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510361506849734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.882658703444,1538.6271735092284,0.37875493572071345,0.12549163865581975,6.112874298809886,3.434175247878152
1350.0,-29.925446225054586,5.108136108669624,35.019273157636675,24.194980796333425,5.03272053052753,-26.42961897945996,-39.97381014106793,1.5368932849186294,-0.29684024091341144,-5.009298914392142,40.03758947636013,42467.6956518562,25795.91189282812,25795.91189282812,68263.60754468432,77574.51074224648,77574.51074224648,25795.91189282812,103370.4226350746,103370.4226350746,103370.4226350746,128233.95346835029,91726.65587242371,56619.8407819757,39007.572322720014,24863.530833275676,0.0,63871.10315599569,21134.001208284324,1538.6230098847273,0.0,0.886735300687115,2.8195716766569303,0.0014959135982669303,354527.46452302806,1556154.6160650223,4.389376767068334,1556154.6160650223,4.389376767068334,0.85,0.09591025724484066,4.027634451161993,1.2676837857114154,1.0,0.0,4.027634451162904,1.284544986661319,1.2848471918546547,3.1354561288120246,19358.176228993692,1973.9846154388802,4632.441516551485,4632.441516551485,5.56853482135945,5.108136108669624,-2.3658806940187467,7.4740168026883715,3.4342408774732793,3.4342408774732793,0.9812116792780798,0.0,0.0,0.0002352501969023681,7.90897074902322e-05,0.0001561604894121359,0.0006289573670666362,0.09591025724511054,0.07204085208239369,0.023869405162716854,0.09591016097247944,0.07204085208219096,0.023869405162649692,0.3787526053075403,0.3787526053075403,0.12549267715740586,0.0,4.7204542034809265,4.336562415107608,5.8829741565613745,4.71245867347875,4.334667560854257,5.856444624819233,24863.530833275676,21134.001208284324,0.85,1.0687713875547222,0.6648968555957951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510424592501825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.86410593097,1538.6230098847273,0.3787526053075403,0.12549267715740586,6.112874298809886,3.4342408774732793
1351.0,-29.926492477102183,5.107755022644671,35.019237931373894,24.194570013228827,5.032442789564866,-26.430588529128098,-39.97472963584585,1.5365388415765553,-0.2989047082852494,-5.009507507629684,40.03752028040767,42466.98168911756,25795.730322994386,25795.730322994386,68262.71201211194,77573.96847697572,77573.96847697572,25795.730322994386,103369.6987999701,103369.6987999701,103369.6987999701,128233.06580030927,91726.42345066721,56619.4366627514,39007.76309768423,24863.367000339174,0.0,63871.1300980234,21133.861950288298,1538.619085211653,0.0,0.8867344892864423,2.819574504573388,0.0014959135982669303,354524.58185406274,1556151.6301863296,4.3894040352522214,1556151.6301863296,4.3894040352522214,0.85,0.09591000143732026,4.027634451161993,1.2676834362419327,1.0,0.0,4.027634451163249,1.284546697035893,1.2848488697448002,3.1354519539506103,19358.12717824308,1973.9796136543143,4632.441516551485,4632.441516551485,5.568495626081306,5.107755022644671,-2.3660667423037793,7.47382176494845,3.4343063245889915,3.4343063245889915,0.9812303784539976,0.0,0.0,0.0002352245963513742,7.90814801034561e-05,0.0001561431162479181,0.000628887394311907,0.0959100014375822,0.07204040288202096,0.023869598555561238,0.09590992475975213,0.07204040288182421,0.023869598555496047,0.3787502761816221,0.3787502761816221,0.12549370469330792,0.0,4.718566188216755,4.336191733655198,5.876459597804114,4.710602799344429,4.334316331438686,5.8500014894411265,24863.367000339174,21133.861950288298,0.85,1.0687569157982448,0.6648853969538856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510487448687932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.845594988958,1538.619085211653,0.3787502761816221,0.12549370469330792,6.112874298809886,3.4343063245889915
1352.0,-29.927535389326223,5.107375971753371,35.01920286503606,24.19419471351432,5.032205993989323,-26.43155097785605,-39.97564424118025,1.5362215825053167,-0.301207677718196,-5.0096897819168635,40.03745448599725,42466.26207108692,25795.48610695599,25795.48610695599,68261.74817804291,77573.40422763788,77573.40422763788,25795.48610695599,103368.89033459386,103368.89033459386,103368.89033459386,128232.10441126718,91726.18427313367,56619.042116526776,39007.93572956321,24863.214076673317,0.0,63871.14980623653,21133.73196517232,1538.615185081939,0.0,0.8867337995595476,2.819583554010511,0.0014959135982669303,354522.06291674834,1556148.791091801,4.38942721445584,1556148.791091801,4.38942721445584,0.85,0.09590972621595013,4.027634451161993,1.2676830257801344,1.0,0.0,4.027634451161467,1.2845482333515859,1.2848503736432986,3.1354482039598226,19358.076701739818,1973.974466483439,4632.441516551485,4632.441516551485,5.568442907436607,5.107375971753371,-2.366233007043405,7.473608978796776,3.4343715904859136,3.4343715904859136,0.9812490258531181,0.0,0.0,0.0002351990800762643,7.907329725101023e-05,0.00015612578282525407,0.0006288175816216287,0.09590972621634244,0.07203994087413662,0.023869785342205827,0.09590991486598634,0.07203994087384195,0.023869785342108176,0.3787479481011562,0.3787479481011562,0.12549472015490268,0.0,4.71662163137745,4.335805011874527,5.869765824388594,4.7084821041986515,4.333914995950806,5.842641669870943,24863.214076673317,21133.73196517232,0.85,1.0687414957320476,0.6648739250806538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510550092757166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.827120198768,1538.615185081939,0.3787479481011562,0.12549472015490268,6.112874298809886,3.4343715904859136
1353.0,-29.928574320721122,5.106997866805556,35.01916789117168,24.19375724801796,5.03189696279014,-26.43251706726833,-39.97656317716462,1.5358397093231002,-0.3030418243910731,-5.009922410857539,40.03738704677734,42465.57743944949,25795.372593737884,25795.372593737884,68260.95003318737,77572.8805114716,77572.8805114716,25795.372593737884,103368.25310520947,103368.25310520947,103368.25310520947,128231.32191243037,91725.95477721957,56618.651705139826,39008.11452453304,24863.068807220905,0.0,63871.18333175394,21133.608486137768,1538.6128701464702,0.0,0.8867328594102879,2.819580536208261,0.0014959135982669303,354518.8481243078,1556145.881026159,4.389458809480604,1556145.881026159,4.389458809480604,0.85,0.09590949606682936,4.027634451161993,1.2676827142247933,1.0,0.0,4.027634451161848,1.2845500716280374,1.2848521797018684,3.135443716925237,19358.028268464815,1973.9695276638624,4632.441516551485,4632.441516551485,5.568418403464412,5.106997866805556,-2.366436247298066,7.473434114103622,3.434436835171446,3.434436835171446,0.9812676671918418,0.0,0.0,0.0002351736637330355,7.906507644115422e-05,0.00015610858729188127,0.0006287483242990103,0.09590949606685843,0.07203951625629762,0.023869979810560816,0.09590956622456528,0.07203951625627579,0.023869979810553568,0.37874561963681785,0.37874561963681785,0.1254957107416565,0.0,4.714764691623145,4.335438724740641,5.86336423849184,4.706880586466468,4.333535653873298,5.837311759109923,24863.068807220905,21133.608486137768,0.85,1.0687284385922913,0.6648628571491875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510612537369199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.80867744131,1538.6128701464702,0.37874561963681785,0.1254957107416565,6.112874298809886,3.434436835171446
1354.0,-29.92961058876574,5.106621500111073,35.01913286278829,24.193359771184646,5.031633622021145,-26.433476189679716,-39.97747348677365,1.535499222921048,-0.305090381488867,-5.0101165539149495,40.0373155110726,42464.86864737726,25795.164003337915,25795.164003337915,68260.03265071518,77572.33388815526,77572.33388815526,25795.164003337915,103367.49789149317,103367.49789149317,103367.49789149317,128230.38492229108,91725.71979834842,56618.25455751335,39008.29471203897,24862.887030797912,0.0,63871.18174283688,21133.453976178225,1538.6075971124565,0.0,0.8867321300386032,2.819584844810174,0.0014959135982669303,354516.1652012056,1556142.79419785,4.389483321062839,1556142.79419785,4.389483321062839,0.85,0.09590920822262886,4.027634451161993,1.2676823207968848,1.0,0.0,4.027634451161227,1.2845517162268363,1.2848537921240855,3.1354397026478003,19357.97867805563,1973.964470849437,4632.441516551485,4632.441516551485,5.568373375286676,5.106621500111073,-2.366610964433937,7.47323246454501,3.4345017334651105,3.4345017334651105,0.9812862095614602,0.0,0.0,0.00023514831506647008,7.905693358197385e-05,0.00015609138148449625,0.0006286790255964263,0.09590920822304741,0.07203904928319002,0.023870158939857382,0.09590930519933477,0.07203904928287565,0.023870158939753215,0.378743291847269,0.378743291847269,0.12549669469206473,0.0,4.712893657197526,4.335074665195464,5.856899281783626,4.705026172426074,4.333252955692046,5.83066748168676,24862.887030797912,21133.453976178225,0.85,1.0687141021681583,0.6648517764764807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510674744138283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.790279669387,1538.6075971124565,0.378743291847269,0.12549669469206473,6.112874298809886,3.4345017334651105
1355.0,-29.93064320631822,5.106246145087469,35.019097818931826,24.192927230056398,5.031325827660321,-26.434436471932166,-39.978387707937486,1.5351190932604268,-0.30681168878328435,-5.010344050025951,40.03724500362669,42464.19191810605,25795.04260283252,25795.04260283252,68259.23452093857,77571.82523324317,77571.82523324317,25795.04260283252,103366.86783607569,103366.86783607569,103366.86783607569,128229.59071317984,91725.5033166057,56617.87000141252,39008.48146132575,24862.72287710415,0.0,63871.204338429896,21133.314445538526,1538.604093175479,0.0,0.8867312271220823,2.8195809399936835,0.0014959135982669303,354513.02138218994,1556139.7517443364,4.389513664906284,1556139.7517443364,4.389513664906284,0.85,0.09590895823706186,4.027634451161993,1.2676820696843794,1.0,0.0,4.027634451162713,1.2845535460302095,1.2848555899122702,3.135435236319275,19357.932991317288,1973.9598120986564,4632.441516551485,4632.441516551485,5.568347168694545,5.106246145087469,-2.366810167424471,7.47305631251194,3.434566525956951,3.434566525956951,0.981304721701986,0.0,0.0,0.00023512305820030274,7.904875651363896e-05,0.0001560743016866638,0.0006286102344142575,0.09590895823719464,0.07203861268375426,0.023870345553440378,0.09590885629791777,0.07203861268365451,0.023870345553407345,0.37874096448850064,0.37874096448850064,0.12549766522117667,0.0,4.711110659677388,4.334748654018142,5.850674569258842,4.703532361242651,4.3330163497460035,5.825339448025261,24862.72287710415,21133.314445538526,0.85,1.068701228166266,0.6648409460561289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510736791944543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.771900622203,1538.604093175479,0.37874096448850064,0.12549766522117667,6.112874298809886,3.434566525956951
1356.0,-29.931672223967063,5.105872812645999,35.019062782480326,24.192552174814068,5.0310860874225085,-26.43538670782571,-39.979289076849795,1.5348005712672512,-0.3089465591490921,-5.01052245108169,40.03717513159835,42463.477489471996,25794.79989297639,25794.79989297639,68258.27738244839,77571.27385744505,77571.27385744505,25794.79989297639,103366.07375042143,103366.07375042143,103366.07375042143,128228.61970015199,91725.2702134772,56617.47384544777,39008.66263114381,24862.545949730556,0.0,63871.208580874365,21133.164057270973,1538.5987426960817,0.0,0.8867305718645603,2.8195882275964337,0.0014959135982669303,354510.55603389465,1556136.7367140418,4.389535685829507,1556136.7367140418,4.389535685829507,0.85,0.09590865665559288,4.027634451161993,1.2676816795533528,1.0,0.0,4.027634451161908,1.2845550875452887,1.2848570994605941,3.135431473677452,19357.88379676857,1973.9547956507645,4632.441516551485,4632.441516551485,5.568294775187737,5.105872812645999,-2.3669729115129816,7.472845724158981,3.4346309963583486,3.4346309963583486,0.981323141816671,0.0,0.0,0.00023509789187064011,7.904069516519581e-05,0.0001560571967054443,0.0006285413418026113,0.095908656656091,0.07203813751202559,0.02387051914406541,0.09590869979233373,0.07203813751165146,0.02387051914394142,0.378738639539918,0.378738639539918,0.12549863527809424,0.0,4.70927436128261,4.334416381470987,5.8442539211649205,4.701575891932578,4.332751454507388,5.818229696389551,24862.545949730556,21133.164057270973,0.85,1.0686861717360345,0.6648297164395177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510798621677041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.753560164278,1538.5987426960817,0.378738639539918,0.12549863527809424,6.112874298809886,3.4346309963583486
1357.0,-29.932697991109592,5.105501133258758,35.01902796070568,24.19216859797018,5.030833652077618,-26.436335287680773,-39.98019016636533,1.5344709486350032,-0.31098467847141364,-5.010716619823743,40.03711131156669,42462.77601302619,25794.601526468945,25794.601526468945,68257.37753949514,77570.73923549878,77570.73923549878,25794.601526468945,103365.34076196773,103365.34076196773,103365.34076196773,128227.75022024174,91725.04741144042,56617.0841889119,39008.84802503169,24862.409458274004,0.0,63871.2574833057,21133.048039532903,1538.5960611059966,0.0,0.8867298144018276,2.819592396551566,0.0014959135982669303,354507.8728051017,1556133.9828357901,4.389561141541441,1556133.9828357901,4.389561141541441,0.85,0.09590839044023917,4.027634451161993,1.267681333930232,1.0,0.0,4.027634451163496,1.2845566808066429,1.2848586608725763,3.1354275847390576,19357.836776182776,1973.9500008853968,4632.441516551485,4632.441516551485,5.568251954030313,5.105501133258758,-2.367146890243453,7.472648023502211,3.434695451313651,3.434695451313651,0.981341557518186,0.0,0.0,0.0002350728075073834,7.903263707518315e-05,0.00015604017043220026,0.0006284727661979187,0.09590839044050828,0.07203769131193852,0.023870699128569768,0.09590859251544145,0.07203769131173639,0.023870699128502783,0.3787363159222867,0.3787363159222867,0.1254995889206901,0.0,4.707442457886202,4.334091726661427,5.837828272497859,4.699731941352354,4.332427588275436,5.811753733503394,24862.409458274004,21133.048039532903,0.85,1.0686712651200871,0.66481822475665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510860236359557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.735257403834,1538.5960611059966,0.3787363159222867,0.1254995889206901,6.112874298809886,3.434695451313651
1358.0,-29.933719845323832,5.105130181368231,35.01899309216883,24.19171199379491,5.030510318213122,-26.437287435428896,-39.981095551606245,1.5340779083043663,-0.3127275081722587,-5.010953816139702,40.03704030596595,42462.1091863178,25794.514226863288,25794.514226863288,68256.62341318109,77570.19629688223,77570.19629688223,25794.514226863288,103364.71052374553,103364.71052374553,103364.71052374553,128226.95651047205,91724.7860107042,56616.698900083735,39008.985678467194,24862.245986726528,0.0,63871.23166519372,21132.909088717548,1538.5928156148846,0.0,0.8867288638820678,2.8195876420949113,0.0014959135982669303,354504.594997467,1556130.9188996183,4.389593085276474,1556130.9188996183,4.389593085276474,0.85,0.09590814381277019,4.027634451161993,1.267680979515426,1.0,0.0,4.02763445116215,1.2845585704416527,1.284860518853872,3.135422972404618,19357.78160965054,1973.9443754646636,4632.441516551485,4632.441516551485,5.568233108761494,5.105130181368231,-2.367352592955434,7.472482774323664,3.434759782719577,3.434759782719577,0.9813599379198791,0.0,0.0,0.0002350478212835169,7.902454133510026e-05,0.00015602327994841664,0.0006284047375035351,0.09590814381282836,0.07203726241716883,0.023870881395659533,0.09590812567683399,0.07203726241712513,0.02387088139564506,0.3787339936100442,0.3787339936100442,0.12550052484802843,0.0,4.70569205472782,4.333755596104879,5.831766920377049,4.698226307967445,4.33196455615564,5.807066604247495,24862.245986726528,21132.909088717548,0.85,1.0686598901204087,0.6648080533173325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510921656908045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.71698546128,1538.5928156148846,0.3787339936100442,0.12550052484802843,6.112874298809886,3.434759782719577
1359.0,-29.93473852376426,5.10476108736009,35.0189581136858,24.19132824232804,5.030258222049217,-26.43822960007385,-39.98198808459563,1.5337492983450072,-0.314682292894247,-5.011136581021702,40.03696736650354,42461.402879494504,25794.29128097696,25794.29128097696,68255.69416047147,77569.6596040552,77569.6596040552,25794.29128097696,103363.95088503216,103363.95088503216,103363.95088503216,128226.00406104344,91724.55841590477,56616.30169128827,39009.17413846278,24862.053176011275,0.0,63871.22731447406,21132.745199609584,1538.586662331019,0.0,0.8867281975020089,2.819592046226267,0.0014959135982669303,354502.06939214724,1556127.771520851,4.389615480070654,1556127.771520851,4.389615480070654,0.85,0.09590783120576074,4.027634451161993,1.2676806174078958,1.0,0.0,4.0276344511618865,1.2845601586076434,1.2848620753980828,3.1354190959243313,19357.733577590563,1973.9394775576332,4632.441516551485,4632.441516551485,5.568184981680876,5.10476108736009,-2.3675180191600296,7.472279106520119,3.4348237141213653,3.4348237141213653,0.9813782040346758,0.0,0.0,0.0002350229151485659,7.901656126722408e-05,0.00015600635388134183,0.0006283365654926619,0.0959078312062885,0.07203678345084669,0.02387104775544181,0.09590781984267233,0.07203678345045028,0.02387104775531046,0.3787316714294809,0.3787316714294809,0.1255014644200521,0.0,4.703916712953742,4.33343272710357,5.825564799710321,4.696454288127427,4.3317972007417325,5.800406260537557,24862.053176011275,21132.745199609584,0.85,1.0686454140674362,0.6647970403078851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510982843653026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.698757715483,1538.586662331019,0.3787316714294809,0.1255014644200521,6.112874298809886,3.4348237141213653
1360.0,-29.935753477861947,5.104393378313401,35.018923229548534,24.190931778308027,5.02998619719602,-26.439170405608415,-39.982880373112835,1.5334031249285156,-0.31646735472901355,-5.011340312170915,40.03690015754424,42460.71173647672,25794.125085602707,25794.125085602707,68254.83682207942,77569.15227654245,77569.15227654245,25794.125085602707,103363.27736214515,103363.27736214515,103363.27736214515,128225.17824444936,91724.35061368333,56615.91007356089,39009.378377913825,24861.90088230421,0.0,63871.279260218034,21132.61574995858,1538.583302533807,0.0,0.8867274036098464,2.8195917616513473,0.0014959135982669303,354499.2540732145,1556124.8714207704,4.3896421601479165,1556124.8714207704,4.3896421601479165,0.85,0.09590755975180126,4.027634451161993,1.267680269586854,1.0,0.0,4.027634451162344,1.2845618287202611,1.2848637140281822,3.135415019434686,19357.689722595685,1973.9350055927036,4632.441516551485,4632.441516551485,5.568149105270207,5.104393378313401,-2.367698633300311,7.472092011613713,3.43488758773119,3.43488758773119,0.981396453637483,0.0,0.0,0.0002349981024898267,7.900858412984225e-05,0.00015598951835998445,0.0006282687581668396,0.09590755975206297,0.07203633680761097,0.023871222944451993,0.09590751486338346,0.0720363368074144,0.02387122294438686,0.37872934993470825,0.37872934993470825,0.1255023943269642,0.0,4.7021880812754375,4.333147152986271,5.819438294770066,4.6948729574418735,4.3316213365029625,5.794541868740339,24861.90088230421,21132.61574995858,0.85,1.0686311220416038,0.6647856787631808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511043840728832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.680559529217,1538.583302533807,0.37872934993470825,0.1255023943269642,6.112874298809886,3.43488758773119
1361.0,-29.936765336589485,5.104027091024073,35.018888356887544,24.190530005749338,5.0297140034504695,-26.440108441675466,-39.98377224253488,1.5330571085230043,-0.3183061047516844,-5.011541200628642,40.036830723532354,42460.03220340669,25793.954474719416,25793.954474719416,68253.98667812611,77568.62424091456,77568.62424091456,25793.954474719416,103362.57871563398,103362.57871563398,103362.57871563398,128224.31344380052,91724.12078601151,56615.528748449105,39009.54670840267,24861.73472816654,0.0,63871.2814365692,21132.47451894156,1538.579085139056,0.0,0.8867266322452928,2.8195925175271874,0.0014959135982669303,354496.478054032,1556121.875312855,4.3896680831781705,1556121.875312855,4.3896680831781705,0.8500000000000001,0.09590727660719012,4.027634451161993,1.2676799190184105,1.0,0.0,4.027634451160581,1.2845634979416303,1.284865351867038,3.1354109451310332,19357.641219305875,1973.9300596336034,4632.441516551485,4632.441516551485,5.5681122756885095,5.104027091024073,-2.3678769828807353,7.471904073904808,3.434951263981039,3.434951263981039,0.9814146468517254,0.0,0.0,0.00023497336790621434,7.900061148320439e-05,0.00015597275642300994,0.0006282012472120129,0.09590727660751694,0.07203588254668555,0.023871394060831393,0.09590719425331078,0.07203588254644008,0.02387139406075003,0.3787270310358784,0.3787270310358784,0.12550331695439396,0.0,4.700476500092691,4.332867815740428,5.8133619781007155,4.6932350958769575,4.3313722982696845,5.788671781493576,24861.73472816654,21132.47451894156,0.85,1.0686177753597974,0.6647750170093879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451110461528294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.662401998,1538.579085139056,0.3787270310358784,0.12550331695439396,6.112874298809886,3.434951263981039
1362.0,-29.93777342243876,5.103662401756348,35.018853529294724,24.190136440470837,5.029456147254228,-26.44104164776224,-39.98465957175938,1.5327243725641833,-0.32029004778689796,-5.011732486057209,40.036762290905955,42459.35024929024,25793.76271212697,25793.76271212697,68253.11296141721,77568.07127052965,77568.07127052965,25793.76271212697,103361.83398265662,103361.83398265662,103361.83398265662,128223.4052237341,91723.87030549614,56615.149284202074,39009.69002366007,24861.57124107747,0.0,63871.261264737535,21132.335554915848,1538.574800501112,0.0,0.8867259061441508,2.8195963107688686,0.0014959135982669303,354493.83475217334,1556118.9224194218,4.389692485081736,1556118.9224194218,4.389692485081736,0.85,0.09590698544442944,4.027634451161993,1.267679576692172,1.0,0.0,4.027634451160304,1.2845651048653108,1.284866927515027,3.1354070228961253,19357.588357398803,1973.9246692192344,4632.441516551485,4632.441516551485,5.568070880110872,5.103662401756348,-2.3680480144908373,7.471710416247186,3.435014756279281,3.435014756279281,0.981432787508366,0.0,0.0,0.00023494872793458169,7.899268016063248e-05,0.0001559560477739492,0.0006281339508814234,0.09590698544480793,0.07203542335114116,0.023871562093666768,0.09590697766181823,0.07203542335085689,0.023871562093572548,0.3787247144017903,0.3787247144017903,0.12550423271865632,0.0,4.698745040878407,4.3325692033698715,5.807264245390797,4.691442438270315,4.331014664075894,5.782506902392413,24861.57124107747,21132.335554915848,0.85,1.0686044335106755,0.664764549948405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511165204972778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.644272645564,1538.574800501112,0.3787247144017903,0.12550423271865632,6.112874298809886,3.435014756279281
1363.0,-29.93877839780303,5.103299143710993,35.01881876758082,24.18974940609189,5.029189803160955,-26.44197290283892,-39.985546621587105,1.5323843081829487,-0.32198113364495384,-5.011930393872427,40.03669455456621,42458.68046652903,25793.59096544263,25793.59096544263,68252.27143197166,77567.57919933436,77567.57919933436,25793.59096544263,103361.170164777,103361.170164777,103361.170164777,128222.58420701565,91723.67603230229,56614.77729944071,39009.88748095731,24861.41404223865,0.0,63871.30152319596,21132.201935902853,1538.5710320637631,0.0,0.8867251437970001,2.8195954687105567,0.0014959135982669303,354491.0999543083,1556115.9995751926,4.389718105125252,1556115.9995751926,4.389718105125252,0.85,0.0959067020077763,4.027634451161993,1.2676792651368305,1.0,0.0,4.027634451162291,1.2845667459027839,1.2848685373854551,3.13540301740522,19357.547357596864,1973.9204884029577,4632.441516551485,4632.441516551485,5.568033805345067,5.103299143710993,-2.368223699260652,7.471522842971645,3.435078120168557,3.435078120168557,0.9814508914767306,0.0,0.0,0.0002349241663598983,7.898475207122191e-05,0.0001559394142886764,0.0006280669572830958,0.09590670200809268,0.07203497152898594,0.023871730479106727,0.09590663166028325,0.07203497152874833,0.023871730479027978,0.3787223982239131,0.3787223982239131,0.12550513764226723,0.0,4.69706371392607,4.332319391461056,5.801221002831596,4.689949260227479,4.330947586319269,5.776668884810363,24861.41404223865,21132.201935902853,0.85,1.0685905845708292,0.664753644500409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451122556922453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.62618514783,1538.5710320637631,0.3787223982239131,0.12550513764226723,6.112874298809886,3.435078120168557
1364.0,-29.939779814342767,5.102937890481432,35.018784151556055,24.18939237194138,5.02896616602464,-26.442896683548533,-39.98642113348467,1.5320830352168677,-0.32403467166574274,-5.012099581918864,40.03662927460819,42457.97436913946,25793.35038754729,25793.35038754729,68251.32475668675,77567.03557437581,77567.03557437581,25793.35038754729,103360.38596192311,103360.38596192311,103360.38596192311,128221.64731992283,91723.44605892205,56614.38485363092,39010.06800587903,24861.261357999727,0.0,63871.32936387876,21132.072154299767,1538.566864922957,0.0,0.8867245187816308,2.8196027637483776,0.0014959135982669303,354488.76203496143,1556113.1827285255,4.389739109910215,1556113.1827285255,4.389739109910215,0.85,0.09590639415529581,4.027634451161993,1.2676788662141192,1.0,0.0,4.027634451161977,1.284568205349348,1.284869965736993,3.1353994551551647,19357.49882355646,1973.9155393081696,4632.441516551485,4632.441516551485,5.567981872062263,5.102937890481432,-2.3683778313818515,7.471315721863284,3.4351413079944693,3.4351413079944693,0.9814689451412769,0.0,0.0,0.00023489969411581658,7.897693676080988e-05,0.0001559227573550067,0.000627999869243197,0.09590639415576674,0.0720345028640207,0.02387189129174603,0.09590655243663325,0.07203450286366699,0.02387189129162882,0.37872008517249117,0.37872008517249117,0.12550603313393763,0.0,4.6953308774665174,4.332057448244939,5.795006992389631,4.688064910253104,4.330691183252725,5.76982716483559,24861.261357999727,21132.072154299767,0.85,1.0685752971862368,0.6647422997453812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511285747697442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.608126360617,1538.566864922957,0.37872008517249117,0.12550603313393763,6.112874298809886,3.4351413079944693
1365.0,-29.94077801103539,5.102577316880233,35.018749573433794,24.188954836595826,5.0286527863328265,-26.443826540776122,-39.987304132059194,1.53170131606005,-0.3255654010410467,-5.012330458371621,40.0365611465323,42457.31715590761,25793.268832143855,25793.268832143855,68250.58598805146,77566.52949987723,77566.52949987723,25793.268832143855,103359.79833202108,103359.79833202108,103359.79833202108,128220.911453619,91723.21600368136,56614.00365965696,39010.235937804886,24861.113121597922,0.0,63871.34905940281,21131.946153358233,1538.5643563632875,0.0,0.8867235899747246,2.8195959531404,0.0014959135982669303,354485.57169596246,1556110.2429889638,4.389770324202698,1556110.2429889638,4.389770324202698,0.85,0.09590614066190417,4.027634451161993,1.2676785524608571,1.0,0.0,4.027634451162128,1.2845700408445058,1.2848717703294672,3.1353949750487207,19357.450272240054,1973.9105884517196,4632.441516551485,4632.441516551485,5.567964266787994,5.102577316880233,-2.368577354588018,7.471154671468252,3.4352044951764036,3.4352044951764036,0.9814869986218296,0.0,0.0,0.00023487530289447608,7.896904633228046e-05,0.00015590625656219562,0.0006279334100815997,0.09590614066196161,0.0720340782365918,0.023872062425369805,0.09590606395083243,0.07203407823654867,0.023872062425355504,0.37871777371972615,0.37871777371972615,0.125506906691309,0.0,4.693707940423451,4.331813885020381,5.789181196714537,4.686765057330547,4.3304050118061355,5.765435413544765,24861.113121597922,21131.946153358233,0.85,1.0685634011671774,0.6647318051231494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511345713539971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.590105369347,1538.5643563632875,0.37871777371972615,0.125506906691309,6.112874298809886,3.4352044951764036
1366.0,-29.94177278903549,5.102218535595409,35.018714883373335,24.18858034014704,5.028405749736364,-26.444746685703517,-39.98817808516321,1.5313796463911187,-0.32735334948574746,-5.012507800421072,40.036488729872104,42456.63735262782,25793.053754179,25793.053754179,68249.69110680681,77566.01003467091,77566.01003467091,25793.053754179,103359.0637888499,103359.0637888499,103359.0637888499,128219.98586353942,91722.99803832702,56613.62535623042,39010.41409121844,24860.922074689508,0.0,63871.336165907946,21131.78376348608,1538.5581884614667,0.0,0.8867229492816997,2.8195987934453064,0.0014959135982669303,354483.1211310946,1556107.1182007676,4.389791855915446,1556107.1182007676,4.389791855915446,0.85,0.09590581413036214,4.027634451161993,1.2676782134315001,1.0,0.0,4.027634451163329,1.284571595340738,1.2848732939672265,3.135391180819039,19357.40427239736,1973.9058977731806,4632.441516551485,4632.441516551485,5.5679178381468395,5.102218535595409,-2.36873728014334,7.470955815738749,3.4352672852908444,3.4352672852908444,0.9815049386545269,0.0,0.0,0.0002348509975312421,7.896123745122657e-05,0.0001558897600800155,0.000627866968281648,0.09590581413091731,0.07203359859088042,0.0238722155400369,0.09590570679039595,0.07203359859046345,0.023872215539898704,0.37871546448631066,0.37871546448631066,0.12550778211026342,0.0,4.692067193690889,4.331584500507461,5.783240663008655,4.685154450935329,4.3303331198729325,5.759138973889492,24860.922074689508,21131.78376348608,0.85,1.068549606188384,0.6647212959870649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511405487045628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.57211550179,1538.5581884614667,0.37871546448631066,0.12550778211026342,6.112874298809886,3.4352672852908444
1367.0,-29.94276389928912,5.101861101748095,35.018680271387666,24.188182479143165,5.028139834719185,-26.445665417311705,-39.989051793795056,1.5310413527280413,-0.32916767134969405,-5.012704828735492,40.03642162383519,42455.972436048,25792.89206167769,25792.89206167769,68248.86449772569,77565.4724297522,77565.4724297522,25792.89206167769,103358.3644914299,103358.3644914299,103358.3644914299,128219.1332172284,91722.75280906158,56613.252815301676,39010.55554862212,24860.768725798516,0.0,63871.324274420636,21131.653416928737,1538.5546193864384,0.0,0.8867221891099133,2.819599680045482,0.0014959135982669303,354480.3985511884,1556104.2225708826,4.389817402967558,1556104.2225708826,4.389817402967558,0.85,0.09590552629114427,4.027634451161993,1.2676778727537026,1.0,0.0,4.027634451162127,1.2845732273945965,1.284874895298832,3.1353871972958225,19357.35251872454,1973.900620367255,4632.441516551485,4632.441516551485,5.567882933766344,5.101861101748095,-2.36891145941969,7.470772561167784,3.435330015131389,3.435330015131389,0.9815228614661111,0.0,0.0,0.00023482678408627675,7.895343146814023e-05,0.00015587335261813652,0.0006278008850229281,0.09590552629145481,0.07203314945968302,0.023872376831771795,0.09590543225146123,0.07203314945944979,0.02387237683169448,0.3787131577261745,0.3787131577261745,0.1255086481738466,0.0,4.690438559580684,4.331342817836514,5.777386661877756,4.683537157385786,4.33000518585709,5.753593232109154,24860.768725798516,21131.653416928737,0.85,1.0685368633425718,0.6647110094921093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511465056302577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.55416084882,1538.5546193864384,0.3787131577261745,0.1255086481738466,6.112874298809886,3.435330015131389
1368.0,-29.94375190134188,5.1015052855875025,35.01864570893309,24.18780281385409,5.02789151085554,-26.446579591844284,-39.98991722529752,1.5307192013446016,-0.3310155869883147,-5.012887823549145,40.03635384254661,42455.286728241146,25792.697939271027,25792.697939271027,68247.98466751218,77564.9372535164,77564.9372535164,25792.697939271027,103357.63519278742,103357.63519278742,103357.63519278742,128218.2418761776,91722.51587596837,56612.86535063891,39010.72280592162,24860.606683390182,0.0,63871.3294893118,21131.515680881654,1538.5502360823555,0.0,0.8867215028357899,2.819602650656848,0.0014959135982669303,354477.8699039323,1556101.2978079775,4.38984046657045,1556101.2978079775,4.38984046657045,0.85,0.09590521967512197,4.027634451161993,1.2676774529507386,1.0,0.0,4.027634451160884,1.284574783799812,1.2848764210644426,3.135383398425528,19357.30251589244,1973.8955214973962,4632.441516551485,4632.441516551485,5.567841028778235,5.1015052855875025,-2.3690750511422025,7.4705803367297055,3.435392553480108,3.435392553480108,0.9815407295657452,0.0,0.0,0.00023480264886574007,7.894570013879775e-05,0.00015585694872694234,0.0006277348161456213,0.09590521967554752,0.07203268716203357,0.02387253251351396,0.09590518583550024,0.07203268716171393,0.023872532513408037,0.3787108520456505,0.3787108520456505,0.1255095080424199,0.0,4.688797332117588,4.331094963481576,5.77150083709455,4.681872236560821,4.329759063051881,5.747607143247876,24860.606683390182,21131.515680881654,0.85,1.0685230010584448,0.6647002194520719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511524406391996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.536246513773,1538.5502360823555,0.3787108520456505,0.1255095080424199,6.112874298809886,3.435392553480108
1369.0,-29.944736587072114,5.101150930428751,35.018611232830196,24.187418922688835,5.027636270617852,-26.447491472867377,-39.99077853569759,1.5303911563999955,-0.3327819593711183,-5.013076902399113,40.03628723279145,42454.59818074616,25792.52261905017,25792.52261905017,68247.12079979634,77564.413008261,77564.413008261,25792.52261905017,103356.93562731118,103356.93562731118,103356.93562731118,128217.38917373438,91722.28573536438,56612.4709077965,39010.9053639643,24860.453546423203,0.0,63871.358910387506,21131.385514459722,1538.5465012413333,0.0,0.8867207813346596,2.819603834949586,0.0014959135982669303,354475.257201503,1556098.4236007927,4.389864714072898,1556098.4236007927,4.389864714072898,0.85,0.09590492181337207,4.027634451161993,1.2676770820515233,1.0,0.0,4.027634451161909,1.2845763675986837,1.2848779743370584,3.135379532702311,19357.2539465608,1973.8905688039035,4632.441516551485,4632.441516551485,5.567803182597073,5.101150930428751,-2.3692428688541285,7.4703937992828795,3.43545498410791,3.43545498410791,0.9815585668879743,0.0,0.0,0.0002347785969312041,7.893800632022381e-05,0.0001558405906109803,0.0006276689316342164,0.09590492181373167,0.07203223299644389,0.023872688817287775,0.09590491527184607,0.07203223299617381,0.023872688817198253,0.378708546693279,0.378708546693279,0.12551035712168293,0.0,4.687171163734263,4.330853117989818,5.765657850374623,4.680294943028002,4.3295297999525815,5.741923818898442,24860.453546423203,21131.385514459722,0.85,1.0685089837457207,0.6646891330480476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511583570816082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.51836140934,1538.5465012413333,0.378708546693279,0.12551035712168293,6.112874298809886,3.43545498410791
1370.0,-29.94571706300588,5.100798028232148,35.01857680574946,24.18704037498685,5.027380156894601,-26.448399651891258,-39.99164305916054,1.5300627457666143,-0.3344179777152476,-5.013265147332395,40.036219708444335,42453.94113851339,25792.348263592303,25792.348263592303,68246.2894021057,77563.91386642626,77563.91386642626,25792.348263592303,103356.26213001856,103356.26213001856,103356.26213001856,128216.55697568467,91722.07864519827,56612.10591723123,39011.08080885227,24860.29484566611,0.0,63871.37565451838,21131.250618816193,1538.5424330252965,0.0,0.8867200673879619,2.8196033980929163,0.0014959135982669303,354472.65603719535,1556095.5099331113,4.389888707719751,1556095.5099331113,4.389888707719751,0.85,0.0959046180753901,4.027634451161993,1.2676767171965917,1.0,0.0,4.027634451161501,1.2845779528945749,1.2848795292419646,3.1353756633347265,19357.210241839497,1973.886112162614,4632.441516551485,4632.441516551485,5.567765544678225,5.100798028232148,-2.3694098509498493,7.470207879181998,3.435517262444332,3.435517262444332,0.9815763606983806,0.0,0.0,0.00023475465008045463,7.893028449743897e-05,0.00015582436558301567,0.0006276035831526151,0.09590461807577338,0.07203177586175304,0.02387284221402034,0.0959045696035712,0.07203177586146516,0.02387284221392494,0.378706241802731,0.378706241802731,0.12551119624445706,0.0,4.6855803302671575,4.330643623759784,5.759859546968812,4.678847169617143,4.329451279906436,5.73630585934103,24860.29484566611,21131.250618816193,0.85,1.068495686882514,0.6646786718380336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511642537107428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.500509808498,1538.5424330252965,0.378706241802731,0.12551119624445706,6.112874298809886,3.435517262444332
