time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1371.0,-29.94669512996005,5.100446228983202,35.018542345823285,24.18663951046767,5.027098645174389,-26.44930820235041,-39.99250758262349,1.5297117175515471,-0.3358800896732532,-5.013469000154699,40.036149897593845,42453.29466832315,25792.215909873532,25792.215909873532,68245.51057819668,77563.42725545159,77563.42725545159,25792.215909873532,103355.64316532512,103355.64316532512,103355.64316532512,128215.77145920915,91721.87283153177,56611.740244350054,39011.25843020191,24860.128293884038,0.0,63871.38672408595,21131.10904980143,1538.5382729556761,0.0,0.8867192822438954,2.819598843333037,0.0014959135982669303,354469.83922031726,1556092.4976074137,4.38991509413087,1556092.4976074137,4.38991509413087,0.85,0.09590432234784649,4.027634451161993,1.267676447401755,1.0,0.0,4.02763445116214,1.284579643842559,1.2848811899021526,3.1353715361035484,19357.166806513214,1973.8816829919713,4632.441516551485,4632.441516551485,5.567736973628102,5.100446228983202,-2.369588232641288,7.47003446162449,3.4355793884990717,3.4355793884990717,0.9815941109997348,0.0,0.0,0.0002347307643078823,7.892256337297651e-05,0.0001558082009349058,0.0006275384778589968,0.09590432234815767,0.07203132615344449,0.023872996194713187,0.0959040704459265,0.07203132615321076,0.023872996194635728,0.3787039390830546,0.3787039390830546,0.12551202621750332,0.0,4.684061892373677,4.330471689695116,5.754239677641863,4.677588910481461,4.329400203874968,5.7313696645915115,24860.128293884038,21131.10904980143,0.85,1.0684833080735547,0.6646684352058068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511701251756581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.482709721058,1538.5382729556761,0.3787039390830546,0.12551202621750332,6.112874298809886,3.4355793884990717
1372.0,-29.9476700934789,5.100096935734989,35.01850804114377,24.186322395131015,5.026918664153536,-26.45020380564618,-39.9933512910269,1.5294523763074608,-0.33802818759886577,-5.013604725816767,40.03608549959842,42452.575237498924,25791.915189785595,25791.915189785595,68244.49042728452,77562.86865554497,77562.86865554497,25791.915189785595,103354.78384533056,103354.78384533056,103354.78384533056,128214.75389742704,91721.63488124368,56611.341463143675,39011.43713122222,24859.97005209648,0.0,63871.407183318704,21130.974544282006,1538.5330344080178,0.0,0.8867188243915696,2.8196113000725123,0.0014959135982669303,354467.96378712216,1556089.7188493472,4.389930481232053,1556089.7188493472,4.389930481232053,0.8499999999999999,0.09590397079632419,4.027634451161993,1.2676759995752946,1.0,0.0,4.027634451160984,1.2845809058453563,1.2848824216166181,3.13536845584007,19357.11658901028,1973.8765622317794,4632.441516551485,4632.441516551485,5.567672057517045,5.100096935734989,-2.36971590800894,7.469812843743929,3.4356412591060264,3.4356412591060264,0.9816117883160075,0.0,0.0,0.00023470695655396223,7.891502882263583e-05,0.0001557919277313264,0.0006274729353436297,0.09590397079697854,0.07203083475264375,0.023873136044334792,0.09590411807822603,0.07203083475215229,0.02387313604417191,0.3787016402390628,0.3787016402390628,0.1255128558302325,0.0,4.682418864176498,4.33026467062723,5.748223726471451,4.675576538217911,4.329181094191824,5.7239005667975675,24859.97005209648,21130.974544282006,0.85,1.0684669938680782,0.6646569585613618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511759822598744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.464925210974,1538.5330344080178,0.3787016402390628,0.1255128558302325,6.112874298809886,3.4356412591060264
1373.0,-29.948641376077713,5.099748411027552,35.01847394630492,24.185911996196978,5.026630186512279,-26.451106946193455,-39.994211204443104,1.5290957566146086,-0.3395133407096864,-5.013821182613655,40.03602300223978,42451.938922045076,25791.82296489241,25791.82296489241,68243.76188693749,77562.3716819092,77562.3716819092,25791.82296489241,103354.1946468016,103354.1946468016,103354.1946468016,128214.04468439698,91721.41314517424,56610.98038525568,39011.59195546507,24859.85003759539,0.0,63871.44199306046,21130.872531956084,1538.5318170925511,0.0,0.8867179485680996,2.8196055758342076,0.0014959135982669303,354464.9728414958,1556087.022106891,4.389959915172544,1556087.022106891,4.389959915172544,0.85,0.09590370964833364,4.027634451161993,1.2676756852725521,1.0,0.0,4.027634451160691,1.2845826225991288,1.2848841083070386,3.135364265642001,19357.069793388353,1973.8717904063421,4632.441516551485,4632.441516551485,5.567652149031887,5.099748411027552,-2.3699028369428397,7.469651247970392,3.4357032993577876,3.4357032993577876,0.981629514102225,0.0,0.0,0.00023468324089695493,7.890735024130347e-05,0.00015577589065565148,0.0006274083438651454,0.0959037096484042,0.0720304153005912,0.023873294347812997,0.09590375277194167,0.0720304153005382,0.02387329434779543,0.3786993422525056,0.3786993422525056,0.12551365737916326,0.0,4.680881200492365,4.33007683240487,5.742575207516381,4.674307841903953,4.3289180035257,5.719566448850117,24859.85003759539,21130.872531956084,0.85,1.0684550052017312,0.6646466338846305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511818208043126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.447170270816,1538.5318170925511,0.3786993422525056,0.12551365737916326,6.112874298809886,3.4357032993577876
1374.0,-29.94960932975625,5.099401562255755,35.01843978136669,24.18554137637841,5.026388943002408,-26.452002366140253,-39.99505857992915,1.5287819793734785,-0.3412251257788057,-5.013993812714933,40.03595277077067,42451.26515545508,25791.621852615724,25791.621852615724,68242.8870080708,77561.84451411392,77561.84451411392,25791.621852615724,103353.46636672964,103353.46636672964,103353.46636672964,128213.13672429926,91721.17899590985,56610.59963719867,39011.75484301242,24859.67035756961,0.0,63871.42520058203,21130.719803934167,1538.5261958061255,0.0,0.8867173239208824,2.8196079646393115,0.0014959135982669303,354462.58749633195,1556083.9916440786,4.389980907816347,1556083.9916440786,4.389980907816347,0.85,0.09590337306265899,4.027634451161993,1.2676752654695886,1.0,0.0,4.027634451161685,1.2845841388246388,1.2848855945292972,3.135360564896258,19357.020378061035,1973.8667514452984,4632.441516551485,4632.441516551485,5.567608735148308,5.099401562255755,-2.370057322717287,7.469458884973042,3.4357649892972693,3.4357649892972693,0.9816471397992198,0.0,0.0,0.00023465960871804685,7.889978429288407e-05,0.0001557598244251628,0.000627343634961729,0.09590337306320298,0.07202993986726877,0.023873433195934216,0.09590341606283405,0.07202993986686018,0.023873433195798804,0.3786970459775215,0.3786970459775215,0.1255144547573089,0.0,4.679326631235199,4.329882853718402,5.736877345194841,4.672768686936138,4.328781966265183,5.71375549894077,24859.67035756961,21130.719803934167,0.85,1.0684415886096266,0.6646362598320139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451187637350253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.429456572969,1538.5261958061255,0.3786970459775215,0.1255144547573089,6.112874298809886,3.4357649892972693
1375.0,-29.950574011321148,5.09905590390165,35.01840564467092,24.185153713356726,5.02612194019686,-26.452897416927296,-39.99590965742243,1.5284453457898557,-0.3427008537334473,-5.014188219655461,40.0358852635144,42450.620896090855,25791.479002492586,25791.479002492586,68242.09989858344,77561.35280431704,77561.35280431704,25791.479002492586,103352.83180680963,103352.83180680963,103352.83180680963,128212.34588859772,91720.9685547669,56610.23664648757,39011.9243425326,24859.51408178809,0.0,63871.43842432069,21130.586969519874,1538.5224102752868,0.0,0.8867165785128576,2.819604694549668,0.0014959135982669303,354459.9012611478,1556081.0787342815,4.390005958919006,1556081.0787342815,4.390005958919006,0.85,0.09590306811999195,4.027634451161993,1.2676749863335863,1.0,0.0,4.027634451163432,1.2845857617761782,1.2848871876079864,3.1353566036673493,19356.975966142905,1973.8622226900018,4632.441516551485,4632.441516551485,5.5675778982510415,5.09905590390165,-2.3702276615610294,7.46928356546268,3.4358266039361562,3.4358266039361562,0.981664743981759,0.0,0.0,0.00023463605860771263,7.889218596548688e-05,0.00015574387264222575,0.0006272793870112142,0.09590306812032967,0.07202948968315938,0.02387357843717029,0.095902988248154,0.07202948968290572,0.02387357843708623,0.37869475057404883,0.37869475057404883,0.1255152420396496,0.0,4.67783492625631,4.329720694769833,5.731336859774103,4.671487365922019,4.328706090823232,5.708802622702308,24859.51408178809,21130.586969519874,0.85,1.068429044062338,0.6646260354131416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451193434005172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.411777188407,1538.5224102752868,0.37869475057404883,0.1255152420396496,6.112874298809886,3.4358266039361562
1376.0,-29.95153532112374,5.098712131795223,35.018371571078646,24.184800451062642,5.025903154595269,-26.45378461059305,-39.996748231910146,1.528152444051437,-0.3445744969180282,-5.01434834251209,40.03581882813089,42449.939286220484,25791.252652771313,25791.252652771313,68241.1919389918,77560.8049944437,77560.8049944437,25791.252652771313,103352.057647215,103352.057647215,103352.057647215,128211.41008645896,91720.72017377724,56609.854465500866,39012.07300919597,24859.35243924395,0.0,63871.42544843992,21130.449573357357,1538.5175350386644,0.0,0.8867160037958934,2.8196106806225028,0.0014959135982669303,354457.6887613389,1556078.2120793704,4.390025273586599,1556078.2120793704,4.390025273586599,0.85,0.09590272909174807,4.027634451161993,1.267674587410875,1.0,0.0,4.0276344511625615,1.2845871800365487,1.28488857605593,3.13535314204786,19356.923547323924,1973.8568774580438,4632.441516551485,4632.441516551485,5.5675290363883585,5.098712131795223,-2.370372415175183,7.4690845469704055,3.435887999603094,3.435887999603094,0.9816822856008841,0.0,0.0,0.0002346125929759312,7.888469992522398e-05,0.0001557278930507072,0.0006272150270578987,0.09590272909229942,0.07202901434983952,0.023873714742459907,0.09590282579745385,0.07202901434942542,0.02387371474232265,0.3786924576688636,0.3786924576688636,0.12551602699430342,0.0,4.676285865012517,4.329528712869319,5.725655669437003,4.669773845594079,4.32845935710435,5.7026245887585105,24859.35243924395,21130.449573357357,0.85,1.0684150456933104,0.6646154988428763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451199211108809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.394131090065,1538.5175350386644,0.3786924576688636,0.12551602699430342,6.112874298809886,3.435887999603094
1377.0,-29.952493344590785,5.098369655995201,35.018337635720755,24.184426094312244,5.0256511561582276,-26.454672167735726,-39.99758680639786,1.5278299792900567,-0.34612139260258346,-5.014534944014841,40.035754707282976,42449.27200466143,25791.097096002548,25791.097096002548,68240.36910066397,77560.30631708427,77560.30631708427,25791.097096002548,103351.40341308681,103351.40341308681,103351.40341308681,128210.61651964934,91720.50615192893,56609.47183945294,39012.260347195544,24859.21310656252,0.0,63871.473453758066,21130.331140578142,1538.5145398711772,0.0,0.8867152858590721,2.8196092620390862,0.0014959135982669303,354455.110406142,1556075.4452993423,4.390049401506325,1556075.4452993423,4.390049401506325,0.85,0.09590242456972814,4.027634451161993,1.2676741731027148,1.0,0.0,4.027634451160972,1.2845887363875703,1.2848901027326725,3.1353493433923623,19356.878379726597,1973.8522716449143,4632.441516551485,4632.441516551485,5.567495456521628,5.098369655995201,-2.3705363960856767,7.468906052080878,3.4359493881908247,3.4359493881908247,0.9816998251973785,0.0,0.0,0.00023458920971478414,7.887721454167097e-05,0.0001557119951731132,0.0006271509962184007,0.09590242457005746,0.07202856694965874,0.02387385762039871,0.09590251319678447,0.07202856694941141,0.02387385762031672,0.37869016484494333,0.37869016484494333,0.12551679785705255,0.0,4.67478454458319,4.329359720621142,5.720097654009294,4.668413551412243,4.328332477148024,5.6975083616029565,24859.21310656252,21130.331140578142,0.85,1.0684013599603102,0.6646045520680531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512049680639527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.37652038331,1538.5145398711772,0.37869016484494333,0.12551679785705255,6.112874298809886,3.4359493881908247
1378.0,-29.953448191952486,5.098028266304851,35.018303645728956,24.184028792101913,5.02537773842646,-26.455559007919902,-39.99843281982464,1.5274885543810117,-0.3475641302623558,-5.014730635801156,40.03568524524173,42448.64929119518,25790.966762841992,25790.966762841992,68239.61605403718,77559.80145341369,77559.80145341369,25790.966762841992,103350.76821625567,103350.76821625567,103350.76821625567,128209.81413230357,91720.27599048828,56609.12382821764,39012.39129141183,24859.04591604789,0.0,63871.43720745972,21130.189028640707,1538.5101601906197,0.0,0.8867145409756974,2.8196054071595174,0.0014959135982669303,354452.40646230243,1556072.4480538957,4.390074435055051,1556072.4480538957,4.390074435055051,0.8500000000000001,0.09590211048721209,4.027634451161993,1.2676738829771064,1.0,0.0,4.027634451162473,1.2845903812491246,1.284891718042971,3.1353453287152564,19356.829805997546,1973.8473185030105,4632.441516551485,4632.441516551485,5.5674673216471575,5.098028266304851,-2.3707069970915815,7.468735263396432,3.436010594877477,3.436010594877477,0.9817173128221363,0.0,0.0,0.00023456590611188762,7.886966342119478e-05,0.00015569624269069283,0.0006270875509775131,0.09590211048757827,0.07202811351633916,0.023873996971239115,0.09590202851480135,0.07202811351606413,0.023873996971147966,0.37868787335275267,0.37868787335275267,0.12551756113142887,0.0,4.673337496258341,4.329201710079303,5.714725554829386,4.667166505538773,4.328201280595465,5.692862402830485,24859.04591604789,21130.189028640707,0.85,1.0683901762283703,0.6645951797408042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451210705381743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.35894346915,1538.5101601906197,0.37868787335275267,0.12551756113142887,6.112874298809886,3.436010594877477
1379.0,-29.954399694843072,5.097688656892025,35.01826965753637,24.183676298148953,5.025153118756234,-26.456437957332156,-39.99926629532126,1.5271913812324422,-0.3492517285951635,-5.014892265764741,40.03561731766705,42447.989089407616,25790.753129539145,25790.753129539145,68238.74221894676,77559.280348475,77559.280348475,25790.753129539145,103350.03347801414,103350.03347801414,103350.03347801414,128208.90968591196,91720.04799470074,56608.75673558123,39012.54584346613,24858.87620789782,0.0,63871.422051363945,21130.044776713148,1538.504862978777,0.0,0.886713963978844,2.8196087642192773,0.0014959135982669303,354450.1731751321,1556069.5170239832,4.39009382640402,1556069.5170239832,4.39009382640402,0.85,0.09590176471983107,4.027634451161993,1.2676735065830873,1.0,0.0,4.027634451161545,1.2845918189881746,1.2848931262896912,3.1353418195784646,19356.781689312244,1973.8424119665985,4632.441516551485,4632.441516551485,5.567421204863581,5.097688656892025,-2.3708522301778827,7.468540887069908,3.4360715584142136,3.4360715584142136,0.9817347309754896,0.0,0.0,0.0002345426862542776,7.886222486194488e-05,0.0001556804613923327,0.0006270239896765538,0.09590176472040171,0.07202763614809535,0.02387412857230637,0.09590175009381685,0.07202763614766676,0.023874128572164314,0.37868558347950765,0.37868558347950765,0.12551832590868234,0.0,4.671861763770039,4.329043922092865,5.709237215787539,4.6656405371695655,4.328108503785302,5.686974624145591,24858.87620789782,21130.044776713148,0.85,1.0683767485882922,0.664585001023962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451216423721878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.34139824885,1538.504862978777,0.37868558347950765,0.12551832590868234,6.112874298809886,3.4360715584142136
1380.0,-29.955347659335562,5.097350363963225,35.01823577862129,24.18330117305743,5.024904877948149,-26.457316084156655,-40.00009585926307,1.5268733027564356,-0.3508409285386733,-5.015074456199215,40.0355525241978,42447.327891574,25790.59515145592,25790.59515145592,68237.92304302992,77558.76336183622,77558.76336183622,25790.59515145592,103349.35851329213,103349.35851329213,103349.35851329213,128208.0901371087,91719.81312511499,56608.377654801,39012.706078126655,24858.73162381656,0.0,63871.437701943214,21129.921880244074,1538.501467773914,0.0,0.8867132709276534,2.819608419814665,0.0014959135982669303,354447.6558113277,1556066.7212325328,4.390117118057134,1556066.7212325328,4.390117118057134,0.85,0.09590145085387124,4.027634451161993,1.267673109308817,1.0,0.0,4.027634451162903,1.2845933543165624,1.2848946322622041,3.1353380722608524,19356.732121966867,1973.837357504027,4632.441516551485,4632.441516551485,5.56738710231039,5.097350363963225,-2.3710123395522182,7.468362703515444,3.436132490018519,3.436132490018519,0.9817521400052911,0.0,0.0,0.00023451955485127482,7.885482185637251e-05,0.00015566473299490232,0.0006269606414412016,0.09590145085424476,0.07202718414372622,0.02387426671051853,0.09590145178565422,0.0720271841434457,0.023874266710425546,0.3786832948095805,0.3786832948095805,0.12551908125495312,0.0,4.670407530148566,4.328884954813077,5.703839467136447,4.664233527660542,4.327906114255427,5.681899722270828,24858.73162381656,21129.921880244074,0.85,1.0683636614140888,0.6645744861679008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512221220756178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.32388820121,1538.501467773914,0.3786832948095805,0.12551908125495312,6.112874298809886,3.436132490018519
1381.0,-29.956292789049012,5.097014068055543,35.018202046057304,24.182976234611147,5.024704369943779,-26.458186885650317,-40.000916726980336,1.5265984665322376,-0.35255322646048626,-5.015222895376819,40.03548902911657,42446.64304756202,25790.355508921944,25790.355508921944,68236.99855648397,77558.25645671676,77558.25645671676,25790.355508921944,103348.6119656387,103348.6119656387,103348.6119656387,128207.19489515809,91719.60651795211,56607.99310874523,39012.90378800764,24858.582929519387,0.0,63871.486717527034,21129.795490091477,1538.4970725589124,0.0,0.8867127450390455,2.8196136453848673,0.0014959135982669303,354445.60480615747,1556063.9814692726,4.390134791825864,1556063.9814692726,4.390134791825864,0.85,0.09590110330303048,4.027634451161993,1.267672688956373,1.0,0.0,4.027634451160039,1.284594687267997,1.2848959359017842,3.13533481889742,19356.688519179526,1973.832911257109,4632.441516551485,4632.441516551485,5.567335370943006,5.097014068055543,-2.3711471775316215,7.468161245587165,3.4361932527464845,3.4361932527464845,0.9817695007847098,0.0,0.0,0.00023449649471240174,7.884749708806587e-05,0.00015564899762433588,0.0006268972651206064,0.09590110330359598,0.07202670769325577,0.02387439561034022,0.09590129866938096,0.07202670769283102,0.02387439561019945,0.3786810069255719,0.3786810069255719,0.1255198308933621,0.0,4.668918577927002,4.328741257460308,5.698255528683944,4.662669668916351,4.327887032779074,5.6756359697233165,24858.582929519387,21129.795490091477,0.85,1.0683483673749996,0.6645632539490302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512277992811105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.306417322716,1538.4970725589124,0.3786810069255719,0.1255198308933621,6.112874298809886,3.4361932527464845
1382.0,-29.95723452755237,5.096678677834282,35.018168423727644,24.18258892083543,5.0244328478878755,-26.459061736493485,-40.001749503985025,1.5262600568165121,-0.3538366343946109,-5.015421722891378,40.035424774765076,42446.02227167295,25790.24682655135,25790.24682655135,68236.2690982243,77557.78439383271,77557.78439383271,25790.24682655135,103348.03122038406,103348.03122038406,103348.03122038406,128206.47802168255,91719.4046336719,56607.64251146173,39013.06902467797,24858.446801298487,0.0,63871.51582597646,21129.679781103714,1538.4945420987249,0.0,0.8867119653067156,2.8196073232255907,0.0014959135982669303,354442.8575927819,1556061.2089478057,4.390160996657912,1556061.2089478057,4.390160996657912,0.85,0.09590080527699069,4.027634451161993,1.2676723971823236,1.0,0.0,4.027634451162504,1.2845963173651889,1.284897536865701,3.1353308402930793,19356.645913118762,1973.8285666480158,4632.441516551485,4632.441516551485,5.567311909800495,5.096678677834282,-2.371318954739155,7.467997632573437,3.4362540540876054,3.4362540540876054,0.9817868725964587,0.0,0.0,0.0002344735193931609,7.884006669355794e-05,0.00015563345269960298,0.0006268346558462115,0.09590080527723291,0.07202627128680765,0.023874533990425266,0.09590084157374183,0.07202627128662573,0.02387453399036496,0.37867872049069545,0.37867872049069545,0.12552056107146795,0.0,4.6675295270118795,4.328636960783001,5.692955437234673,4.661585088496793,4.327845481970826,5.671374375407879,24858.446801298487,21129.679781103714,0.85,1.068336459778722,0.6645532319496041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45123345955179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.288971635478,1538.4945420987249,0.37867872049069545,0.12552056107146795,6.112874298809886,3.4362540540876054
1383.0,-29.958172258919014,5.096344723181241,35.01813471624225,24.18221313217657,5.02418779279462,-26.45993033323532,-40.002573759388156,1.5259458670979933,-0.3554149138007574,-5.0155946321212594,40.03535504977534,42445.38352648561,25790.074558364813,25790.074558364813,68235.45808485043,77557.25176920694,77557.25176920694,25790.074558364813,103347.32632757175,103347.32632757175,103347.32632757175,128205.59659564937,91719.15128661199,56607.283043838295,39013.186936415215,24858.270268077635,0.0,63871.45720449285,21129.52972786599,1538.4891107382418,0.0,0.8867113373697746,2.819607920532189,0.0014959135982669303,354440.4685077049,1556058.2003770997,4.390182100053493,1556058.2003770997,4.390182100053493,0.85,0.0959004600924152,4.027634451161993,1.2676720251841473,1.0,0.0,4.027634451161965,1.2845978339887931,1.2848990244575873,3.1353271386546107,19356.59244625042,1973.823114544765,4632.441516551485,4632.441516551485,5.5672747224585875,5.096344723181241,-2.371471514470304,7.467816237651546,3.436314568150951,3.436314568150951,0.9818041623288432,0.0,0.0,0.00023445064389553211,7.883271296989155e-05,0.00015561793092564057,0.0006267721398146573,0.09590046009294709,0.07202579992189435,0.02387466017105274,0.09590045541653534,0.07202579992149488,0.02387466017092031,0.3786764375096342,0.3786764375096342,0.12552128917875716,0.0,4.666127388531379,4.32850614616126,5.687683221180066,4.660179718320478,4.327657386690362,5.666263453954343,24858.270268077635,21129.52972786599,0.85,1.0683247427154456,0.6645438413999409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512390995548397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.27156238116,1538.4891107382418,0.3786764375096342,0.12552128917875716,6.112874298809886,3.436314568150951
1384.0,-29.959107779202824,5.0960132415147665,35.018101256543375,24.18191850828009,5.02402745622706,-26.46078846755484,-40.003381355758734,1.5257081445665028,-0.35740712859916357,-5.0157164574150634,40.035294852066116,42444.6851870961,25789.777799976964,25789.777799976964,68234.46298707307,77556.7047952597,77556.7047952597,25789.777799976964,103346.48259523667,103346.48259523667,103346.48259523667,128204.61423697029,91718.91699548841,56606.897387274184,39013.35512023803,24858.131641733617,0.0,63871.48676197165,21129.411895473575,1538.484683599577,0.0,0.8867109350543797,2.8196199502818695,0.0014959135982669303,354438.7852564428,1556055.6029035319,4.39019562088189,1556055.6029035319,4.39019562088189,0.8500000000000001,0.09590009092643173,4.027634451161993,1.2676715449383487,1.0,0.0,4.02763445116283,1.284598992879649,1.2849001543047138,3.1353243101439454,19356.543000984853,1973.8180725308698,4632.441516551485,4632.441516551485,5.567210661555331,5.0960132415147665,-2.3715858342902862,7.467599075805053,3.4363749562936743,3.4363749562936743,0.9818214160839069,0.0,0.0,0.0002344278243850217,7.882550848741898e-05,0.00015560231589760272,0.0006267092481897762,0.09590009092707875,0.07202531109714123,0.02387477982993752,0.0959005450972798,0.07202531109665529,0.023874779829776444,0.37867415561333867,0.37867415561333867,0.125522013787106,0.0,4.664612250196967,4.328348307722138,5.6820373281680645,4.658309328815903,4.327487618885243,5.659221154928616,24858.131641733617,21129.411895473575,0.85,1.0683086686452252,0.6645326003647559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451244715601028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.254202011862,1538.484683599577,0.37867415561333867,0.125522013787106,6.112874298809886,3.4363749562936743
1385.0,-29.960040287533214,5.095681636409459,35.0180678432047,24.181473010126524,5.023690585279316,-26.46166154533615,-40.004213818442054,1.525311843069277,-0.3582681556993066,-5.015960279892475,40.03522928298298,42444.10295690014,25789.79261263684,25789.79261263684,68233.89556953698,77556.26189336805,77556.26189336805,25789.79261263684,103346.05450600489,103346.05450600489,103346.05450600489,128204.05756943082,91718.71408964571,56606.555153125344,39013.50992946707,24858.003063425927,0.0,63871.512992893,21129.302603912038,1538.4836095715918,0.0,0.8867099309411267,2.8196027968042587,0.0014959135982669303,354435.41639777285,1556052.7736640468,4.390229366688719,1556052.7736640468,4.390229366688719,0.85,0.09589983211518179,4.027634451161993,1.2676713317399848,1.0,0.0,4.0276344511630455,1.2846008932579505,1.284902025910049,3.135319671892238,19356.500179331502,1973.813705937451,4632.441516551485,4632.441516551485,5.567213859147748,5.095681636409459,-2.3717900894043695,7.467471725813828,3.4364355338629227,3.4364355338629227,0.981838723960835,0.0,0.0,0.0002344050803794263,7.881808281228126e-05,0.00015558699756714503,0.0006266475515542906,0.09589983211507508,0.07202490925290995,0.023874922862165124,0.09589978612970715,0.07202490925299009,0.0238749228621917,0.37867187285820103,0.37867187285820103,0.1255227094117565,0.0,4.6633228104892055,4.328254682863474,5.677107544654234,4.657692124193147,4.327421187031348,5.6569212350463545,24858.003063425927,21129.302603912038,0.85,1.0682993461753347,0.6645232118052834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512503184464578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.236854680214,1538.4836095715918,0.37867187285820103,0.1255227094117565,6.112874298809886,3.4364355338629227
1386.0,-29.960969055712464,5.095352172428624,35.01803420257936,24.181142763141565,5.023488805651077,-26.46251774588628,-40.00502483742309,1.5250374958122719,-0.3598958411874378,-5.016096330285885,40.03515583614334,42443.4481088801,25789.53567770019,25789.53567770019,68232.98378658028,77555.73855489447,77555.73855489447,25789.53567770019,103345.27423259466,103345.27423259466,103345.27423259466,128203.06670707592,91718.48393235078,56606.193486285316,39013.65605118385,24857.79247448127,0.0,63871.44852566512,21129.12360330908,1538.4753993081883,0.0,0.8867095041745146,2.8196083559886493,0.0014959135982669303,354433.5366207759,1556049.6045119688,4.3902437092933875,1556049.6045119688,4.3902437092933875,0.85,0.0958994310596126,4.027634451161993,1.2676709031453361,1.0,0.0,4.027634451162493,1.2846022230924854,1.284903326957586,3.1353164261743784,19356.45160647737,1973.808752884764,4632.441516551485,4632.441516551485,5.567158394888624,5.095352172428624,-2.3719148057533554,7.46726697818198,3.436495521725347,3.436495521725347,0.9818558633500991,0.0,0.0,0.00023438242961734598,7.881084903968708e-05,0.00015557158057765888,0.0006265854575563029,0.09589943106044124,0.07202439836935096,0.023875032691090283,0.09589941727265093,0.07202439836872862,0.023875032690883983,0.378669593206388,0.378669593206388,0.12552342152949583,0.0,4.661952165174284,4.328152706478932,5.671875539203825,4.656200489098467,4.327488685560752,5.650687443840127,24857.79247448127,21129.12360330908,0.85,1.068286149157281,0.6645136299331817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512559032943568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.21953650402,1538.4753993081883,0.378669593206388,0.12552342152949583,6.112874298809886,3.436495521725347
1387.0,-29.961894377288434,5.095024235270683,35.01800078646437,24.180804727971577,5.0232694918353396,-26.463372598086394,-40.00583184007553,1.5247477126207802,-0.361371276543764,-5.0162596173994425,40.03509509420065,42442.79155088887,25789.35245895286,25789.35245895286,68232.14400984172,77555.25465798128,77555.25465798128,25789.35245895286,103344.60711693414,103344.60711693414,103344.60711693414,128202.27194054992,91718.28472451074,56605.82161736795,39013.847896825326,24857.664823615774,0.0,63871.5127204411,21129.015100073408,1538.4725478576481,0.0,0.8867088926830367,2.8196087226834754,0.0014959135982669303,354431.2805306115,1556046.9835662032,4.390264260075122,1556046.9835662032,4.390264260075122,0.85,0.09589910255165701,4.027634451161993,1.2676705009257425,1.0,0.0,4.027634451160379,1.284603624943034,1.2849047001485148,3.1353130046948134,19356.40956525787,1973.8044658734502,4632.441516551485,4632.441516551485,5.567118843661336,5.095024235270683,-2.372059143736152,7.467083379006835,3.436555602818477,3.436555602818477,0.9818730293767077,0.0,0.0,0.00023435986491617285,7.880365169940753e-05,0.00015555621321676531,0.0006265235634441446,0.09589910255207962,0.07202394326569667,0.023875159286382952,0.09589918586810098,0.07202394326537927,0.023875159286277738,0.3786673154681588,0.3786673154681588,0.1255241252203864,0.0,4.6606035012955545,4.3280800436619415,5.666643510400036,4.654888340855678,4.327482003000796,5.645403046666331,24857.664823615774,21129.015100073408,0.85,1.0682719275569166,0.6645026827007606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451261465783061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.202262171912,1538.4725478576481,0.3786673154681588,0.1255241252203864,6.112874298809886,3.436555602818477
1388.0,-29.962816817311122,5.094697568624059,35.01796745628278,24.18044371241706,5.023028849496462,-26.464226989312774,-40.0066425447352,1.5244390214853956,-0.3627540360802186,-5.016433834725571,40.035030764931754,42442.16276712904,25789.199997594933,25789.199997594933,68231.36276472398,77554.76416892993,77554.76416892993,25789.199997594933,103343.96416652486,103343.96416652486,103343.96416652486,128201.48389245775,91718.06912719709,56605.467725344766,39014.00155761369,24857.519725932885,0.0,63871.52128354657,21128.89176704295,1538.4689463032041,0.0,0.8867082385215892,2.819606589194395,0.0014959135982669303,354428.8734333322,1556044.207835031,4.390286244914868,1556044.207835031,4.390286244914868,0.85,0.09589877241248249,4.027634451161993,1.2676701756333935,1.0,0.0,4.027634451163704,1.2846051150765432,1.2849061617358617,3.135309367752289,19356.364065171198,1973.799826155843,4632.441516551485,4632.441516551485,5.567085931997499,5.094697568624059,-2.372211315328086,7.466908883952145,3.4366155953965456,3.4366155953965456,0.9818901701132987,0.0,0.0,0.0002343373724760198,7.879642195422664e-05,0.00015554095052179316,0.0006264620908880571,0.09589877241290196,0.07202348855233455,0.02387528386056741,0.095898818057139,0.0720234885520195,0.023875283860462986,0.3786650409711689,0.3786650409711689,0.12552481868037757,0.0,4.659286970237076,4.328016763994242,5.661512900931484,4.653679798645328,4.327435679033499,5.640657107872357,24857.519725932885,21128.89176704295,0.85,1.068259552826723,0.6644927491035386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512670076701868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.185025927816,1538.4689463032041,0.3786650409711689,0.12552481868037757,6.112874298809886,3.4366155953965456
1389.0,-29.963736314998034,5.094373163946796,35.01793432588916,24.180144897568994,5.022859895534754,-26.465071562775684,-40.00743666021151,1.524195143299934,-0.3645597916348038,-5.016559401164326,40.03496992377068,42441.47791572581,25788.928561271638,25788.928561271638,68230.40647699745,77554.2352451519,77554.2352451519,25788.928561271638,103343.16380642353,103343.16380642353,103343.16380642353,128200.54197007208,91717.84293078557,56605.0856013092,39014.1748105293,24857.378163648547,0.0,63871.552974177845,21128.771439101263,1538.4644381317594,0.0,0.8867078194738998,2.8196157234515637,0.0014959135982669303,354427.1385355816,1556041.5826149895,4.390300328141423,1556041.5826149895,4.390300328141423,0.8499999999999999,0.09589840018071794,4.027634451161993,1.2676697063772009,1.0,0.0,4.027634451160521,1.2846063019415466,1.2849073200782832,3.135306470997884,19356.316328229794,1973.7949583425323,4632.441516551485,4632.441516551485,5.567027337340163,5.094373163946796,-2.3723271388505225,7.466700302797318,3.436675424683599,3.436675424683599,0.981907264195314,0.0,0.0,0.00023431495375998547,7.878934074345866e-05,0.0001555256130165268,0.0006264003170234515,0.0958984001813582,0.07202300316225718,0.02387539701910102,0.09589880239256968,0.07202300316177632,0.023875397018941615,0.37866276958797285,0.37866276958797285,0.12552550662040302,0.0,4.657879277180825,4.327929482861066,5.656087594927726,4.6519996095295255,4.327343977901023,5.634146569431493,24857.378163648547,21128.771439101263,0.85,1.068244050752638,0.6644816970848377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512725323394884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.167816566785,1538.4644381317594,0.37866276958797285,0.12552550662040302,6.112874298809886,3.436675424683599
1390.0,-29.96465251085866,5.094048649648195,35.017901188464364,24.179703555442416,5.022528420921303,-26.46592941730573,-40.00825536260379,1.5238053273556964,-0.3653827867106543,-5.016796446852449,40.03490345817491,42440.90940523465,25788.941715832196,25788.941715832196,68229.85112106684,77553.7872136454,77553.7872136454,25788.941715832196,103342.7289294776,103342.7289294776,103342.7289294776,128199.97063389758,91717.63049643372,56604.752687971784,39014.30867606882,24857.241704419986,0.0,63871.5503804888,21128.65544875699,1538.4627599500766,0.0,0.886706853091647,2.8195988609959937,0.0014959135982669303,354423.8633949149,1556038.7147114465,4.390332806054988,1556038.7147114465,4.390332806054988,0.85,0.09589812680334718,4.027634451161993,1.267669476694428,1.0,0.0,4.027634451160634,1.2846081711670245,1.2849091610469519,3.135301908832651,19356.271495660887,1973.790386692794,4632.441516551485,4632.441516551485,5.567030177000525,5.094048649648195,-2.3725251761378816,7.466573825786076,3.436735391886998,3.436735391886998,0.9819243976819995,0.0,0.0,0.00023429261751270168,7.878204090451325e-05,0.00015551057660818842,0.000626339755867206,0.0958981268033182,0.07202259573498365,0.023875531068334552,0.09589801975619704,0.07202259573500541,0.023875531068341768,0.37866049919753664,0.37866049919753664,0.1255261688457931,0.0,4.6566780660464815,4.327888314819745,5.65135568181995,4.65141366014177,4.327277399442721,5.631973949439782,24857.241704419986,21128.65544875699,0.85,1.0682353992445028,0.6644728232274022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512780394265472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.150635402548,1538.4627599500766,0.37866049919753664,0.1255261688457931,6.112874298809886,3.436735391886998
1391.0,-29.965565551400594,5.093726518260193,35.01786788036651,24.179400549642764,5.022352076740255,-26.46676891704841,-40.00904867481438,1.5235554423757092,-0.36701630765844584,-5.016914733390063,40.034832212145616,42440.24918789011,25788.65576656025,25788.65576656025,68228.90495445037,77553.27123123112,77553.27123123112,25788.65576656025,103341.92699779136,103341.92699779136,103341.92699779136,128198.96442016662,91717.4116450642,56604.38960167313,39014.46893710119,24857.037422375262,0.0,63871.50635947645,21128.481809018973,1538.454507281299,0.0,0.8867065088031265,2.8196065751360275,0.0014959135982669303,354422.22909839056,1556035.6405428872,4.3903443768221395,1556035.6405428872,4.3903443768221395,0.85,0.09589771008352432,4.027634451161993,1.267669057990425,1.0,0.0,4.027634451162813,1.2846093857972867,1.2849103473682912,3.1352989443263803,19356.22530883178,1973.7856769469474,4632.441516551485,4632.441516551485,5.566968449449099,5.093726518260193,-2.3726354844940083,7.4663620027542015,3.436794785346831,3.436794785346831,0.9819413672419517,0.0,0.0,0.00023427036014150979,7.877496804985192e-05,0.00015549539209165788,0.0006262785981853033,0.09589771008440083,0.07202207826783048,0.02387563181657035,0.09589773046812072,0.0720220782671722,0.023875631816352126,0.3786582323406484,0.3786582323406484,0.1255268489484399,0.0,4.655369131721045,4.327838953041862,5.646214123165805,4.649898425731635,4.327418828733528,5.625421966081433,24857.037422375262,21128.481809018973,0.85,1.0682213218903898,0.6644629445410498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512835267778843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.133489734973,1538.454507281299,0.3786582323406484,0.1255268489484399,6.112874298809886,3.436794785346831
1392.0,-29.966475317837254,5.093405177288426,35.01783472980287,24.179021862242394,5.022088812865927,-26.46761416271537,-40.009850334003545,1.5232276577316797,-0.3681953181340418,-5.017106881526323,40.034770184446565,42439.637880225106,25788.560916612045,25788.560916612045,68228.19879683715,77552.80084321473,77552.80084321473,25788.560916612045,103341.36175982677,103341.36175982677,103341.36175982677,128198.2734309333,91717.20187452559,56604.03891148591,39014.62551448853,24856.91167110653,0.0,63871.53718559506,21128.37492044055,1538.4524206422213,0.0,0.8867057549767111,2.819599658216824,0.0014959135982669303,354419.57431157975,1556032.9641363872,4.390369711263286,1556032.9641363872,4.390369711263286,0.85,0.09589740438395222,4.027634451161993,1.2676687294011941,1.0,0.0,4.027634451163451,1.2846109645874655,1.2849118980398253,3.135295091035916,19356.18103843933,1973.7811626232535,4632.441516551485,4632.441516551485,5.5669479742962285,5.093405177288426,-2.3727999494410703,7.466205126729497,3.4368543567941976,3.4368543567941976,0.981958387655485,0.0,0.0,0.00023424818452136368,7.876782137320164e-05,0.00015548036314816204,0.000626218067094715,0.09589740438420181,0.07202164624605008,0.02387575813815174,0.09589728362233915,0.07202164624586263,0.023875758138089592,0.37865596778606647,0.37865596778606647,0.12552751534645354,0.0,4.65415252726325,4.327815898012375,5.641365461775649,4.648911563392289,4.327361953531295,5.621603020487214,24856.91167110653,21128.37492044055,0.85,1.0682097504336352,0.66445305296013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512889952705577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.116376739088,1538.4524206422213,0.37865596778606647,0.12552751534645354,6.112874298809886,3.4368543567941976
1393.0,-29.967381650855128,5.093085507722584,35.01780154720964,24.17868256978693,5.021875276470822,-26.46845134444141,-40.01063945526255,1.5229449700448465,-0.3696829331471463,-5.017256376347162,40.034702950386446,42438.989359133,25788.360347901023,25788.360347901023,68227.34970703402,77552.2885569432,77552.2885569432,25788.360347901023,103340.64890484422,103340.64890484422,103340.64890484422,128197.38995763662,91716.96895364519,56603.66975578518,39014.77688651112,24856.7410527924,0.0,63871.51793930352,21128.22989487354,1538.4467987123296,0.0,0.886705237220779,2.819601799142728,0.0014959135982669303,354417.50884889887,1556030.0630867796,4.39038711191374,1556030.0630867796,4.39038711191374,0.85,0.09589703501320648,4.027634451161993,1.267668300806545,1.0,0.0,4.027634451162021,1.2846123322915712,1.2849132376857566,3.1352917529424995,19356.131882352613,1973.7761500973945,4632.441516551485,4632.441516551485,5.566904677751567,5.093085507722584,-2.372932789970203,7.466018297692788,3.4369136297981484,3.4369136297981484,0.981975322799471,0.0,0.0,0.00023422609451400305,7.876078705582246e-05,0.00015546530745818058,0.0006261574282790597,0.0958970350138372,0.07202116608507303,0.02387586892876417,0.09589695000668748,0.07202116608459934,0.023875868928607148,0.3786537066363645,0.3786537066363645,0.12552818512215555,0.0,4.652895475438413,4.327774743461134,5.636408701607763,4.647573443200031,4.327328696438542,5.6162957957447475,24856.7410527924,21128.22989487354,0.85,1.0681967785996538,0.6644430996529995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512944441926996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.099298899759,1538.4467987123296,0.3786537066363645,0.12552818512215555,6.112874298809886,3.4369136297981484
1394.0,-29.968285011813876,5.092767513641488,35.01776854453388,24.178357142396294,5.021673448750626,-26.46928468018928,-40.01142798280341,1.5226731171140153,-0.371203100877608,-5.017404057219974,40.03464182564293,42438.35125972483,25788.159289731557,25788.159289731557,68226.51054945638,77551.78501357965,77551.78501357965,25788.159289731557,103339.9443033112,103339.9443033112,103339.9443033112,128196.54944486718,91716.74831547427,56603.31456157089,39014.92639322597,24856.60514155597,0.0,63871.53153478194,21128.114370322575,1538.4431184290745,0.0,0.8867047065689154,2.8196045817114843,0.0014959135982669303,354415.46845751215,1556027.4256486401,4.390404945982709,1556027.4256486401,4.390404945982709,0.85,0.09589668363858021,4.027634451161993,1.267667920016684,1.0,0.0,4.027634451162562,1.2846136491720346,1.2849145265915944,3.1352885388987604,19356.085318433376,1973.771401899056,4632.441516551485,4632.441516551485,5.566861275548053,5.092767513641488,-2.373063887879696,7.465831401521184,3.436972871441267,3.436972871441267,0.9819922489832191,0.0,0.0,0.00023420407885422646,7.875375861102518e-05,0.00015545032024320127,0.000626097065255682,0.09589668363910532,0.07202070052833535,0.02387598311076997,0.09589675784874285,0.07202070052794098,0.023875983110639234,0.37865144709715887,0.37865144709715887,0.12552884780957482,0.0,4.651614628695086,4.327729117554725,5.631369749589794,4.646200956342341,4.327268599471154,5.610931612825993,24856.60514155597,21128.114370322575,0.85,1.0681834130171575,0.6644329678647921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512998725896933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.082259517707,1538.4431184290745,0.37865144709715887,0.12552884780957482,6.112874298809886,3.436972871441267
1395.0,-29.9691855376943,5.092450707382786,35.017735659417795,24.178000073321186,5.021438709912191,-26.4701187552863,-40.01222038697449,1.5223719274918637,-0.37255126448229703,-5.017573539674856,40.03457924443174,42437.741462842794,25788.016751044295,25788.016751044295,68225.7582138871,77551.28663613372,77551.28663613372,25788.016751044295,103339.30338717802,103339.30338717802,103339.30338717802,128195.77136606796,91716.51837474795,56602.97320140697,39015.050192601084,24856.467978889934,0.0,63871.518171491014,21127.99778205644,1538.439861642211,0.0,0.8867040701634012,2.8196025464944823,0.0014959135982669303,354413.1268620365,1556024.7253696693,4.390426334223754,1556024.7253696693,4.390426334223754,0.8499999999999999,0.09589634881991714,4.027634451161993,1.267667566700839,1.0,0.0,4.027634451162559,1.2846151031132782,1.2849159526814538,3.1352849903453404,19356.036791284318,1973.7664535069896,4632.441516551485,4632.441516551485,5.5668305058801035,5.092450707382786,-2.37321080526525,7.465661512648035,3.4370320857396734,3.4370320857396734,0.9820091673541924,0.0,0.0,0.00023418213418516674,7.874669619648355e-05,0.00015543543798868318,0.000626037124974674,0.09589634882033456,0.07202024944689922,0.023876099373435333,0.09589641679552943,0.07202024944658574,0.023876099373331402,0.37864918854765167,0.37864918854765167,0.12552949653555556,0.0,4.650362432484883,4.327679035880692,5.626460144971816,4.645022275192559,4.327159651916759,5.606497526960823,24856.467978889934,21127.99778205644,0.85,1.0681718576143002,0.6644235596357695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513052832243978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.065249464804,1538.439861642211,0.37864918854765167,0.12552949653555556,6.112874298809886,3.4370320857396734
1396.0,-29.970082735817332,5.092135063190468,35.01770274014079,24.177644156757765,5.021196484498272,-26.470950583499505,-40.01300863511858,1.5220643321683796,-0.37368657268729066,-5.0177433414015775,40.03451247918996,42437.12889940369,25787.877303078174,25787.877303078174,68225.00620248186,77550.82315470977,77550.82315470977,25787.877303078174,103338.70045778794,103338.70045778794,103338.70045778794,128195.00711158765,91716.31895650625,56602.624701151384,39015.215839283184,24856.306653799715,0.0,63871.5224930829,21127.860655729757,1538.4352362464322,0.0,0.8867034472852207,2.8195976664904183,0.0014959135982669303,354410.78086762823,1556021.8445603924,4.390447267859957,1556021.8445603924,4.390447267859957,0.85,0.09589599876745389,4.027634451161993,1.26766722382512,1.0,0.0,4.027634451162139,1.2846165868452797,1.2849174086755826,3.135281369091558,19355.99470566123,1973.7621619677698,4632.441516551485,4632.441516551485,5.5668004034026906,5.092135063190468,-2.373357834050253,7.46549289724072,3.4370911283743677,3.4370911283743677,0.9820260366783907,0.0,0.0,0.0002341602724931915,7.873967140404256e-05,0.00015542060108914894,0.0006259773673669614,0.09589599876794933,0.07201978790250001,0.023876210865449315,0.09589589514323878,0.07201978790212793,0.023876210865325962,0.37864693048916936,0.37864693048916936,0.12553013858015974,0.0,4.6491676766672185,4.327665610732993,5.62167122969413,4.644056768714279,4.327292250822438,5.602190728229402,24856.306653799715,21127.860655729757,0.85,1.0681600115273662,0.6644139241240024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513106769168829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.04826609594,1538.4352362464322,0.37864693048916936,0.12553013858015974,6.112874298809886,3.4370911283743677
