time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1397.0,-29.97097624097521,5.091821240005463,35.017669894296624,24.177327670063846,5.02100341170503,-26.471774171928807,-40.01378427548332,1.5218013426464292,-0.37516971629878526,-5.017880601193548,40.034448779510434,42436.480128188974,25787.658782200553,25787.658782200553,68224.13891038953,77550.32045400798,77550.32045400798,25787.658782200553,103337.97923620853,103337.97923620853,103337.97923620853,128194.13137128635,91716.09872820739,56602.25840233903,39015.37813985373,24856.15213507782,0.0,63871.53027493155,21127.729314816148,1538.430257559764,0.0,0.8867029790237773,2.819601179683861,0.0014959135982669303,354408.884484133,1556019.0960287908,4.390463005163332,1556019.0960287908,4.390463005163332,0.85,0.09589562363490414,4.027634451161993,1.26766679358203,1.0,0.0,4.027634451161591,1.2846178617731867,1.2849186559346637,3.135278257459817,19355.948228242214,1973.7574225899991,4632.441516551485,4632.441516551485,5.566753231543782,5.091821240005463,-2.3734805421251743,7.465301782130638,3.4371499935553227,3.4371499935553227,0.9820428553015208,0.0,0.0,0.00023413850265496637,7.873275953645447e-05,0.00015540574311851188,0.0006259175248925493,0.0958956236355368,0.07201930783024817,0.023876315805288643,0.09589565364802093,0.07201930782977302,0.02387631580513112,0.3786446750139485,0.3786446750139485,0.12553077932841286,0.0,4.647930370889412,4.327646430816401,5.616728329292471,4.642710884894768,4.327311312906659,5.596694410903297,24856.15213507782,21127.729314816148,0.85,1.0681463026910802,0.6644036857348405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451316050715858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.03131937562,1538.430257559764,0.3786446750139485,0.12553077932841286,6.112874298809886,3.4371499935553227
1398.0,-29.971867156638208,5.091508729130993,35.01763721856567,24.17698383741083,5.020783482250776,-26.47259811545176,-40.014563757553674,1.5215144410521515,-0.3765627014209372,-5.0180404489250225,40.03438804269149,42435.85837274009,25787.501304936377,25787.501304936377,68223.35967767646,77549.81582369212,77549.81582369212,25787.501304936377,103337.31712862849,103337.31712862849,103337.31712862849,128193.3394505175,91715.86465143121,56601.90720042996,39015.50827889028,24856.022321889006,0.0,63871.53060077928,21127.618973605655,1538.4272020728577,0.0,0.886702384993635,2.8196008626336315,0.0014959135982669303,354406.6760353388,1556016.4753429426,4.39048296931006,1556016.4753429426,4.39048296931006,0.85,0.09589528135415461,4.027634451161993,1.2676664325734603,1.0,0.0,4.027634451162711,1.2846192484044998,1.2849200150066866,3.1352748732080147,19355.89882821295,1973.752385188923,4632.441516551485,4632.441516551485,5.566719237101841,5.091508729130993,-2.373619565200269,7.465128294331262,3.4372088819998305,3.4372088819998305,0.9820596805713802,0.0,0.0,0.00023411679776513068,7.872581399984931e-05,0.00015539098376528136,0.0006258580796130012,0.09589528135459877,0.07201885444977792,0.023876426904820842,0.09589538816266104,0.07201885444944436,0.023876426904710247,0.378642421247264,0.378642421247264,0.1255314065052108,0.0,4.646702413670539,4.327613522231843,5.611865039670761,4.641477747504098,4.327180966242338,5.592106213493651,24856.022321889006,21127.618973605655,0.85,1.0681340972411906,0.6643939478760877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513214024334544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.014416731095,1538.4272020728577,0.378642421247264,0.1255314065052108,6.112874298809886,3.4372088819998305
1399.0,-29.972754924497483,5.091197781910642,35.017604643224345,24.17665865449237,5.0205782735597095,-26.47341775322254,-40.015342576056696,1.521241102272837,-0.3779134843538827,-5.018187109875439,40.03432561526014,42435.24751241277,25787.313666442107,25787.313666442107,68222.56117885487,77549.32708503581,77549.32708503581,25787.313666442107,103336.64075147791,103336.64075147791,103336.64075147791,128192.51880985597,91715.65115605935,56601.571583387966,39015.64396963487,24855.878058378054,0.0,63871.52202801292,21127.496349621346,1538.4230234462987,0.0,0.8867018642413161,2.8196015309865765,0.0014959135982669303,354404.6497839964,1556013.7817136487,4.3905004707528885,1556013.7817136487,4.3905004707528885,0.85,0.09589491703761488,4.027634451161993,1.2676660759607334,1.0,0.0,4.0276344511613065,1.2846205714441088,1.2849213105729471,3.135271644166744,19355.853771724265,1973.7477907057219,4632.441516551485,4632.441516551485,5.566678731788694,5.091197781910642,-2.3737485756107395,7.464946357521382,3.437267643286041,3.437267643286041,0.9820764695102975,0.0,0.0,0.00023409517140740834,7.871887494165607e-05,0.00015537629646575227,0.0006257989245394232,0.09589491703817023,0.07201838587687226,0.02387653116129797,0.09589509410713262,0.07201838587645518,0.023876531161159703,0.3786401680017495,0.3786401680017495,0.12553202435929828,0.0,4.645474211503597,4.327589124421195,5.606975175528817,4.640273625521559,4.327215435693006,5.587135380952077,24855.878058378054,21127.496349621346,0.85,1.0681217389642548,0.664384473158498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513267386785935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.99753617928,1538.4230234462987,0.3786401680017495,0.12553202435929828,6.112874298809886,3.437267643286041
1400.0,-29.97363941316035,5.0908876614877725,35.01757206936113,24.176283738948428,5.020321759512758,-26.474239570109635,-40.01611786717547,1.520921916450085,-0.37901637772228014,-5.0183676887634325,40.03426050762411,42434.636364438986,25787.21445074442,25787.21445074442,68221.85081518341,77548.84461049667,77548.84461049667,25787.21445074442,103336.05906124109,103336.05906124109,103336.05906124109,128191.78886527655,91715.4218301055,56601.213583999604,39015.78694011765,24855.72980403546,0.0,63871.51674415311,21127.370333430143,1538.419388048336,0.0,0.886701180460477,2.819594963635773,0.0014959135982669303,354402.1549386976,1556010.9724421906,4.390523451279071,1556010.9724421906,4.390523451279071,0.85,0.09589457872052498,4.027634451161993,1.2676656968193134,1.0,0.0,4.027634451160466,1.2846221087419245,1.2849228205524874,3.13526789221026,19355.80537431801,1973.7428555437393,4632.441516551485,4632.441516551485,5.566657314206338,5.0908876614877725,-2.373902468493493,7.464790129981266,3.437326355423121,3.437326355423121,0.982093244406606,0.0,0.0,0.00023407362676244672,7.87119678730924e-05,0.00015536165888935434,0.0006257399697324414,0.09589457872091595,0.0720179386318005,0.023876640089115442,0.09589457019517816,0.07201793863150688,0.0238766400890181,0.37863791566755217,0.37863791566755217,0.12553262990083677,0.0,4.644319991752752,4.327573382397361,5.602357669978971,4.639351311041139,4.327170463543155,5.583542153312635,24855.72980403546,21127.370333430143,0.85,1.068110705566242,0.6643749597244928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451332056106858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.98068899128,1538.419388048336,0.37863791566755217,0.12553262990083677,6.112874298809886,3.437326355423121
1401.0,-29.97452108374774,5.090579202489284,35.01753945439568,24.175963375624292,5.02011864170559,-26.475053510243757,-40.016888233926124,1.5206510681894505,-0.3802774315948909,-5.018507762358239,40.034194162716055,42434.0168453574,25787.01507981866,25787.01507981866,68221.03192517607,77548.36694090914,77548.36694090914,25787.01507981866,103335.38202072779,103335.38202072779,103335.38202072779,128190.9427166564,91715.21778991217,56600.86769431118,39015.94455066777,24855.5606959286,0.0,63871.505246596374,21127.22659153931,1538.4136434330162,0.0,0.88670070744189,2.819595218891877,0.0014959135982669303,354400.2197167048,1556008.1097887228,4.3905393485154764,1556008.1097887228,4.3905393485154764,0.85,0.0958941923669736,4.027634451161993,1.2676653468003503,1.0,0.0,4.027634451162776,1.2846234198249888,1.2849241043547828,3.1352646923646303,19355.762313269042,1973.7384645387613,4632.441516551485,4632.441516551485,5.566614276226247,5.090579202489284,-2.3740262969942054,7.46460549948349,3.4373847987320723,3.4373847987320723,0.9821099424948778,0.0,0.0,0.00023405215257908514,7.870510523068997e-05,0.00015534704734839519,0.0006256811197866898,0.09589419236764132,0.07201745488239866,0.023876737485242654,0.09589416964066715,0.07201745488189719,0.023876737485076408,0.3786356645712612,0.3786356645712612,0.12553323885551457,0.0,4.643157092908666,4.327579930549348,5.597637681203082,4.638230330763349,4.327342425298468,5.578489990767423,24855.5606959286,21127.22659153931,0.85,1.0680980769403656,0.6643653798595681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451337353930846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.963877904249,1538.4136434330162,0.3786356645712612,0.12553323885551457,6.112874298809886,3.4373847987320723
1402.0,-29.97539964921622,5.0902720041166925,35.01750694131063,24.175630090199434,5.019897340156383,-26.47586647399244,-40.0176584260538,1.5203641649207673,-0.38140135176684,-5.018665458855041,40.03413190025008,42433.410059656584,25786.863804710916,25786.863804710916,68220.2738643675,77547.91049257724,77547.91049257724,25786.863804710916,103334.77429728815,103334.77429728815,103334.77429728815,128190.19545395343,91715.02635525572,56600.525922287205,39016.11159218723,24855.42115666528,0.0,63871.532748852514,21127.10798316549,1538.4099895299976,0.0,0.8867001298822415,2.819591604709336,0.0014959135982669303,354398.04103099945,1556005.4232882948,4.390558759189614,1556005.4232882948,4.390558759189614,0.85,0.09589383869658996,4.027634451161993,1.2676649863412606,1.0,0.0,4.027634451160941,1.284624805839534,1.2849254632055191,3.135261309647399,19355.721912517693,1973.7343448086444,4632.441516551485,4632.441516551485,5.56658162063692,5.0902720041166925,-2.374162827307985,7.464434831424677,3.437443226370008,3.437443226370008,0.9821266361057166,0.0,0.0,0.0002340307558301963,7.8698244696847e-05,0.0001553325111333493,0.0006256225732261814,0.09589383869707636,0.0720169967264904,0.02387684197058597,0.09589375650244959,0.07201699672612512,0.02387684197046485,0.3786334158070712,0.3786334158070712,0.12553384124505104,0.0,4.642040177162869,4.327622576373642,5.592993854469512,4.6372641070881855,4.327496284621418,5.5741169980757945,24855.42115666528,21127.10798316549,0.85,1.068085748507313,0.6643555936963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513426349121539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.94709378971,1538.4099895299976,0.3786334158070712,0.12553384124505104,6.112874298809886,3.437443226370008
1403.0,-29.976275094081526,5.0899664819507695,35.017474536171164,24.175313184410356,5.019704985426496,-26.476673733874946,-40.01841639457268,1.5201036252080564,-0.38282725413620255,-5.018802140544157,40.03407001819652,42432.76615165157,25786.66265991076,25786.66265991076,68219.42881156233,77547.40319973513,77547.40319973513,25786.66265991076,103334.06585964588,103334.06585964588,103334.06585964588,128189.34233533869,91714.79453589929,56600.15748776777,39016.263386812796,24855.27647569281,0.0,63871.53986250561,21126.98500433889,1538.405559099175,0.0,0.8866996579660176,2.8195944312981585,0.0014959135982669303,354396.15268783754,1556002.7532053723,4.390574619403233,1556002.7532053723,4.390574619403233,0.85,0.09589346321933773,4.027634451161993,1.267664516535588,1.0,0.0,4.0276344511621724,1.2846260683945714,1.2849266986677355,3.135258228252698,19355.67298889879,1973.7293559879054,4632.441516551485,4632.441516551485,5.566538199732535,5.0899664819507695,-2.3742835424100206,7.4642500243607905,3.4375015201984254,3.4375015201984254,0.9821432914852644,0.0,0.0,0.00023400943687359264,7.869149358532473e-05,0.0001553179432882679,0.0006255638992714524,0.09589346321993913,0.07201652292586586,0.023876940294073275,0.09589352543560421,0.0720165229254142,0.02387694029392352,0.37863117110285294,0.37863117110285294,0.12553443985631255,0.0,4.640880833887934,4.327640977507372,5.588252645970044,4.635974886407951,4.327457268175806,5.5690266260646695,24855.27647569281,21126.98500433889,0.85,1.0680723990437102,0.6643454384064537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451347897331095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.930342492033,1538.405559099175,0.37863117110285294,0.12553443985631255,6.112874298809886,3.4375015201984254
1404.0,-29.97714755227905,5.089661964012353,35.01744221440285,24.174961039703362,5.019469343652656,-26.47748263436737,-40.01918592313302,1.5198044257291479,-0.3839421252516786,-5.018969443511874,40.034007636256,42432.18310919383,25786.54215260993,25786.54215260993,68218.72526180376,77546.92844758999,77546.92844758999,25786.54215260993,103333.47060019991,103333.47060019991,103333.47060019991,128188.60970009945,91714.57652662312,56599.83118817921,39016.38370938212,24855.139099899538,0.0,63871.522809281654,21126.868234914607,1538.4022437956298,0.0,0.8866990319094695,2.8195895746484627,0.0014959135982669303,354393.84130327636,1556000.0615568622,4.39059565999991,1556000.0615568622,4.39059565999991,0.85,0.09589311783818988,4.027634451161993,1.2676642192667353,1.0,0.0,4.027634451161355,1.2846275116094164,1.2849281149277048,3.1352547059466778,19355.626979786743,1973.7246643641554,4632.441516551485,4632.441516551485,5.566512185955481,5.089661964012353,-2.37442661439029,7.464088578402643,3.4375598076852327,3.4375598076852327,0.9821599450529236,0.0,0.0,0.0002339881924287974,7.868464005798157e-05,0.00015530355237081584,0.0006255059379165386,0.09589311783861763,0.07201607353093825,0.023877044307679385,0.09589308590420333,0.07201607353061701,0.023877044307572877,0.378628928204198,0.378628928204198,0.12553502644124243,0.0,4.639775402881185,4.327668880932379,5.583700264583001,4.6350273182601995,4.327465532934639,5.565170770038435,24855.139099899538,21126.868234914607,0.85,1.0680616691338753,0.6643364874185791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451353141094536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.913624424926,1538.4022437956298,0.378628928204198,0.12553502644124243,6.112874298809886,3.4375598076852327
1405.0,-29.978016666136007,5.089359193140225,35.01740994474297,24.174653738178336,5.019281924265121,-26.478283701808117,-40.01993917683137,1.519548959925257,-0.38527031720781224,-5.019100378191744,40.03394451047296,42431.546926824056,25786.33250465544,25786.33250465544,68217.8794314795,77546.44015472854,77546.44015472854,25786.33250465544,103332.77265938398,103332.77265938398,103332.77265938398,128187.75762830614,91714.36315038269,56599.469922429766,39016.5480310588,24854.98496892216,0.0,63871.53299998096,21126.737223583834,1538.397144645488,0.0,0.88669859376283,2.81959178460007,0.0014959135982669303,354392.03237531154,1555997.337816709,4.390610385305904,1555997.337816709,4.390610385305904,0.85,0.09589272993227282,4.027634451161993,1.2676637560548265,1.0,0.0,4.027634451160412,1.2846287501133058,1.284929326535648,3.13525168326394,19355.581948439794,1973.7200724446977,4632.441516551485,4632.441516551485,5.566466929484624,5.089359193140225,-2.374542590697127,7.463901783837352,3.437617888910395,3.437617888910395,0.9821765396886842,0.0,0.0,0.0002339670311857065,7.867793201124988e-05,0.0001552890991744566,0.0006254477257249528,0.09589272993292863,0.0720155924860154,0.02387713744691324,0.09589279583489281,0.07201559248552288,0.023877137446749953,0.37862668733873356,0.37862668733873356,0.1255356116998128,0.0,4.638637837663509,4.327697653915379,5.579015824057365,4.633830060983939,4.327566249749509,5.5600279080325095,24854.98496892216,21126.737223583834,0.85,1.0680482560438909,0.664326421080839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451358367004348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.89693700923,1538.397144645488,0.37862668733873356,0.1255356116998128,6.112874298809886,3.437617888910395
1406.0,-29.978883045680984,5.0890573908029895,35.01737776418949,24.174301383923762,5.019046959841855,-26.47908706291764,-40.02070025363935,1.519250977066745,-0.38637609507884463,-5.019266941701653,40.033882566545195,42430.95524054138,25786.216280468245,25786.216280468245,68217.17152100962,77545.96181313564,77545.96181313564,25786.216280468245,103332.17809360388,103332.17809360388,103332.17809360388,128187.02779847092,91714.1393724717,56599.132799829895,39016.67396960201,24854.84970486704,0.0,63871.52367446905,21126.622249136984,1538.3939327420453,0.0,0.8866979698794508,2.8195868946414833,0.0014959135982669303,354389.73122774623,1555994.6650745391,4.3906313529005425,1555994.6650745391,4.3906313529005425,0.85,0.09589238339806325,4.027634451161993,1.2676634390046821,1.0,0.0,4.027634451160428,1.284630187330978,1.2849307369915959,3.1352481756092305,19355.53472190356,1973.7152566782297,4632.441516551485,4632.441516551485,5.566441840298548,5.0890573908029895,-2.3746846036654907,7.46374199446848,3.4376759896373237,3.4376759896373237,0.9821931398963782,0.0,0.0,0.00023394593827266586,7.86711548333414e-05,0.00015527478343932446,0.0006253900671769409,0.09589238339848749,0.07201514432105514,0.02387723907743234,0.0958923618528889,0.07201514432073655,0.0238772390773267,0.3786244481711769,0.3786244481711769,0.12553618485078696,0.0,4.637553393967778,4.327730528713971,5.574533386921928,4.632890846622786,4.3275484564859426,5.556285101607898,24854.84970486704,21126.622249136984,0.85,1.0680373286331608,0.6643172543807974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513635729177277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.880287509886,1538.3939327420453,0.3786244481711769,0.12553618485078696,6.112874298809886,3.4376759896373237
1407.0,-29.979746302201313,5.088757364434155,35.017345636856994,24.1739984828979,5.018864250038055,-26.47988238693023,-40.021452599298186,1.5190003347551801,-0.3876992968022819,-5.019394079550586,40.03381975559656,42430.34070876726,25786.003164260073,25786.003164260073,68216.34387302733,77545.47232053497,77545.47232053497,25786.003164260073,103331.47548479505,103331.47548479505,103331.47548479505,128186.17140304408,91713.92433914612,56598.79272733053,39016.81290201732,24854.69591824903,0.0,63871.50882026635,21126.491530511674,1538.3887668228574,0.0,0.8866975499248373,2.8195894829726025,0.0014959135982669303,354387.9747707803,1555991.954925899,4.3906454668286115,1555991.954925899,4.3906454668286115,0.85,0.09589199061422433,4.027634451161993,1.2676630323892462,1.0,0.0,4.027634451162347,1.2846314029786357,1.2849319259255534,3.135245208721537,19355.489340842058,1973.710629097812,4632.441516551485,4632.441516551485,5.566395835139625,5.088757364434155,-2.3747972626685074,7.4635546271026625,3.437733877920825,3.437733877920825,0.98220967940595,0.0,0.0,0.00023392492313539104,7.866445593434195e-05,0.0001552604672010491,0.0006253324066024519,0.09589199061489385,0.07201466157938818,0.023877329035505667,0.09589208245794291,0.07201466157888538,0.023877329035338957,0.378622210629972,0.378622210629972,0.1255367574475961,0.0,4.6364317026480535,4.327762570014102,5.569903431898354,4.631694782748298,4.327651385595061,5.551140748495243,24854.69591824903,21126.491530511674,0.85,1.0680246190048102,0.6643077875013995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513687624883178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.863663817465,1538.3887668228574,0.378622210629972,0.1255367574475961,6.112874298809886,3.437733877920825
1408.0,-29.98060622691902,5.08845878055035,35.0173137105785,24.173687095195078,5.018668552363609,-26.48067601089398,-40.02220085877923,1.5187383363271951,-0.3889110577881638,-5.019535416236565,40.033761357013255,42429.72375825363,25785.830066056587,25785.830066056587,68215.55382431022,77545.0009495627,77545.0009495627,25785.830066056587,103330.83101561929,103330.83101561929,103330.83101561929,128185.40336628817,91713.72082379085,56598.443632435636,39016.97465706135,24854.572350668885,0.0,63871.54700773023,21126.38649806855,1538.3856504862695,0.0,0.8866970416701998,2.819588941078225,0.0014959135982669303,354386.0221595855,1555989.4351639224,4.39066254837567,1555989.4351639224,4.39066254837567,0.85,0.09589162656556105,4.027634451161993,1.2676626279717316,1.0,0.0,4.027634451161743,1.2846326715703178,1.2849331679222915,3.135242112625601,19355.44639055596,1973.7062493875035,4632.441516551485,4632.441516551485,5.566358468622884,5.08845878055035,-2.3749199971042496,7.463378777654599,3.437791798950898,3.437791798950898,0.9822262282716852,0.0,0.0,0.0002339039908367435,7.865779394180282e-05,0.00015524619689494067,0.0006252749310259411,0.09589162656607114,0.07201420224648998,0.02387742431958117,0.09589181481339851,0.0720142022461069,0.023877424319454155,0.3786199743611994,0.3786199743611994,0.12553731766336326,0.0,4.635325608978974,4.327809511283931,5.565291425572298,4.630624358448415,4.3277311952803075,5.546573322535494,24854.572350668885,21126.38649806855,0.85,1.068011611117768,0.6642977310870278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513739333873892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.847073810319,1538.3856504862695,0.3786199743611994,0.12553731766336326,6.112874298809886,3.437791798950898
1409.0,-29.981463587644388,5.0881608683451445,35.0172817582603,24.173321993462764,5.0184133351283,-26.481473279135354,-40.02295722076667,1.5184230266077041,-0.3897523257159037,-5.019712444231742,40.03369674598751,42429.15139315516,25785.749464624612,25785.749464624612,68214.90085777978,77544.55313523496,77544.55313523496,25785.749464624612,103330.30259985957,103330.30259985957,103330.30259985957,128184.72730333416,91713.51573388933,56598.11399176279,39017.11304680727,24854.42470347459,0.0,63871.53775028186,21126.2609979534,1538.3819711464835,0.0,0.8866963741451153,2.8195793384571313,0.0014959135982669303,354383.57647353207,1555986.647353211,4.390684982743333,1555986.647353211,4.390684982743333,0.8499999999999999,0.09589127858057211,4.027634451161993,1.2676623213617133,1.0,0.0,4.027634451161635,1.2846341893708086,1.2849346592684627,3.1352384083243634,19355.40310797448,1973.7018357924958,4632.441516551485,4632.441516551485,5.566341069281372,5.0881608683451445,-2.3750689782225556,7.4632298465677,3.4378496550866737,3.4378496550866737,0.9822427585961925,0.0,0.0,0.00023388312266879016,7.865106034016878e-05,0.00015523206232862137,0.0006252180021596813,0.09589127858097768,0.07201375676973162,0.023877521811246062,0.09589118670479001,0.07201375676942705,0.02387752181114506,0.378617740035665,0.378617740035665,0.1255378659765478,0.0,4.634321362006574,4.327886770133205,5.560998376577857,4.629960118515839,4.327862530661889,5.543487571172136,24854.42470347459,21126.2609979534,0.85,1.068001542791707,0.6642888661776102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513790843639698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.830521775068,1538.3819711464835,0.378617740035665,0.1255378659765478,6.112874298809886,3.4378496550866737
1410.0,-29.982318016657395,5.0878648466119385,35.017249785436206,24.173022934142523,5.018238724485451,-26.482259847051314,-40.0237005908042,1.518180554867739,-0.3911228726461786,-5.01983071024134,40.03363224407889,42428.538061258325,25785.522607984698,25785.522607984698,68214.06066924302,77544.04634039564,77544.04634039564,25785.522607984698,103329.56894838033,103329.56894838033,103329.56894838033,128183.82677534876,91713.283114941,56597.774835756514,39017.2314213161,24854.257826968435,0.0,63871.48924828453,21126.11915292317,1538.3758543093218,0.0,0.8866960054942088,2.8195835890714327,0.0014959135982669303,354381.942606394,1555983.864254405,4.390697372474787,1555983.864254405,4.390697372474787,0.85,0.09589086812210976,4.027634451161993,1.2676619174936792,1.0,0.0,4.0276344511620215,1.2846353663573498,1.2849358098147792,3.1352355358101027,19355.35401560811,1973.696829764304,4632.441516551485,4632.441516551485,5.5662920979907256,5.0878648466119385,-2.375174384031559,7.463039230643497,3.4379072162056876,3.4379072162056876,0.9822592046301964,0.0,0.0,0.0002338623275652254,7.864444292016368e-05,0.00015521788464506171,0.0006251608996329387,0.09589086812285554,0.07201326357391515,0.023877604548940393,0.09589091011839737,0.07201326357335507,0.02387760454875469,0.37861550913528186,0.37861550913528186,0.1255384210430735,0.0,4.633245280936649,4.327939020300562,5.556491611710783,4.6287078375951864,4.327925371314848,5.538238694631275,24854.257826968435,21126.11915292317,0.85,1.067989199438858,0.6642797680249467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513842200169094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.813992440972,1538.3758543093218,0.37861550913528186,0.1255384210430735,6.112874298809886,3.4379072162056876
1411.0,-29.983169161215443,5.0875703194199815,35.01721805052903,24.172720487136417,5.01805213975798,-26.483044656340727,-40.024436137732096,1.517927634871889,-0.39234148593993723,-5.019965996796421,40.03357522822092,42427.90638816453,25785.34326303488,25785.34326303488,68213.24965119941,77543.57420521617,77543.57420521617,25785.34326303488,103328.91746825105,103328.91746825105,103328.91746825105,128183.05737975585,91713.07898078061,56597.41116368307,39017.40868566393,24854.1399115048,0.0,63871.54859716873,21126.01892477908,1538.3729229334936,0.0,0.8866955230363928,2.8195838453157185,0.0014959135982669303,354380.07360447256,1555981.4041634167,4.390713587073929,1555981.4041634167,4.390713587073929,0.85,0.09589050046545547,4.027634451161993,1.2676614597765732,1.0,0.0,4.027634451161573,1.2846365920444758,1.2849370091778918,3.1352325444444067,19355.310934728146,1973.692436737127,4632.441516551485,4632.441516551485,5.566253382995798,5.0875703194199815,-2.375291892502917,7.462862211922898,3.4379648510967455,3.4379648510967455,0.9822756717419273,0.0,0.0,0.00023384161409238346,7.863789564748265e-05,0.00015520371844490082,0.0006251038433571286,0.09589050046597307,0.07201280407118389,0.023877696394789174,0.0958906839379411,0.07201280407079517,0.0238776963946603,0.37861327950933227,0.37861327950933227,0.12553896568480982,0.0,4.632174165242077,4.328002526245143,5.5519709551688265,4.627624510856492,4.328001856450442,5.533629864068814,24854.1399115048,21126.01892477908,0.85,1.0679755094308632,0.6642692610406702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451389338143205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.797493260156,1538.3729229334936,0.37861327950933227,0.12553896568480982,6.112874298809886,3.4379648510967455
1412.0,-29.984017212798836,5.087276419484559,35.017186309141344,24.172354826610558,5.01779922166462,-26.483833315105162,-40.025187365803845,1.51761532395922,-0.3932041258414074,-5.020141521741175,40.03351156963475,42427.35305938938,25785.267992250738,25785.267992250738,68212.62105164012,77543.11497429298,77543.11497429298,25785.267992250738,103328.38296654372,103328.38296654372,103328.38296654372,128182.3798474101,91712.85964785628,56597.097732905146,39017.513238834596,24853.996880866376,0.0,63871.51011970097,21125.89734873642,1538.3694711310077,0.0,0.8866948597067345,2.8195747005437695,0.0014959135982669303,354377.64871532464,1555978.6574588737,4.390735880492305,1555978.6574588737,4.390735880492305,0.85,0.09589015231000338,4.027634451161993,1.267661192729138,1.0,0.0,4.027634451160861,1.2846380953500527,1.284938486323181,3.1352288755414013,19355.264646270753,1973.6877166280792,4632.441516551485,4632.441516551485,5.566237134375306,5.087276419484559,-2.3754389928556234,7.462715412340183,3.438022443471525,3.438022443471525,0.98229212670615,0.0,0.0,0.00023382097757127326,7.863120931347363e-05,0.00015518976825779963,0.0006250476571029597,0.0958901523104008,0.07201236103695718,0.023877791273443614,0.0958900860416104,0.07201236103665873,0.023877791273344648,0.3786110516206134,0.3786110516206134,0.12553949813944315,0.0,4.631195044898789,4.32807979302828,5.5477797123951405,4.626937395899745,4.328058411667826,5.53067903896283,24853.996880866376,21125.89734873642,0.85,1.0679663111738475,0.6642609980549496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513944366295133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.781031396953,1538.3694711310077,0.3786110516206134,0.12553949813944315,6.112874298809886,3.438022443471525
1413.0,-29.984862632990417,5.086984505066542,35.01715456636396,24.17206959743055,5.017635911864676,-26.48461064368231,-40.02591798836363,1.517383922545232,-0.39454022013580925,-5.020251641050322,40.033448046382176,42426.72572661487,25785.02973016208,25785.02973016208,68211.75545677695,77542.61842666885,77542.61842666885,25785.02973016208,103327.64815683092,103327.64815683092,103327.64815683092,128181.48062005788,91712.63821514076,56596.745515040886,39017.65855566652,24853.83246322695,0.0,63871.491018893474,21125.757593742906,1538.3633097898655,0.0,0.8866945289965165,2.819579449630605,0.0014959135982669303,354376.1274161642,1555975.9165972811,4.390746995127043,1555975.9165972811,4.390746995127043,0.85,0.09588973431709172,4.027634451161993,1.2676607454521585,1.0,0.0,4.027634451161695,1.2846392201037036,1.2849395849123804,3.1352261305215787,19355.217914669247,1973.6829513309078,4632.441516551485,4632.441516551485,5.566185701003121,5.086984505066542,-2.37553759557509,7.462522100641632,3.4380797341900395,3.4380797341900395,0.9823084954828685,0.0,0.0,0.00023380040675260042,7.862470688377599e-05,0.00015517569986882442,0.0006249909947748508,0.09588973431785722,0.07201186463216179,0.023877869685695424,0.09588982773677777,0.07201186463158692,0.023877869685504798,0.3786088259988407,0.3786088259988407,0.12554003781505832,0.0,4.630141815748743,4.328143968933944,5.543329452158673,4.625711420914513,4.328193357991779,5.525318188812719,24853.83246322695,21125.757593742906,0.85,1.0679530784180318,0.664251374906292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513995166224465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.764603124859,1538.3633097898655,0.3786088259988407,0.12554003781505832,6.112874298809886,3.4380797341900395
1414.0,-29.98570521863662,5.086693354335087,35.01712294383392,24.171722202468686,5.017400217246186,-26.4853926600137,-40.02666059006003,1.517087658611805,-0.3954522512204335,-5.020418304862911,40.03338806326326,42426.160455353485,25784.93808777456,25784.93808777456,68211.09854312804,77542.16318933309,77542.16318933309,25784.93808777456,103327.10127710765,103327.10127710765,103327.10127710765,128180.80890517245,91712.42764213067,56596.424908104564,39017.78081558456,24853.707628064803,0.0,63871.48844364937,21125.651483855083,1538.3606964893931,0.0,0.8866938974757115,2.819571992690998,0.0014959135982669303,354373.82496397314,1555973.32848651,4.390768219533978,1555973.32848651,4.390768219533978,0.85,0.09588938863467938,4.027634451161993,1.2676604009279986,1.0,0.0,4.027634451162339,1.2846406480807084,1.2849409868865167,3.1352226454763046,19355.17347492161,1973.678419737791,4632.441516551485,4632.441516551485,5.5661659182628105,5.086693354335087,-2.375677637120963,7.46237099145605,3.438137134039745,3.438137134039745,0.9823248954399271,0.0,0.0,0.00023377990656322443,7.861809835099937e-05,0.00015516180821222508,0.0006249350442601476,0.09588938863506585,0.07201142440043037,0.023877964234635472,0.09588934294997542,0.07201142440014015,0.023877964234539233,0.37860660144795616,0.37860660144795616,0.12554056475957104,0.0,4.6291715209567315,4.328229546141301,5.539148895668404,4.624966053642481,4.3282580866083435,5.522107987500135,24853.707628064803,21125.651483855083,0.85,1.0679428365491639,0.6642425515538748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514045808866314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.748199299927,1538.3606964893931,0.37860660144795616,0.12554056475957104,6.112874298809886,3.438137134039745
1415.0,-29.98654431031102,5.086403835362233,35.01709131248662,24.171419091895245,5.017216173782753,-26.486166365554908,-40.02738684704525,1.5168382290154379,-0.39664101662901885,-5.020542904694583,40.033324561376205,42425.542394968805,25784.742276742385,25784.742276742385,68210.28467171118,77541.67831602077,77541.67831602077,25784.742276742385,103326.42059276316,103326.42059276316,103326.42059276316,128179.96855071261,91712.20693525116,56596.07101415389,39017.92880121919,24853.547957949453,0.0,63871.47675916864,21125.515764257034,1538.3551354195972,0.0,0.8866934929345937,2.8195731051692206,0.0014959135982669303,354372.10363123275,1555970.5885538748,4.390781815526459,1555970.5885538748,4.390781815526459,0.85,0.09588898549078093,4.027634451161993,1.2676599750807513,1.0,0.0,4.027634451164652,1.2846418568333733,1.2849421696963317,3.1352196954644334,19355.126896501977,1973.673670060824,4632.441516551485,4632.441516551485,5.566123648752991,5.086403835362233,-2.375786461135876,7.462190296498109,3.4381942777442003,3.4381942777442003,0.9823412222126287,0.0,0.0,0.0002337594930282711,7.861163576914677e-05,0.00015514785725912432,0.0006248788549208125,0.09588898549147643,0.07201094066228131,0.023878044829195123,0.09588899040207267,0.072010940661759,0.023878044829021918,0.37860437909491174,0.37860437909491174,0.12554109491438892,0.0,4.628166538164805,4.328308407284226,5.534848960290958,4.623901888065575,4.32838927411791,5.517411213795185,24853.547957949453,21125.515764257034,0.85,1.0679302895861056,0.6642329964427931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514096282048041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.731824079718,1538.3551354195972,0.37860437909491174,0.12554109491438892,6.112874298809886,3.4381942777442003
1416.0,-29.967513362621485,5.053189697174401,35.01699207996765,24.161314428225182,5.003525434243392,-26.470404877724217,-40.0127555365674,1.5064169493460622,-0.5744730781910903,-5.0361264130194225,40.03129230877188,42447.20194062362,25739.987744678954,25739.987744678954,68187.18968530258,77556.2622555504,77556.2622555504,25739.987744678954,103296.25000022937,103296.25000022937,103296.25000022937,128143.63660309343,91713.56730845144,56604.50699352455,39010.06701658544,24847.386602864066,0.0,63857.4536194495,21120.278612434457,1538.351599497456,0.0,0.8866214663194955,2.820098233155127,0.0014959135982669303,354156.8709303108,1555882.904341459,4.3932026512839215,1555882.904341459,4.3932026512839215,0.85,0.09589884096926417,4.027634451161993,1.2676750341383745,1.0,0.0,4.02763445116119,1.2846896431366033,1.2849905625158233,3.135103075423274,19355.413992372836,1973.7029456922432,4632.441516551485,4632.441516551485,5.5564625376729,5.053189697174401,-2.3959246672583383,7.449114364432739,3.4382514284446146,3.4382514284446146,0.9823575509841757,0.0,0.0,0.00023422288446971052,7.874192693109405e-05,0.00015548095753861648,0.0006262204610821868,0.0958988409688161,0.07201816208139214,0.02388067888742396,0.09589883813870893,0.07201816208172863,0.02388067888753553,0.3786021581497496,0.3786021581497496,0.1255416176080941,0.0,4.600750276566714,4.342237415076966,5.3821281770426594,4.461653334828327,4.3686116754431055,4.74247406307029,24847.386602864066,21120.278612434457,0.85,1.0678031431014396,0.6647180483202855,42257.704602238395,25750.0,0.0,3995.7088378609997,-3995.7088378609997,0.07082220914000087,0.35411104570000446,3160.239045483168,835.4697923778318,3995.7088378609997,0.03670200390713277,0.5365318874242492,1.4513649940113533,1.4514146546264433,1.2659371074932566,0.0002337594930282711,0.0035218919675260563,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46253.41344009939,21754.291162139,,,,,,,,,,,,,,,,,,3.0,15434.715490769218,1538.351599497456,0.3786021581497496,0.1255416176080941,6.112874298809886,3.4382514284446146
1417.0,-29.915885561755985,4.966380089493362,35.01664908407658,24.135508643835806,4.966364124728625,-26.42764868547829,-39.97397680124266,1.478127248449516,-1.1226480694310794,-5.079252811430771,40.023994171164574,42509.79088032802,25589.84046674675,25589.84046674675,68099.63134707477,77602.41389448858,77602.41389448858,25589.84046674675,103192.25436123533,103192.25436123533,103192.25436123533,128013.17599620097,91723.83707555944,56631.21406139335,38991.80334907343,24820.921634965634,0.0,63812.724984039065,21097.78338972079,1537.8047533457134,0.0,0.886427992690383,2.8223096694727805,0.0014959135982669303,353561.7624828187,1555568.047378231,4.3997066777090295,1555568.047378231,4.3997066777090295,0.85,0.0959193274504408,4.027634451161993,1.2677369517786428,1.0,0.0,4.027634451161395,1.2848193754542616,1.285121945937675,3.134786514048311,19357.581344486745,1973.9239541012219,4632.441516551485,4632.441516551485,5.524050411713891,4.966380089493362,-2.4606142197785528,7.426994309271915,3.4283758364835553,3.4283758364835553,0.9795359532810158,0.0,0.0,0.00023548425396107761,7.908821620204181e-05,0.0001563960377590358,0.0006299060697035245,0.0959193273992646,0.07203469477861142,0.02388463262065318,0.09591898723776734,0.0720346948170444,0.0238846326333964,0.3786007786256975,0.3786007786256975,0.1255331272681814,0.0,4.48807262247152,4.395669111380357,4.766983193688134,3.9566047419996835,4.528173353793136,2.241662785837036,24820.921634965634,21097.78338972079,0.85,1.0671794906753778,0.6661647953595562,42257.704602238395,25750.0,0.0,10577.312454977831,-10577.312454977831,0.18777954289377913,0.9388977144688959,8367.68492074989,2209.6275342279405,10577.312454977831,0.2033844576580847,0.7112861473249211,1.4511397899017742,1.4513006614682475,1.2660944905739555,0.00023422288446971052,0.003513701705971684,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52835.017057216224,15172.687545022169,,,,,,,,,,,,,,,,,,3.0,15435.097192610921,1537.8047533457134,0.3786007786256975,0.1255331272681814,6.112874298809886,3.4283758364835553
1418.0,-29.859709223815937,4.87306213740837,35.015977237796804,24.106056382320844,4.921590354210046,-26.381559385118326,-39.93377887001259,1.4434405155128298,-1.8148339160181877,-5.132113926839198,40.01373112220842,42586.24939169434,25384.262951696586,25384.262951696586,67970.51234339093,77664.63818795202,77664.63818795202,25384.262951696586,103048.9011396486,103048.9011396486,103048.9011396486,127831.45699614495,91745.26197993117,56666.873183675096,38975.98755139563,24782.555856496343,0.0,63758.54340789197,21065.17247802189,1536.8047533457134,0.0,0.8861952160107415,2.8253298594452976,0.0014959135982669303,352833.3938876229,1555125.3593972274,4.407534508744751,1555125.3593972274,4.407534508744751,0.85,0.09593410161484911,4.027634451161993,1.2678410217026252,1.0,0.0,4.027634451161249,1.2849788249784482,1.2852832058692722,3.1343975269238737,19362.10289899642,1974.3850243453599,4632.441516551485,4632.441516551485,5.479672622093526,4.87306213740837,-2.550781856712498,7.423843994120868,3.402276920995066,3.402276920995066,0.9720791202843045,0.0,0.0,0.00023686386059514912,7.944866440978735e-05,0.0001574151961853618,0.0006340108672925871,0.09593410161128281,0.07205213866462941,0.023881962946653405,0.09593399170792229,0.07205213866730788,0.02388196294754123,0.37860247802097496,0.37860247802097496,0.1254892709527124,0.0,4.273368332060841,4.490139116672594,3.6206283407095157,3.3172800108210367,4.7684536683873375,3.979039320256561e-13,24782.555856496343,21065.17247802189,0.85,1.0660612478009905,0.6679300861572546,42257.704602238395,25750.0,0.0,11563.891298502405,-11563.891298502405,0.20616900889685358,1.030845044484268,9153.79884239767,2410.092456104736,11563.891298502405,0.4013834649803712,0.7809432155183849,1.450873314976185,1.4509915030375167,1.2665059496305795,0.00023548425396107761,0.0034923753730139273,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53821.5959007408,14186.108701497595,,,,,,,,,,,,,,,,,,3.0,15436.13255244284,1536.8047533457134,0.37860247802097496,0.1254892709527124,6.112874298809886,3.402276920995066
1419.0,-29.802406634704003,4.779005517285352,35.01497849484306,24.07689158516007,4.876603541184162,-26.334477610661782,-39.89281811574472,1.4086745171420196,-2.482204451126165,-5.18547193480522,40.00286817816728,42664.49064563751,25169.588755620316,25169.588755620316,67834.07940125783,77728.89410625321,77728.89410625321,25169.588755620316,102898.48286187352,102898.48286187352,102898.48286187352,127642.20502309315,91768.17764617375,56703.77418555815,38960.44828957289,24743.722161219626,0.0,63704.17045079252,21032.16383703668,1535.8047533457134,0.0,0.8859616284687364,2.8280045255474917,0.0014959135982669303,352099.37353227125,1554656.8991778225,4.415392403517958,1554656.8991778225,4.415392403517958,0.85,0.09593661818445592,4.027634451161993,1.267949825949036,1.0,0.0,4.027634451159221,1.2851386128552609,1.2854448500769005,3.134007811199123,19366.939066861796,1974.8781762234603,4632.441516551485,4632.441516551485,5.433331142053411,4.779005517285352,-2.6435930437638153,7.422598561049167,3.374069972265249,3.374069972265249,0.9640199920757855,0.0,0.0,0.0002382787945068922,7.981751440249915e-05,0.00015846128010439306,0.000638224110923684,0.09593661811306169,0.07206932645779264,0.023867291655269046,0.09593703229515976,0.07206932651142534,0.023867291673030585,0.37860916583025894,0.37860916583025894,0.12538448502805227,0.0,3.9786666155504804,4.616331782280383,2.0642310935034516,2.703267483679042,5.020601448809998,3.979039320256561e-13,24743.722161219626,21032.16383703668,0.85,1.0648294910873286,0.669728376395595,42257.704602238395,25750.0,0.0,11867.205659141804,-11867.205659141804,0.21255272912615397,1.06276364563077,9400.07087542698,2467.1347837148237,11867.205659141804,0.6111344567207099,0.8051239739627046,1.4505922153706092,1.4506552497860732,1.266948446527267,0.00023686386059514912,0.0034695787352808714,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54124.910261380195,13882.794340858196,,,,,,,,,,,,,,,,,,3.0,15437.260755560847,1535.8047533457134,0.37860916583025894,0.12538448502805227,6.112874298809886,3.374069972265249
1420.0,-29.74522857877981,4.686321690593058,35.01366181204978,24.049135855771624,4.833156334165747,-26.287353988546567,-39.851779165305175,1.375281743932467,-3.0900930516045833,-5.237106969093833,39.991613137495996,42741.93906501802,24952.313388863127,24952.313388863127,67694.25245388114,77792.62256271347,77792.62256271347,24952.313388863127,102744.9359515766,102744.9359515766,102744.9359515766,127450.20015297968,91791.23931972659,56740.55582203113,38945.203886328294,24705.26420140309,0.0,63650.46808773138,20999.474571192626,1534.8047533457134,0.0,0.8857378603400721,2.830120672801702,0.0014959135982669303,351390.19696705963,1554171.6424499722,4.42292259677257,1554171.6424499722,4.42292259677257,0.85,0.09592278150154883,4.027634451161993,1.2680577153107158,1.0,0.0,4.027634451163491,1.2852920022482914,1.2856001007378892,3.1336337922562896,19371.806048400867,1975.374470221826,4632.441516551485,4632.441516551485,5.3864281501902935,4.686321690593058,-2.7350761139084994,7.421397804501558,3.345484662090486,3.345484662090486,0.9558527605972816,0.0,0.0,0.00023969841092150632,8.018865559152807e-05,0.00015950975532997826,0.0006424469858634408,0.0959227814435952,0.07208515744701774,0.023837623996577458,0.09592207339594926,0.07208515749056928,0.023837624010979552,0.37862183185881076,0.37862183185881076,0.12520531527422082,0.0,3.631045102686471,4.767827169617306,0.22911615460043322,2.1470139174892324,5.2765551853311194,3.979039320256561e-13,24705.26420140309,20999.474571192626,0.85,1.0635311017756552,0.6715102080020134,42257.704602238395,25750.0,0.0,11919.745814212172,-11919.745814212172,0.2144936237940425,1.0724681189702128,9447.894613046521,2471.8512011656517,11919.745814212172,0.8247832056662517,0.8124758477047066,1.4503071219410697,1.4503124083590453,1.2673946456075773,0.0002382787945068922,0.00344673579566214,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54177.45041645056,13830.254185787828,,,,,,,,,,,,,,,,,,3.0,15438.413393788594,1534.8047533457134,0.37862183185881076,0.12520531527422082,6.112874298809886,3.345484662090486
1421.0,-29.6885958887666,4.595740162579284,35.01204053249661,24.023805080819898,4.792581373506319,-26.24043406544187,-39.81076651308683,1.3444195501811458,-3.632433608803126,-5.285784407589786,39.980111543149256,42817.20318491969,24733.709981019718,24733.709981019718,67550.9131659394,77854.53977539453,77854.53977539453,24733.709981019718,102588.24975641424,102588.24975641424,102588.24975641424,127255.92586006015,91813.8725681066,56776.53597763004,38930.3739894184,24667.6761036459,0.0,63598.050093064296,20967.524688099013,1533.8047533457134,0.0,0.8855297803312256,2.8317299187876,0.0014959135982669303,350722.6684077524,1553675.873927579,4.4299271586325455,1553675.873927579,4.4299271586325455,0.85,0.09589124520888448,4.027634451161993,1.268161595114507,1.0,0.0,4.027634451161524,1.2854335904960983,1.2857435403057842,3.1332886280088372,19376.58261423778,1975.8615443844517,4632.441516551485,4632.441516551485,5.3392384755743585,4.595740162579284,-2.823462123566614,7.419202286145898,3.3171567169004526,3.3171567169004526,0.9477590619715579,0.0,0.0,0.00024111216364051255,8.056115221245322e-05,0.00016055101142805933,0.0006466407847965546,0.0958912451986458,0.07209908217524334,0.02379216302340245,0.09589155018069528,0.07209908218294162,0.02379216302594287,0.3786408996230055,0.3786408996230055,0.12494869198559122,0.0,3.253673372957053,4.939050878882881,3.979039320256561e-13,1.6533507987866756,5.53226588701591,3.979039320256561e-13,24667.6761036459,20967.524688099013,0.85,1.0621538406773605,0.673247106196879,42257.704602238395,25750.0,0.0,11886.073380633083,-11886.073380633083,0.21488211025891787,1.0744105512945896,9427.25977687699,2458.813603756092,11886.073380633083,1.0395007898230784,0.813947387344386,1.4500218268951628,1.4499704660856467,1.2678345288993869,0.00023969841092150632,0.0034243573292355137,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54143.77798287148,13863.926619366917,,,,,,,,,,,,,,,,,,3.0,15439.565447287787,1533.8047533457134,0.3786408996230055,0.12494869198559122,6.112874298809886,3.3171567169004526
