time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1422.0,-29.632645344359627,4.5074414316610865,35.01013935048077,23.998486913647525,4.752135223966609,-26.194115272828665,-39.7703082189895,1.3136051524359627,-4.182068817959987,-5.334130428074305,39.96872042637298,42891.880740879176,24521.716694648974,24521.716694648974,67413.59743552815,77915.98548887885,77915.98548887885,24521.716694648974,102437.70218352783,102437.70218352783,102437.70218352783,127067.94309386551,91836.36184473016,56812.25709673174,38915.67194222046,24630.240910337685,0.0,63545.91285255815,20935.70477378703,1532.8047533457134,0.0,0.8853226403800628,2.833505234383463,0.0014959135982669303,350060.6703863886,1553184.9852849082,4.436902276312674,1553184.9852849082,4.436902276312674,0.85,0.09586738828582847,4.027634451161993,1.2682650012662635,1.0,0.0,4.027634451161083,1.285575006331727,1.2858867956201996,3.132943959959588,19381.32879598834,1976.34552023253,4632.441516551485,4632.441516551485,5.2934757205318395,4.5074414316610865,-2.9104453864117827,7.417886818072869,3.2893084921006195,3.2893084921006195,0.9398024263144628,0.0,0.0,0.00024251642705521077,8.093018059382285e-05,0.00016158624646138791,0.0006508103330818386,0.09586738827292618,0.07211419143692863,0.023753196835997553,0.09586668014059739,0.07211419144663413,0.023753196839194343,0.37866638662416985,0.37866638662416985,0.12472631305207821,0.0,2.8515289716715415,5.125236444224299,3.410605131648481e-13,1.1520616101143446,5.778818906327388,3.410605131648481e-13,24630.240910337685,20935.70477378703,0.85,1.0608644114050885,0.6749746571490552,42257.704602238395,25750.0,0.0,11824.131015534782,-11824.131015534782,0.2147410528103378,1.0737052640516893,9383.973264836646,2440.1577506981366,11824.131015534782,1.2543090764647555,0.8134130788270374,1.4497376158031137,1.4496319368362132,1.2682646238266744,0.00024111216364051255,0.0034026115424425642,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54081.83561777318,13925.868984465218,,,,,,,,,,,,,,,,,,3.0,15440.708481225092,1532.8047533457134,0.37866638662416985,0.12472631305207821,6.112874298809886,3.2893084921006195
1423.0,-29.57741592465473,4.421444320156259,35.00798441860377,23.973601462226384,4.712322929389858,-26.148382200546134,-39.73036097651345,1.2832892052816771,-4.747118713218811,-5.381861501444536,39.957531450201515,42965.62035477276,24315.87894951865,24315.87894951865,67281.49930429141,77976.61563579852,77976.61563579852,24315.87894951865,102292.49458531717,102292.49458531717,102292.49458531717,126885.59051936818,91858.58324276368,56847.58796173953,38901.1058678046,24593.095934051013,0.0,63494.20180185561,20904.13154394336,1531.8047533457134,0.0,0.8851175735784673,2.83559379934569,0.0014959135982669303,349408.0554690626,1552702.9218162228,4.4438097448320075,1552702.9218162228,4.4438097448320075,0.85,0.09585248539291928,4.027634451161993,1.2683671287773177,1.0,0.0,4.027634451162518,1.2857141408421862,1.286027755674834,3.1326049261025912,19386.01844410749,1976.823731254556,4632.441516551485,4632.441516551485,5.249041755333384,4.421444320156259,-2.995759754918282,7.417204075074541,3.261997941877929,3.261997941877929,0.9319994119651226,0.0,0.0,0.00024390997689597294,8.129608017109238e-05,0.00016261389672488056,0.0006549493326868274,0.09585248539012002,0.07213044139893636,0.023722043991183658,0.09585254624744448,0.07213044140104283,0.02372204399187645,0.3786980308499846,0.3786980308499846,0.12454507657193446,0.0,2.426039158485821,5.321142050579624,3.410605131648481e-13,0.634742788225708,6.0145936807333555,3.410605131648481e-13,24593.095934051013,20904.13154394336,0.85,1.0596479268178645,0.6766857309090086,42257.704602238395,25750.0,0.0,11753.774431060694,-11753.774431060694,0.21442340519710226,1.0721170259855115,9333.754087346106,2420.0203437145888,11753.774431060694,1.4688770103121769,0.812209868170842,1.449454902544553,1.4492976331929737,1.2686840603844434,0.00024251642705521077,0.003381532206422268,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54011.47903329909,13996.225568939306,,,,,,,,,,,,,,,,,,3.0,15441.83973726842,1531.8047533457134,0.3786980308499846,0.12454507657193446,6.112874298809886,3.261997941877929
1424.0,-29.522911612766677,4.337710402352707,35.00559844430129,23.9489349880256,4.672901221735404,-26.103262781061463,-39.69095157282425,1.253252390029983,-5.319076856497645,-5.429062479086817,39.9464964720194,43038.51392953338,24116.33029021177,24116.33029021177,67154.84421974515,78036.54969601118,78036.54969601118,24116.33029021177,102152.87998622295,102152.87998622295,102152.87998622295,126709.06883908705,91880.55928364172,56882.52351716299,38886.70640719859,24556.1888528641,0.0,63442.89526006269,20872.760524934485,1530.8047533457134,0.0,0.8849143299595775,2.8378723115467213,0.0014959135982669303,348763.6281098975,1552227.6039304913,4.450657920789192,1552227.6039304913,4.450657920789192,0.85,0.09584480391081159,4.027634451161993,1.2684681468876078,1.0,0.0,4.027634451161495,1.2858520209697721,1.28616744719463,3.13226902122408,19390.65631156364,1977.296662118424,4632.441516551485,4632.441516551485,5.205965408099663,4.337710402352707,-3.079479351381754,7.417189753734461,3.2352345489600745,3.2352345489600745,0.924352728274307,0.0,0.0,0.00024529245912909323,8.165855132253897e-05,0.00016363390780655426,0.0006590575644599433,0.09584480390798306,0.07214768094469415,0.023697122963288915,0.09584492909777685,0.07214768094682333,0.023697122963988248,0.3787353146617181,0.3787353146617181,0.12439675405448612,0.0,1.980338538658998,5.522999822481552,3.410605131648481e-13,0.10998562258919264,6.2410312592497235,3.410605131648481e-13,24556.1888528641,20872.760524934485,0.85,1.0585085050810905,0.6783819331244507,42257.704602238395,25750.0,0.0,11681.739846214383,-11681.739846214383,0.21405003563616368,1.0702501781808187,9281.946968119217,2399.792878095167,11681.739846214383,1.6830959957931528,0.8107955895309232,1.449173803188363,1.4489677823919547,1.2690927358317141,0.00024390997689597294,0.0033611141681067816,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53939.44444845278,14068.260153785617,,,,,,,,,,,,,,,,,,3.0,15442.958411798363,1530.8047533457134,0.3787353146617181,0.12439675405448612,6.112874298809886,3.2352345489600745
1425.0,-29.46907564704932,4.256514267729654,35.002855171179895,23.937848105002217,4.649280770552565,-26.057164812656023,-39.649670699704416,1.2373699361590544,-5.459281129491671,-5.459281129492072,39.93132528873666,43100.79578299289,23883.251003826277,23883.251003826277,66984.04678681918,78087.4887154256,78087.4887154256,23883.251003826277,101970.73971925187,101970.73971925187,101970.73971925187,126460.42345295302,91900.20709760676,56913.51416517326,38874.10325825944,24489.68373370115,0.0,63363.78699196059,20816.231173645978,1529.8047533457134,0.0,0.8848137586499601,2.839026773807709,0.0014959135982669303,348351.5479227139,1551574.3037237183,4.454047392572385,1551574.3037237183,4.454047392572385,0.8500000000000001,0.09581041265303944,4.027634451161993,1.2685466890549288,1.0,0.0,4.027634451160583,1.2859236134900136,1.286240822443512,3.1320946352567085,19394.802825372873,1977.7194888542851,4632.441516551485,4632.441516551485,5.155650841676597,4.256514267729654,-3.1490172606963873,7.405531528426041,3.2090105576229297,3.2090105576229297,0.9168601593208371,0.0,0.0,0.0002466650715538896,8.203983705042231e-05,0.00016462523450346727,0.0006630502660167868,0.09581041265241105,0.07214127373904891,0.023669138913362135,0.09581039289095779,0.07214127373952206,0.023669138913517372,0.37877760184396736,0.37877760184396736,0.12427476270719412,0.0,1.4982226616588719,5.738102881915779,3.979039320256561e-13,3.979039320256561e-13,6.54189421330716,3.979039320256561e-13,24489.68373370115,20816.231173645978,0.85,1.0571345237827707,0.6802118028150905,42257.704602238395,25750.0,0.0,11610.285150940177,-11610.285150940177,0.21366222063753865,1.0683111031876935,9230.35269709895,2379.9324538412275,11610.285150940177,1.8969335274292742,0.8093265933240102,1.4488943329564894,1.4486424024713787,1.2694908197733001,0.00024529245912909323,0.003341339017052613,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53867.98975317857,14139.714849059823,,,,,,,,,,,,,,,,,,3.0,15444.064400982365,1529.8047533457134,0.37877760184396736,0.12427476270719412,6.112874298809886,3.2090105576229297
1426.0,-29.41588298183357,4.177879038227285,34.99974512200088,23.930960660241567,4.630649746507656,-26.011146948114718,-39.608157717715926,1.2259137127890944,-5.484109079957079,-5.484109079957499,39.915164838206266,43159.38128187086,23645.932160429093,23645.932160429093,66805.31344229996,78135.22826333002,78135.22826333002,23645.932160429093,101781.16042375911,101781.16042375911,101781.16042375911,126197.55820084125,91918.93508065127,56943.08809919349,38862.05220161975,24416.39777708214,0.0,63278.44997870189,20753.93811051982,1528.8047533457134,0.0,0.8847446165971753,2.8399589214980265,0.0014959135982669303,348013.26480032457,1550878.6323843321,4.4563779293704835,1550878.6323843321,4.4563779293704835,0.85,0.09577173022481447,4.027634451161993,1.2686177341127771,1.0,0.0,4.027634451162851,1.2859744881888262,1.2862934627675502,3.131970725822513,19398.75521623179,1978.1225205581716,4632.441516551485,4632.441516551485,5.104421086794802,4.177879038227285,-3.213023069931555,7.390902108158841,3.1834125743488966,3.1834125743488966,0.9095464498139705,0.0,0.0,0.0002480282279111865,8.242492563894472e-05,0.0001656033022722418,0.0006669895654578742,0.09577173022512664,0.07212883820302202,0.023642892022104622,0.09577171644876444,0.0721288382027869,0.023642892022027566,0.37882482984192073,0.37882482984192073,0.1241738362960272,0.0,0.988357883817514,5.971072212730689,3.979039320256561e-13,3.979039320256561e-13,6.856905258404424,3.979039320256561e-13,24416.39777708214,20753.93811051982,0.85,1.055735617177493,0.68205496968395,42257.704602238395,25750.0,0.0,11540.295379855139,-11540.295379855139,0.21327455572821588,1.0663727786410797,9179.654118950255,2360.641260904885,11540.295379855139,2.1103833652307338,0.8078581656371816,1.448616470973136,1.4483211491089527,1.2698769933708425,0.0002466650715538896,0.003322262200553709,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53797.99998209353,14209.704620144861,,,,,,,,,,,,,,,,,,3.0,15445.158817775144,1528.8047533457134,0.37882482984192073,0.1241738362960272,6.112874298809886,3.1834125743488966
1427.0,-29.363310200701246,4.101737712578799,34.9962980432201,23.92475235918539,4.612911628939893,-25.96559722613188,-39.56702457563949,1.215198655094447,-5.507873497115611,-5.50787349711598,39.899136999882764,43216.91199679906,23414.925967925843,23414.925967925843,66631.83796472491,78182.1012775075,78182.1012775075,23414.925967925843,101597.02724543335,101597.02724543335,101597.02724543335,125941.56667584354,91937.41046038365,56972.221182605965,38850.210308641865,24344.539430410197,0.0,63194.74973905206,20692.858515848668,1527.8047533457134,0.0,0.8846804445015184,2.840970541589951,0.0014959135982669303,347689.7140608509,1550188.9025875104,4.4585411644251405,1550188.9025875104,4.4585411644251405,0.85,0.09573654762088352,4.027634451161993,1.268687154906802,1.0,0.0,4.027634451160662,1.2860219118485428,1.2863426396650346,3.1318552305011855,19402.65429718438,1978.5201161644784,4632.441516551485,4632.441516551485,5.054554036843309,4.101737712578799,-3.274798402424721,7.376536115003519,3.1584518038952316,3.1584518038952316,0.9024148011129233,0.0,0.0,0.0002493823137745949,8.280813808389821e-05,0.00016657417569069667,0.0006708998886857605,0.09573654765369963,0.07211685609099487,0.02361969156270476,0.09573621966757676,0.0721168560662756,0.023619691554607917,0.3788772377816075,0.3788772377816075,0.12408976183376032,0.0,0.4595052687944303,6.218598178622415,3.410605131648481e-13,3.410605131648481e-13,7.164812667062904,3.410605131648481e-13,24344.539430410197,20692.858515848668,0.85,1.0543888256519016,0.6838687102212319,42257.704602238395,25750.0,0.0,11472.033109892225,-11472.033109892225,0.21289208879112315,1.064460443955616,9130.063898056014,2341.969211836212,11472.033109892225,2.3234484943249285,0.8064094272391029,1.4483401844871893,1.448003867769275,1.2702511327427688,0.0002480282279111865,0.0033038795578081174,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53729.73771213062,14277.966890107775,,,,,,,,,,,,,,,,,,2.0,15446.24214164673,1527.8047533457134,0.3788772377816075,0.12408976183376032,6.112874298809886,3.1584518038952316
1428.0,-29.311360150393586,4.028027047292213,34.99254449856613,23.919444938097172,4.596324248525527,-25.920494046288216,-39.52623411370439,1.20545814442009,-5.530468808631724,-5.530468808632077,39.883326496356204,43273.21947908472,23189.743665988506,23189.743665988506,66462.96314507323,78227.9617468635,78227.9617468635,23189.743665988506,101417.705412852,101417.705412852,101417.705412852,125691.84150111827,91955.5862055445,57000.84393776549,38838.60251975446,24274.136088266267,0.0,63112.73860802072,20633.015675026327,1526.8047533457134,0.0,0.8846214870151965,2.842074976363566,0.0014959135982669303,347382.2996944608,1549508.7525890376,4.460528800551738,1549508.7525890376,4.460528800551738,0.85,0.09570439824436036,4.027634451161993,1.2687545992201197,1.0,0.0,4.027634451161595,1.2860647902692544,1.2863872582823404,3.1317508119624016,19406.490142659946,1978.9112635466695,4632.441516551485,4632.441516551485,5.005944183673488,4.028027047292213,-3.3343038396291518,7.362330886921365,3.1341123023883166,3.1341123023883166,0.8954606578252333,0.0,0.0,0.000250727046089629,8.318978372709653e-05,0.00016753726236253246,0.0006747788497447013,0.09570439824468774,0.07210546076010918,0.023598937484578558,0.09570437199158019,0.07210546075986253,0.023598937484497828,0.37893482809009615,0.37893482809009615,0.12401916893061347,0.0,3.410605131648481e-13,6.476016113368587,3.410605131648481e-13,3.410605131648481e-13,7.464086698186065,3.410605131648481e-13,24274.136088266267,20633.015675026327,0.85,1.0530831748224396,0.6856495286608482,42257.704602238395,25750.0,0.0,11405.536168401839,-11405.536168401839,0.21251643240030374,1.062582162001519,9081.623842232306,2323.9123261695327,11405.536168401839,2.536135016082831,0.8049864863647871,1.4480654375999151,1.4476904139465903,1.2706135432487102,0.0002493823137745949,0.003286166273765405,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53663.24077064023,14344.463831598161,,,,,,,,,,,,,,,,,,3.0,15447.314820262687,1526.8047533457134,0.37893482809009615,0.12401916893061347,6.112874298809886,3.1341123023883166
1429.0,-29.260010895680356,3.956682494321401,34.988511376501556,23.91477534491571,4.580589548544352,-25.87584585341236,-39.48581392234189,1.1964245062762395,-5.552059696471304,-5.552059696471727,39.8676855806859,43328.51136097195,22970.556496383168,22970.556496383168,66299.06785735511,78272.95140320726,78272.95140320726,22970.556496383168,101243.50789959043,101243.50789959043,101243.50789959043,125448.8375694348,91973.4810637949,57029.041021559024,38827.1556024843,24205.32966984438,0.0,63032.48527232868,20574.530219367723,1525.8047533457134,0.0,0.8845670748921084,2.8432339166960614,0.0014959135982669303,347088.7501791828,1548836.120030863,4.4623633558600915,1548836.120030863,4.4623633558600915,0.85,0.09567473086638643,4.027634451161993,1.268820431358181,1.0,0.0,4.027634451161708,1.2861043765862008,1.286428572517307,3.131654416613395,19410.26670920224,1979.296366159926,4632.441516551485,4632.441516551485,4.958628493055014,3.956682494321401,-3.3917062499734296,7.34838874429483,3.1103791478811615,3.1103791478811615,0.8886797565374748,0.0,0.0,0.00025206278737066053,8.356956821013141e-05,0.0001684932191605291,0.000678629094278135,0.09567473086625641,0.07209461204559653,0.023580118820659888,0.09567480472520963,0.07209461204569446,0.023580118820691966,0.3789973294237141,0.3789973294237141,0.12395936127476267,0.0,3.979039320256561e-13,6.739886524920905,3.979039320256561e-13,3.979039320256561e-13,7.755678369388022,3.979039320256561e-13,24205.32966984438,20574.530219367723,0.85,1.0518237948402847,0.687399698326558,42257.704602238395,25750.0,0.0,11340.789860114208,-11340.789860114208,0.212148056339695,1.0607402816984752,9034.334294631291,2306.4555654829155,11340.789860114208,2.748450002135633,0.8035911224988448,1.4477921938105478,1.4473807999210986,1.270964513192006,0.000250727046089629,0.003269099052526193,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53598.4944623526,14409.210139885792,,,,,,,,,,,,,,,,,,3.0,15448.376775930494,1525.8047533457134,0.3789973294237141,0.12395936127476267,6.112874298809886,3.1103791478811615
1430.0,-29.20924368318964,3.8876405853774756,34.984223820880615,23.910687665361934,4.565627319141274,-25.831643793460973,-39.445758727937914,1.1880274301388545,-5.572706290132146,-5.572706290132497,39.852217286171864,43382.845604604605,22757.279616391876,22757.279616391876,66140.12522099647,78317.16844464821,78317.16844464821,22757.279616391876,101074.44806104008,101074.44806104008,101074.44806104008,125212.64498939342,91991.15316956834,57056.83033246472,38815.91426344846,24138.196928353344,0.0,62954.1111918018,20517.46738910034,1524.8047533457134,0.0,0.8845168923477946,2.8444299219131643,0.0014959135982669303,346808.22149945976,1548171.1280681333,4.464055440711474,1548171.1280681333,4.464055440711474,0.85,0.09564712808386268,4.027634451161993,1.2688848007796336,1.0,0.0,4.027634451162087,1.2861409991932444,1.2864669112071456,3.1315652433818695,19413.996265617938,1979.6766750743566,4632.441516551485,4632.441516551485,4.912588650084679,3.8876405853774756,-3.4470926762355156,7.334733261612991,3.0872369194804534,3.0872369194804534,0.8820676912801295,0.0,0.0,0.0002533898287006394,8.394750361163009e-05,0.0001694423250890093,0.000682451746013484,0.09564712978856742,0.07208428720157406,0.023562842586993354,0.09564689295983964,0.07208428591682596,0.02356284216703672,0.37906432263965156,0.37906432263965156,0.1239081818167487,0.0,3.410605131648481e-13,7.007548547400006,3.410605131648481e-13,3.410605131648481e-13,8.040258753057913,3.410605131648481e-13,24138.196928353344,20517.46738910034,0.85,1.0506085141840518,0.6891185465621209,42257.704602238395,25750.0,0.0,11277.749456877511,-11277.749456877511,0.21178700475282816,1.058935023764141,8988.170386266946,2289.5790706105654,11277.749456877511,2.9604007548430213,0.802223502851622,1.447520417214737,1.4470748904001867,1.2713043378760915,0.00025206278737066053,0.003252654900487746,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53535.4540591159,14472.250543122489,,,,,,,,,,,,,,,,,,2.0,15449.428427328236,1524.8047533457134,0.37906432263965156,0.1239081818167487,6.112874298809886,3.0872369194804534
1431.0,-29.159048417891068,3.820841702982818,34.979707293676086,23.907334345299773,4.551634012266591,-25.787860196512867,-39.40603042775763,1.1804457916062283,-5.592328265681829,-5.592328265682235,39.83698177162365,43436.105917996654,22549.50112334126,22549.50112334126,65985.6070413379,78360.43496495049,78360.43496495049,22549.50112334126,100909.93608829175,100909.93608829175,100909.93608829175,124982.63402062909,92008.49578066343,57084.16673661565,38804.81004894198,24072.697932337334,0.0,62877.50798127931,20461.793242486732,1523.8047533457134,0.0,0.8844711410461406,2.8456769869383076,0.0014959135982669303,346541.7795076007,1547516.354446966,4.4655982220839965,1547516.354446966,4.4655982220839965,0.8499999999999999,0.0956212891584616,4.027634451161993,1.2689473794447257,1.0,0.0,4.027634451161865,1.2861738187686829,1.2865014348979047,3.1314853345544265,19417.656284820172,1980.0498931663894,4632.441516551485,4632.441516551485,4.867735737790322,3.820841702982818,-3.5004397127518563,7.321281415734674,3.0646704144395716,3.0646704144395716,0.8756201184113062,0.0,0.0,0.0002547082433939013,8.432391461103815e-05,0.00017038432878286317,0.0006862457925439717,0.09562129129135861,0.0720744823570282,0.02354680893433042,0.09562112578027479,0.07207448074935793,0.023546808409103673,0.37913531529944855,0.37913531529944855,0.12386390491700419,0.0,3.979039320256561e-13,7.2766296787665965,3.979039320256561e-13,3.979039320256561e-13,8.316892695508557,3.979039320256561e-13,24072.697932337334,20461.793242486732,0.85,1.0494310153160646,0.6908051434056356,42257.704602238395,25750.0,0.0,11216.36476401932,-11216.36476401932,0.21143317929423971,1.0571658964711987,8943.102499379695,2273.2622646396253,11216.36476401932,3.171994540804276,0.8008832549024233,1.4472500728036382,1.446772569305145,1.2716333082253697,0.0002533898287006394,0.0032368116484757154,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53474.06936625771,14533.63523598068,,,,,,,,,,,,,,,,,,2.0,15450.470130121943,1523.8047533457134,0.37913531529944855,0.12386390491700419,6.112874298809886,3.0646704144395716
1432.0,-29.10941884874583,3.7562271929245084,34.974985437534,23.904660378489666,4.538525106990451,-25.744497886425115,-39.366640721540875,1.173604144669904,-5.6109844439065455,-5.610984443906964,39.82197673316379,43488.36643894476,22347.152520524618,22347.152520524618,65835.51895946938,78402.87023904605,78402.87023904605,22347.152520524618,100750.02275957067,100750.02275957067,100750.02275957067,124758.90475489417,92025.59143784875,57111.08763774827,38793.89311122275,24008.881995323514,0.0,62802.775106546265,20407.549696024987,1522.8047533457134,0.0,0.8844295302663678,2.8469597380244576,0.0014959135982669303,346288.6009318273,1546871.6905614238,4.467001473334524,1546871.6905614238,4.467001473334524,0.85,0.09559690612877007,4.027634451161993,1.2690083481324836,1.0,0.0,4.02763445116116,1.2862031884897367,1.2865324968122431,3.1314138288610933,19421.264186377208,1980.4177967376431,4632.441516551485,4632.441516551485,4.824054969864022,3.7562271929245084,-3.5518297592230605,7.3080569521475685,3.042665485892812,3.042665485892812,0.8693329959693749,0.0,0.0,0.00025601800883137026,8.469865713744406e-05,0.0001713193516939262,0.0006900117230331949,0.09559690612908305,0.0720651378029935,0.02353176832608954,0.0955969515849426,0.07206513780275757,0.0235317683260125,0.37920977204828726,0.37920977204828726,0.12382515006387525,0.0,3.979039320256561e-13,7.545481576562963,3.979039320256561e-13,3.979039320256561e-13,8.58656961482518,3.979039320256561e-13,24008.881995323514,20407.549696024987,0.85,1.0482899656548297,0.6924593119518334,42257.704602238395,25750.0,0.0,11156.588686472514,-11156.588686472514,0.21108644821436373,1.0554322410718189,8899.103090178589,2257.4855962939246,11156.588686472514,3.383238509648329,0.7995698795998627,1.4469811264508377,1.446473772320671,1.271951697539184,0.0002547082433939013,0.003221548548928952,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53414.293288710905,14593.411313527486,,,,,,,,,,,,,,,,,,3.0,15451.50206714732,1522.8047533457134,0.37920977204828726,0.12382515006387525,6.112874298809886,3.042665485892812
1433.0,-29.060336947035935,3.6937385617446266,34.97007939138687,23.90252393614503,4.526133009643856,-25.701556336349853,-39.32759694345293,1.1673523989575942,-5.628773218330252,-5.628773218330639,39.80717592841269,43539.73437130355,22150.259689439907,22150.259689439907,65689.99406074345,78444.5786901004,78444.5786901004,22150.259689439907,100594.8383795403,100594.8383795403,100594.8383795403,124541.62475567983,92042.47371573353,57137.62939693586,38783.16035421964,23946.786376139524,0.0,62729.94673035917,20354.768419718595,1521.8047533457134,0.0,0.884391651002192,2.8482571181118215,0.0014959135982669303,346047.32898474624,1546236.0000862319,4.46827896236815,1546236.0000862319,4.46827896236815,0.85,0.09557368013761,4.027634451161993,1.2690680194972086,1.0,0.0,4.02763445116187,1.2862298110013592,1.2865608001400355,3.131349014548487,19424.82705594148,1980.7811083235847,4632.441516551485,4632.441516551485,4.781551933315968,3.6937385617446266,-3.601375873445215,7.295114435189841,3.0212081781968605,3.0212081781968605,0.8632023366276744,0.0,0.0,0.0002573194192111918,8.50716271389273e-05,0.00017224779207226449,0.0006937511414868401,0.0955736801379283,0.07205616583755763,0.02351751430037067,0.09557361680288697,0.07205616583731765,0.02351751430029235,0.37928716554894376,0.37928716554894376,0.12379081284803876,0.0,3.979039320256561e-13,7.8130158397599985,3.979039320256561e-13,3.979039320256561e-13,8.850373184098771,3.979039320256561e-13,23946.786376139524,20354.768419718595,0.85,1.0471871487968556,0.6940821193178505,42257.704602238395,25750.0,0.0,11098.37605214591,-11098.37605214591,0.21074667312831696,1.053733365641585,8856.145831435275,2242.230220710635,11098.37605214591,3.5941396756591213,0.7982828527587765,1.4467135448842048,1.4461784581476436,1.2722597752056635,0.00025601800883137026,0.0032068455745568273,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53356.08065438431,14651.62394785409,,,,,,,,,,,,,,,,,,3.0,15452.5243445686,1521.8047533457134,0.37928716554894376,0.12379081284803876,6.112874298809886,3.0212081781968605
1434.0,-29.039295846442048,3.678728214847632,34.96516732119046,23.907410411071055,4.524953521591719,-25.682734251121317,-39.31147257154805,1.1683919262707512,-5.633157670348396,-5.633157670348758,39.79718873650288,43564.32271323771,22036.40885138101,22036.40885138101,65600.73156461872,78469.21770831507,78469.21770831507,22036.40885138101,100505.62655969609,100505.62655969609,100505.62655969609,124413.01554834687,92058.14321059929,57153.24821552111,38783.21666119797,23907.388988650786,0.0,62690.60564984876,20321.28064035317,1520.8047533457134,0.0,0.8844056380152532,2.849487042154863,0.0014959135982669303,345987.8822546003,1545807.164541634,4.467807237838835,1545807.164541634,4.467807237838835,0.85,0.09555357836514869,4.027634451161993,1.269116417723708,1.0,0.0,4.027634451160829,1.2862237796809959,1.2865554872945795,3.131363697972456,19428.133977360838,1981.118320462221,4632.441516551485,4632.441516551485,4.756975079479364,3.678728214847632,-3.629503746339958,7.30823196118759,3.000284486445804,3.000284486445804,0.8572241389845153,0.0,0.0,0.0002578791892076667,8.522609941302684e-05,0.00017265308979463987,0.0006953835325564567,0.0955535783641657,0.07204915228861185,0.023504426075553857,0.09555356831891494,0.07204915228935305,0.023504426075795646,0.37936700774915394,0.37936700774915394,0.12376000974203624,0.0,3.410605131648481e-13,8.053951194789192,3.410605131648481e-13,3.410605131648481e-13,9.011148016577977,3.410605131648481e-13,23907.388988650786,20321.28064035317,0.85,1.046420446645932,0.6949099033523662,42257.704602238395,25750.0,0.0,5514.832776258308,-5514.832776258308,0.10509239100716632,0.5254619550358317,4402.305744708579,1112.527031549728,5514.832776258308,3.699348925315143,0.7961544773270177,1.446579927072994,1.445886515555224,1.2725578104981508,0.0002573194192111918,0.0031926832072620088,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47772.5373784967,20235.167223741693,,,,,,,,,,,,,,,,,,3.0,15453.537304704563,1520.8047533457134,0.37936700774915394,0.12376000974203624,6.112874298809886,3.000284486445804
1435.0,-29.045780412190528,3.709598221540514,34.9604919898417,23.921092610713117,4.5394298072470525,-25.687123609425022,-39.315935550816334,1.180773004481551,-5.61825216524835,-5.618252165248771,39.79425029866616,43554.63839889906,22045.59919685414,22045.59919685414,65600.23759575319,78465.97785814716,78465.97785814716,22045.59919685414,100511.5770550013,100511.5770550013,100511.5770550013,124411.99676290105,92063.38139292349,57152.0419336753,38790.377176942435,23900.419707899753,0.0,62690.79688484219,20315.35675171479,1519.8047533457134,0.0,0.8844937973285704,2.8505930473737977,0.0014959135982669303,346190.01172900066,1545681.0093979305,4.464834215401621,1545681.0093979305,4.464834215401621,0.85,0.09553738094974015,4.027634451161993,1.2691199596738447,1.0,0.0,4.02763445116034,1.2861660867665081,1.2864975574558422,3.131504160001362,19429.239453796094,1981.2310476866305,4632.441516551485,4632.441516551485,4.7589589891391615,3.709598221540514,-3.618057963123284,7.327656184663798,2.9935792627347846,2.9935792627347846,0.8553083607813671,0.0,0.0,0.0002577065566713303,8.51833179259093e-05,0.000172523238745421,0.0006948605399971032,0.09553738094569679,0.07204469765329269,0.023492683292404098,0.0955373237489326,0.07204469765634179,0.023492683293398365,0.379447373598087,0.379447373598087,0.12373203392390089,0.0,3.979039320256561e-13,8.238248250742345,3.979039320256561e-13,3.979039320256561e-13,9.006716221208308,3.979039320256561e-13,23900.419707899753,20315.35675171479,0.85,1.046409375147287,0.6947533061177277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457613959302684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.990150188225,1519.8047533457134,0.379447373598087,0.12373203392390089,6.112874298809886,2.9935792627347846
1436.0,-29.05217538698196,3.740036575761046,34.95612256917624,23.93700935589152,4.55893356271126,-25.690929568403433,-39.3183519487269,1.1976877441325986,-5.596891534771601,-5.596891534771976,39.793797933754206,43536.83485798368,22097.397493536195,22097.397493536195,65634.23235151988,78451.43121526964,78451.43121526964,22097.397493536195,100548.82870880583,100548.82870880583,100548.82870880583,124453.03172980697,92059.31200491572,57144.7156476293,38793.995952540456,23904.203021001136,0.0,62698.19897354159,20318.572567850966,1518.8047533457134,0.0,0.8846062246508641,2.8516707179116323,0.0014959135982669303,346479.83903969126,1545661.5888308142,4.461043370127373,1545661.5888308142,4.461043370127373,0.85,0.09552258160334626,4.027634451161993,1.26908900030423,1.0,0.0,4.027634451162473,1.2860871406638903,1.2864183721768725,3.13169638651615,19428.380642042306,1981.1434732597072,4632.441516551485,4632.441516551485,4.770140629856478,3.740036575761046,-3.5874324928126757,7.327469068573722,3.0006895951118833,3.0006895951118833,0.8573398843176809,0.0,0.0,0.0002575364134784855,8.516016296136675e-05,0.00017237625051711873,0.0006942685251448777,0.09552258160168135,0.07204083608715227,0.023481745514529088,0.09552269669363395,0.0720408360884079,0.02348174551493835,0.3795248829327578,0.3795248829327578,0.12370631993605928,0.0,3.979039320256561e-13,8.36944830398545,3.979039320256561e-13,3.979039320256561e-13,8.937906745415205,3.979039320256561e-13,23904.203021001136,20318.572567850966,0.85,1.0468280337560778,0.6943873280372227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457999538114645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.892266192848,1518.8047533457134,0.3795248829327578,0.12370631993605928,6.112874298809886,3.0006895951118833
1437.0,-29.058503405552486,3.769919327686119,34.9521010923962,23.94725033026191,4.571879808748996,-25.6953310182708,-39.321715746168024,1.2087074214671936,-5.582513213953632,-5.582513213953952,39.79518102877014,43523.26365773821,22164.069768991223,22164.069768991223,65687.33342672943,78440.4546816886,78440.4546816886,22164.069768991223,100604.52445067982,100604.52445067982,100604.52445067982,124524.33714050692,92056.13087499572,57138.939851044874,38796.87891550094,23919.812689827097,0.0,62716.691605328044,20331.84078635303,1518.5550001256613,0.0,0.8846756485286598,2.8518644638128174,0.0014959135982669303,346675.03558716975,1545720.9673354384,4.458702844632072,1545720.9673354384,4.458702844632072,0.8499999999999999,0.09552091506442308,4.027634451161993,1.2690672551700843,1.0,0.0,4.027634451162182,1.2860358324712318,1.2863668343702386,3.13182132991002,19427.709290045303,1981.0750144081112,4632.441516551485,4632.441516551485,4.784533099835172,3.769919327686119,-3.562476055676101,7.33239538336222,3.0077211623376447,3.0077211623376447,0.8593489035250413,0.0,0.0,0.0002573681535523977,8.512793929255832e-05,0.00017224021425983935,0.0006937206208284521,0.0955209150631442,0.07204636607240784,0.023474548990736352,0.0955209736347695,0.07204636607337243,0.02347454899105064,0.3795970087025584,0.3795970087025584,0.12368241541245266,0.0,3.410605131648481e-13,8.457613946262029,3.410605131648481e-13,3.410605131648481e-13,8.839534410824115,3.410605131648481e-13,23919.812689827097,20331.84078635303,0.85,1.0473660479429532,0.6939661921522774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445837980890691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.795960850788,1518.5550001256613,0.3795970087025584,0.12368241541245266,6.112874298809886,3.0077211623376447
1438.0,-29.06478277069943,3.799139260284631,34.948461732972085,23.952435061242454,4.578973031565165,-25.700274009909037,-39.32594375275073,1.214464270774726,-5.5744202316889755,-5.57442023168935,39.79825535266402,43513.498919674494,22243.608088178527,22243.608088178527,65757.10700785302,78432.70396849481,78432.70396849481,22243.608088178527,100676.31205667334,100676.31205667334,100676.31205667334,124622.34938880734,92053.78621355986,57134.58116473931,38799.11672091171,23946.037332134005,0.0,62745.15405304571,20354.131732313905,1518.9777121468928,0.0,0.8847062758498339,2.8512683278159354,0.0014959135982669303,346784.9418979048,1545852.9592052256,4.457670366957088,1545852.9592052256,4.457670366957088,0.85,0.09553080529048177,4.027634451161993,1.269053733008914,1.0,0.0,4.027634451161954,1.286009193128802,1.2863399735687477,3.1318862047657228,19427.214468023925,1981.0245566043375,4632.441516551485,4632.441516551485,4.801702948370361,3.799139260284631,-3.5426905484166644,7.341829808701295,3.0146358534613102,3.0146358534613102,0.8613245295603743,0.0,0.0,0.0002572012873938063,8.508745287287402e-05,0.0001721138345209323,0.0006932116094381013,0.09553080529084859,0.07206008625612483,0.02347071903472377,0.09553089777763335,0.07206008625584813,0.02347071903463364,0.37966230433289966,0.37966230433289966,0.12365995846023402,0.0,3.979039320256561e-13,8.506082217603137,3.979039320256561e-13,3.979039320256561e-13,8.716348959130642,3.979039320256561e-13,23946.037332134005,20354.131732313905,0.85,1.0480029573640213,0.6934957699344799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458756116934368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.70078369919,1518.9777121468928,0.37966230433289966,0.12365995846023402,6.112874298809886,3.0146358534613102
1439.0,-29.071007854154182,3.827749467816678,34.945164318132,23.959086590353422,4.587752209792346,-25.70499953165443,-39.32986742639912,1.2217438872926147,-5.564500458188149,-5.5645004581884745,39.800926215424376,43502.705998806145,22316.775096154317,22316.775096154317,65819.48109496046,78424.06633650152,78424.06633650152,22316.775096154317,100740.84143265584,100740.84143265584,100740.84143265584,124709.26481478836,92051.21532968654,57129.854991991175,38801.511486328185,23968.42338213251,0.0,62769.934868460696,20373.159874812634,1519.1678795109983,0.0,0.8847478346838695,2.8509309960366482,0.0014959135982669303,346919.6941677257,1545967.6359415096,4.456269453512428,1545967.6359415096,4.456269453512428,0.85,0.09553607330953118,4.027634451161993,1.2690379118220885,1.0,0.0,4.027634451161937,1.2859754144977742,1.2863059736339804,3.1319684698132026,19426.671903568586,1980.969230427168,4632.441516551485,4632.441516551485,4.817497429037708,3.827749467816678,-3.5217386616193065,7.349488129435985,3.021400398674672,3.021400398674672,0.863257256764192,0.0,0.0,0.0002570359620624443,8.50498965976183e-05,0.00017198606546482603,0.0006926970023859351,0.09553607330882778,0.07206978970806105,0.02346628360076673,0.09553604165482957,0.07206978970859168,0.023466283600939504,0.37971978632159814,0.37971978632159814,0.12363865956512578,0.0,3.410605131648481e-13,8.523019984799816,3.410605131648481e-13,3.410605131648481e-13,8.61076346009736,3.410605131648481e-13,23968.42338213251,20373.159874812634,0.85,1.0485829120723213,0.6930500420299857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459129550099845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.606370303896,1519.1678795109983,0.37971978632159814,0.12363865956512578,6.112874298809886,3.021400398674672
1440.0,-29.077181353562093,3.855749718477692,34.94219555609267,23.965080105140828,4.595768055440437,-25.709754958413416,-39.33385906331239,1.2283416602917452,-5.555426310440794,-5.555426310441207,39.80389517752795,43492.42137874548,22389.969920678323,22389.969920678323,65882.3912994238,78415.85519032113,78415.85519032113,22389.969920678323,100805.82511099946,100805.82511099946,100805.82511099946,124797.67024112142,92048.74105983543,57125.30724825966,38803.8153461953,23991.84513012196,0.0,62795.66047631726,20393.068360603665,1519.4274360200395,0.0,0.8847839079599581,2.850502994989354,0.0014959135982669303,347042.9952851279,1546095.1194818805,4.455053525029717,1546095.1194818805,4.455053525029717,0.85,0.09554190653400627,4.027634451161993,1.2690230824472382,1.0,0.0,4.02763445116343,1.2859448302556116,1.286275170805942,3.1320429589202567,19426.149728728997,1980.9159834121742,4632.441516551485,4632.441516551485,4.833297914432393,3.855749718477692,-3.5017002304373444,7.357449948915036,3.0280297100473135,3.0280297100473135,0.8651513457278038,0.0,0.0,0.00025687210336369017,8.501170551976834e-05,0.00017186039784392184,0.0006921908591465859,0.09554190653202992,0.0720794077274079,0.023462498804622017,0.09554191475264784,0.07207940772889891,0.02346249880510736,0.3797691368585786,0.3797691368585786,0.12361828711570585,0.0,3.979039320256561e-13,8.516587439475188,3.979039320256561e-13,3.979039320256561e-13,8.50913011358449,3.979039320256561e-13,23991.84513012196,20393.068360603665,0.85,1.04915516135499,0.6926023398567199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459499773241908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.512835039664,1519.4274360200395,0.3797691368585786,0.12361828711570585,6.112874298809886,3.0280297100473135
1441.0,-29.083301959605716,3.883157595382585,34.93953533100429,23.971185308787994,4.6039026203164175,-25.714450938043775,-39.33779230630023,1.235051598668026,-5.5462835368822425,-5.546283536882617,39.80693650145229,43482.12521724921,22461.054771412193,22461.054771412193,65943.1799886614,78407.61579667595,78407.61579667595,22461.054771412193,100868.67056808814,100868.67056808814,100868.67056808814,124883.39583335155,92046.26510985069,57120.77453007381,38806.10064419654,24014.725265263405,0.0,62820.82590945994,20412.516475473894,1519.6582405249499,0.0,0.8848200595209521,2.8501030277176485,0.0014959135982669303,347167.2637013823,1546225.7183876678,4.453835024369296,1546225.7183876678,4.453835024369296,0.85,0.09554655110284901,4.027634451161993,1.269008237137459,1.0,0.0,4.027634451161495,1.2859137187200875,1.2862438424867422,3.1321187359061935,19425.627199310664,1980.8627002402109,4632.441516551485,4632.441516551485,4.848642922130794,3.883157595382585,-3.4818583986096754,7.365015993992261,3.0345227014430805,3.0345227014430805,0.8670064861265944,0.0,0.0,0.00025670974355544284,8.497408864689552e-05,0.00017173565490854732,0.0006916884402025324,0.09554655000823704,0.07208765333054117,0.023458896677695882,0.09554692363456965,0.07208765415640049,0.023458896946448527,0.37981057572706983,0.37981057572706983,0.12359865582283659,0.0,3.979039320256561e-13,8.492733005717525,3.979039320256561e-13,3.979039320256561e-13,8.4157364178551,3.979039320256561e-13,24014.725265263405,20412.516475473894,0.85,1.0497025315092408,0.6921609925969058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459866946339028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.420125673054,1519.6582405249499,0.37981057572706983,0.12359865582283659,6.112874298809886,3.0345227014430805
1442.0,-29.089372532778174,3.909982033140695,34.93716605797039,23.976966726500564,4.611652985025995,-25.71914026946422,-39.34173913495613,1.2414207216210413,-5.537492898998096,-5.537492898998502,39.810084369993874,43472.104239562286,22531.06746902703,22531.06746902703,66003.17170858932,78399.62122188616,78399.62122188616,22531.06746902703,100930.6886909132,100930.6886909132,100930.6886909132,124968.35864805731,92043.85836989712,57116.34138720491,38808.35220299134,24037.66995714411,0.0,62846.02216013544,20432.01946357249,1519.8956014800594,0.0,0.8848539873028288,2.8496703668658525,0.0014959135982669303,347286.77884032787,1546360.9012570851,4.452691537583859,1546360.9012570851,4.452691537583859,0.8499999999999999,0.09555064836384482,4.027634451161993,1.268993866029196,1.0,0.0,4.02763445116233,1.2858842029363933,1.286214112165673,3.132190629579747,19425.119276115212,1980.8109064884761,4632.441516551485,4632.441516551485,4.863756485327369,3.909982033140695,-3.462536980710781,7.372519013851476,3.0408836605068528,3.0408836605068528,0.8688239030019579,0.0,0.0,0.0002565488043226664,8.493635730787029e-05,0.00017161244701479613,0.000691192203845005,0.09555064739594381,0.07209505769765778,0.02345558969828603,0.09555100435136221,0.07209505842796066,0.023455589935884164,0.37984462404450786,0.37984462404450786,0.12357961745520785,0.0,3.979039320256561e-13,8.456476052223195,3.979039320256561e-13,3.979039320256561e-13,8.32917739916951,3.979039320256561e-13,24037.66995714411,20432.01946357249,0.85,1.0502362669893295,0.6917240382978059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460230991070426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.328270153526,1519.8956014800594,0.37984462404450786,0.12357961745520785,6.112874298809886,3.0408836605068528
1443.0,-29.09539354678479,3.9362365673519584,34.935070128128245,23.982688004057877,4.619312816988943,-25.723794041276182,-39.345661306846864,1.2477133113934764,-5.528807172233144,-5.5288071722335665,39.81330229835579,43462.19746781502,22599.455894648007,22599.455894648007,66061.65336246302,78391.74996656949,78391.74996656949,22599.455894648007,100991.2058612175,100991.2058612175,100991.2058612175,125051.52416320231,92041.51830498029,57111.96580587404,38810.61388789583,24060.318301984807,0.0,62870.93218988064,20451.270556687086,1520.1193167317817,0.0,0.884887105457333,2.8492409567479697,0.0014959135982669303,347404.89936378994,1546499.102026934,4.451575394760037,1546499.102026934,4.451575394760037,0.85,0.09555391940374879,4.027634451161993,1.2689797416375952,1.0,0.0,4.027634451162089,1.2858550442600758,1.2861847408606397,3.1322616566625743,19424.62542415237,1980.760547603144,4632.441516551485,4632.441516551485,4.878519418734433,3.9362365673519584,-3.4435393819613984,7.379775949313357,3.0471142952228534,3.0471142952228534,0.8706040843493866,0.0,0.0,0.00025638927077024627,8.489887702631732e-05,0.00017149039374392895,0.0006907006178863834,0.09555391848104978,0.07210145952287582,0.023452458958173966,0.09555424439588858,0.07210146021911021,0.02345245918463858,0.37987199159861673,0.37987199159861673,0.12356105342777152,0.0,3.979039320256561e-13,8.41158146450175,3.979039320256561e-13,3.979039320256561e-13,8.249534962831774,3.979039320256561e-13,24060.318301984807,20451.270556687086,0.85,1.0507503398064129,0.6912923978373977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460592077136107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.237212938984,1520.1193167317817,0.37987199159861673,0.12356105342777152,6.112874298809886,3.0471142952228534
1444.0,-29.101367465008735,3.961931284753354,34.933230991897204,23.988140432070963,4.626673483181038,-25.72843530318452,-39.34958491064606,1.2537413213567292,-5.520385264895026,-5.520385264895427,39.81658607116044,43452.502501482486,22666.633911832516,22666.633911832516,66119.136413315,78384.00158753204,78384.00158753204,22666.633911832516,101050.63549936455,101050.63549936455,101050.63549936455,125133.46618054449,92039.16112722419,57107.66204117443,38812.776762277506,24082.83068117995,0.0,62895.607443457455,20470.406079002954,1520.3411128585192,0.0,0.8849186084963515,2.848795104925543,0.0014959135982669303,347519.46222638653,1546640.1402504249,4.4505137362433205,1546640.1402504249,4.4505137362433205,0.85,0.09555665277020979,4.027634451161993,1.268965979353525,1.0,0.0,4.027634451162255,1.2858271239478531,1.2861566099670616,3.1323296702561505,19424.127960661837,1980.7098204444778,4632.441516551485,4632.441516551485,4.893021062618007,3.961931284753354,-3.424985300823755,7.38691658557711,3.0532177164318193,3.0532177164318193,0.8723479189805198,0.0,0.0,0.00025623107537922683,8.48613983569711e-05,0.00017136967702225574,0.000690214415059341,0.09555665276966756,0.07210712758253679,0.023449525187130765,0.09555663364627186,0.07210712758294596,0.02344952518726383,0.37989346635428356,0.37989346635428356,0.12354286887248912,0.0,3.979039320256561e-13,8.360916082072379,3.979039320256561e-13,3.979039320256561e-13,8.175263701524557,3.979039320256561e-13,24082.83068117995,20470.406079002954,0.85,1.0512520524228257,0.6908670456922745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446095023229246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.146946207293,1520.3411128585192,0.37989346635428356,0.12354286887248912,6.112874298809886,3.0532177164318193
1445.0,-29.1072932378323,3.987080013066591,34.93163372533238,23.993621149007254,4.634049335229785,-25.733031744207263,-39.35347121497614,1.2597878416047423,-5.512022828118745,-5.512022828119139,39.81994918151099,43442.86286645278,22732.152602411552,22732.152602411552,66175.01546886432,78376.30645776841,78376.30645776841,22732.152602411552,101108.45906017997,101108.45906017997,101108.45906017997,125213.47697211194,92036.84377126752,57103.400179951794,38814.93732368414,24105.017911931973,0.0,62919.955235616115,20489.265225142175,1520.552578058021,0.0,0.8849495044068825,2.8483658959132723,0.0014959135982669303,347633.24546130165,1546784.5961031355,4.44947258726819,1546784.5961031355,4.44947258726819,0.85,0.09555881222599646,4.027634451161993,1.2689522775122897,1.0,0.0,4.0276344511627045,1.285799115310748,1.286128392488428,3.1323979019760073,19423.6389012432,1980.6599502626484,4632.441516551485,4632.441516551485,4.907164509512035,3.987080013066591,-3.4067114240300205,7.393791437096612,3.0591960171268266,3.0591960171268266,0.8740560048933791,0.0,0.0,0.0002560742437475671,8.482429105126053e-05,0.0001712499526963066,0.0006897322092395061,0.09555881222538205,0.07211208127071014,0.023446730954671913,0.09555886200421082,0.0721120812711738,0.02344673095482267,0.3799098468465926,0.3799098468465926,0.12352498789492987,0.0,3.979039320256561e-13,8.306509170933793,3.979039320256561e-13,3.979039320256561e-13,8.105772173711273,3.979039320256561e-13,24105.017911931973,20489.265225142175,0.85,1.0517333526551156,0.6904464999024945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461305602667234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.057422260646,1520.552578058021,0.3799098468465926,0.12352498789492987,6.112874298809886,3.0591960171268266
