time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1446.0,-29.113171649710015,4.0116924706700425,34.93026407581645,23.998903948254906,4.641175838916652,-25.73761049158871,-39.357354341167934,1.2656146807952062,-5.5039116363087714,-5.50391163630918,39.823381567686006,43433.41728400087,22796.505087585825,22796.505087585825,66229.9223715867,78368.81982014723,78368.81982014723,22796.505087585825,101165.32490773305,101165.32490773305,101165.32490773305,125292.42147501906,92034.61483159865,57099.21229545159,38817.11392905229,24127.096567286004,0.0,62944.210496338295,20508.0320821931,1520.7662897700222,0.0,0.88497883951003,2.8479251002085744,0.0014959135982669303,347743.6380835965,1546932.0380791624,4.448484080411228,1546932.0380791624,4.448484080411228,0.85,0.09556070282802095,4.027634451161993,1.2689389811875298,1.0,0.0,4.0276344511631486,1.2857721344503092,1.2861012047823577,3.1324636327445994,19423.168501374115,1980.6119828253395,4632.441516551485,4632.441516551485,4.921056208941881,4.0116924706700425,-3.3888626962217323,7.400555166891775,3.0650524356425755,3.0650524356425755,0.8757292673264502,0.0,0.0,0.0002559187529302909,8.478722907042512e-05,0.0001711315238598658,0.0006892552211778461,0.09556070282833536,0.07211659551496293,0.023444107313372427,0.0955606701215491,0.07211659551472566,0.023444107313295295,0.37992189116521885,0.37992189116521885,0.12350734977954914,0.0,3.979039320256561e-13,8.249999986640205,3.979039320256561e-13,3.979039320256561e-13,8.040344797704847,3.979039320256561e-13,24127.096567286004,20508.0320821931,0.85,1.052200382677602,0.6900303767655892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461658125426324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.968663696247,1520.7662897700222,0.37992189116521885,0.12350734977954914,6.112874298809886,3.0650524356425755
1447.0,-29.119003446379825,4.035780580709204,34.929107915991125,24.004087421949976,4.648194116971881,-25.742158097878175,-39.361209772154666,1.2713487684701708,-5.495926579576235,-5.495926579576607,39.82685828734255,43424.06012058353,22859.42679530056,22859.42679530056,66283.48691588409,78361.36937046412,78361.36937046412,22859.42679530056,101220.79616576468,101220.79616576468,101220.79616576468,125369.62916227491,92032.35946401829,57095.05021413736,38819.2324998677,24148.832996510228,0.0,62968.06549637792,20526.508047033694,1520.9716112150336,0.0,0.885007352693142,2.847494262203598,0.0014959135982669303,347852.340902434,1547081.395278968,4.447523311947165,1547081.395278968,4.447523311947165,0.8500000000000001,0.09556222793104588,4.027634451161993,1.2689257881650704,1.0,0.0,4.027634451161539,1.285745586578524,1.2860744518800136,3.1325283113589086,19422.692524105936,1980.5634466516024,4632.441516551485,4632.441516551485,4.934639048032222,4.035780580709204,-3.3713380296501496,7.407118610359354,3.070788993708061,3.070788993708061,0.8773682839165888,0.0,0.0,0.0002557645810714256,8.475044623068782e-05,0.00017101413484073776,0.0006887824211202179,0.09556222793054087,0.07212063711596899,0.02344159081457188,0.09556219226658562,0.07212063711635011,0.02344159081469576,0.37993030273572,0.37993030273572,0.12348990595391121,0.0,3.979039320256561e-13,8.192399363367429,3.979039320256561e-13,3.979039320256561e-13,7.9781164583276905,3.979039320256561e-13,24148.832996510228,20526.508047033694,0.85,1.0526524261682595,0.6896203619766814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462007846843195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.880656403702,1520.9716112150336,0.37993030273572,0.12348990595391121,6.112874298809886,3.070788993708061
1448.0,-29.12479196985784,4.059356013628948,34.92815284318553,24.009226716030412,4.655154781654598,-25.74667255209938,-39.365040965471394,1.277035363814234,-5.4880648944565,-5.488064894456925,39.83040105296874,43414.791445608396,22920.94804963139,22920.94804963139,66335.73949523979,78353.97336062012,78353.97336062012,22920.94804963139,101274.92141025151,101274.92141025151,101274.92141025151,125445.20906305335,92030.11758988141,57090.935674538094,38821.31323927035,24170.287652801842,0.0,62991.600892072194,20544.744504881564,1521.1741632521257,0.0,0.8850349792286137,2.8470767742696435,0.0014959135982669303,347959.3902917353,1547233.60097498,4.446592459188275,1547233.60097498,4.446592459188275,0.85,0.09556357036742508,4.027634451161993,1.2689127764711157,1.0,0.0,4.027634451161839,1.2857192597840439,1.2860479216993717,3.1325924540000245,19422.219394520947,1980.5152008607372,4632.441516551485,4632.441516551485,4.947919572807551,4.059356013628948,-3.3541309356572486,7.413486949286197,3.0764083943543246,3.0764083943543246,0.8789738269583784,0.0,0.0,0.00025561163779798916,8.471390924177135e-05,0.0001708977285562178,0.0006883135791583536,0.09556356974449068,0.07212437815943636,0.023439191585054323,0.09556388879290073,0.07212437862958143,0.023439191737843645,0.3799357042209668,0.3799357042209668,0.12347261756006754,0.0,3.979039320256561e-13,8.134386325602122,3.979039320256561e-13,3.979039320256561e-13,7.918194797705212,3.979039320256561e-13,24170.287652801842,20544.744504881564,0.85,1.0530886428636308,0.6892155593885274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462354810899476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.793387022095,1521.1741632521257,0.3799357042209668,0.12347261756006754,6.112874298809886,3.0764083943543246
1449.0,-29.130532232078306,4.082427750998277,34.9273858771059,24.014141444955044,4.661834793268397,-25.751171594756077,-39.36887694345785,1.2824741558651256,-5.480448192940003,-5.48044819294038,39.833968546028,43405.7534390075,22981.39151568019,22981.39151568019,66387.14495468768,78346.80492145444,78346.80492145444,22981.39151568019,101328.19643713464,101328.19643713464,101328.19643713464,125519.73222167423,92027.97032728646,57086.9188445116,38823.390536416504,24191.53578453959,0.0,63014.92632095609,20562.80541685865,1521.3759575686909,0.0,0.8850612431033354,2.84665051187593,0.0014959135982669303,348063.1285061661,1547386.880457745,4.445707556266858,1547386.880457745,4.445707556266858,0.85,0.09556481576399965,4.027634451161993,1.2689001735905188,1.0,0.0,4.02763445116325,1.285694092211416,1.2860225527912832,3.1326537747672094,19421.766231944297,1980.4689911380847,4632.441516551485,4632.441516551485,4.960967436624686,4.082427750998277,-3.337332029832314,7.41975978083059,3.081913284252963,3.081913284252963,0.8805466526437037,0.0,0.0,0.00025546005286340874,8.467734120942637e-05,0.00017078271165398237,0.0006878503331204443,0.09556481520987638,0.07212791380583315,0.02343690140404323,0.09556509220789912,0.07212791422405994,0.023436901539939718,0.379938634217782,0.379938634217782,0.12345545351165926,0.0,3.979039320256561e-13,8.076626905937303,3.979039320256561e-13,3.979039320256561e-13,7.860945360990968,3.979039320256561e-13,24191.53578453959,20562.80541685865,0.85,1.053514600914643,0.6888170148438718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462699216064574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.70679015354,1521.3759575686909,0.379938634217782,0.12345545351165926,6.112874298809886,3.081913284252963
1450.0,-29.136230520133136,4.105007281574155,34.92679461389651,24.01896557947623,4.668418602110384,-25.75564247534175,-39.37268941719083,1.2878305572414803,-5.4729372316569425,-5.472937231657348,39.83755132882906,43396.80131824986,23040.456330894325,23040.456330894325,66437.25764914419,78339.65915864064,78339.65915864064,23040.456330894325,101380.11548953498,101380.11548953498,101380.11548953498,125592.47846579776,92025.78985082958,57082.932010125034,38825.397600782824,24212.36297626278,0.0,63037.7605770456,20580.50852982336,1521.5680102095246,0.0,0.8850868986726049,2.8462399189051886,0.0014959135982669303,348165.4503342013,1547540.8284246814,4.444843182858062,1547540.8284246814,4.444843182858062,0.85,0.09556586619458349,4.027634451161993,1.2688876877492294,1.0,0.0,4.027634451161765,1.2856693091554927,1.2859975700361415,3.132714161005829,19421.306059848037,1980.422066643353,4632.441516551485,4632.441516551485,4.973717692618873,4.105007281574155,-3.320829603832006,7.425836885406161,3.087305518382092,3.087305518382092,0.882087290966312,0.0,0.0,0.0002553096582475983,8.464101169756512e-05,0.0001706686465500332,0.0006873909205781032,0.09556586567062393,0.07213119509490715,0.02343467057571678,0.09556614032097487,0.07213119549038119,0.023434670704202305,0.37993956373465826,0.37993956373465826,0.12343838893959931,0.0,3.979039320256561e-13,8.019363898132099,3.979039320256561e-13,3.979039320256561e-13,7.805441534577824,3.979039320256561e-13,24212.36297626278,20580.50852982336,0.85,1.0539279479629304,0.6884254916576503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463040765190478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.62096716806,1521.5680102095246,0.37993956373465826,0.12343838893959931,6.112874298809886,3.087305518382092
1451.0,-29.14188215265502,4.1271039915960595,34.926367496033144,24.02362273950132,4.674790380435917,-25.760092527415306,-39.37649455675853,1.293000755196171,-5.465623730825939,-5.465623730826315,39.84114929574675,43388.02250484958,23098.394797371457,23098.394797371457,66486.41730222103,78332.69592820638,78332.69592820638,23098.394797371457,101431.09072557783,101431.09072557783,101431.09072557783,125664.00689817045,92023.68737763456,57079.01395427754,38827.41491484113,24232.91617259262,0.0,63060.33108743375,20597.978746703728,1521.7576778081175,0.0,0.8851114732841934,2.8458296651124155,0.0014959135982669303,348265.1048509658,1547695.4404854567,4.444015260006503,1547695.4404854567,4.444015260006503,0.85,0.09556689097474208,4.027634451161993,1.2688755129138007,1.0,0.0,4.0276344511621645,1.2856453966372712,1.2859734597350592,3.132772428304614,19420.862349715593,1980.3768208017616,4632.441516551485,4632.441516551485,4.986224804963437,4.1271039915960595,-3.30469082515534,7.431794816751399,3.0925877230241454,3.0925877230241454,0.883596492292613,0.0,0.0,0.00025516057556274676,8.46047664391768e-05,0.00017055580912356995,0.0006869364526718993,0.0955668909751455,0.07213437131403014,0.02343251966111536,0.0955669297495693,0.07213437131372565,0.02343251966101644,0.3799388844769564,0.3799388844769564,0.12342140394861802,0.0,3.979039320256561e-13,7.962890532856193,3.979039320256561e-13,3.979039320256561e-13,7.751716519261322,3.979039320256561e-13,24232.91617259262,20597.978746703728,0.85,1.05433029220917,0.6880398779494461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446337983200256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.535793722958,1521.7576778081175,0.3799388844769564,0.12342140394861802,6.112874298809886,3.0925877230241454
1452.0,-29.14749264904593,4.14872993481408,34.92609440982397,24.028311506286286,4.681190141164313,-25.764502821332375,-39.38026320012284,1.2982003133671556,-5.458359925415948,-5.458359925416276,39.844781000657946,43379.271776241716,23154.886813837526,23154.886813837526,66534.15859007924,78325.74765130658,78325.74765130658,23154.886813837526,101480.6344651441,101480.6344651441,101480.6344651441,125733.68757751436,92021.59430679913,57075.118431395764,38829.41763933707,24253.05311237025,0.0,63082.470751707326,20615.09514551471,1521.9402801367912,0.0,0.8851356622264172,2.8454458996427943,0.0014959135982669303,348364.10437884374,1547851.5141775447,4.4432003605465225,1547851.5141775447,4.4432003605465225,0.85,0.09556785463649249,4.027634451161993,1.2688634040160105,1.0,0.0,4.027634451161504,1.2856213450795453,1.2859492118632354,3.132831036585497,19420.420623875852,1980.331777301714,4632.441516551485,4632.441516551485,4.998419673752223,4.14872993481408,-3.2887972367985703,7.4375271716126505,3.097761909350044,3.097761909350044,0.8850748312428697,0.0,0.0,0.00025501265730549453,8.456888296022624e-05,0.0001704437743452683,0.0006864852175390832,0.0955678541849537,0.07213743230071144,0.023430421884242263,0.0955681199960349,0.07213743264154623,0.02343042199494626,0.37993692792923356,0.37993692792923356,0.12340448262249964,0.0,3.410605131648481e-13,7.907164688539979,3.410605131648481e-13,3.410605131648481e-13,7.698866209351252,3.410605131648481e-13,24253.05311237025,20615.09514551471,0.85,1.0547170679467797,0.68765968198967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463716137592888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.451365000767,1521.9402801367912,0.37993692792923356,0.12340448262249964,6.112874298809886,3.097761909350044
1453.0,-29.153060218041386,4.169893089914878,34.925965205589755,24.03277769861745,4.687331013958797,-25.76890033163512,-39.38402950353918,1.303171127469377,-5.451336572741695,-5.451336572742077,39.84842546228319,43370.69885224606,23210.4213879043,23210.4213879043,66581.12024015037,78318.94648314951,78318.94648314951,23210.4213879043,101529.36787105381,101529.36787105381,101529.36787105381,125802.33529065832,92019.52633698571,57071.278705745804,38831.386256933234,24272.9674196045,0.0,63104.353676537736,20632.022306663825,1522.1254239306304,0.0,0.8851585583207721,2.845058307365958,0.0014959135982669303,348459.84774809325,1548008.1480522673,4.442429043277736,1548008.1480522673,4.442429043277736,0.85,0.09556893860757201,4.027634451161993,1.268851618212648,1.0,0.0,4.027634451163495,1.2855983634195893,1.2859260357244395,3.132887039812968,19419.984195405807,1980.287273983043,4632.441516551485,4632.441516551485,5.010407860514722,4.169893089914878,-3.273292611434247,7.443185701349125,3.1028309088734733,3.1028309088734733,0.8865231168209924,0.0,0.0,0.00025486594888796365,8.453303581559642e-05,0.00017033291307236723,0.0006860387088570473,0.09556893821616252,0.07214053020674152,0.023428408009421003,0.09556919850802878,0.07214053050219779,0.023428408105374214,0.3799339572501887,0.3799339572501887,0.12338761222827162,0.0,3.979039320256561e-13,7.852263480176475,3.979039320256561e-13,3.979039320256561e-13,7.646769022195372,3.979039320256561e-13,24272.9674196045,20632.022306663825,0.85,1.0550955102311,0.6872853666255254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464050010053224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.367571984647,1522.1254239306304,0.3799339572501887,0.12338761222827162,6.112874298809886,3.1028309088734733
1454.0,-29.15858295168047,4.190604070877403,34.92596977296656,24.037172959093027,4.693383520504295,-25.773266320940742,-39.38777558561412,1.3080668896894385,-5.444409680011802,-5.444409680012177,39.85206337761601,43362.2377347363,23264.682284496477,23264.682284496477,66626.92001923278,78312.21619881407,78312.21619881407,23264.682284496477,101576.89848331055,101576.89848331055,101576.89848331055,125869.35089537836,92017.47537788616,57067.49691350418,38833.309404868865,24292.452412067818,0.0,63125.76181693668,20648.584550257645,1522.3015768455116,0.0,0.8851809757949327,2.844687193734359,0.0014959135982669303,348554.29639609664,1548164.5125244956,4.441673875582252,1548164.5125244956,4.441673875582252,0.85,0.09556996004691094,4.027634451161993,1.2688399659330027,1.0,0.0,4.027634451161488,1.2855757315392766,1.2859032110787774,3.132942192631101,19419.551356910717,1980.2431367399386,4632.441516551485,4632.441516551485,5.022121099936808,4.190604070877403,-3.258062133408575,7.448666204285978,3.1077963438869043,3.1077963438869043,0.8879418125391155,0.0,0.0,0.0002547204987100239,8.449739506683443e-05,0.00017022310364318946,0.0006855964366170285,0.09556995967614698,0.07214353810695014,0.02342642156919685,0.09557021127774687,0.07214353838683137,0.023426421660079577,0.37993018814343776,0.37993018814343776,0.12337078257955586,0.0,3.979039320256561e-13,7.798160046718635,3.979039320256561e-13,3.979039320256561e-13,7.595649910674638,3.979039320256561e-13,24292.452412067818,20648.584550257645,0.85,1.0554632229619563,0.6869182483767219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446438134245992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.284451930804,1522.3015768455116,0.37993018814343776,0.12337078257955586,6.112874298809886,3.1077963438869043
1455.0,-29.164063397126334,4.21086984689863,34.926097627314654,24.04126210547986,4.6990740558736235,-25.777630443145718,-39.3915435654111,1.3126411018117854,-5.43774978340889,-5.437749783409244,39.855663589365776,43354.05248989001,23318.106877452687,23318.106877452687,66672.1593673427,78305.71210764577,78305.71210764577,23318.106877452687,101623.81898509845,101623.81898509845,101623.81898509845,125935.49113672224,92015.48699724293,57063.82737915844,38835.17735342721,24311.672151623785,0.0,63146.849505050996,20664.921328880217,1522.475540111888,0.0,0.8852021494131672,2.84430345761376,0.0014959135982669303,348645.12348471204,1548319.26817844,4.44096063270001,1548319.26817844,4.44096063270001,0.85,0.09557102853112072,4.027634451161993,1.2688289219280708,1.0,0.0,4.027634451160293,1.2855546041148316,1.2858818928075852,3.1329936809142542,19419.13172509774,1980.2003462036212,4632.441516551485,4632.441516551485,5.033653807422768,4.21086984689863,-3.2432342273892565,7.454104074287887,3.1126606449604575,3.1126606449604575,0.8893316128458449,0.0,0.0,0.00025457623784141774,8.44615599916277e-05,0.00017011467784979004,0.0006851597371561384,0.09557102821128073,0.07214654792207632,0.023424480289204404,0.09557052522155589,0.07214654816352349,0.02342448036759723,0.37992579209206073,0.37992579209206073,0.12335398552724992,0.0,3.410605131648481e-13,7.745023772432603,3.410605131648481e-13,3.410605131648481e-13,7.545836170208418,3.410605131648481e-13,24311.672151623785,20664.921328880217,0.85,1.0558271693666954,0.6865592318492818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446471002092802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.202044492966,1522.475540111888,0.37992579209206073,0.12335398552724992,6.112874298809886,3.1126606449604575
1456.0,-29.16949986925732,4.2307045859236005,34.92634141654083,24.04559265067803,4.705027914467352,-25.781928646618592,-39.39522964702917,1.3174566917514998,-5.43098352114788,-5.430983521148285,39.85929634017264,43345.71884776265,23369.83131700403,23369.83131700403,66715.55016476668,78299.11945374342,78299.11945374342,23369.83131700403,101668.95077074745,101668.95077074745,101668.95077074745,125999.27277188862,92013.49892738202,57060.098321089106,38837.111784769906,24330.322001141158,0.0,63167.43378591107,20680.773700969985,1522.636289094633,0.0,0.8852237481185701,2.8439704349041226,0.0014959135982669303,348737.4202074232,1548475.4343800112,4.440233094168684,1548475.4343800112,4.440233094168684,0.8500000000000001,0.09557200594270937,4.027634451161993,1.2688174872426314,1.0,0.0,4.027634451162491,1.2855323442992919,1.2858594434469333,3.1330479307055827,19418.712158872888,1980.157562355431,4632.441516551485,4632.441516551485,5.044819504683389,4.2307045859236005,-3.22851650190631,7.45922108782991,3.11742516084499,3.11742516084499,0.8906929030985686,0.0,0.0,0.0002544332088265802,8.442651739532033e-05,0.00017000669143125985,0.0006847248073366085,0.09557200560704315,0.07214946313910926,0.023422542467933894,0.09557175683429316,0.07214946339251109,0.023422542550198287,0.3799209170903502,0.3799209170903502,0.12333721455207183,0.0,3.979039320256561e-13,7.692533450764358,3.979039320256561e-13,3.979039320256561e-13,7.496127888706951,3.979039320256561e-13,24330.322001141158,20680.773700969985,0.85,1.0561700256952182,0.6862035743714275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465036196713723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.120300137478,1522.636289094633,0.3799209170903502,0.12333721455207183,6.112874298809886,3.11742516084499
1457.0,-29.174901383609463,4.250115246957657,34.92669463290851,24.049757758062356,4.710794052735822,-25.786214159586823,-39.398917300254084,1.322106828636262,-5.42445632225872,-5.424456322259133,39.862971502682264,43337.54438207654,23420.72067591184,23420.72067591184,66758.26505798838,78292.61733380439,78292.61733380439,23420.72067591184,101713.33800971623,101713.33800971623,101713.33800971623,126062.19575281387,92011.51126656572,57056.43831452654,38838.969946710204,24348.857743097644,0.0,63187.82768980785,20696.529081632998,1522.8088940860418,0.0,0.8852439546009694,2.8436371038998822,0.0014959135982669303,348826.47410979716,1548633.4359079641,4.43955247336105,1548633.4359079641,4.43955247336105,0.85,0.09557331925696083,4.027634451161993,1.2688063437817623,1.0,0.0,4.0276344511616875,1.2855108581247603,1.285837769206994,3.133100296824647,19418.29267897362,1980.114787310001,4632.441516551485,4632.441516551485,5.055804934013904,4.250115246957657,-3.2141712160600324,7.4642864630176895,3.1220934235290203,3.1220934235290203,0.892026692436863,0.0,0.0,0.0002542911728261313,8.439147330538386e-05,0.00016989969952074745,0.0006842938830318332,0.09557331898455947,0.07215261158758093,0.023420707396978532,0.0955735694606566,0.07215261179322914,0.023420707463731698,0.3799156626919822,0.3799156626919822,0.12332046443859604,0.0,3.979039320256561e-13,7.640562843188945,3.979039320256561e-13,3.979039320256561e-13,7.445748727332784,3.979039320256561e-13,24348.857743097644,20696.529081632998,0.85,1.0565051450369205,0.6858527340870567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446535976919577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.03925403255,1522.8088940860418,0.3799156626919822,0.12332046443859604,6.112874298809886,3.1220934235290203
1458.0,-29.180263366392566,4.269107535362045,34.92714682663991,24.05353233860808,4.716100943840826,-25.790510014775453,-39.40263998284934,1.326347592147336,-5.418222465539543,-5.418222465539951,39.86656121136518,43329.68839488669,23470.925391472916,23470.925391472916,66800.61378635961,78286.39341285448,78286.39341285448,23470.925391472916,101757.3188043274,101757.3188043274,101757.3188043274,126124.41702651448,92009.59991964657,57052.8949013695,38840.783353641185,24367.098222187087,0.0,63207.88157582827,20712.033488859022,1522.9752716284995,0.0,0.8852629576037748,2.8432821684757648,0.0014959135982669303,348911.54246285575,1548787.775393294,4.438912408746621,1548787.775393294,4.438912408746621,0.85,0.09557460274691346,4.027634451161993,1.2687958316737786,1.0,0.0,4.027634451159618,1.285491287650958,1.2858180125899938,3.133147995519977,19417.88930451127,1980.073654562085,4632.441516551485,4632.441516551485,5.066642570146318,4.269107535362045,-3.2002379396423257,7.469345475004371,3.1266668139175002,3.1266668139175002,0.893333375405,0.0,0.0,0.0002541502485657064,8.435610996582277e-05,0.00016979413859988363,0.0006838687222302656,0.09557460251556536,0.07215572107124923,0.02341888144431613,0.09557413258261177,0.07215572124590941,0.023418881501004043,0.37991010131206204,0.37991010131206204,0.12330373101448207,0.0,3.979039320256561e-13,7.589379753360788,3.979039320256561e-13,3.979039320256561e-13,7.397120472595873,3.979039320256561e-13,24367.098222187087,20712.033488859022,0.85,1.0568399402251958,0.6855108463476282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465681274669537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.95872703272,1522.9752716284995,0.37991010131206204,0.12330373101448207,6.112874298809886,3.1266668139175002
1459.0,-29.185585166950027,4.287697053609516,34.927692431379626,24.05769081031906,4.721834149473605,-25.79472706356404,-39.406267600692786,1.3309760460094793,-5.411774941171984,-5.4117749411723475,39.87018679563834,43321.61270589672,23519.25781030317,23519.25781030317,66840.87051619988,78279.99785731437,78279.99785731437,23519.25781030317,101799.25566761754,101799.25566761754,101799.25566761754,126183.93216870436,92007.67333206584,57049.288180332,38842.65016859316,24384.67650108681,0.0,63227.32666967997,20726.975025923788,1523.1244585935533,0.0,0.8852829270547775,2.8429937518969415,0.0014959135982669303,348999.54369732185,1548943.6691499793,4.438239811835793,1548943.6691499793,4.438239811835793,0.85,0.09557573440219395,4.027634451161993,1.2687848118459804,1.0,0.0,4.0276344511622275,1.285469899790101,1.2857964395788584,3.133200125354665,19417.48271362933,1980.0321938306488,4632.441516551485,4632.441516551485,5.077076035665,4.287697053609516,-3.1863217206447167,7.474018774254232,3.131146346331087,3.131146346331087,0.894613241808882,0.0,0.0,0.0002540104515080322,8.432166286362324e-05,0.00016968878864440893,0.0006834444111201674,0.09557573413452829,0.07215870337757692,0.023417030756951365,0.09557595492391142,0.07215870357966149,0.023417030822532468,0.37990430747590515,0.37990430747590515,0.12328701094185757,0.0,3.410605131648481e-13,7.538584479925987,3.410605131648481e-13,3.410605131648481e-13,7.348289034258528,3.410605131648481e-13,24384.67650108681,20726.975025923788,0.85,1.0571516152406417,0.6851722979246434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446600044061689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.87881193151,1523.1244585935533,0.37990430747590515,0.12328701094185757,6.112874298809886,3.131146346331087
1460.0,-29.190866930348356,4.3058840231833875,34.928323426781425,24.061211838293843,4.726840792182031,-25.79898073754865,-39.40996810616923,1.3349545993096514,-5.405868460820102,-5.405868460820487,39.87376562425877,43314.01493750047,23567.563651134667,23567.563651134667,66881.57858863514,78273.96351066441,78273.96351066441,23567.563651134667,101841.52716179908,101841.52716179908,101841.52716179908,126243.90041020364,92005.7976168999,57045.84904344174,38844.3873038424,24402.373248404565,0.0,63246.76055224697,20742.01726114388,1523.2919721854141,0.0,0.8853002755574061,2.8426498615524105,0.0014959135982669303,349080.1756006067,1549097.564127277,4.437655508400015,1549097.564127277,4.437655508400015,0.85,0.09557725787607523,4.027634451161993,1.268774758554064,1.0,0.0,4.027634451163417,1.2854515539014548,1.2857779107602616,3.133244842201777,19417.08685896318,1979.991827888543,4632.441516551485,4632.441516551485,5.087503763820638,4.3058840231833875,-3.1730005645264834,7.478884587709871,3.1355360302280104,3.1355360302280104,0.895867437208003,0.0,0.0,0.00025387177620783203,8.42865370321689e-05,0.00016958523917566314,0.0006830273517124474,0.09557725770799891,0.07216197117623674,0.023415286531762173,0.0955767771297212,0.07216197130313658,0.02341528657293865,0.37989831708022687,0.37989831708022687,0.12327030155042462,0.0,3.979039320256561e-13,7.48849402265796,3.979039320256561e-13,3.979039320256561e-13,7.299933493710057,3.979039320256561e-13,24402.373248404565,20742.01726114388,0.85,1.0574704222738098,0.6848416355130089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466317228010657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.799523081463,1523.2919721854141,0.37989831708022687,0.12327030155042462,6.112874298809886,3.1355360302280104
1461.0,-29.196107394834762,4.323696538772678,34.92902856223246,24.06561932237821,4.73285149664922,-25.80309678257196,-39.41348186982793,1.339840884386719,-5.384422271927008,-5.399098247134889,39.87718754030626,43305.82104522282,23612.498129285173,23612.498129285173,66918.319174508,78267.4529860379,78267.4529860379,23612.498129285173,101879.95111532307,101879.95111532307,101879.95111532307,126298.1546222839,92003.8357365993,57042.20379578536,38846.25771201549,24418.20350696083,0.0,63264.461218976314,20755.472980916704,1523.4315358475694,0.0,0.8853226450887434,2.8423345381716976,0.0014959135982669303,349172.6166881883,1549244.7224372153,4.436902117730193,1549244.7224372153,4.436902117730193,0.85,0.09557727715353981,4.027634451161993,1.2687633985979483,1.0,0.0,4.027634451163566,1.2854289552632967,1.2857551296006102,3.1332999265891015,19416.672819835316,1979.949607647394,4632.441516551485,4632.441516551485,5.09720371966249,4.323696538772678,-3.1591874535844595,7.482883992357138,3.1398352611388107,3.1398352611388107,0.8970957888968031,0.0,0.0,0.0002537342541500397,8.425319630453858e-05,0.00016948105784550112,0.000682607747397919,0.09557727715059981,0.07216409543444641,0.023413181716153406,0.09557734590650944,0.07216409543666619,0.023413181716873614,0.37989217833226324,0.37989217833226324,0.12325360070394493,0.0,3.979039320256561e-13,7.439103734539458,3.979039320256561e-13,0.014675975207865122,7.255042195179328,3.979039320256561e-13,24418.20350696083,20755.472980916704,0.85,1.0577553002922864,0.6845205066289752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466631645188832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.720858915818,1523.4315358475694,0.37989217833226324,0.12325360070394493,6.112874298809886,3.1398352611388107
1462.0,-29.201295204312544,4.341227283922326,34.929761815178125,24.07333437530326,4.742667457625399,-25.806784934726437,-39.41636590808628,1.348157188039136,-5.23628887234571,-5.388171695719749,39.8794169653679,43295.23906548771,23646.310582042282,23646.310582042282,66941.54964752999,78258.92783267224,78258.92783267224,23646.310582042282,101905.23841471452,101905.23841471452,101905.23841471452,126330.99095346167,92001.37838807849,57037.68962089338,38848.543074650115,24425.752538747158,0.0,63274.29561339728,20761.889657935084,1523.612597692179,0.0,0.8853707779571321,2.8415840387079854,0.0014959135982669303,349321.8493102486,1549340.6037712677,4.435281122066968,1549340.6037712677,4.435281122066968,0.85,0.09556867017497832,4.027634451161993,1.2687467301124706,1.0,0.0,4.027634451161218,1.285390292514694,1.2857162821258248,3.1333941718841407,19416.154216106996,1979.8967247844062,4632.441516551485,4632.441516551485,5.104502776247725,4.341227283922326,-3.142322103264998,7.483549387187324,3.144051843380219,3.144051843380219,0.8983005266800627,0.0,0.0,0.0002535981814696953,8.422583990389067e-05,0.0001693723415658046,0.0006821698779644111,0.09556867017394526,0.07215970037488341,0.02340896979906185,0.0955686613966908,0.07215970037566344,0.023408969799314883,0.3798859299857616,0.3798859299857616,0.12323690669342785,0.0,3.979039320256561e-13,7.393630948129385,3.979039320256561e-13,0.1518828233740237,7.23343692290581,3.979039320256561e-13,24425.752538747158,20761.889657935084,0.85,1.0579580380718807,0.6842468753823735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466943616741574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.642846046263,1523.612597692179,0.3798859299857616,0.12323690669342785,6.112874298809886,3.144051843380219
1463.0,-29.20643638635649,4.358458008662108,34.930532323409764,24.080052854865812,4.751335296911994,-25.810545951419858,-39.4193847203627,1.3554448619026822,-5.087776782173762,-5.378542655995064,39.88196885485867,43285.4209251659,23682.313031225673,23682.313031225673,66967.73395639157,78251.01651684547,78251.01651684547,23682.313031225673,101933.32954807114,101933.32954807114,101933.32954807114,126368.80563574884,91999.05115189581,57033.455559922135,38850.66176885964,24435.476087677693,0.0,63286.13785653733,20770.15467452604,1523.9480511218096,0.0,0.8854110330495772,2.8406766511721475,0.0014959135982669303,349453.402283136,1549450.358903246,4.433925521342735,1549450.358903246,4.433925521342735,0.85,0.09556260098062186,4.027634451161993,1.268731656768359,1.0,0.0,4.02763445116326,1.285356445928933,1.2856822537025006,3.133476681832955,19415.663071545772,1979.8466419772067,4632.441516551485,4632.441516551485,5.112274584926747,4.358458008662108,-3.126578657226915,7.485036665889023,3.148213112398317,3.148213112398317,0.8994894606852334,0.0,0.0,0.0002534633981066624,8.419721390565616e-05,0.00016926618420100623,0.0006817423149047046,0.09556259963836514,0.07215722500057896,0.023405374637786185,0.09556352337064171,0.07215722601408799,0.02340537496653387,0.3798797986953411,0.3798797986953411,0.12322021815168085,0.0,3.410605131648481e-13,7.35209771062631,3.410605131648481e-13,0.29076587382132857,7.205068281981369,3.410605131648481e-13,24435.476087677693,20770.15467452604,0.85,1.0581738153811822,0.6839636987058549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467252466283027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.565713349897,1523.9480511218096,0.3798797986953411,0.12322021815168085,6.112874298809886,3.148213112398317
1464.0,-29.211524477143342,4.375397462418748,34.93133402248467,24.08675830755385,4.759980013702764,-25.814261468578472,-39.4223622866906,1.3627170050703368,-4.941957958465139,-5.368879151621599,39.884418580893445,43275.663000662316,23717.26554920207,23717.26554920207,66992.92854986439,78243.14624636876,78243.14624636876,23717.26554920207,101960.41179557084,101960.41179557084,101960.41179557084,126404.87351344049,91996.73426046777,57029.25101448783,38852.75916219993,24444.461717869646,0.0,63297.22088006958,20777.792460189197,1524.2395058703648,0.0,0.8854518251429122,2.8398130299143887,0.0014959135982669303,349585.4652156295,1549555.7255787982,4.432551921525139,1549555.7255787982,4.432551921525139,0.8499999999999999,0.09555619881600824,4.027634451161993,1.268716700463556,1.0,0.0,4.02763445116082,1.2853226708486871,1.2856482986845212,3.1335590218000138,19415.174110162185,1979.7967817921701,4632.441516551485,4632.441516551485,5.11981974612339,4.375397462418748,-3.110936701003219,7.486334163421967,3.1523130931680226,3.1523130931680226,0.9006608837622921,0.0,0.0,0.0002533300715704819,8.416898783306335e-05,0.00016916108373741856,0.0006813190086567257,0.09555619744552103,0.0721545125511964,0.02340168489432463,0.09555714338322553,0.07215451358605225,0.023401685229955987,0.3798739697338949,0.3798739697338949,0.12320353398494992,0.0,3.979039320256561e-13,7.313472988527224,3.979039320256561e-13,0.42692119315648824,7.178123983730359,3.979039320256561e-13,24444.461717869646,20777.792460189197,0.85,1.0583865708227085,0.6836897797244135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467558552297866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.489341829472,1524.2395058703648,0.3798739697338949,0.12320353398494992,6.112874298809886,3.1523130931680226
1465.0,-29.216565789581118,4.39204921897687,34.932164741043984,24.09330977769571,4.768430151594132,-25.817954339426862,-39.425336046237476,1.3698187013679743,-4.7985150844743885,-5.359429379228118,39.8868674349817,43266.09330316554,23751.789213025877,23751.789213025877,67017.88251619141,78235.4404703575,78235.4404703575,23751.789213025877,101987.22968338337,101987.22968338337,101987.22968338337,126440.62027825229,91994.48419673964,57025.13702925656,38854.8301860923,24453.390594868917,0.0,63308.220780961215,20785.382005638578,1524.531956767263,0.0,0.8854915067356791,2.8389591858356704,0.0014959135982669303,349714.64514163503,1549661.0601632462,4.431215797484349,1549661.0601632462,4.431215797484349,0.8499999999999999,0.09555009861990113,4.027634451161993,1.2687020705500616,1.0,0.0,4.02763445116104,1.2852896929185322,1.2856151426849198,3.133639422577462,19414.69925222954,1979.7483597588923,4632.441516551485,4632.441516551485,5.127272331050896,4.39204921897687,-3.095584192411368,7.487633411388238,3.156353925065712,3.156353925065712,0.9018154071616321,0.0,0.0,0.00025319803450824386,8.414080657671765e-05,0.0001690572279315262,0.0006809007154349605,0.09555009731705447,0.0721520457696927,0.023398051547361777,0.09555102296293048,0.07215204675350138,0.023398051866399754,0.3798685313967377,0.3798685313967377,0.12318685331823184,0.0,3.979039320256561e-13,7.277182700870355,3.979039320256561e-13,0.5609142947537293,7.150730568308575,3.979039320256561e-13,24453.390594868917,20785.382005638578,0.85,1.0585968408125885,0.683419827147899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467861489597833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.413862531164,1524.531956767263,0.3798685313967377,0.12318685331823184,6.112874298809886,3.156353925065712
1466.0,-29.22155982821562,4.408417807893665,34.93302192845276,24.099736916273855,4.776730645464499,-25.821619621890278,-39.42828633645547,1.3767904390681789,-4.657721624414933,-5.350140668157321,39.88930002379344,43256.63243027226,23785.769329985196,23785.769329985196,67042.40176025746,78227.83739002247,78227.83739002247,23785.769329985196,102013.60672000766,102013.60672000766,102013.60672000766,126475.77001219706,91992.25716408978,57021.05220405225,38856.8944000417,24462.163292189387,0.0,63319.05769223109,20792.83879836098,1524.8185023166054,0.0,0.8855304060233109,2.83812500325408,0.0014959135982669303,349841.6598519964,1549765.70047406,4.429906092744077,1549765.70047406,4.429906092744077,0.85,0.0955441976300368,4.027634451161993,1.2686876054806633,1.0,0.0,4.0276344511614095,1.2852573224373454,1.285582595968483,3.1337183463962215,19414.229254821552,1979.700433361194,4632.441516551485,4632.441516551485,5.1346075811210605,4.408417807893665,-3.0804791530251747,7.48889696091884,3.1603362007314435,3.1603362007314435,0.9029532002089838,0.0,0.0,0.00025306729809444127,8.411285634935865e-05,0.00016895444174508262,0.0006804867302493368,0.09554419637459197,0.07214974883807096,0.02339444753652101,0.09554509805221245,0.0721497497861142,0.02339444784392259,0.3798635214315531,0.3798635214315531,0.12317017545152405,0.0,0.08877078139971672,7.24265985271154,3.979039320256561e-13,0.6924190437424045,7.122943463619265,3.979039320256561e-13,24462.163292189387,20792.83879836098,0.85,1.0588028976382446,0.6831534455317647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468161653689513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.33915075609,1524.8185023166054,0.3798635214315531,0.12317017545152405,6.112874298809886,3.1603362007314435
1467.0,-29.226507371738908,4.424507521235247,34.93390330883284,24.106045066751562,4.784881049308991,-25.825258060390315,-39.43122468246145,1.3836317378900493,-4.519440639666925,-5.3410189234216485,39.891719249168716,43247.32457499685,23819.234399009067,23819.234399009067,67066.55897400592,78220.36044240498,78220.36044240498,23819.234399009067,102039.59484141404,102039.59484141404,102039.59484141404,126510.40222905208,91990.07673785568,57017.04087016265,38858.92874188114,24470.807387638033,0.0,63329.736129519166,20800.18627949233,1525.100906659301,0.0,0.8855684827888781,2.8373077647606944,0.0014959135982669303,349966.42669053015,1549869.7712394418,4.428624156596506,1549869.7712394418,4.428624156596506,0.8500000000000001,0.09553851170892842,4.027634451161993,1.2686734530655666,1.0,0.0,4.027634451160752,1.2852255616070842,1.2855506607088745,3.1337957876636993,19413.76909332441,1979.6535099472715,4632.441516551485,4632.441516551485,5.141831648366011,4.424507521235247,-3.065624357971833,7.49013187920708,3.1642608070863045,3.1642608070863045,0.9040745163103727,0.0,0.0,0.0002529378401654564,8.40850278080764e-05,0.00016885281235738003,0.0006800774042261753,0.0955385105023259,0.07214763371582111,0.02339087678650478,0.09553938408755651,0.07214763462700878,0.023390877081919642,0.3798589371950844,0.3798589371950844,0.12315349982482449,0.0,0.2324162897948554,7.209487366325959,3.979039320256561e-13,0.8215782837547181,7.09482881748994,3.979039320256561e-13,24470.807387638033,20800.18627949233,0.85,1.059005817375338,0.682891280117595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468459014742496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.265217989125,1525.100906659301,0.3798589371950844,0.12315349982482449,6.112874298809886,3.1642608070863045
1468.0,-29.231409978289946,4.440320666002767,34.93480629333059,24.112094949837797,4.792732244466391,-25.82888595213722,-39.434168476704485,1.390208218313771,-4.38285083574857,-5.332158039353514,39.89411142879421,43238.235721911755,23852.422627897617,23852.422627897617,67090.65834980937,78213.04928147473,78213.04928147473,23852.422627897617,102065.47190937234,102065.47190937234,102065.47190937234,126544.75619118463,91987.92290066536,57013.10934110286,38860.90395506944,24479.284281812288,0.0,63340.18823688173,20807.391639540445,1525.379118601816,0.0,0.8856053050822645,2.8364849747465364,0.0014959135982669303,350087.6589325605,1549972.6837387325,4.427384525534826,1549972.6837387325,4.427384525534826,0.85,0.09553309018515803,4.027634451161993,1.2686597083648667,1.0,0.0,4.0276344511617665,1.2851950394902867,1.2855199660727061,3.133870212228152,19413.31454323205,1979.6071587373924,4632.441516551485,4632.441516551485,5.148995954438732,4.440320666002767,-3.051090543169586,7.4914112091723535,3.1681285669575048,3.1681285669575048,0.9051795905592871,0.0,0.0,0.00025280961823318166,8.405715620146898e-05,0.00016875246203171268,0.0006796732297973322,0.09553309018450568,0.07214573738056833,0.02338735280393735,0.0955330742196284,0.07214573738106098,0.023387352804097056,0.37985475244830386,0.37985475244830386,0.1231368259901315,0.0,0.37296520386769316,7.177370878896227,3.979039320256561e-13,0.949307203604917,7.066409228560531,3.979039320256561e-13,24479.284281812288,20807.391639540445,0.85,1.0592115403715174,0.6826350998548973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468753618796004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.192050206268,1525.379118601816,0.37985475244830386,0.1231368259901315,6.112874298809886,3.1681285669575048
1469.0,-29.236267208282104,4.455864328663693,34.935728830071575,24.118194460775726,4.800629687601927,-25.832468393960507,-39.43706739284096,1.3968308732803403,-4.249716016232128,-5.323315537953754,39.896487049368254,43229.15811454877,23884.760480688943,23884.760480688943,67113.91859523772,78205.75229217637,78205.75229217637,23884.760480688943,102090.51277286532,102090.51277286532,102090.51277286532,126578.09681391803,91985.78356172294,57009.189384095356,38862.8824195862,24487.584041052716,0.0,63350.46646063892,20814.44643489481,1525.6471069068823,0.0,0.8856420818462879,2.8357093992154385,0.0014959135982669303,350208.6725311058,1550074.8889725276,4.426146496514442,1550074.8889725276,4.426146496514442,0.85,0.09552770002475626,4.027634451161993,1.2686459400365124,1.0,0.0,4.027634451160988,1.2851643001177395,1.285489055734875,3.1339451701179404,19412.863052878813,1979.5611195340728,4632.441516551485,4632.441516551485,5.15597669076876,4.455864328663693,-3.0366900664934815,7.492554395157175,3.171939711497765,3.171939711497765,0.9062684889993615,0.0,0.0,0.000252682642114327,8.402971784233546e-05,0.00016865292427199153,0.0006792723280870877,0.09552770002445796,0.07214388035670766,0.023383819667750307,0.09552769887256818,0.07214388035693294,0.023383819667823328,0.3798509292422195,0.3798509292422195,0.12312015358904377,0.0,0.5102634875692615,7.145967443205734,3.979039320256561e-13,1.0735995217216328,7.03781020249329,3.979039320256561e-13,24487.584041052716,20814.44643489481,0.85,1.0594068575159918,0.6823810546274041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469045558314682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.119617742637,1525.6471069068823,0.3798509292422195,0.12312015358904377,6.112874298809886,3.171939711497765
1470.0,-29.24107985159953,4.471141449495582,34.93666952939405,24.124124936666362,4.808328511040336,-25.83603056307117,-39.43995904466135,1.4032792225121051,-4.118802593542171,-5.3146894814637164,39.8988612896676,43220.24495450501,23916.745500173252,23916.745500173252,67136.99045467826,78198.57502796137,78198.57502796137,23916.745500173252,102115.32052813462,102115.32052813462,102115.32052813462,126611.1885858798,91983.66554336832,57005.33546991244,38864.811192728754,24495.868057745192,0.0,63360.67925047394,20821.487849083413,1525.9187001184375,0.0,0.8856777402174515,2.834940555719834,0.0014959135982669303,350326.75562345353,1550177.0399127165,4.424946182468902,1550177.0399127165,4.424946182468902,0.85,0.09552259826777018,4.027634451161993,1.2686324244691058,1.0,0.0,4.027634451162177,1.2851343755943232,1.2854589620322399,3.134018144444524,19412.416062064913,1979.515539156074,4632.441516551485,4632.441516551485,5.162881261365071,4.471141449495582,-3.022572474867186,7.493713924362768,3.175695917510483,3.175695917510483,0.9073416907172808,0.0,0.0,0.00025255688950278043,8.400235648793936e-05,0.00016855453301484107,0.0006788760440700955,0.09552259826710455,0.07214225537242427,0.023380342894680273,0.09552264545072192,0.07214225537292698,0.0233803428948432,0.3798474171161728,0.3798474171161728,0.12310348233484025,0.0,0.6446296634914574,7.11508994519977,3.979039320256561e-13,1.1958868879215174,7.008599426836838,3.979039320256561e-13,24495.868057745192,20821.487849083413,0.85,1.0596002323345686,0.6821303916842356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446933480681327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.04793090252,1525.9187001184375,0.3798474171161728,0.12310348233484025,6.112874298809886,3.175695917510483
1471.0,-29.24584875347515,4.4861561557461425,34.937626306520905,24.129936459381156,4.815877518615878,-25.839568345482345,-39.44283536458386,1.409597110622772,-3.9899986126696945,-5.306216657077987,39.90121111712256,43211.458683527715,23948.235249932728,23948.235249932728,67159.69393346044,78191.52279051901,78191.52279051901,23948.235249932728,102139.75804045174,102139.75804045174,102139.75804045174,126643.747853858,91981.59422382274,57001.53011683017,38866.737896658415,24503.989813406268,0.0,63370.72771006468,20828.391341395327,1526.1840593917607,0.0,0.8857126898406529,2.834184298308016,0.0014959135982669303,350442.77152903663,1550278.1455077739,4.423769789126104,1550278.1455077739,4.423769789126104,0.85,0.0955176274839572,4.027634451161993,1.268619175399654,1.0,0.0,4.027634451160983,1.285105060635216,1.2854294795972838,3.134089635575141,19411.97892666072,1979.4709637501817,4632.441516551485,4632.441516551485,5.169678918636504,4.4861561557461425,-3.008688034149072,7.494844189895215,3.1793976228425422,3.1793976228425422,0.9083993208121549,0.0,0.0,0.0002524323367014095,8.397514837654954e-05,0.00016845718832485997,0.0006784839752430899,0.09551762748192152,0.07214074119300917,0.023376886288912352,0.09551753967779321,0.07214074119454661,0.02337688628941059,0.37984416482541855,0.37984416482541855,0.12308681199814411,0.0,0.7762356341348209,7.0846200631586385,3.979039320256561e-13,1.3162180444082878,6.979448258029777,3.979039320256561e-13,24503.989813406268,20828.391341395327,0.85,1.0597904799315407,0.6818835800849542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469621411024582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.97697537445,1526.1840593917607,0.37984416482541855,0.12308681199814411,6.112874298809886,3.1793976228425422
