time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1472.0,-29.25056830239797,4.500914759029841,34.93859786104944,24.135783465486043,4.823462192688536,-25.843058149119084,-39.44566628253085,1.4159520393425582,-3.864472059919194,-5.297782293821857,39.90355522720762,43202.69919644486,23978.967605956845,23978.967605956845,67181.66680240171,78184.47022777412,78184.47022777412,23978.967605956845,102163.43783373096,102163.43783373096,102163.43783373096,126675.46511181458,91979.51704801449,56997.746016413796,38868.63447955633,24512.027278083617,0.0,63380.661757639944,20835.223186371073,1526.445103587808,0.0,0.8857474524417951,2.83347000929822,0.0014959135982669303,350558.29075074644,1550379.0100684988,4.422599752949068,1550379.0100684988,4.422599752949068,0.85,0.09551271856487634,4.027634451161993,1.2686059565516192,1.0,0.0,4.027634451159999,1.285075570883515,1.2853998240610518,3.1341615562677876,19411.540555339187,1979.4262623157947,4632.441516551485,4632.441516551485,5.176313078164326,4.500914759029841,-2.9949467666253544,7.4958615256551955,3.1830456283106208,3.1830456283106208,0.9094416080887487,0.0,0.0,0.0002523091285902164,8.394837769215631e-05,0.00016836075089806012,0.0006780955605405293,0.09551271754659225,0.07213928266510601,0.023373434881486247,0.09551354888712406,0.07213928343420016,0.023373435130676176,0.3798411245466014,0.3798411245466014,0.12307014239545387,0.0,0.9049446075580931,7.054366352743614,3.410605131648481e-13,1.4333102339026595,6.94997403108124,3.410605131648481e-13,24512.027278083617,20835.223186371073,0.85,1.0599710533048132,0.681638499794256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446990542098763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.90673571182,1526.445103587808,0.3798411245466014,0.12307014239545387,6.112874298809886,3.1830456283106208
1473.0,-29.255250646100876,4.515416677403941,34.939582253993834,24.141250003036134,4.83059069128775,-25.846560042668763,-39.44853638587517,1.4219000878553243,-3.739097201827974,-5.2897225227982,39.90587237597146,43194.26471914468,24009.769795108008,24009.769795108008,67204.0345142527,78177.72421670194,78177.72421670194,24009.769795108008,102187.49401180995,102187.49401180995,102187.49401180995,126707.47030891455,91977.54687970177,56994.08738214324,38870.51055284281,24519.976297104604,0.0,63390.48684994741,20841.979852538912,1526.7092599268674,0.0,0.8857803802387529,2.832715273940049,0.0014959135982669303,350668.70738879463,1550478.7193870405,4.421491529519309,1550478.7193870405,4.421491529519309,0.85,0.095508152880662,4.027634451161993,1.2685933751007545,1.0,0.0,4.027634451161473,1.2850479846507739,1.2853720738496583,3.13422883757648,19411.12476709273,1979.3838637141869,4632.441516551485,4632.441516551485,5.182962312491651,4.515416677403941,-2.9816045437109904,7.497021221114931,3.1866414005607795,3.1866414005607795,0.9104689715887941,0.0,0.0,0.00025218694649337223,8.392124450257445e-05,0.00016826570199079778,0.0006777127382870943,0.0955081528779875,0.07213809232822307,0.02337006054976442,0.09550818241402047,0.07213809233024315,0.023370060550418844,0.3798382466784913,0.3798382466784913,0.12305347337996833,0.0,1.0314991180330821,7.024464203631339,3.979039320256561e-13,1.5506253209701981,6.920732194623156,3.979039320256561e-13,24519.976297104604,20841.979852538912,0.85,1.06015962100642,0.681399794599945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470186502201516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.837325789951,1526.7092599268674,0.3798382466784913,0.12305347337996833,6.112874298809886,3.1866414005607795
1474.0,-29.259891387713203,4.529669209334604,34.9405772784306,24.146769346576207,4.837779349594549,-25.850018500250805,-39.45136566236613,1.427906462131758,-3.6168173296816803,-5.281644730536603,39.90815091486467,43185.84209430571,24039.69616832037,24039.69616832037,67225.53826262608,78170.94865122187,78170.94865122187,24039.69616832037,102210.64481954224,102210.64481954224,102210.64481954224,126738.29233180867,91975.55460850391,56990.44805158623,38872.34061879742,24527.647512266423,0.0,63399.988131063845,20848.500385426458,1526.9567533577888,0.0,0.8858135319965542,2.832006497992439,0.0014959135982669303,350779.3983034151,1550576.7720089874,4.420375824545371,1550576.7720089874,4.420375824545371,0.8499999999999999,0.09550345955753517,4.027634451161993,1.2685807496914636,1.0,0.0,4.027634451163278,1.2850201242965327,1.2853440509185696,3.1342967903844063,19410.704314209353,1979.3409894519896,4632.441516551485,4632.441516551485,5.189422485405961,4.529669209334604,-2.968360108573206,7.49802931790781,3.1901843372020164,3.1901843372020164,0.9114812392005761,0.0,0.0,0.0002520659037459,8.38945052131872e-05,0.0001681713985327128,0.0006773329184304475,0.09550345955569482,0.07213681079859299,0.02336664875710183,0.09550333833753627,0.07213681079998306,0.023366648757552105,0.3798354998978589,0.3798354998978589,0.12303680483424657,0.0,1.1555671961510257,6.994747778185911,3.410605131648481e-13,1.6648274008549038,6.891785214890717,3.410605131648481e-13,24527.647512266423,20848.500385426458,0.85,1.060339918733957,0.6811648293218862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470465377860975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.768503894358,1526.9567533577888,0.3798354998978589,0.12303680483424657,6.112874298809886,3.1901843372020164
1475.0,-29.264490625851366,4.5436756170923545,34.94158213985048,24.15216858442875,4.844825682185941,-25.853453821823305,-39.45417600972576,1.4337888781580632,-3.496648932677374,-5.273740506600988,39.91042756955435,43177.52172522567,24069.231069070025,24069.231069070025,67246.7527942957,78164.26313360628,78164.26313360628,24069.231069070025,102233.4942026763,102233.4942026763,102233.4942026763,126768.81810175277,91973.57805279577,56986.836644415744,38874.15712042225,24535.32389907647,0.0,63409.48101949872,20855.025314215,1527.2082506566371,0.0,0.8858457907711367,2.831307551656555,0.0014959135982669303,350887.7373395611,1550674.7482286661,4.4192902265149465,1550674.7482286661,4.4192902265149465,0.85,0.09549896577405519,4.027634451161993,1.268568285279907,1.0,0.0,4.027634451161033,1.2849928429141175,1.2853166085708798,3.134363333906273,19410.28717795424,1979.2984533917536,4632.441516551485,4632.441516551485,5.195798151594974,4.5436756170923545,-2.955357490851361,7.499033107943715,3.1936762121301063,3.1936762121301063,0.912478917751459,0.0,0.0,0.00025194599631628994,8.386795261788594e-05,0.000168078043698404,0.0006769569192836028,0.095498965772808,0.0721356843602819,0.023363281412526107,0.09549897153172962,0.07213568436122397,0.023363281412831217,0.37983284931967837,0.37983284931967837,0.12302013666433582,0.0,1.2773269717054063,6.965187238193721,3.979039320256561e-13,1.7770915739235988,6.862498702080302,3.979039320256561e-13,24535.32389907647,20855.025314215,0.85,1.0605157417014184,0.680931637209716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470741785835455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.700359349186,1527.2082506566371,0.37983284931967837,0.12302013666433582,6.112874298809886,3.1936762121301063
1476.0,-29.269049001820147,4.557439781966235,34.94259538057009,24.15746133718642,4.851743053706545,-25.85686526181967,-39.4569710251875,1.439559313706044,-3.3784120958731023,-5.26597468636632,39.912681428153924,43169.31608806508,24098.30021513427,24098.30021513427,67267.61630319935,78157.66887294597,78157.66887294597,24098.30021513427,102255.96908808024,102255.96908808024,102255.96908808024,126798.84672293879,91971.6240359274,56983.27125104638,38875.94753875668,24542.87763485856,0.0,63418.82517361524,20861.445989629774,1527.4556207785563,0.0,0.8858774138268016,2.830620060300913,0.0014959135982669303,350994.2049275481,1550771.7480237908,4.418226073971505,1550771.7480237908,4.418226073971505,0.85,0.09549455600075939,4.027634451161993,1.2685560576943682,1.0,0.0,4.027634451162082,1.2849660844158137,1.2852896906811215,3.1344286047775984,19409.87479834078,1979.2564023739792,4632.441516551485,4632.441516551485,5.202073275837856,4.557439781966235,-2.942568419364432,7.500008201330667,3.1971175938192515,3.1971175938192515,0.9134621696626433,0.0,0.0,0.00025182720605228823,8.384155258524294e-05,0.00016798565346704528,0.0006765848052048317,0.09549455599821736,0.0721346243921817,0.02335993160603567,0.09549465628504082,0.07213462439410188,0.023359931606657506,0.3798302653495599,0.3798302653495599,0.1230034687950739,0.0,1.3968686125746785,6.9357642327722715,3.410605131648481e-13,1.8875625904932463,6.83334578887019,3.410605131648481e-13,24542.87763485856,20861.445989629774,0.85,1.0606884646482755,0.6807019204453072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471015731729493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.632891565563,1527.4556207785563,0.3798302653495599,0.1230034687950739,6.112874298809886,3.1971175938192515
1477.0,-29.273569340302842,4.570966883243632,34.94361596215535,24.16275122612717,4.858641193588022,-25.86024440990057,-39.45974208237601,1.4453162631213003,-3.2625751587576133,-5.2582773636127005,39.91492180330094,43161.17650035474,24126.747846712224,24126.747846712224,67287.92434706696,78151.14096691544,78151.14096691544,24126.747846712224,102277.88881362767,102277.88881362767,102277.88881362767,126828.23346344393,91969.71313807537,56979.74867125382,38877.738296468386,24550.344649816267,0.0,63428.08294628465,20867.792952343825,1527.6993696513152,0.0,0.8859087262007017,2.8299585304722714,0.0014959135982669303,351099.75845329347,1550868.172073603,4.417172426736129,1550868.172073603,4.417172426736129,0.85,0.09549018205193735,4.027634451161993,1.2685439559398222,1.0,0.0,4.027634451161538,1.2849393879968345,1.2852628362318985,3.1344937269304998,19409.471518650455,1979.21527929012,4632.441516551485,4632.441516551485,5.208214234439559,4.570966883243632,-2.9299376457642894,7.500904529007922,3.200509242918027,3.200509242918027,0.9144312122622934,0.0,0.0,0.00025170945798286433,8.381538643094235e-05,0.00016789407155192197,0.0006762159467283776,0.09549018121551156,0.07213359273411808,0.023356588481393485,0.09549094915414015,0.07213359336595657,0.02335658868598078,0.3798277233026283,0.3798277233026283,0.12298680116633103,0.0,1.5141443378507233,6.9064644554144365,3.410605131648481e-13,1.9957022048550925,6.804396345582973,3.410605131648481e-13,24550.344649816267,20867.792952343825,0.85,1.060853824071131,0.680474239413899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471287253476912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.566089079459,1527.6993696513152,0.3798277233026283,0.12298680116633103,6.112874298809886,3.200509242918027
1478.0,-29.27804766567764,4.584256729752475,34.944642211570546,24.167694977391534,4.865131388802493,-25.863626490020355,-39.46253570085389,1.45071021314518,-3.146875815387034,-5.250909298897403,39.917128089285384,43153.31417548479,24155.21841893886,24155.21841893886,67308.53259442365,78144.86335340135,78144.86335340135,24155.21841893886,102300.08177234021,102300.08177234021,102300.08177234021,126857.77959407415,91967.87060269511,56976.32142477845,38879.49908657407,24557.69782173394,0.0,63437.196908308004,20874.043148473847,1527.943882178483,0.0,0.8859384663982168,2.829261517084046,0.0014959135982669303,351200.8201972157,1550963.1333801926,4.416171729067301,1550963.1333801926,4.416171729067301,0.85,0.09548605166433308,4.027634451161993,1.2685323684988545,1.0,0.0,4.027634451161625,1.2849143888821524,1.2852376809908255,3.1345547112021586,19409.082666312388,1979.175627386762,4632.441516551485,4632.441516551485,5.214360145213589,4.584256729752475,-2.917663089425704,7.501919819178179,3.2038523181066516,3.2038523181066516,0.9153863766019005,0.0,0.0,0.0002515928543001762,8.378901487874382e-05,0.00016780383942143238,0.000675852524691016,0.09548605166228867,0.07213274726076077,0.023353304401527896,0.09548591512341549,0.07213274726230516,0.02335330440202792,0.37982520265474523,0.37982520265474523,0.12297013373000339,0.0,1.6297389455793336,6.877440018574134,3.979039320256561e-13,2.1040334835103636,6.775819438976896,3.979039320256561e-13,24557.69782173394,20874.043148473847,0.85,1.0610262728302966,0.6802525376059491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471556519080175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.499896665127,1527.943882178483,0.37982520265474523,0.12297013373000339,6.112874298809886,3.2038523181066516
1479.0,-29.282486253315952,4.597317073399241,34.94567262130242,24.172748356964462,4.871754420139372,-25.866959542923375,-39.4652764434926,1.4562277097466954,-3.0344981905911936,-5.243475320571172,39.91930180135785,43145.40511462895,24182.758762388068,24182.758762388068,67328.16387701701,78138.4921475421,78138.4921475421,24182.758762388068,102321.25090993017,102321.25090993017,102321.25090993017,126886.07162527712,91965.97210874538,56972.88507583178,38881.20781434845,24564.820715346956,0.0,63446.0285296954,20880.09760804491,1528.1735191845735,0.0,0.8859686554385082,2.8286186343527815,0.0014959135982669303,351302.80916490825,1551056.696962753,4.415155975125315,1551056.696962753,4.415155975125315,0.85,0.09548173985967354,4.027634451161993,1.2685205859923734,1.0,0.0,4.027634451161293,1.2848888104340748,1.2852119476690744,3.134617111189049,19408.682004366314,1979.1347712385284,4632.441516551485,4632.441516551485,5.220305248535631,4.597317073399241,-2.9054420087133845,7.502759082112625,3.207146366608892,3.207146366608892,0.9163275333168263,0.0,0.0,0.0002514773343773403,8.376314992385807e-05,0.0001677141844534822,0.000675491427253382,0.09548173985950464,0.07213176472526106,0.023349975134243577,0.09548181917715322,0.07213176472538865,0.023349975134284884,0.37982269629690735,0.37982269629690735,0.12295346644760795,0.0,1.7431691148002528,6.848521824388172,3.410605131648481e-13,2.208977129979985,6.747447708012203,3.410605131648481e-13,24564.820715346956,20880.09760804491,0.85,1.0611879961171187,0.6800331890661224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447182329146859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.434395235443,1528.1735191845735,0.37982269629690735,0.12295346644760795,6.112874298809886,3.207146366608892
1480.0,-29.286886069558008,4.610149676655181,34.94670675623884,24.17763528591024,4.878163019609783,-25.870279133692822,-39.46801854819057,1.461556083744552,-2.923242623363251,-5.236263039167535,39.92147115707018,43137.67087222534,24210.08760928721,24210.08760928721,67347.75848151254,78132.31524144042,78132.31524144042,24210.08760928721,102342.40285072762,102342.40285072762,102342.40285072762,126914.37896953594,91964.16547724706,56969.52110803185,38882.93818801691,24571.976118808318,0.0,63454.91430682523,20886.179700987068,1528.4099414203017,0.0,0.8859977165420718,2.827966156787165,0.0014959135982669303,351401.77882387233,1551150.0772867198,4.414178216394797,1551150.0772867198,4.414178216394797,0.8499999999999999,0.0954776535495381,4.027634451161993,1.2685092029580844,1.0,0.0,4.027634451161454,1.2848641157047653,1.2851870996526962,3.134677357654106,19408.300729255032,1979.0958919972704,4632.441516551485,4632.441516551485,5.226204696332541,4.610149676655181,-2.8934914429303884,7.503641119585569,3.2103933314919204,3.2103933314919204,0.9172552375691201,0.0,0.0,0.00025136287174866786,8.373727950058702e-05,0.00016762559224808084,0.0006751346102348031,0.09547765354851706,0.07213095242512643,0.023346701123390632,0.09547769458328752,0.0721309524258978,0.02334670112364031,0.3798201884668688,0.3798201884668688,0.12293679928835827,0.0,1.8547914713772684,6.81983308825744,3.979039320256561e-13,2.31302041580426,6.719234744942071,3.979039320256561e-13,24571.976118808318,20886.179700987068,0.85,1.0613481905572222,0.6798160763978124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472087705929622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.369540607566,1528.4099414203017,0.3798201884668688,0.12293679928835827,6.112874298809886,3.2103933314919204
1481.0,-29.291250043066867,4.622760182014014,34.94774359734222,24.18254449674862,4.8845929561197705,-25.873564353003648,-39.47072880165649,1.46690726599571,-2.814501711014998,-5.229077165594924,39.923618285737824,43129.960518841515,24236.73935694056,24236.73935694056,67366.69987578207,78126.14226139893,78126.14226139893,24236.73935694056,102362.88161833948,102362.88161833948,102362.88161833948,126941.8801404442,91962.35683895856,56966.17509615479,38884.64638089308,24578.99852210472,0.0,63463.644902997796,20892.148743789014,1528.639210514587,0.0,0.8860267160050879,2.8273458231181197,0.0014959135982669303,351500.4078691269,1551242.5050273566,4.413202574731937,1551242.5050273566,4.413202574731937,0.8500000000000001,0.09547351807270102,4.027634451161993,1.2684978149784727,1.0,0.0,4.027634451161135,1.2848393131983304,1.2851621450967998,3.1347378693885584,19407.919030626752,1979.0569695692977,4632.441516551485,4632.441516551485,5.231957979468037,4.622760182014014,-2.881661145778986,7.5044213277930005,3.2135933619297945,3.2135933619297945,0.9181695319799413,0.0,0.0,0.0002512493889844676,8.371171683556488e-05,0.00016753767214890274,0.0006747805002144038,0.09547351734937168,0.07213010209574278,0.023343415253628902,0.09547419473687996,0.07213010264221734,0.023343415430483683,0.37981767410072903,0.37981767410072903,0.1229201322276252,0.0,1.9643995459132952,6.791294831871653,3.979039320256561e-13,2.4145754545799036,6.691239246669284,3.979039320256561e-13,24578.99852210472,20892.148743789014,0.85,1.0615006430650173,0.6796010626991928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447234981978653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.305314747073,1528.639210514587,0.37981767410072903,0.1229201322276252,6.112874298809886,3.2135933619297945
1482.0,-29.295574242599884,4.635148893954336,34.94878203056158,24.187164671625965,4.890686034146399,-25.876847409931816,-39.473453409131594,1.47195920147833,-2.7062013215851835,-5.222175576987739,39.925738341626236,43122.483241996546,24263.354567161274,24263.354567161274,67385.83780915782,78120.16302152291,78120.16302152291,24263.354567161274,102383.51758868419,102383.51758868419,102383.51758868419,126969.46747686333,91960.5896988342,56962.909919307735,38886.31086614051,24585.94988817914,0.0,63472.26075431965,20898.05740495227,1528.8707619652355,0.0,0.8860543507601981,2.8266992453041153,0.0014959135982669303,351595.1554428236,1551333.771446539,4.412272886674677,1551333.771446539,4.412272886674677,0.85,0.09546959477042714,4.027634451161993,1.2684868973540144,1.0,0.0,4.027634451162202,1.2848159094479374,1.2851385910426367,3.1347949706605016,19407.546089853717,1979.0189401940231,4632.441516551485,4632.441516551485,5.2377033753085716,4.635148893954336,-2.8701462077184416,7.505295101672778,3.216747780507468,3.216747780507468,0.919070794430705,0.0,0.0,0.0002511369870702552,8.368602605640296e-05,0.00016745096101385221,0.000674431259459575,0.0954695947682534,0.07212941241783853,0.02334018235041487,0.09546979727315837,0.07212941241948083,0.023340182350946315,0.3798151445089886,0.3798151445089886,0.1229034652457054,0.0,2.0724582258485498,6.763018905172316,3.410605131648481e-13,2.5159742554025684,6.663448894427404,3.410605131648481e-13,24585.94988817914,20898.05740495227,0.85,1.0616580693412883,0.6793910084424055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472609807281676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.24166027546,1528.8707619652355,0.3798151445089886,0.1229034652457054,6.112874298809886,3.216747780507468
1483.0,-29.299860187303178,4.647322705258375,34.94982092023983,24.191872926335805,4.896882206691369,-25.880085770197205,-39.47613324327392,1.4771077895249085,-2.600816824679157,-5.215230593512626,39.92782851947871,43114.986836854645,24289.142643515224,24289.142643515224,67404.12948036987,78114.12334514271,78114.12334514271,24289.142643515224,102403.26598865793,102403.26598865793,102403.26598865793,126995.97470603237,91958.78822680078,56959.65171826773,38887.929453925615,24592.708717374437,0.0,63480.63817130005,20903.802409768272,1529.0901930938887,0.0,0.8860823098493629,2.826098280470747,0.0014959135982669303,351690.51899257174,1551423.7556172519,4.411332327244285,1551423.7556172519,4.411332327244285,0.85,0.09546551894488414,4.027634451161993,1.268475856096484,1.0,0.0,4.027634451164145,1.2847920522396903,1.2851145847584151,3.134853180435614,19407.16590360619,1978.980171985968,4632.441516551485,4632.441516551485,5.243270218680865,4.647322705258375,-2.8586958307012225,7.506018535959598,3.2198563089128216,3.2198563089128216,0.9199589454036633,0.0,0.0,0.00025102562524631093,8.36607645616576e-05,0.00016736486068465333,0.0006740844788074371,0.09546551827028295,0.07212860571653164,0.023336912553751307,0.09546621179414133,0.07212860622622416,0.023336912718659987,0.3798125996259311,0.3798125996259311,0.12288679832683623,0.0,2.1785669946294774,6.734880696665584,3.410605131648481e-13,2.614413768833458,6.635939398484652,3.410605131648481e-13,24592.708717374437,20903.802409768272,0.85,1.0618061100533116,0.6791832608946136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472867433977514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.178657143379,1529.0901930938887,0.3798125996259311,0.12288679832683623,6.112874298809886,3.2198563089128216
1484.0,-29.304110537535596,4.65928097481881,34.950859427835695,24.19626273857432,4.902695632713247,-25.883330322483747,-39.47884010905398,1.4819154176614053,-2.495385095051631,-5.208607152075416,39.92989515235332,43107.75767593784,24315.007652747794,24315.007652747794,67422.76532868564,78108.34392652186,78108.34392652186,24315.007652747794,102423.35157926966,102423.35157926966,102423.35157926966,127022.78869488976,91957.07786612863,56956.491615544735,38889.54027842655,24599.43711562011,0.0,63488.97739404666,20909.52154827709,1529.3151249305076,0.0,0.886108701778294,2.8254600670678887,0.0014959135982669303,351781.48627024365,1551512.7300324733,4.410444524759836,1551512.7300324733,4.410444524759836,0.85,0.0954617069615711,4.027634451161993,1.2684653780562805,1.0,0.0,4.027634451161694,1.2847697889837955,1.285092174077826,3.1349075030381126,19406.80494568189,1978.9433645212068,4632.441516551485,4632.441516551485,5.248853669468134,4.65928097481881,-2.8475862557715317,7.506867230590342,3.2229206568127973,3.2229206568127973,0.920834473375085,0.0,0.0,0.0002509152331954327,8.36352554082697e-05,0.00016727997778716297,0.0006737426015251905,0.09546170696086559,0.07212799830107101,0.023333708659794575,0.09546153611589937,0.07212799830160406,0.023333708659967034,0.3798100320141058,0.3798100320141058,0.12287013145840756,0.0,2.2833220754245076,6.707068210677562,3.979039320256561e-13,2.7132220570237564,6.608794035844312,3.979039320256561e-13,24599.43711562011,20909.52154827709,0.85,1.0619601716093767,0.6789801859366543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473122790145867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.116276243072,1529.3151249305076,0.3798100320141058,0.12287013145840756,6.112874298809886,3.2229206568127973
1485.0,-29.30832405502123,4.671031028415481,34.95189643750838,24.20078261001038,4.908646221265047,-25.88652802354631,-39.481494343467034,1.4868501897904358,-2.392750944331283,-5.201910772446421,39.931928523221266,43100.47053435123,24339.993568399528,24339.993568399528,67440.46410275076,78102.53598428455,78102.53598428455,24339.993568399528,102442.52955268408,102442.52955268408,102442.52955268408,127048.48044100768,91955.37956500749,56953.314115075555,38891.1838332577,24605.950888323605,0.0,63497.13472158131,20915.058255075062,1529.5260387786523,0.0,0.8861355819919563,2.8248691989835226,0.0014959135982669303,351873.47406532406,1551600.2761878537,4.409540333522852,1551600.2761878537,4.409540333522852,0.85,0.09545769756965594,4.027634451161993,1.2684547357214617,1.0,0.0,4.027634451162183,1.2847469296630742,1.2850691684736313,3.134963282004685,19406.446532829264,1978.9068165815304,4632.441516551485,4632.441516551485,5.254247351301454,4.671031028415481,-2.836516237244911,7.507547265660392,3.225940272638959,3.225940272638959,0.9216972207539883,0.0,0.0,0.0002508058419190987,8.361024922730341e-05,0.0001671955926917953,0.0006734027292079231,0.09545769756853535,0.07212724040460461,0.023330457163930746,0.09545763128596718,0.07212724040545132,0.02333045716420462,0.37980744722096005,0.37980744722096005,0.1228534646303313,0.0,2.3862768257097287,6.679488870311843,3.410605131648481e-13,2.8091598281151278,6.582282957240125,3.410605131648481e-13,24605.950888323605,20915.058255075062,0.85,1.0621024775127246,0.6787781956356892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473376034069534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.054465553838,1529.5260387786523,0.37980744722096005,0.1228534646303313,6.112874298809886,3.225940272638959
1486.0,-29.312502230564412,4.682574318091549,34.952931831359095,24.205123842135094,4.914393085139848,-25.889714281451838,-39.48415032410992,1.4916051360272693,-2.2913677520488136,-5.195422954778444,39.933955463343075,43093.344609419604,24364.805238871726,24364.805238871726,67458.14984829133,78096.8297551828,78096.8297551828,24364.805238871726,102461.63499405453,102461.63499405453,102461.63499405453,127074.1363098933,91953.68624786509,56950.201102101775,38892.76127307035,24612.501315838766,0.0,63505.262588909114,20920.62611846295,1529.7437614810055,0.0,0.8861614121160023,2.8242717311137855,0.0014959135982669303,351962.6148629285,1551687.5491853422,4.408671499925199,1551687.5491853422,4.408671499925199,0.85,0.0954538895471875,4.027634451161993,1.2684443466970698,1.0,0.0,4.027634451164708,1.2847249103729708,1.2850470043502482,3.1350170130917157,19406.089171805448,1978.8703758985432,4632.441516551485,4632.441516551485,5.259603419021586,4.682574318091549,-2.8256977276319266,7.508272045723476,3.228917007098653,3.228917007098653,0.9225477163139008,0.0,0.0,0.0002506974115679321,8.358523351243138e-05,0.00016711217805550073,0.000673066765545052,0.09545388954683634,0.07212663380388652,0.02332725574294982,0.09545380923176085,0.07212663380415187,0.023327255743035635,0.3798048442852684,0.3798048442852684,0.12283679783453695,0.0,2.487685795703328,6.6521569644808665,3.979039320256561e-13,2.904055202729637,6.555526755342498,3.979039320256561e-13,24612.501315838766,20920.62611846295,0.85,1.0622450344780177,0.6785791106538255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447362709175469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.993251068958,1529.7437614810055,0.3798048442852684,0.12283679783453695,6.112874298809886,3.228917007098653
1487.0,-29.31664516226533,4.693914795412246,34.95396461688763,24.209407937619858,4.9200653462803015,-25.8928762772556,-39.48678720099849,1.4962964612706118,-2.1915789335984073,-5.189017927429379,39.935950254406194,43086.29317652075,24389.14272151644,24389.14272151644,67475.43589803719,78091.19435169303,78091.19435169303,24389.14272151644,102480.33707320948,102480.33707320948,102480.33707320948,127099.23671033987,91952.01932067088,56947.118145498825,38894.33463908006,24618.8996371304,0.0,63513.23427621045,20926.064691560838,1529.9546122771399,0.0,0.8861869298056648,2.8236870092425623,0.0014959135982669303,352050.63553112483,1551773.441578401,4.407813209134822,1551773.441578401,4.407813209134822,0.85,0.09545005742233753,4.027634451161993,1.268434129660018,1.0,0.0,4.027634451162458,1.2847031874664083,1.2850251379193267,3.135070022753645,19405.737380168877,1978.8345031350032,4632.441516551485,4632.441516551485,5.264857124342583,4.693914795412246,-2.8150341225455944,7.50894891795784,3.2318509511982922,3.2318509511982922,0.9233859860566549,0.0,0.0,0.0002505899384859812,8.356040457267768e-05,0.00016702953391330353,0.0006727339051507518,0.09545005742077901,0.07212600814799713,0.023324049272781876,0.09544994953066653,0.07212600814917483,0.023324049273162707,0.37980222346034154,0.37980222346034154,0.12282013106456814,0.0,2.587509989414002,6.625069989564793,3.979039320256561e-13,2.997438993830997,6.529251379900984,3.979039320256561e-13,24618.8996371304,20926.064691560838,0.85,1.0623838742740712,0.6783829176316907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473876051816756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.932604150408,1529.9546122771399,0.37980222346034154,0.12282013106456814,6.112874298809886,3.2318509511982922
1488.0,-29.32075261769656,4.705057066997489,34.95499454961517,24.21370065947997,4.925745579502162,-25.896005566655216,-39.48939627790821,1.500998528406144,-2.0940418302443504,-5.182657883446977,39.93793271842246,43079.28069551769,24412.927409771113,24412.927409771113,67492.20810528881,78085.56172400249,78085.56172400249,24412.927409771113,102498.4891337736,102498.4891337736,102498.4891337736,127123.73946329745,91950.34397905145,56944.062950345375,38895.86780967342,24625.250329523846,0.0,63521.118139197264,20931.46278009527,1530.1637394663758,0.0,0.8862122565842177,2.8231282113009604,0.0014959135982669303,352138.05511386506,1551858.806749493,4.406961372714159,1551858.806749493,4.406961372714159,0.85,0.09544622839112979,4.027634451161993,1.2684239626256746,1.0,0.0,4.027634451164318,1.284681413070066,1.2850032212265774,3.1351231598633924,19405.383812735243,1978.7984492905573,4632.441516551485,4632.441516551485,5.269991498553177,4.705057066997489,-2.8044948253868904,7.50955189238438,3.2347429523868554,3.2347429523868554,0.9242122721105301,0.0,0.0,0.0002504834276006149,8.353584410861897e-05,0.0001669475834919959,0.000672403838810606,0.09544622783173318,0.0721253835781663,0.023320844253566876,0.09544683238659327,0.07212538400088249,0.023320844390247297,0.37979958496189814,0.37979958496189814,0.12280346431525976,0.0,2.68561156677373,6.598165831929862,3.979039320256561e-13,3.0886160532025997,6.5029844431873585,3.979039320256561e-13,24625.250329523846,20931.46278009527,0.85,1.0625160589489229,0.6781883247255777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474122919895085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.87252401098,1530.1637394663758,0.37979958496189814,0.12280346431525976,6.112874298809886,3.2347429523868554
1489.0,-29.324827335841416,4.716002204895236,34.956021003169745,24.217794730234914,4.931182902830729,-25.899129657450356,-39.492011815868295,1.5054852243818349,-1.9970580145855479,-5.17651180090437,39.93989121429425,43072.437685753415,24436.583452271283,24436.583452271283,67509.02113802469,78080.10837358802,78080.10837358802,24436.583452271283,102516.6918258593,102516.6918258593,102516.6918258593,127148.23576445522,91948.73644791212,56941.06575984336,38897.41187563195,24631.543938595925,0.0,63528.95581422788,20936.812347806535,1530.3744478129174,0.0,0.8862365707377337,2.8225527121399536,0.0014959135982669303,352222.549957865,1551943.1433341764,4.406143625727056,1551943.1433341764,4.406143625727056,0.85,0.09544254561464022,4.027634451161993,1.268414130224846,1.0,0.0,4.027634451160215,1.284660644947644,1.2849823122079065,3.1351738429927054,19405.044556160447,1978.7638547475894,4632.441516551485,4632.441516551485,5.275098102147772,4.716002204895236,-2.7942069017062705,7.510209106601507,3.237594062307424,3.237594062307424,0.9250268749449784,0.0,0.0,0.0002503778068328482,8.35112295212128e-05,0.0001668665773116354,0.0006720775755278289,0.09544254509676174,0.07212486899496208,0.023317676101799665,0.0954431345570931,0.07212486938631725,0.02331767622832296,0.37979692535757326,0.37979692535757326,0.12278679758247972,0.0,2.7823290626422477,6.571552358031681,3.979039320256561e-13,3.1794537863188452,6.477110139120214,3.979039320256561e-13,24631.543938595925,20936.812347806535,0.85,1.0626496260293554,0.6779969406660223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474367681935127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.813016481767,1530.3744478129174,0.37979692535757326,0.12278679758247972,6.112874298809886,3.237594062307424
1490.0,-29.328867443411202,4.726752910678869,34.95704268524128,24.22175098853188,4.936457396842438,-25.902238852743718,-39.49462476940823,1.5098288061749798,-1.9010380199371184,-5.170497730425106,39.941805086976466,43065.7349062009,24459.915305964154,24459.915305964154,67525.65021216506,78074.75656744519,78074.75656744519,24459.915305964154,102534.67187340934,102534.67187340934,102534.67187340934,127172.30868850005,91947.15066868206,56938.129007437914,38898.912956937944,24637.636815090704,0.0,63536.54977202865,20941.991292827097,1530.5766480578002,0.0,0.8862603669659158,2.8219756124557147,0.0014959135982669303,352305.2453357729,1552025.5617053942,4.405343327279159,1552025.5617053942,4.405343327279159,0.85,0.09543884965541619,4.027634451161993,1.268404539595358,1.0,0.0,4.027634451161144,1.2846405449420037,1.284962072682222,3.1352228971909213,19404.709890151928,1978.7297283121075,4632.441516551485,4632.441516551485,5.280134723464956,4.726752910678869,-2.784107502691256,7.510860413370125,3.2404042740182404,3.2404042740182404,0.9258297925766401,0.0,0.0,0.0002502731237085789,8.348664594977568e-05,0.0001667864777588032,0.0006717549638093193,0.09543884965512212,0.07212434400939503,0.02331450564572708,0.0954387905972469,0.07212434400961727,0.023314505645798917,0.37979424856725147,0.37979424856725147,0.12277013086292236,0.0,2.8777428820135356,6.54525911453311,3.410605131648481e-13,3.269459710487979,6.451834365301522,3.410605131648481e-13,24637.636815090704,20941.991292827097,0.85,1.0627843415238856,0.6778104108693698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474610500956275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.754027874342,1530.5766480578002,0.37979424856725147,0.12277013086292236,6.112874298809886,3.2404042740182404
1491.0,-29.332874031491553,4.737314124177251,34.95805919364527,24.225733649823837,4.94176077340011,-25.905315009523772,-39.49720234433187,1.5142017514323378,-1.8072334058572892,-5.164501268104554,39.94369771163598,43059.03102639146,24482.654380194133,24482.654380194133,67541.68540658559,78069.39473740467,78069.39473740467,24482.654380194133,102552.0491175988,102552.0491175988,102552.0491175988,127195.67828842145,91945.55294046449,56935.189229451185,38900.40412334812,24643.62917082265,0.0,63544.03329417077,20947.08479519925,1530.7735072397893,0.0,0.8862841454780376,2.821427005816675,0.0014959135982669303,352387.7137673455,1552107.0683120985,4.404543653689457,1552107.0683120985,4.404543653689457,0.85,0.09543509745181016,4.027634451161993,1.2683948797313498,1.0,0.0,4.027634451162495,1.284620306362128,1.284941695718772,3.1352722911314648,19404.37270240527,1978.6953447308993,4632.441516551485,4632.441516551485,5.285043382138515,4.737314124177251,-2.774108196724556,7.511422320901808,3.2431740739377948,3.2431740739377948,0.926621163982227,0.0,0.0,0.0002501693489224982,8.346240178662735e-05,0.00016670694713587087,0.0006714346435324746,0.09543509745041209,0.07212377556374668,0.023311321886665418,0.09543507000053202,0.07212377556480325,0.023311321887006912,0.37979155971312717,0.37979155971312717,0.12275346415394313,0.0,2.9716325615021333,6.519211523059653,3.979039320256561e-13,3.3572678622472836,6.426729220766674,3.979039320256561e-13,24643.62917082265,20947.08479519925,0.85,1.062911526152394,0.6776250860101053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474851265134512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.695596808166,1530.7735072397893,0.37979155971312717,0.12275346415394313,6.112874298809886,3.2431740739377948
1492.0,-29.336847590176387,4.747688674397798,34.95907051921473,24.229650862421863,4.946975705634686,-25.90837028069021,-39.49976891800759,1.5184983961487217,-1.7148530153621664,-5.15862016591397,39.9455797220815,43052.42551529241,24505.05397353435,24505.05397353435,67557.47948882676,78064.12623551853,78064.12623551853,24505.05397353435,102569.18020905288,102569.18020905288,102569.18020905288,127218.79619741948,91943.99939895439,56932.29867872906,38901.88968913926,24649.615988366593,0.0,63551.50567750585,20952.173590111604,1530.9727002517404,0.0,0.8863073680399617,2.820884799734131,0.0014959135982669303,352468.61038534605,1552188.1210215732,4.4037627047827055,1552188.1210215732,4.4037627047827055,0.85,0.0954314318477815,4.027634451161993,1.2683854616386814,1.0,0.0,4.027634451163804,1.284600423430474,1.284921675646003,3.135320818598484,19404.044839909406,1978.661912060633,4632.441516551485,4632.441516551485,5.2898787574498245,4.747688674397798,-2.7642813540279305,7.511970028425729,3.2459046281942716,3.2459046281942716,0.9274013223412204,0.0,0.0,0.0002500664687791321,8.343826756519378e-05,0.00016662820121393835,0.0006711174837444108,0.09543143184617832,0.0721232719930053,0.023308159853173017,0.09543164644302694,0.07212327199421693,0.02330815985356456,0.3797888585820213,0.3797888585820213,0.12273679745342642,0.0,3.0640773710136386,6.493431555445113,3.979039320256561e-13,3.443767150551821,6.401789311403832,3.979039320256561e-13,24649.615988366593,20952.173590111604,0.85,1.0630350731837788,0.6774414713911472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447509003929907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.637702578842,1530.9727002517404,0.3797888585820213,0.12273679745342642,6.112874298809886,3.2459046281942716
1493.0,-29.340786190593906,4.757879709698738,34.96007624737053,24.23350150873887,4.95210911661515,-25.91140226096795,-39.50231659747658,1.5227251869338663,-1.6239322131460199,-5.152834886968202,39.94743930016322,43045.893800136386,24527.075763887566,24527.075763887566,67572.96956402395,78058.91843575894,78058.91843575894,24527.075763887566,102585.9941996465,102585.9941996465,102585.9941996465,127241.51703872236,91942.45934832825,56929.43471248191,38903.360706495936,24655.522839075853,0.0,63558.88354557179,20957.194413214474,1531.169514364598,0.0,0.8863301777434925,2.820351713599844,0.0014959135982669303,352548.20314238017,1552268.2107765235,4.402995666807084,1552268.2107765235,4.402995666807084,0.85,0.09542779173739617,4.027634451161993,1.2683761397050692,1.0,0.0,4.027634451161356,1.2845808658634612,1.2849019822354546,3.135368553426743,19403.719824556578,1978.6287697181585,4632.441516551485,4632.441516551485,5.294632576850359,4.757879709698738,-2.7546109008672794,7.512490610566017,3.2485964743844318,3.2485964743844318,0.9281704212526948,0.0,0.0,0.00024996453220559663,8.341431739103226e-05,0.00016655021481456437,0.00067080338303557,0.095427791278961,0.07212278683658474,0.02330500444237627,0.09542833366815717,0.07212278718306267,0.023305004554333496,0.3797861465001168,0.3797861465001168,0.12272013075967972,0.0,3.1550865134190644,6.467903405532468,3.979039320256561e-13,3.528902673822188,6.377076312199506,3.979039320256561e-13,24655.522839075853,20957.194413214474,0.85,1.0631553890586207,0.6772600681267856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475326852470938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.580336485473,1531.169514364598,0.3797861465001168,0.12272013075967972,6.112874298809886,3.2485964743844318
1494.0,-29.344694798291986,4.767889363460954,34.9610758073744,24.237223737314366,4.957087809864655,-25.914422692161803,-39.50486225131897,1.526815703682021,-1.5339619088109657,-5.147191442873221,39.94927104269215,43039.48444179556,24548.841548533288,24548.841548533288,67588.32599032886,78053.8170194086,78053.8170194086,24548.841548533288,102602.6585679419,102602.6585679419,102602.6585679419,127263.99439134168,91940.95103308695,56926.61845526151,38904.813975361605,24661.33582339979,0.0,63566.1497987614,20962.13544988982,1531.3642083852865,0.0,0.8863523593755823,2.8198155376351526,0.0014959135982669303,352625.8581544592,1552347.1047417612,4.402249775062704,1552347.1047417612,4.402249775062704,0.85,0.09542420813223276,4.027634451161993,1.2683669958030803,1.0,0.0,4.0276344511615925,1.2845619445206675,1.2848829262578985,3.1354147367839853,19403.401506702598,1978.5963103305,4632.441516551485,4632.441516551485,5.299331132583431,4.767889363460954,-2.745130589338488,7.513019952799442,3.251250251157545,3.251250251157545,0.92892864318787,0.0,0.0,0.00024986340972597907,8.339039260632657e-05,0.0001664730171196525,0.0006704924589399926,0.09542420769750282,0.07212234425671978,0.023301863440783048,0.09542471166813152,0.07212234458529167,0.02330186354694109,0.3797834237478687,0.3797834237478687,0.12270346407134902,0.0,3.2448024538554137,6.442664422972314,3.979039320256561e-13,3.6132295340622704,6.352712535275771,3.979039320256561e-13,24661.33582339979,20962.13544988982,0.85,1.063275441477908,0.6770818207182685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475561589505843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.523538270769,1531.3642083852865,0.3797834237478687,0.12270346407134902,6.112874298809886,3.251250251157545
1495.0,-29.348572418072564,4.777719844581747,34.962068374262365,24.240807524789147,4.961908038903942,-25.917431055929786,-39.507405809685565,1.5307666767609063,-1.4449385865394788,-5.141683357993162,39.951066401551365,43033.20139832923,24570.34226550482,24570.34226550482,67603.54366383405,78048.7969101308,78048.7969101308,24570.34226550482,102619.13917563562,102619.13917563562,102619.13917563562,127286.1448359375,91939.44744712021,56923.8519353176,38906.21723533623,24667.005660301886,0.0,63573.222895638115,20966.9548112566,1531.5538200730145,0.0,0.886373977415205,2.8192769635162858,0.0014959135982669303,352701.6635399408,1552424.434587044,4.401522859308101,1552424.434587044,4.401522859308101,0.8499999999999999,0.09542064529633089,4.027634451161993,1.2683581282896923,1.0,0.0,4.027634451162189,1.2845436745846206,1.2848645229313411,3.1354593314738,19403.084186924145,1978.5639527182213,4632.441516551485,4632.441516551485,5.30397246845237,4.777719844581747,-2.7358346567456553,7.513554501327402,3.2538662962253118,3.2538662962253118,0.9296760846358033,0.0,0.0,0.0002497631261930613,8.336649385059684e-05,0.00016639663234246444,0.0006701848089798457,0.0954206452956449,0.0721219173176038,0.023298727978041098,0.09542062626787885,0.07212191731812229,0.0232987279782086,0.37978069298339867,0.37978069298339867,0.12268679738735114,0.0,3.333319209184708,6.417724439989911,3.410605131648481e-13,3.696744771453666,6.328699974505469,3.410605131648481e-13,24667.005660301886,20966.9548112566,0.85,1.0633965148316,0.6769076576308328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475794546167076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.467209623532,1531.5538200730145,0.37978069298339867,0.12268679738735114,6.112874298809886,3.2538662962253118
1496.0,-29.35241865404552,4.787376000989852,34.963053724381744,24.244446388352685,4.966775216929121,-25.920406495037565,-39.509917761292286,1.534763057921118,-1.3578529225301281,-5.136177345833392,39.95284127051188,43026.92379415854,24591.26123102737,24591.26123102737,67618.1850251859,78043.80991414016,78043.80991414016,24591.26123102737,102635.07114516753,102635.07114516753,102635.07114516753,127307.65280111082,91937.98323314947,56921.0971131676,38907.6512444243,24672.58165594329,0.0,63580.232900367584,20971.694407551797,1531.7381643543424,0.0,0.8863956551983085,2.8187647369807527,0.0014959135982669303,352777.45318211586,1552500.884751511,4.400793958762599,1552500.884751511,4.400793958762599,0.85,0.09541701320671303,4.027634451161993,1.268349244841375,1.0,0.0,4.027634451161727,1.2845251910783129,1.2848459070745555,3.1355044487535024,19402.77517629018,1978.5324424028777,4632.441516551485,4632.441516551485,5.308488222282787,4.787376000989852,-2.726620656680874,7.5139966576707256,3.2564449736358525,3.2564449736358525,0.9304128496102436,0.0,0.0,0.0002496636909382768,8.33428982789778e-05,0.000166320792659299,0.0006698793544591634,0.09541701320612742,0.07212143747368127,0.02329557573244614,0.09541710623463662,0.07212143747412392,0.023295575732589113,0.3797779571224703,0.3797779571224703,0.1226701307068195,0.0,3.4204404449599792,6.39306276142446,3.979039320256561e-13,3.7783244233032747,6.305142312561145,3.979039320256561e-13,24672.58165594329,20971.694407551797,0.85,1.0635095522714728,0.6767342903820942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476025662973322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.41137148065,1531.7381643543424,0.3797779571224703,0.1226701307068195,6.112874298809886,3.2564449736358525
1497.0,-29.35623527995258,4.79685719266557,34.964031351785906,24.247800197359197,4.971314712693266,-25.923388071897016,-39.51245677946133,1.5384675045818867,-1.270753633615243,-5.130937878628794,39.954586977083096,43020.88751940644,24612.256998913632,24612.256998913632,67633.14451832007,78038.99553488592,78038.99553488592,24612.256998913632,102651.25253379956,102651.25253379956,102651.25253379956,127329.35512107208,91936.54693385986,56918.43891815451,38909.00890633928,24678.102587272515,0.0,63587.111493611796,20976.387199181638,1531.9254681902225,0.0,0.8864160736778989,2.8182219334388274,0.0014959135982669303,352849.5857313102,1552576.0815598066,4.4001074235129485,1552576.0815598066,4.4001074235129485,0.85,0.09541357192681311,4.027634451161993,1.268340805922635,1.0,0.0,4.027634451163117,1.2845080716082626,1.2848286566277771,3.1355462376497263,19402.472056826147,1978.5015328196835,4632.441516551485,4632.441516551485,5.313020555354072,4.79685719266557,-2.7176878479908075,7.514545040656378,3.2589874472266005,3.2589874472266005,0.9311392706361715,0.0,0.0,0.00024956505722590147,8.331905473564742e-05,0.00016624600249025404,0.0006695781269977096,0.09541357155547353,0.07212110140347106,0.023292470152002483,0.09541259531895785,0.07212110168415863,0.02329247024265449,0.3797752174415213,0.3797752174415213,0.12265346402906084,0.0,3.506599323928299,6.368759960348996,3.979039320256561e-13,3.8601842450135564,6.28175195216761,3.979039320256561e-13,24678.102587272515,20976.387199181638,0.85,1.063629765996129,0.6765661548209889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476254916159381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.356032806058,1531.9254681902225,0.3797752174415213,0.12265346402906084,6.112874298809886,3.2589874472266005
