time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1498.0,-29.360020224841275,4.806171691844972,34.96500111115109,24.251408117730193,4.976138378260681,-25.926312670127423,-39.51492284014819,1.5424308235468294,-1.186980932582287,-5.125526072715345,39.95631298142225,43014.68633509877,24632.26009847167,24632.26009847167,67646.94643357044,78034.0595175204,78034.0595175204,24632.26009847167,102666.31961599208,102666.31961599208,102666.31961599208,127349.79894146095,91935.09143166822,56915.718249246696,38910.414647135025,24683.479325468867,0.0,63593.893972603895,20980.957426648536,1532.100673512498,0.0,0.8864374399234296,2.817744230487062,0.0014959135982669303,352924.10304680356,1552650.4323951828,4.399389044248065,1552650.4323951828,4.399389044248065,0.85,0.09540987339028452,4.027634451161993,1.2683320103911684,1.0,0.0,4.027634451160463,1.2844897403222308,1.2848101951633213,3.135590985842837,19402.1648847434,1978.4702099843882,4632.441516551485,4632.441516551485,5.317338602216957,4.806171691844972,-2.7087025657168975,7.514874257561869,3.2614932333837583,3.2614932333837583,0.9318552095382167,0.0,0.0,0.0002494672776994107,8.329590236139914e-05,0.00016617137533801154,0.0006692775561083457,0.09540987338946025,0.07212057154933509,0.023289301840125162,0.09540963253187727,0.07212057154995814,0.02328930184032638,0.37977248003533787,0.37977248003533787,0.1226367973535206,0.0,3.591126149671254,6.34464647562146,3.410605131648481e-13,3.9385451401330442,6.258725737762461,3.410605131648481e-13,24683.479325468867,20980.957426648536,0.85,1.0637333587830395,0.6763964847573165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476482411284293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.301159111918,1532.100673512498,0.37977248003533787,0.1226367973535206,6.112874298809886,3.2614932333837583
1499.0,-29.36377616038188,4.815316785257109,34.96596311732157,24.254647094663255,4.980533292970725,-25.92925407468455,-39.517428854573495,1.5460112072231256,-1.1026116993012351,-5.120472618330938,39.958026619342455,43008.77745902106,24652.58879054378,24652.58879054378,67661.36624956485,78029.36575539944,78029.36575539944,24652.58879054378,102681.95454594323,102681.95454594323,102681.95454594323,127370.88447837482,91933.69272378918,56913.104427207225,38911.76477397995,24688.929932431594,0.0,63600.694706411545,20985.590442566856,1532.2883175525858,0.0,0.8864570178085389,2.8172174348526604,0.0014959135982669303,352993.69722825044,1552724.2531863407,4.398730814115155,1552724.2531863407,4.398730814115155,0.85,0.09540652437064785,4.027634451161993,1.268323822035454,1.0,0.0,4.027634451162115,1.284473198541548,1.2847935246615432,3.135631366800927,19401.869698645554,1978.4401093794063,4632.441516551485,4632.441516551485,5.3217269343738725,4.815316785257109,-2.7000648387879607,7.5153816240450695,3.263964535957321,3.263964535957321,0.9325612959878059,0.0,0.0,0.0002493702824786802,8.327238097738218e-05,0.00016609790150129802,0.0006689816303523393,0.0954065240276466,0.07212030523032846,0.023286218797318143,0.09540558527466551,0.07212030548961215,0.0232862188810357,0.37976973973229117,0.37976973973229117,0.12262013067975505,0.0,3.674735457947463,6.320873852440798,3.979039320256561e-13,4.017860919029715,6.235615944851872,3.979039320256561e-13,24688.929932431594,20985.590442566856,0.85,1.0638463394448416,0.6762312527804099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476708024742628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.246792873315,1532.2883175525858,0.37976973973229117,0.12262013067975505,6.112874298809886,3.263964535957321
1500.0,-29.36750139571417,4.824298801217852,34.9669164146447,24.25799196297305,4.9850527332405665,-25.932155370961684,-39.51989089893175,1.5497067084332685,-1.0205985148400032,-5.115335580315715,39.95969689662026,43002.81958739946,24672.15808471118,24672.15808471118,67674.97767211065,78024.59673792934,78024.59673792934,24672.15808471118,102696.75482264052,102696.75482264052,102696.75482264052,127390.88480109294,91932.2568681302,56910.47971737836,38913.08572305759,24694.129978452416,0.0,63607.21570151001,20990.010481684552,1532.4597882060923,0.0,0.8864771763044399,2.8167323738645105,0.0014959135982669303,353064.4535297219,1552796.2086229653,4.398053083789832,1552796.2086229653,4.398053083789832,0.85,0.09540293469066372,4.027634451161993,1.2683154814736923,1.0,0.0,4.02763445116317,1.2844561172114313,1.2847763155415075,3.1356730659713254,19401.566672806213,1978.4092093432737,4632.441516551485,4632.441516551485,5.325951336149369,4.824298801217852,-2.6914399588299163,7.515738760047768,3.266400258623057,3.266400258623057,0.933257216749445,0.0,0.0,0.00024927411438964225,8.32492782741689e-05,0.00016602483611547335,0.0006686873496872044,0.09540293432877359,0.07211985735019685,0.023283076978576726,0.09540200255677309,0.07211985762376766,0.02328307706689606,0.37976700171503125,0.37976700171503125,0.12260346400740929,0.0,3.7569586372162007,6.297310176612768,3.979039320256561e-13,4.0947370654757265,6.21304580624934,3.979039320256561e-13,24694.129978452416,20990.010481684552,0.85,1.0639512659961323,0.6760682591295785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476931915626976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.192881623823,1532.4597882060923,0.37976700171503125,0.12260346400740929,6.112874298809886,3.266400258623057
1501.0,-29.371198308517094,4.8331192843878155,34.96786141647102,24.261240718793147,4.989445573779401,-25.935043832981332,-39.52235070811582,1.553291098191827,-0.9395007956728705,-5.110342102219104,39.961361800070186,42996.97605034252,24691.542019604272,24691.542019604272,67688.51806994679,78019.9513270304,78019.9513270304,24691.542019604272,102711.49334663467,102711.49334663467,102711.49334663467,127410.86939106393,91930.88193478264,56907.906657884996,38914.41697433071,24699.376044429264,0.0,63613.79301875997,20994.469637764872,1532.6372442020504,0.0,0.8864966181615772,2.8162433478908757,0.0014959135982669303,353133.2431407907,1552867.9350634818,4.397399466706024,1552867.9350634818,4.397399466706024,0.85,0.09539948288231288,4.027634451161993,1.2683073640009388,1.0,0.0,4.027634451163203,1.284439554289258,1.2847596259444383,3.1357135006564607,19401.276504132864,1978.3796203732024,4632.441516551485,4632.441516551485,5.3301357246243946,4.8331192843878155,-2.6829977260389524,7.516117010426768,3.268802028079976,3.268802028079976,0.9339434365942789,0.0,0.0,0.0002491787112285285,8.322620246136749e-05,0.00016595250876716102,0.0006683960415673804,0.09539948254408018,0.0721195136716771,0.02327996887240307,0.0953985770261335,0.072119513927372,0.023279968954940885,0.37976426235412475,0.37976426235412475,0.12258679733619934,0.0,3.8380033208371174,6.2740261350486435,3.410605131648481e-13,4.170841306546208,6.190597284876787,3.410605131648481e-13,24699.376044429264,20994.469637764872,0.85,1.0640541124467324,0.6759064977883418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477153982988546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.139460203989,1532.6372442020504,0.37976426235412475,0.12258679733619934,6.112874298809886,3.268802028079976
1502.0,-29.374865250430453,4.841782872430944,34.96879813707888,24.26454696049916,4.993903832749455,-25.937898750348864,-39.52477133190257,1.5569373326677014,-0.8605024848563971,-5.105337755216571,39.963010518183275,42991.10005331429,24710.36943482457,24710.36943482457,67701.46948813886,78015.27380016462,78015.27380016462,24710.36943482457,102725.6432349892,102725.6432349892,102725.6432349892,127430.19685271008,91929.48937290626,56905.315626055126,38915.74860761237,24704.55361772088,0.0,63620.302225333246,20998.87057506275,1532.810612395555,0.0,0.8865161708911745,2.815784038138525,0.0014959135982669303,353202.1930337296,1552938.9666840262,4.396742141789946,1552938.9666840262,4.396742141789946,0.85,0.09539596278414006,4.027634451161993,1.2682991042127831,1.0,0.0,4.027634451163922,1.2844227009722615,1.2847426469195156,3.135754645346286,19400.982615099667,1978.3496520320057,4632.441516551485,4632.441516551485,5.334199977816372,4.841782872430944,-2.6746201222280317,7.516402994658975,3.271170038504945,3.271170038504945,0.9346200110014129,0.0,0.0,0.0002490841147268861,8.320350002419968e-05,0.0001658806147026864,0.0006681064785564684,0.09539596278315006,0.0721191186226099,0.023276844160540155,0.0953959116978922,0.07211911862335835,0.023276844160781712,0.37976152317366235,0.37976152317366235,0.12257013066589806,0.0,3.9176258386743825,6.250924930638462,3.979039320256561e-13,4.24483527036017,6.1682442504450705,3.979039320256561e-13,24704.55361772088,20998.87057506275,0.85,1.0641488191670443,0.675744983119484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477374368410867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.086482004312,1532.810612395555,0.37976152317366235,0.12257013066589806,6.112874298809886,3.271170038504945
1503.0,-29.378503816898274,4.8502897750927785,34.96972647117996,24.267663072701566,4.99813205396932,-25.940751157798644,-39.52720641447229,1.5603793948696636,-0.7817324138298432,-5.100534389000144,39.96463961776634,42985.40767374714,24729.171680579864,24729.171680579864,67714.579354327,78010.75800194686,78010.75800194686,24729.171680579864,102739.92968252672,102739.92968252672,102739.92968252672,127449.64271793846,91928.15384444172,56902.80351624188,38917.05592022205,24709.713035411747,0.0,63626.768955633794,21003.256080099985,1532.9875880505235,0.0,0.8865347661627734,2.815304911072809,0.0014959135982669303,353268.38375101297,1553009.1554926638,4.396117022991902,1553009.1554926638,4.396117022991902,0.85,0.09539259456798393,4.027634451161993,1.2682912158733233,1.0,0.0,4.027634451160078,1.2844068011297112,1.284726622591884,3.135793463269933,19400.70076251135,1978.320911066608,4632.441516551485,4632.441516551485,5.338258797703921,4.8502897750927785,-2.6664660633370794,7.516755838429858,3.2735054197052684,3.2735054197052684,0.9352872627729338,0.0,0.0,0.0002489902829265648,8.318066775732479e-05,0.00016580961516924004,0.0006678205183895434,0.09539259456759525,0.07211883795424683,0.02327375661334842,0.09539269261424807,0.07211883795454067,0.023273756613443258,0.37975877970698163,0.37975877970698163,0.12255346399632369,0.0,3.9961842652670043,6.22810564859526,3.979039320256561e-13,4.318801975170288,6.146158781296322,3.979039320256561e-13,24709.713035411747,21003.256080099985,0.85,1.0642467072553,0.6755868383591875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477592973478939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15449.033980991031,1532.9875880505235,0.37975877970698163,0.12255346399632369,6.112874298809886,3.2735054197052684
1504.0,-29.382114354434876,4.858641120335536,34.970645275194755,24.270597437303536,5.002143708577359,-25.943600010870014,-39.529648202564545,1.5636293649621693,-0.7030846698704636,-5.095886754427523,39.966218637667886,42979.86537843497,24747.838570869706,24747.838570869706,67727.70394930468,78006.38334692943,78006.38334692943,24747.838570869706,102754.22191779914,102754.22191779914,102754.22191779914,127468.88669968078,91926.86039497671,56900.34242627858,38918.353298553484,24714.66478188164,0.0,63633.018080435126,21007.465064599393,1533.1563018002,0.0,0.8865527457268328,2.814809867448968,0.0014959135982669303,353332.43774216797,1553077.188935536,4.395512619390015,1553077.188935536,4.395512619390015,0.8500000000000001,0.09538922480917869,4.027634451161993,1.268283690190874,1.0,0.0,4.027634451161562,1.2843917982309305,1.2847114964040276,3.1358300922736304,19400.42779035894,1978.2930756536575,4632.441516551485,4632.441516551485,5.342288398557629,4.858641120335536,-2.658501274877454,7.517142395212989,3.2758079734623067,3.2758079734623067,0.9359451352749447,0.0,0.0,0.00024889720612407206,8.315777843237678e-05,0.0001657394276916953,0.0006675378288869441,0.09538922451771104,0.0721185558340801,0.023270668683630934,0.0953883499011547,0.0721185560544426,0.023270668754736087,0.3797560345138135,0.3797560345138135,0.12253679732733087,0.0,4.073881082779792,6.205645598342471,3.979039320256561e-13,4.392802084557047,6.1248296824995805,3.979039320256561e-13,24714.66478188164,21007.465064599393,0.85,1.0643484466459485,0.6754333940927713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477809893155629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.981926201111,1533.1563018002,0.3797560345138135,0.12253679732733087,6.112874298809886,3.2758079734623067
1505.0,-29.385696932881974,4.86684614194267,34.971555256726994,24.27387647274884,5.006565213872057,-25.946382687637108,-39.53200442539526,1.5672509685766602,-0.6287250807714599,-5.090994303081985,39.96779920344078,42974.089434854766,24765.397407144075,24765.397407144075,67739.48684199885,78001.74479436512,78001.74479436512,24765.397407144075,102767.1422015092,102767.1422015092,102767.1422015092,127486.7184451202,91925.45778458338,56897.80242486846,38919.617066349914,24719.576243611013,0.0,63639.19330996093,21011.63980706936,1533.3172443642056,0.0,0.8865719653861153,2.814400621165935,0.0014959135982669303,353399.875661162,1553145.2912394581,4.394866546949795,1553145.2912394581,4.394866546949795,0.85,0.09538559219725341,4.027634451161993,1.2682755122752862,1.0,0.0,4.027634451161066,1.2843750566475975,1.2846946320682648,3.1358709672194154,19400.131780666703,1978.2628910654203,4632.441516551485,4632.441516551485,5.34607880502291,4.86684614194267,-2.6504210301076165,7.517267172050286,3.2780777789023596,3.2780777789023596,0.9365936511149598,0.0,0.0,0.0002488048817632793,8.313569671598765e-05,0.00016566918504729163,0.0006672549171924031,0.09538559186693679,0.07211807542538075,0.023267516441556037,0.09538656110567817,0.07211807567512277,0.023267516522130646,0.37975329451999607,0.37975329451999607,0.12252013065880328,0.0,4.149832813134822,6.183241579957155,3.410605131648481e-13,4.4622692223105105,6.103120237938697,3.410605131648481e-13,24719.576243611013,21011.63980706936,0.85,1.064430319097023,0.675277092617206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447802514795545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.930311638564,1533.3172443642056,0.37975329451999607,0.12252013065880328,6.112874298809886,3.2780777789023596
1506.0,-29.389252396616882,4.87489671386851,34.9724560453178,24.2764962715097,5.010200462862649,-25.949219589385656,-39.53445899588985,1.57016765558148,-0.5510682897916581,-5.086698664855132,39.96935133156116,42968.84011264947,24783.931368899524,24783.931368899524,67752.77148154899,77997.62060685862,77997.62060685862,24783.931368899524,102781.55197575814,102781.55197575814,102781.55197575814,127506.10470792823,91924.24026155053,56895.4597671392,38920.867216012586,24724.55273217009,0.0,63645.41994818268,21015.869822344575,1533.4955635124095,0.0,0.8865882417265698,2.81387881717019,0.0014959135982669303,353459.0953912577,1553212.1704383004,4.394319429576395,1553212.1704383004,4.394319429576395,0.85,0.09538251416737933,4.027634451161993,1.2682685553049668,1.0,0.0,4.027634451161892,1.2843616095906576,1.2846810640189807,3.1359037992778775,19399.874832179823,1978.2366896116232,4632.441516551485,4632.441516551485,5.3500797107416815,4.87489671386851,-2.642860107856223,7.517756821724733,3.2803173622877377,3.2803173622877377,0.9372335320822108,0.0,0.0,0.0002487132873468712,8.311269908290857e-05,0.00016560058826396262,0.0006669786344246283,0.09538251392572393,0.07211801408749446,0.023264499838229463,0.09538171806330581,0.07211801427020836,0.023264499897170977,0.379750547111559,0.379750547111559,0.12250346399064788,0.0,4.225482124285463,6.161322278903583,3.979039320256561e-13,4.5356303750634765,6.081980078506206,3.979039320256561e-13,24724.55273217009,21015.869822344575,0.85,1.0645349113370661,0.6751285504539498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478238741900848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.879136838526,1533.4955635124095,0.379750547111559,0.12250346399064788,6.112874298809886,3.2803173622877377
1507.0,-29.39278010707082,4.882804872194853,34.97334654718415,24.279554304108046,5.014351624968746,-25.951979887816417,-39.53681137701494,1.5735514057143036,-0.4778625086255488,-5.082019575024385,39.970853197407244,42963.28711435201,24801.02100083872,24801.02100083872,67764.30811519072,77993.1820816318,77993.1820816318,24801.02100083872,102794.20308247053,102794.20308247053,102794.20308247053,127523.34726602913,91922.90618315773,56893.011215877705,38922.10551920003,24729.1441835586,0.0,63651.24970275863,21019.77255602481,1533.6432402415583,0.0,0.8866066529935318,2.813461035055394,0.0014959135982669303,353523.6102525086,1553276.8859725408,4.3937005646188485,1553276.8859725408,4.3937005646188485,0.85,0.09537884459515729,4.027634451161993,1.2682608466455711,1.0,0.0,4.027634451163071,1.284345977733505,1.2846653115864737,3.1359419665638617,19399.593285617535,1978.2079798521959,4632.441516551485,4632.441516551485,5.3537688305887725,4.882804872194853,-2.6350785075559817,7.517883379750835,3.282524028388604,3.282524028388604,0.9378640081110297,0.0,0.0,0.00024862243859675054,8.309066441217962e-05,0.00016553177418457093,0.0006667014764677453,0.09537884459435145,0.07211750601418374,0.02326133858016771,0.09537872115057734,0.07211750601479305,0.023261338580364235,0.3797478082415987,0.3797478082415987,0.12248679732279022,0.0,4.299555384044766,6.139538845590778,3.410605131648481e-13,4.604157066398841,6.061478689469595,0.14597089722968803,24729.1441835586,21019.77255602481,0.85,1.0646186592036988,0.6749794751082474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478450725195713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15448.828385817274,1533.6432402415583,0.3797478082415987,0.12248679732279022,6.112874298809886,3.282524028388604
1508.0,-29.39628154508857,4.890567821974757,34.97422806767141,24.282325500994943,5.0181533821170685,-25.954751507442523,-39.539195329975314,1.5766233444712217,-0.40421896071308083,-5.077669591408955,39.97237253157789,42957.97984935009,24818.446026411653,24818.446026411653,67776.42587576175,77988.9970098383,77988.9970098383,24818.446026411653,102807.44303624996,102807.44303624996,102807.44303624996,127541.42284650134,91921.6733816711,56890.6562211837,38923.35240054156,24733.979810251385,0.0,63657.33221079294,21023.88283871368,1533.8124759757952,0.0,0.8866233202901531,2.812999642724276,0.0014959135982669303,353583.5957166786,1553342.3562920631,4.3931403354377725,1553342.3562920631,4.3931403354377725,0.8500000000000001,0.0953755954191809,4.027634451161993,1.2682536341669035,1.0,0.0,4.027634451161971,1.284331802501782,1.28465101705211,3.1359765781058004,19399.33311273533,1978.1814496015797,4632.441516551485,4632.441516551485,5.357530351486699,4.890567821974757,-2.627611165326835,7.518178987301591,3.2847011506734987,3.2847011506734987,0.9384860430495711,0.0,0.0,0.000248532296665093,8.306833951825566e-05,0.00016546395714683732,0.0006664283342301937,0.0953755954187357,0.07211731565955684,0.02325827975917887,0.09537539568834563,0.07211731565989347,0.02325827975928743,0.3797450698321954,0.3797450698321954,0.12247013065517076,0.0,4.372788882518705,6.1180807560133985,3.979039320256561e-13,4.673450630695868,6.04068144740728,0.48670151134427897,24733.979810251385,21023.88283871368,0.85,1.0647072932828692,0.6748316078829749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478661059630922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15448.778072271292,1533.8124759757952,0.3797450698321954,0.12247013065517076,6.112874298809886,3.2847011506734987
1509.0,-29.399756208607794,4.898190112537586,34.97509978118865,24.28513179710137,5.021996183227575,-25.957494918629376,-39.54155225129796,1.5797348932491877,-0.3321832297149854,-5.0732918291021045,39.97384985067141,42952.67667032439,24835.325132460428,24835.325132460428,67788.00180278483,77984.78791436441,77984.78791436441,24835.325132460428,102820.11304682484,102820.11304682484,102820.11304682484,127558.70827904498,91920.42237922153,56888.3111351814,38924.568048933485,24738.595232220126,0.0,63663.16328115361,21027.805947387107,1533.968580346643,0.0,0.886640279045354,2.8125632083300327,0.0014959135982669303,353643.972308344,1553406.018120715,4.392570324275999,1553406.018120715,4.392570324275999,0.85,0.09537217241689225,4.027634451161993,1.2682464101491497,1.0,0.0,4.027634451162065,1.28431744093235,1.284636537059833,3.1360116454060867,19399.069098685635,1978.154527660887,4632.441516551485,4632.441516551485,5.361174025343881,4.898190112537586,-2.6201888762633914,7.518378988800977,3.286847648644094,3.286847648644094,0.9390993281840269,0.0,0.0,0.000248442873783748,8.304627321685027e-05,0.00016539660056689775,0.0006661570465483166,0.09537217241653682,0.07211699414280265,0.023255178273734176,0.09537212782429738,0.0721169941430714,0.023255178273820842,0.3797423370064688,0.3797423370064688,0.12245346398774186,0.0,4.444889380934171,6.096854483622963,3.979039320256561e-13,4.7411085993871325,6.020432646591189,0.8197498279892557,24738.595232220126,21027.805947387107,0.85,1.0647916048942592,0.6746864977574841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478869833366257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15448.728167459436,1533.968580346643,0.3797423370064688,0.12245346398774186,6.112874298809886,3.286847648644094
1510.0,-29.40320503098402,4.905672968653055,34.9759618485736,24.28782689329239,5.025708422467485,-25.96022812560062,-39.543903584685154,1.5827315170841414,-0.2609038969185349,-5.069043438863804,39.975312242568485,42947.462988008585,24852.057266143758,24852.057266143758,67799.52025415235,77980.65730512192,77980.65730512192,24852.057266143758,102832.71457126568,102832.71457126568,102832.71457126568,127575.91560803179,91919.18657547848,56885.99225836551,38925.771463458856,24743.201036766113,0.0,63668.97250022497,21031.720881251196,1534.1271804317805,0.0,0.8866566300680799,2.812122168903273,0.0014959135982669303,353702.57238074753,1553469.0386366853,4.392020753992239,1553469.0386366853,4.392020753992239,0.85,0.09536884043392178,4.027634451161993,1.2682393768010662,1.0,0.0,4.027634451162908,1.284303615498846,1.2846225942310103,3.136045404339681,19398.808292201255,1978.1279328008295,4632.441516551485,4632.441516551485,5.36478597243993,4.905672968653055,-2.6129287196136124,7.518601688266667,3.2889646526671723,3.2889646526671723,0.9397041864763349,0.0,0.0,0.0002483541452498668,8.302426463064334e-05,0.00016532988061922349,0.000665888322988484,0.09536884043359477,0.07211674166171578,0.02325209877187899,0.09536879035899055,0.07211674166196307,0.023252098771958715,0.3797396084058665,0.3797396084058665,0.1224367973204654,0.0,4.5160173602619125,6.0758858026043185,3.410605131648481e-13,4.808139541945252,6.000240749060708,1.1506337559943631,24743.201036766113,21031.720881251196,0.85,1.0648753638031898,0.6745430513717939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447907701633621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15448.67868231543,1534.1271804317805,0.3797396084058665,0.1224367973204654,6.112874298809886,3.2889646526671723
1511.0,-29.406628851664912,4.913018447030955,34.9768138876668,24.290442431252472,5.029322683983754,-25.962948647933246,-39.54624901581553,1.5856424802059148,-0.1903757275859448,-5.064882033350478,39.97674421877184,42942.33367951436,24868.542594652467,24868.542594652467,67810.87627416683,77976.60139849823,77976.60139849823,24868.542594652467,102845.14399315069,102845.14399315069,102845.14399315069,127592.83750328615,91917.975626631,56883.70790746027,38926.964132411915,24747.69351013546,0.0,63674.657642547376,21035.539483615143,1534.2813829841473,0.0,0.8866726457402123,2.811681387861255,0.0014959135982669303,353759.980019385,1553530.750287047,4.391482468429351,1553530.750287047,4.391482468429351,0.85,0.0953655003250607,4.027634451161993,1.2682324714818969,1.0,0.0,4.02763445116196,1.2842901894125547,1.2846090517142148,3.1360781888431832,19398.552731143554,1978.1018728254353,4632.441516551485,4632.441516551485,5.368344641977323,4.913018447030955,-2.6057981086377953,7.518816555668749,3.291052297782901,3.291052297782901,0.9403006565094003,0.0,0.0,0.00024826608881243833,8.30023166609652e-05,0.00016526377215147312,0.0006656220622462591,0.09536550009108066,0.07211648310055999,0.023249016990520673,0.0953651489744162,0.07211648327749848,0.02324901704756223,0.3797368846617253,0.3797368846617253,0.12242013065331091,0.0,4.586218574893223,6.055192047046717,0.0906376264107962,4.874506305764555,5.980475212498106,1.478065269607157,24747.69351013546,21035.539483615143,0.85,1.0649586316559265,0.6744022703754643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479282664065838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.62959903354,1534.2813829841473,0.3797368846617253,0.12242013065331091,6.112874298809886,3.291052297782901
1512.0,-29.410026819773133,4.920226344417838,34.97765634824937,24.292897839937382,5.032750463770181,-25.96566452536891,-39.548604854475684,1.588388169318109,-0.1248585195435794,-5.060915941856057,39.97816923352121,42937.36007745272,24885.05231357393,24885.05231357393,67822.41239102665,77972.6521280382,77972.6521280382,24885.05231357393,102857.70444161214,102857.70444161214,102857.70444161214,127609.77342278948,91916.78547371604,56881.493422936925,38928.102278643455,24752.068981177345,0.0,63680.171259820796,21039.258634000744,1534.4324695967946,0.0,0.8866876892635847,2.81128409894144,0.0014959135982669303,353814.70005737554,1553592.1637697725,4.3909768687333735,1553592.1637697725,4.3909768687333735,0.8500000000000001,0.09536339537110533,4.027634451161993,1.2682258485956113,1.0,0.0,4.027634451161667,1.284277534760389,1.284596281715848,3.1361090902469453,19398.301558900894,1978.0762603846263,4632.441516551485,4632.441516551485,5.3719085766460015,4.920226344417838,-2.5988783238980386,7.519104668315876,3.2931109720413225,3.2931109720413225,0.9408888491546635,0.0,0.0,0.0002481787257056285,8.298027669911355e-05,0.00016519844900651494,0.0006653589644971673,0.09536339516297167,0.0721163694105688,0.023247025752402863,0.0953626815038339,0.07211636956796492,0.02324702580314041,0.3797341675024436,0.3797341675024436,0.12240896266892287,0.0,4.6547175420221265,6.034722528731095,0.427431600380487,4.936057422312501,5.960522182835348,1.7872435870104368,24752.068981177345,21039.258634000744,0.85,1.065047581519609,0.6742657757980024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479486826487329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.580901658199,1534.4324695967946,0.3797341675024436,0.12240896266892287,6.112874298809886,3.2931109720413225
1513.0,-29.413401267127558,4.927293330374999,34.9784915281812,24.295134900044673,5.035927626367005,-25.968384270830338,-39.550972323026485,1.590910630069812,-0.07592386644586213,-5.057299316700906,39.97964202865859,42932.53731590666,24901.961685140624,24901.961685140624,67834.49900104728,77968.8337455936,77968.8337455936,24901.961685140624,102870.79543073423,102870.79543073423,102870.79543073423,127627.04240180127,91915.61534351885,56879.31891383192,38929.21825520769,24756.246971067034,0.0,63685.465226274726,21042.80992540698,1534.5768586690895,0.0,0.8867007773090436,2.8110639313834365,0.0014959135982669303,353864.60430977214,1553655.6383593937,4.390537000415356,1553655.6383593937,4.390537000415356,0.85,0.0953655207518363,4.027634451161993,1.2682195515511556,1.0,0.0,4.027634451161286,1.2842659225267679,1.2845845552095307,3.136137446703952,19398.054612292486,1978.051078838593,4632.441516551485,4632.441516551485,5.375558783886887,4.927293330374999,-2.5922865455091895,7.5195798758841885,3.2951403851647507,3.2951403851647507,0.9414686814756431,0.0,0.0,0.0002480919953516405,8.295813338404886e-05,0.00016513386196759163,0.0006650988315141012,0.09536552075165951,0.07211667003291632,0.023248850718743195,0.09536559360780554,0.07211667003305,0.02324885071878629,0.37973145541893844,0.37973145541893844,0.12241718754091754,0.0,4.718580400817075,6.014200009327226,0.7468669041730891,4.98137545025503,5.939110327807043,2.0360489590248108,24756.246971067034,21042.80992540698,0.85,1.0651488335687118,0.6741339984463829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479689452741036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15448.532608068708,1534.5768586690895,0.37973145541893844,0.12241718754091754,6.112874298809886,3.2951403851647507
1514.0,-29.416752920250598,4.934214353058959,34.97931996058102,24.29697773130613,5.038637314258409,-25.971130269132615,-39.553400001581736,1.593014663140546,-0.03796462599058259,-5.054121766749004,39.98111580454204,42928.06424665681,24919.4772779248,24919.4772779248,67847.54152458161,77965.31196972498,77965.31196972498,24919.4772779248,102884.78924764978,102884.78924764978,102884.78924764978,127644.92123077223,91914.54327329934,56877.29555023163,38930.275247853,24760.131983122454,0.0,63690.407230975456,21046.112185654085,1534.711929089933,0.0,0.886711623638339,2.810936666240212,0.0014959135982669303,353908.4545112796,1553719.1571792269,4.390172479277992,1553719.1571792269,4.390172479277992,0.85,0.0953709177443181,4.027634451161993,1.2682139831176031,1.0,0.0,4.027634451164575,1.2842562651317122,1.2845747848165565,3.136161029939708,19397.828360457162,1978.0280075721234,4632.441516551485,4632.441516551485,5.379339855428016,4.934214353058959,-2.5860926461619616,7.520306999220921,3.2971393031691907,3.2971393031691907,0.942039800905483,0.0,0.0,0.00024800587849421675,8.29354325872144e-05,0.00016507044590700237,0.000664843414803715,0.0953709177441609,0.07211733476343289,0.023253582980728008,0.09537083622137564,0.07211733476355175,0.023253582980766345,0.3797287305343096,0.3797287305343096,0.12244009813467696,0.0,4.776708598058406,5.993607230233863,1.0442340054704573,5.016157140758423,5.917386766850939,2.2436847405943467,24760.131983122454,21046.112185654085,0.85,1.065270964252594,0.6740114581302127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479890681759593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15448.484672412716,1534.711929089933,0.3797287305343096,0.12244009813467696,6.112874298809886,3.2971393031691907
1515.0,-29.42008438390908,4.940989061464042,34.98014135185209,24.298638849891745,5.041131235585777,-25.973879697591137,-39.55583934495223,1.5949265492214613,-0.009023402330626595,-5.051160152747852,39.98256754181331,42923.72741099636,24937.034991389766,24937.034991389766,67860.76240238613,77961.92810644946,77961.92810644946,24937.034991389766,102898.96309783922,102898.96309783922,102898.96309783922,127662.60974247452,91913.5135077078,56875.31281206683,38931.33410626774,24763.646644635304,0.0,63694.98075090305,21049.09964794001,1534.8289026754244,0.0,0.8867214488552055,2.8109025302564636,0.0014959135982669303,353949.328635364,1553781.7280675082,4.389842280696067,1553781.7280675082,4.389842280696067,0.85,0.0953784883041562,4.027634451161993,1.2682087317341937,1.0,0.0,4.0276344511630295,1.2842475049147228,1.2845659125270286,3.136182422584841,19397.611036674825,1978.0058467136919,4632.441516551485,4632.441516551485,5.383130019513678,4.940989061464042,-2.580130413677816,7.521119475141858,3.299105967229477,3.299105967229477,0.9426017049227077,0.0,0.0,0.00024792030766893574,8.291262849819897e-05,0.00016500767917073677,0.0006645906133343446,0.09537848821427318,0.07211811602946377,0.023260372184809405,0.09537800380696987,0.07211811609742666,0.023260372206729538,0.3797259774646811,0.3797259774646811,0.12247363145843265,0.0,4.828439849610447,5.972897796483835,1.316726517694974,5.042136750417228,5.8957921847438115,2.4155995815362985,24763.646644635304,21049.09964794001,0.85,1.0654020395700334,0.6738949742187935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480090556758467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.43708091958,1534.8289026754244,0.3797259774646811,0.12247363145843265,6.112874298809886,3.299105967229477
1516.0,-29.423393179148707,4.9476184989989624,34.980956040946815,24.300206440407806,5.043516014736613,-25.97661960997667,-39.55827704686669,1.596742445516973,0.012929793163550585,-5.048346857584448,39.984015062540635,42919.48250509311,24954.467495809724,24954.467495809724,67873.95000090284,77958.60763943786,77958.60763943786,24954.467495809724,102913.07513524758,102913.07513524758,102913.07513524758,127680.05753768054,91912.4939073446,56873.36877280709,38932.36126059724,24766.982402432954,0.0,63699.34366303019,21051.93504206801,1534.9377998030936,0.0,0.8867305330326541,2.8109427298650282,0.0014959135982669303,353988.15919768944,1553844.1191159617,4.3895369908353254,1553844.1191159617,4.3895369908353254,0.85,0.09538756396289771,4.027634451161993,1.2682035929942503,1.0,0.0,4.027634451162705,1.2842391922439127,1.2845574886784672,3.1362027225820976,19397.395858182528,1977.983904613964,4632.441516551485,4632.441516551485,5.386893154861998,4.9476184989989624,-2.5743490337205963,7.521967532719559,3.301040028186775,3.301040028186775,0.94315429376765,0.0,0.0,0.0002478353460167323,8.288984554438937e-05,0.00016494550047234293,0.0006643401802665652,0.09538756388687486,0.07211900106424511,0.02326856282262975,0.09538711226782635,0.07211900112172327,0.02326856284117445,0.37972318104148434,0.37972318104148434,0.1225143521525158,0.0,4.8736857364932575,5.952029259939195,1.56389822356806,5.0612766507479705,5.873999487565413,2.5605869870985316,24766.982402432954,21051.93504206801,0.85,1.0655360965719889,0.673782177915951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480289232971448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.389782166947,1534.9377998030936,0.37972318104148434,0.1225143521525158,6.112874298809886,3.301040028186775
1517.0,-29.426682368180884,4.95410301888405,34.98176406265752,24.30162333128976,5.045721693447691,-25.979359784019934,-39.56072966158388,1.5983991092393988,0.030730692229894885,-5.04571452520191,39.98545019291181,42915.38508808689,24971.857613789754,24971.857613789754,67887.24270187665,77955.4021690289,77955.4021690289,24971.857613789754,102927.25978281864,102927.25978281864,102927.25978281864,127697.45159140318,91911.50888367274,56871.49180253882,38933.35231237102,24770.191808584543,0.0,63703.54412095556,21054.66303729686,1535.042861194624,0.0,0.8867387397137194,2.811016271311144,0.0014959135982669303,354024.4950451221,1553905.9779843935,4.389261194444584,1553905.9779843935,4.389261194444584,0.85,0.09539761971253295,4.027634451161993,1.2681987746013328,1.0,0.0,4.027634451161353,1.2842316228750483,1.2845498089981324,3.1362212076239064,19397.187976824072,1977.9627066148046,4632.441516551485,4632.441516551485,5.390647140296655,4.95410301888405,-2.568772904838534,7.522875923722584,3.302941556945583,3.302941556945583,0.943697587698738,0.0,0.0,0.00024775091438566075,8.286692905439531e-05,0.00016488398533126545,0.0006640924197650934,0.0953976196517822,0.07211999299542302,0.023277626656359178,0.09539701983030677,0.07211999304135022,0.023277626671182734,0.3797203264769075,0.3797203264769075,0.12255946827561708,0.0,4.912978989685371,5.931058687545487,1.7875639508093855,5.076445217431797,5.85227018931846,2.6893743841739592,24770.191808584543,21054.66303729686,0.85,1.065674502708631,0.6736734302663341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480486562462955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.342826489516,1535.042861194624,0.3797203264769075,0.12255946827561708,6.112874298809886,3.302941556945583
1518.0,-29.429950293290705,4.960445440703029,34.98256523089695,24.30301884831863,5.047894267415245,-25.982084127810484,-39.563164639379806,1.6000281018883773,0.04542815052587912,-5.043141996543603,39.986866567435314,42911.30692051441,24988.909381722304,24988.909381722304,67900.21630223672,77952.24411472325,77952.24411472325,24988.909381722304,102941.15349644555,102941.15349644555,102941.15349644555,127714.42013567993,91910.54929257285,56869.612098175196,38934.374660441834,24773.266639234378,0.0,63707.64129967621,21057.27664334922,1535.1412487193888,0.0,0.8867467091413581,2.8111235184789773,0.0014959135982669303,354060.0082097317,1553967.0302385883,4.388993374586596,1553967.0302385883,4.388993374586596,0.85,0.0954080927581251,4.027634451161993,1.2681939567578957,1.0,0.0,4.027634451162157,1.2842241817556088,1.284542258334973,3.1362393796821233,19396.98546280628,1977.9420559320747,4632.441516551485,4632.441516551485,5.394328086482726,4.960445440703029,-2.563310328910659,7.523755769613688,3.3048104179425826,3.3048104179425826,0.944231547983595,0.0,0.0,0.00024766705482692737,8.284418315192701e-05,0.00016482287167500037,0.0006638462762976837,0.0954080927008863,0.07212097321681935,0.02328711948406694,0.095407631554516,0.07212097326008737,0.023287119498037728,0.3797174052966941,0.3797174052966941,0.12260683949369978,0.0,4.946866694146934,5.910024140170435,1.9897036176880647,5.088570147069504,5.830862861251944,2.8048695584155894,24773.266639234378,21057.27664334922,0.85,1.0658096096014438,0.6735660910543317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480682727758825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.2961532966,1535.1412487193888,0.3797174052966941,0.12260683949369978,6.112874298809886,3.3048104179425826
1519.0,-29.43319892555926,4.966650082286885,34.98335997791626,24.304493993427627,5.050159156114719,-25.98478187298993,-39.565569058153756,1.601742103498749,0.0574176296074711,-5.040552035047162,39.98828182863228,42907.185887019456,25005.44300993722,25005.44300993722,67912.62889695668,77949.0349239676,77949.0349239676,25005.44300993722,102954.47793390483,102954.47793390483,102954.47793390483,127730.81261022997,91909.5681543994,56867.719117262306,38935.387819041214,24776.334676325143,0.0,63711.72249536635,21059.88447487637,1535.2387948486278,0.0,0.886754770747972,2.811268284543275,0.0014959135982669303,354095.76485484105,1554028.036314056,4.388722460295786,1554028.036314056,4.388722460295786,0.8499999999999999,0.09541865256083754,4.027634451161993,1.2681890685809774,1.0,0.0,4.027634451161487,1.284216342308835,1.284534309916211,3.136258524728699,19396.778401451145,1977.9209415499836,4632.441516551485,4632.441516551485,5.397897182424,4.966650082286885,-2.5579015749524143,7.5245516572393,3.3066472202227812,3.3066472202227812,0.9447563486350804,0.0,0.0,0.000247583716265472,8.282172837404338e-05,0.00016476198789142863,0.0006636010586734531,0.09541865250199645,0.07212192248982324,0.02329673001217321,0.09541947500346984,0.07212192253429801,0.02329673002653952,0.379714412962441,0.379714412962441,0.12265485798392381,0.0,4.975862456121888,5.88888792352293,2.1724289988401324,5.097969664654613,5.809352041030593,2.9096216872700893,24776.334676325143,21059.88447487637,0.85,1.0659361611498708,0.6734582617843996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480877629899866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.249796451295,1535.2387948486278,0.379714412962441,0.12265485798392381,6.112874298809886,3.3066472202227812
1520.0,-29.436426895249127,4.97271539833237,34.98414776534003,24.30567063800993,5.052082619957245,-25.987495164000173,-39.568013325892366,1.6031508886626313,0.07033857895004303,-5.038226027217904,39.98966856273071,42903.32034384908,25022.162074541888,25022.162074541888,67925.48241839097,77945.99956285775,77945.99956285775,25022.162074541888,102968.16163739964,102968.16163739964,102968.16163739964,127747.53022121466,91908.61427383678,56865.935054643436,38936.310243548156,24779.36858381503,0.0,63715.67882736318,21062.463296242775,1535.3405368757433,0.0,0.8867615910848855,2.8113700978779392,0.0014959135982669303,354127.87980802293,1554087.8144596377,4.388493262101046,1554087.8144596377,4.388493262101046,0.85,0.0954292902535708,4.027634451161993,1.2681846573529767,1.0,0.0,4.027634451162724,1.2842099284083555,1.2845277881115025,3.1362741885618552,19396.577092596515,1977.9004137596953,4632.441516551485,4632.441516551485,5.40150630831257,4.97271539833237,-2.5527575293462776,7.525472927678647,3.30845302950175,3.30845302950175,0.9452722941433571,0.0,0.0,0.0002475009333559029,8.279890721476286e-05,0.00016470202614114006,0.0006633595546622389,0.0954292902138263,0.07212300216971997,0.02330628804410634,0.09542998849604531,0.07212300219975784,0.02330628805381297,0.3797113435139887,0.3797113435139887,0.12270235125163804,0.0,5.00129430948715,5.867829558116284,2.340512165594589,5.108564606167931,5.7880948589521495,3.0184179123433523,24779.36858381503,21062.463296242775,0.85,1.0660717058737488,0.6733557757439119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448107138635044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.20371717507,1535.3405368757433,0.3797113435139887,0.12270235125163804,6.112874298809886,3.30845302950175
1521.0,-29.43963688819524,4.97864426020575,34.98492705171329,24.306773486919724,5.05390574507747,-25.990202306018645,-39.57045270418746,1.6044711628567283,0.08384916284200017,-5.0359501034985446,39.99099646963775,42899.512876244204,25038.536575194245,25038.536575194245,67938.04945143845,77943.07176292303,77943.07176292303,25038.536575194245,102981.60833811728,102981.60833811728,102981.60833811728,127763.75432740807,91907.72008305103,56864.161196193396,38937.287652064035,24782.14598929078,0.0,63719.433641354815,21064.824090897164,1535.4290493449905,0.0,0.8867683690373803,2.811458361476103,0.0014959135982669303,354159.30546750594,1554145.0583619126,4.388265490611273,1554145.0583619126,4.388265490611273,0.85,0.09543954272157805,4.027634451161993,1.2681804153649137,1.0,0.0,4.027634451161807,1.2842039272705905,1.2845216797972507,3.1362888445001174,19396.388380791337,1977.8811705109633,4632.441516551485,4632.441516551485,5.405041053563824,4.97864426020575,-2.5477174100629303,7.526361670268681,3.3102271499792826,3.3102271499792826,0.9457791857083665,0.0,0.0,0.0002474186367534671,8.277613750150246e-05,0.0001646424992519646,0.0006631198021126253,0.09543954268076356,0.07212395743645074,0.023315585244312823,0.0954392157420607,0.07212395746729447,0.02331558525428358,0.3797082030063412,0.3797082030063412,0.1227486578639251,0.0,5.023922856992158,5.846996570766237,2.496552642856443,5.119799266340522,5.7680650675854395,3.1260183952452394,24782.14598929078,21064.824090897164,0.85,1.0662061096435373,0.6732563430758715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448126391532519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.157943551432,1535.4290493449905,0.3797082030063412,0.1227486578639251,6.112874298809886,3.3102271499792826
1522.0,-29.442825893206685,4.984444378528299,34.98569835175916,24.30814647758382,5.0560456183309395,-25.99285887911163,-39.572827821224905,1.606078604190955,0.09521351495612862,-5.033483352709879,39.99232237108763,42895.52967521771,25053.98580129408,25053.98580129408,67949.51547651179,77939.95534388305,77939.95534388305,25053.98580129408,102993.94114517713,102993.94114517713,102993.94114517713,127778.87088804174,91906.75704240012,56862.33137355285,38938.250743163626,24784.929742864602,0.0,63723.18048602823,21067.190281434912,1535.513953404261,0.0,0.88677612530909,2.8115969872272397,0.0014959135982669303,354193.36851388484,1554202.2174021816,4.388004845836787,1554202.2174021816,4.388004845836787,0.85,0.09544927034542686,4.027634451161993,1.268175676097162,1.0,0.0,4.02763445116284,1.2841965828217492,1.2845142285637368,3.13630678125005,19396.18513877342,1977.8604455928805,4632.441516551485,4632.441516551485,5.408376060826116,4.984444378528299,-2.5425976788036104,7.52704205733191,3.3119702156416393,3.3119702156416393,0.9462772044690398,0.0,0.0,0.00024733690319204374,8.275397317885458e-05,0.00016458293001318916,0.0006628798789943038,0.09544927028939437,0.0721247381931486,0.02332453209624577,0.0954500341937842,0.07212473823548847,0.02332453210993839,0.3797050052853627,0.3797050052853627,0.12279339661748569,0.0,5.043749866194219,5.826232449880365,2.641018208956666,5.128696867666008,5.747942136525296,3.2243779751241846,24784.929742864602,21067.190281434912,0.85,1.0663233529501908,0.6731542485488914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448145537693071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.112422462904,1535.513953404261,0.3797050052853627,0.12279339661748569,6.112874298809886,3.3119702156416393
1523.0,-29.44599668012791,4.990111742269055,34.98646138911115,24.309092061035358,5.057695668759851,-25.995548039939596,-39.57526038922367,1.6072470285276008,0.10949608529136867,-5.0313888681615,39.99362424879359,42891.86458023823,25069.91635110927,25069.91635110927,67961.7809313475,77937.09165651312,77937.09165651312,25069.91635110927,103007.00800762238,103007.00800762238,103007.00800762238,127794.79638065654,91905.84106385449,56860.61398740173,38939.14119605862,24787.78837303415,0.0,63726.92956909277,21069.620117079026,1535.6120029162512,0.0,0.8867820728921884,2.8116540153088994,0.0014959135982669303,354222.2930016428,1554258.3423350907,4.387804983036125,1554258.3423350907,4.387804983036125,0.85,0.09545896230580021,4.027634451161993,1.2681716390652582,1.0,0.0,4.027634451161759,1.2841912893679566,1.284508829464939,3.1363197091488475,19395.991828835984,1977.8407334651472,4632.441516551485,4632.441516551485,5.4118149709037215,4.990111742269055,-2.5378202970452812,7.5279320393143365,3.313684325102618,3.313684325102618,0.9467669500293194,0.0,0.0,0.00024725566121532006,8.273127841688996e-05,0.0001645243827984301,0.0006626440722151206,0.09545896227605544,0.07212575507739398,0.02333320719866146,0.0954587054971491,0.07212575509986809,0.02333320720593213,0.37970175208296003,0.37970175208296003,0.1228362828997728,0.0,5.062207352930159,5.805764672339592,2.7790023154415735,5.140884953452883,5.727941368780307,3.3356722857766954,24787.78837303415,21069.620117079026,0.85,1.0664530896261573,0.6730571340917163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481645591475507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.067214832901,1535.6120029162512,0.37970175208296003,0.1228362828997728,6.112874298809886,3.313684325102618
