time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1524.0,-29.44914779986331,4.995654257600554,34.98721505220944,24.310280091036134,5.05960500565874,-25.998193564593343,-39.577637252490945,1.608650770345003,0.12288934658863582,-5.029089328700286,39.99487721797932,42888.05367272341,25084.898160220266,25084.898160220266,67972.95183294367,77934.15997467135,77934.15997467135,25084.898160220266,103019.05813489162,103019.05813489162,103019.05813489162,127809.44286111617,91904.95413962365,56858.8478374984,38940.1181134725,24790.384726224554,0.0,63730.50283969705,21071.82701729087,1535.6908261931321,0.0,0.8867892410701119,2.811746600496231,0.0014959135982669303,354254.05139886396,1554312.360231237,4.387564105741718,1554312.360231237,4.387564105741718,0.85,0.09546791602939037,4.027634451161993,1.2681673102593054,1.0,0.0,4.027634451159527,1.2841848950257784,1.284502329884917,3.136335325826382,19395.804650579026,1977.8216465948135,4632.441516551485,4632.441516551485,5.4150490773802895,4.995654257600554,-2.532951093858899,7.528605351459453,3.3153680537952934,3.3153680537952934,0.9472480153700839,0.0,0.0,0.0002471749475047348,8.270910891200342e-05,0.00016446583859273137,0.0006624082775553325,0.09546791598088282,0.07212646732480067,0.023341448656082148,0.0954675206329059,0.07212646736144826,0.02334144866794211,0.3796984586308336,0.3796984586308336,0.12287739030686856,0.0,5.079129217019272,5.785557181977083,2.909942762890296,5.1519786752889445,5.7091677166088175,3.4387334111449377,24790.384726224554,21071.82701729087,0.85,1.0665685786901409,0.6729595995908084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448183472408492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.022265871807,1535.6908261931321,0.3796984586308336,0.12287739030686856,6.112874298809886,3.3153680537952934
1525.0,-29.452281435442124,5.001075365563558,34.98796052680225,24.31152396546679,5.061591659452554,-26.00081562031088,-39.579991589393444,1.6101258442766069,0.13551348392343243,-5.026792070016276,39.996145984612454,42884.22539740978,25099.467044439683,25099.467044439683,67983.69244184946,77931.14118026075,77931.14118026075,25099.467044439683,103030.60822470044,103030.60822470044,103030.60822470044,127823.77029287552,91904.00434311228,56857.08856008019,38941.01753670231,24793.162068175076,0.0,63734.17960487738,21074.187757948814,1535.7804452259006,0.0,0.8867963399269818,2.811849003324305,0.0014959135982669303,354285.7805279964,1554367.0606313592,4.387325560497707,1554367.0606313592,4.387325560497707,0.85,0.09547658688573257,4.027634451161993,1.2681628616666423,1.0,0.0,4.027634451161097,1.284178166381735,1.2844954965275064,3.1363517591255614,19395.60420363071,1977.8012066945096,4632.441516551485,4632.441516551485,5.418194046219586,5.001075365563558,-2.528142796736238,7.529218162299797,3.317023565490744,3.317023565490744,0.947721018711641,0.0,0.0,0.00024709470570749613,8.268715492890281e-05,0.00016440755077859332,0.0006621735155470272,0.0954765868385929,0.07212721661876267,0.023349370219830235,0.09547733327426128,0.07212721665437406,0.023349370231358503,0.37969513512449876,0.37969513512449876,0.12291673928790067,0.0,5.094746975101884,5.7655064767238855,3.0350924418662544,5.162305553939689,5.6897380766938,3.5406529941127474,24793.162068175076,21074.187757948814,0.85,1.0666755713075324,0.6728607108975476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448202268823853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.977605217102,1535.7804452259006,0.37969513512449876,0.12291673928790067,6.112874298809886,3.317023565490744
1526.0,-29.455396139940415,5.00637245194017,34.98869692532818,24.31242299443113,5.063164270199274,-26.00346204263705,-39.58238706747068,1.6112301728517349,0.1509692324777916,-5.024788643098042,39.99737251690998,42880.65049328482,25114.349634806487,25114.349634806487,67995.00012809131,77928.4028046221,77928.4028046221,25114.349634806487,103042.75243942859,103042.75243942859,103042.75243942859,127838.63000502586,91903.15969220387,56855.407380687786,38941.94701279565,24795.87756559728,0.0,63737.82457839293,21076.495930757686,1535.8735984130872,0.0,0.886802095672073,2.811880092212122,0.0014959135982669303,354313.4531510692,1554419.9415635022,4.3871321501888945,1554419.9415635022,4.3871321501888945,0.85,0.09548511327144923,4.027634451161993,1.268158963103779,1.0,0.0,4.027634451160715,1.2841731695397736,1.2844903960541463,3.136363962973491,19395.42594681996,1977.78302955851,4632.441516551485,4632.441516551485,5.421406734456152,5.00637245194017,-2.5236141073080685,7.529986559248239,3.3186516901555843,3.3186516901555843,0.9481861971873098,0.0,0.0,0.00024701497244963155,8.266482283664244e-05,0.0001643501496129891,0.0006619423246349028,0.09548511324211727,0.0721280950180522,0.02335701822406507,0.09548479991592991,0.0721280950402092,0.023357018231240034,0.3796917836147668,0.3796917836147668,0.12295441751509284,0.0,5.110056117401484,5.745858725611129,3.157735400502645,5.175757875575812,5.671135251316798,3.6527021839581835,24795.87756559728,21076.495930757686,0.85,1.0667919807093882,0.6727661443880111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482209614071955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.933189791012,1535.8735984130872,0.3796917836147668,0.12295441751509284,6.112874298809886,3.3186516901555843
1527.0,-29.45849231946543,5.011552661296765,34.989423462380095,24.31352095389741,5.064972450059852,-26.006068229302873,-39.58473490839822,1.612548359854225,0.16500353426096126,-5.022605727097229,39.998558016329156,42876.9583180377,25128.3748772086,25128.3748772086,68005.3331952463,77925.51615526518,77925.51615526518,25128.3748772086,103053.89103247378,103053.89103247378,103053.89103247378,127852.26550876925,91902.2546730867,56853.69683568479,38942.842041557684,24798.37447629547,0.0,63741.21651785316,21078.61830485115,1535.9505393474446,0.0,0.8868089131898326,2.811950726403222,0.0014959135982669303,354343.6069239662,1554471.0546890253,4.386903063338118,1554471.0546890253,4.386903063338118,0.85,0.09549303277499015,4.027634451161993,1.2681548013398425,1.0,0.0,4.027634451162621,1.2841671721925123,1.2844842954683857,3.1363786104930904,19395.23494978214,1977.7635532809004,4632.441516551485,4632.441516551485,5.424434347940747,5.011552661296765,-2.519008973128231,7.530561634424996,3.3202514368218017,3.3202514368218017,0.9486432676633719,0.0,0.0,0.00024693573690120325,8.264294025671529e-05,0.00016429279664448797,0.0006617113278430913,0.09549303273020002,0.07212871587337177,0.023364316856828247,0.09549271611999792,0.07212871590720303,0.02336431686778712,0.3796884207810649,0.3796884207810649,0.12299069049796509,0.0,5.124616436492829,5.726459690828392,3.2765641306110638,5.1876092613582045,5.653074407987901,3.756569168498004,24798.37447629547,21078.61830485115,0.85,1.066897321863928,0.6726724192034894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482395415194258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.889049163048,1535.9505393474446,0.3796884207810649,0.12299069049796509,6.112874298809886,3.3202514368218017
1528.0,-29.461570470181606,5.016616756682642,34.99014082518027,24.31453118277716,5.066668824364568,-26.008669369951765,-39.58708184128625,1.6137677240922883,0.17947180965290954,-5.020545293564029,39.99974381480866,42873.34078382596,25142.308553694857,25142.308553694857,68015.64933752082,77922.72698154095,77922.72698154095,25142.308553694857,103065.0355352358,103065.0355352358,103065.0355352358,127866.02430490818,91901.39458223786,56852.00838435097,38943.762442096544,24800.988769672378,0.0,63744.75121176892,21080.84045422152,1536.0373048641031,0.0,0.8868151058239562,2.812001416676642,0.0014959135982669303,354372.07062933245,1554522.1819793442,4.386694976324333,1554522.1819793442,4.386694976324333,0.85,0.09550084475124046,4.027634451161993,1.2681507522193716,1.0,0.0,4.0276344511598845,1.2841616357698213,1.2844786565442596,3.136392132402812,19395.053434495592,1977.7450438728408,4632.441516551485,4632.441516551485,5.427442195192888,5.016616756682642,-2.5145518911753415,7.531168647857983,3.3218247540642745,3.3218247540642745,0.949092786875507,0.0,0.0,0.00024685698594367365,8.262107149141784e-05,0.00016423591445225582,0.0006614822271659995,0.09550084471510234,0.07212943778844479,0.023371406926657554,0.09550049888204602,0.07212943781573891,0.023371406935501545,0.379685050878477,0.379685050878477,0.12302568965082313,0.0,5.138802911441303,5.707375333050379,3.392899699219015,5.200017103216965,5.635011663880391,3.8626829019338516,24800.988769672378,21080.84045422152,0.85,1.0669999967771995,0.6725783687098372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482580115749213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.845175828565,1536.0373048641031,0.379685050878477,0.12302568965082313,6.112874298809886,3.3218247540642745
1529.0,-29.464629576353666,5.02156971006315,34.9908491541678,24.31566504472869,5.068511591259407,-26.011238727241828,-39.58939367495475,1.615120742104077,0.1926769948407241,-5.01840069373592,40.00091535685734,42869.660433922225,25155.64559433879,25155.64559433879,68025.30602826101,77919.8459028615,77919.8459028615,25155.64559433879,103075.49149720029,103075.49149720029,103075.49149720029,127879.05121940488,91900.49417067447,56850.30870155927,38944.65052123911,24803.559722204587,0.0,63748.2102434437,21083.0257638739,1536.1199751305953,0.0,0.8868217780174282,2.812078464852946,0.0014959135982669303,354401.6989494486,1554572.695832631,4.386470777202378,1554572.695832631,4.386470777202378,0.85,0.0955083082885473,4.027634451161993,1.2681465679267423,1.0,0.0,4.027634451161151,1.2841554736923897,1.2844723924670092,3.13640718252063,19394.863409845104,1977.7256667511438,4632.441516551485,4632.441516551485,5.430321247329061,5.02156971006315,-2.510086559338163,7.531656269401314,3.3233716772745088,3.3233716772745088,0.949534764935574,0.0,0.0,0.0002467787451393114,8.259953501111896e-05,0.00016417921012819244,0.0006612538428768719,0.09550830824551942,0.07213005291424185,0.023378255331277572,0.09550897417903792,0.07213005294673733,0.023378255341809973,0.3796816814784953,0.3796816814784953,0.12305959770702551,0.0,5.152341119949256,5.688475552422858,3.5060300855377022,5.211077688576665,5.617010340923571,3.963120374719665,24803.559722204587,21083.0257638739,0.85,1.0670935822117014,0.6724841414403667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448276374525594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.801560465236,1536.1199751305953,0.3796816814784953,0.12305959770702551,6.112874298809886,3.3233716772745088
1530.0,-29.467672992400963,5.026408491890439,34.99154800862006,24.316452838853024,5.069949022719483,-26.013834497621808,-39.5917545427568,1.6161105278976515,0.2079747339019491,-5.016556073795553,40.00205599232301,42866.25214099644,25169.346180725563,25169.346180725563,68035.598321722,77917.20461124131,77917.20461124131,25169.346180725563,103086.55079196687,103086.55079196687,103086.55079196687,127892.66696104826,91899.66310665115,56848.71063623358,38945.5027449084,24806.116169081397,0.0,63751.6189139898,21085.198743719186,1536.2089106044464,0.0,0.8868270351629708,2.8120931713758788,0.0014959135982669303,354427.1845083264,1554621.8782661508,4.38629412815153,1554621.8782661508,4.38629412815153,0.85,0.0955158074919133,4.027634451161993,1.2681429419061172,1.0,0.0,4.027634451160918,1.2841510084059506,1.2844678261447986,3.136418088524961,19394.68802043765,1977.7077820089073,4632.441516551485,4632.441516551485,5.4332787776805676,5.026408491890439,-2.5059005750033663,7.532309066893805,3.324893512805433,3.324893512805433,0.9499695750872666,0.0,0.0,0.00024670092829893943,8.257754709626142e-05,0.000164123381202678,0.0006610289843730986,0.09551580746662768,0.07213083676398617,0.023384970702641502,0.09551556952242117,0.07213083678308105,0.02338497070883225,0.3796783109553739,0.3796783109553739,0.12309251599522358,0.0,5.165984718133927,5.669950698226955,3.6184320529196157,5.224530807697477,5.599407433400586,4.07204700471442,24806.116169081397,21085.198743719186,0.85,1.0671979705097672,0.6723947230081991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482946243040045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.758224022582,1536.2089106044464,0.3796783109553739,0.12309251599522358,6.112874298809886,3.324893512805433
1531.0,-29.470697976101075,5.031139446666882,34.992236680557234,24.31741867857056,5.071587694082405,-26.01639354920726,-39.594064525421686,1.6172832671470878,0.2217516140948419,-5.014557968415855,40.00315705392182,42862.712604932516,25182.28542682658,25182.28542682658,68044.9980317591,77914.46964532023,77914.46964532023,25182.28542682658,103096.75507214681,103096.75507214681,103096.75507214681,127905.20608925413,91898.81241109747,56847.055370541886,38946.396711728434,24808.451017107316,0.0,63754.84772883575,21087.18336454122,1536.2819520901203,0.0,0.8868332163094956,2.812145687444667,0.0014959135982669303,354454.7922688668,1554669.355451355,4.386086432912669,1554669.355451355,4.386086432912669,0.85,0.09552285958636521,4.027634451161993,1.2681390180671595,1.0,0.0,4.027634451163081,1.2841456870853967,1.2844624042120467,3.1364310854039044,19394.508487952913,1977.6894747903632,4632.441516551485,4632.441516551485,5.436071958351016,5.031139446666882,-2.501653383067111,7.532792829733992,3.3263891615067704,3.3263891615067704,0.9503969032876487,0.0,0.0,0.0002466236051521512,8.255603833637714e-05,0.00016406756681577409,0.0006608041844255338,0.09552285954865897,0.07213139232029546,0.023391467228363504,0.09552256059081775,0.07213139234876814,0.023391467237597066,0.3796749496794239,0.3796749496794239,0.12312467369852689,0.0,5.179204085099684,5.651687876832227,3.7283059552862596,5.236309582510671,5.582485905781482,4.172073751857852,24808.451017107316,21087.18336454122,0.85,1.0672913583163175,0.6723051521860367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483127809142449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.715099935222,1536.2819520901203,0.3796749496794239,0.12312467369852689,6.112874298809886,3.3263891615067704
1532.0,-29.47370476502734,5.035764121927428,34.992916072596536,24.318358150217705,5.073191788807304,-26.01893968167227,-39.59636864075435,1.6184267054112464,0.23500499633325944,-5.012631766142989,40.004264047420676,42859.2279299788,25195.038968734374,25195.038968734374,68054.26689871318,77911.76791475885,77911.76791475885,25195.038968734374,103106.80688349322,103106.80688349322,103106.80688349322,127917.707346271,91897.97360512066,56845.43362017469,38947.26664993996,24810.900462777772,0.0,63758.167112717725,21089.265393361107,1536.3634073211,0.0,0.8868390097488585,2.8121966878907623,0.0014959135982669303,354481.4081439956,1554717.0895215913,4.385891766966921,1554717.0895215913,4.385891766966921,0.8500000000000001,0.09552988281539221,4.027634451161993,1.268135204124265,1.0,0.0,4.027634451161205,1.2841405017439893,1.2844571189184693,3.136443750268813,19394.33146466817,1977.6714234390101,4632.441516551485,4632.441516551485,5.438825051263734,5.035764121927428,-2.497511887873206,7.533276009800634,3.3278603470174817,3.3278603470174817,0.9508172420049947,0.0,0.0,0.0002465467692148112,8.253458936744605e-05,0.00016401217984736514,0.0006605811059634246,0.09552988278275341,0.0721320249836294,0.02339785779912401,0.0955299818289926,0.0721320250082741,0.023397857807118103,0.37967159934796474,0.37967159934796474,0.12315614449928174,0.0,5.192079149541428,5.633676483961665,3.8360091064400876,5.247636762476247,5.56534076468796,4.2709425721548655,24810.900462777772,21089.265393361107,0.85,1.067381168257243,0.6722154960039581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483308279893161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.672243662017,1536.3634073211,0.37967159934796474,0.12315614449928174,6.112874298809886,3.3278603470174817
1533.0,-29.476694643817687,5.040282831441922,34.99358581700749,24.319151078257732,5.074624045627754,-26.021487777466902,-39.59868414150549,1.6194171792351275,0.24870835819143622,-5.01083571412633,40.00534176867377,42855.864417425706,25207.754858260683,25207.754858260683,68063.61927568639,77909.168581038,77909.168581038,25207.754858260683,103116.92343929868,103116.92343929868,103116.92343929868,127930.19982041308,91897.16080023993,56843.856636458375,38948.11573753506,24813.27638111439,0.0,63761.39211864945,21091.28492394723,1536.4438359520532,0.0,0.8868442466255152,2.8122266432857264,0.0014959135982669303,354506.22704210697,1554763.5624232106,4.385715803628299,1554763.5624232106,4.385715803628299,0.85,0.09553683562187162,4.027634451161993,1.2681316138198602,1.0,0.0,4.027634451162667,1.2841360303883522,1.2844525483704587,3.1364546713512462,19394.159928706555,1977.6539316388935,4632.441516551485,4632.441516551485,5.441570016198719,5.040282831441922,-2.4935193853579065,7.533802216799828,3.3293073564655242,3.3293073564655242,0.9512306732758641,0.0,0.0,0.0002464703872670378,8.251303960133046e-05,0.00016395734766570737,0.0006603602619795473,0.09553683559538953,0.07213269207368138,0.023404143521708144,0.09553656460839603,0.07213269209367597,0.02340414352819566,0.3796682608502145,0.3796682608502145,0.1231870073350258,0.0,5.204816496490935,5.615960852260912,3.9422451084113845,5.259544072317738,5.548557019645102,4.371056293549486,24813.27638111439,21091.28492394723,0.85,1.0674738586170014,0.6721287442670323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483487669388229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.62965105799,1536.4438359520532,0.3796682608502145,0.1231870073350258,6.112874298809886,3.3293073564655242
1534.0,-29.479669184961125,5.044699129574351,34.99424570006396,24.319993424601876,5.076107499205748,-26.024016946135443,-39.600977884232975,1.6204552603394864,0.26153606340733404,-5.009011326331315,40.00639396907372,42852.477036715085,25220.044224108384,25220.044224108384,68072.52126082347,77906.56223725853,77906.56223725853,25220.044224108384,103126.60646136692,103126.60646136692,103126.60646136692,127942.15165476975,91896.3555270659,56842.270326358135,38948.983556341955,24815.54519340283,0.0,63764.528749744786,21093.213414392405,1536.5177093461218,0.0,0.8868497197749232,2.8122713721080537,0.0014959135982669303,354531.43889669137,1554808.9358415562,4.3855319028409765,1554808.9358415562,4.3855319028409765,0.85,0.09554357707705936,4.027634451161993,1.2681279295543209,1.0,0.0,4.027634451161604,1.2841313357204476,1.2844477549868016,3.1364661379455656,19393.989982251325,1977.63660192332,4632.441516551485,4632.441516551485,5.4442229079413975,5.044699129574351,-2.489556291399993,7.534255420974343,3.3307301073722755,3.3307301073722755,0.9516371735349358,0.0,0.0,0.00024639441877826395,8.249169745954869e-05,0.00016390272131871527,0.0006601402470224609,0.0955435770472824,0.07213327237575279,0.023410304671529613,0.09554326731428925,0.07213327239823362,0.023410304678825735,0.3796649377546804,0.3796649377546804,0.12321736659381159,0.0,5.217202009628352,5.598502842407925,4.046262370787815,5.270547389738624,5.532182496333746,4.466234628495499,24815.54519340283,21093.213414392405,0.85,1.0675609558409216,0.6720425584088803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483666054197104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.587296994057,1536.5177093461218,0.3796649377546804,0.12321736659381159,6.112874298809886,3.3307301073722755
1535.0,-29.482625885637905,5.04901612849734,34.994896389749755,24.320893186982744,5.077658180455007,-26.026523333016865,-39.60324543351305,1.6215556277927459,0.27311620786508684,-5.007175247620077,40.00744590783115,42849.05850693626,25231.96012924145,25231.96012924145,68081.0186361777,77903.91608908455,77903.91608908455,25231.96012924145,103135.87621832601,103135.87621832601,103135.87621832601,127953.73312531719,91895.53046568812,56840.6728833731,38949.8417581278,24817.856906991175,0.0,63767.69866511897,21095.1783709425,1536.593960266843,0.0,0.8868552530500515,2.8123337986432015,0.0014959135982669303,354556.81373278215,1554854.2989776318,4.385345983364671,1554854.2989776318,4.385345983364671,0.85,0.0955502193165777,4.027634451161993,1.2681241837469863,1.0,0.0,4.027634451161612,1.284126349012436,1.2844426701043896,3.1364783179314606,19393.815859654154,1977.6188463597819,4632.441516551485,4632.441516551485,5.446795181134808,5.04901612849734,-2.4856334174599812,7.534649545957321,3.332129495361295,3.332129495361295,0.9520369986746557,0.0,0.0,0.0002463189273030275,8.24706040504876e-05,0.00016384832325253988,0.0006599211514970563,0.0955502192860687,0.07213384531064221,0.02341637397542649,0.09555072585201031,0.07213384533367448,0.023416373982903214,0.3796616307995569,0.3796616307995569,0.12324725921149668,0.0,5.2290602780266795,5.581221882272587,4.147594885109925,5.280291455485155,5.515630920957165,4.556829326065497,24817.856906991175,21095.1783709425,0.85,1.0676411421668275,0.671955541816891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448384352807151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.545150531689,1536.593960266843,0.3796616307995569,0.12324725921149668,6.112874298809886,3.332129495361295
1536.0,-29.485566473737137,5.0532323153287235,34.995537620701036,24.321552703063958,5.0789313459363346,-26.02904296983399,-39.605541166942544,1.6224078419927785,0.2856535455088647,-5.00554894141492,40.00847172972014,42845.82734383698,25244.057580233763,25244.057580233763,68089.88492407073,77901.42104462646,77901.42104462646,25244.057580233763,103145.47862486023,103145.47862486023,103145.47862486023,127965.6135878497,91894.73764813406,56839.14394718097,38950.65966772565,24820.13496298947,0.0,63770.79463071512,21097.11471854105,1536.6732448902476,0.0,0.8868598133946979,2.812359263616984,0.0014959135982669303,354579.29067703505,1554898.5368298646,4.385192755789362,1554898.5368298646,4.385192755789362,0.85,0.0955569164131732,4.027634451161993,1.2681208027945834,1.0,0.0,4.0276344511630455,1.2841225211711347,1.2844387449302619,3.136487667460846,19393.64854185778,1977.6017846928137,4632.441516551485,4632.441516551485,5.449406644431018,5.0532323153287235,-2.4819162878020053,7.535148603130729,3.3335062885856876,3.3335062885856876,0.9524303681673393,0.0,0.0,0.00024624386835167886,8.24492535432893e-05,0.00016379461480838957,0.0006597048335170782,0.09555691639313109,0.07213452703423136,0.023422389358899728,0.09555701264260755,0.07213452704936076,0.02342238936381244,0.37965833585910486,0.37965833585910486,0.12327668498642748,0.0,5.240814316761998,5.564214296250157,4.247665121972091,5.291202486923794,5.499313408632645,4.651448321859789,24820.13496298947,21097.11471854105,0.85,1.0677283436464398,0.6718722511135269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484019941613384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.503262321965,1536.6732448902476,0.37965833585910486,0.12327668498642748,6.112874298809886,3.3335062885856876
1537.0,-29.488490482456744,5.05735285770928,34.99616912288369,24.322354222554736,5.080368298390757,-26.03153130176673,-39.60779813406987,1.6234091176601877,0.2965678270800254,-5.003808786931407,40.00947076815075,42842.507336249444,25255.53491433329,25255.53491433329,68098.04225058273,77898.83782451571,77898.83782451571,25255.53491433329,103154.372738849,103154.372738849,103154.372738849,127976.63840511224,91893.91628037172,56837.58579194124,38951.47832047831,24822.265666263254,0.0,63773.74398674157,21098.925816323765,1536.7417118085978,0.0,0.8868650496193923,2.8124192412914883,0.0014959135982669303,354603.34234034095,1554941.6205784755,4.385016819965771,1554941.6205784755,4.385016819965771,0.85,0.09556332656978331,4.027634451161993,1.2681172196334232,1.0,0.0,4.027634451161608,1.2841179958172186,1.284434122642663,3.1364987207416153,19393.475198768567,1977.5841086169658,4632.441516551485,4632.441516551485,5.451884243783005,5.05735285770928,-2.4781618274597217,7.535514685169002,3.33485986516065,3.33485986516065,0.9528171043316143,0.0,0.0,0.0002461692534826478,8.24282685465164e-05,0.0001637409849361314,0.0006594888319959598,0.09556332654181796,0.07213504753331863,0.02342827900849932,0.09556387242442865,0.07213504755442804,0.023428279015355272,0.379655055594446,0.379655055594446,0.1233057282639985,0.0,5.252013868860217,5.547373570810464,4.344970574182753,5.300376614011441,5.48335720475751,4.737888138732444,24822.265666263254,21098.925816323765,0.85,1.0678068746401368,0.6717891197536766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484195397848065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.461598344189,1536.7417118085978,0.379655055594446,0.1233057282639985,6.112874298809886,3.33485986516065
1538.0,-29.49139871632976,5.061376538614121,34.996791155367276,24.322965752240293,5.081575948149676,-26.03402836664639,-39.61008269162846,1.6242055984260584,0.3081944713803182,-5.002259012206889,40.01045789723736,42839.370492792266,25267.15829141904,25267.15829141904,68106.5287842113,77896.413750916,77896.413750916,25267.15829141904,103163.57204233504,103163.57204233504,103163.57204233504,127988.00966897764,91893.15485278766,56836.111594500886,38952.2702869853,24824.43762664259,0.0,63776.70791362789,21100.7719826462,1536.8170495286392,0.0,0.8868693602535371,2.8124477213807224,0.0014959135982669303,354624.7637347342,1554984.1916202041,4.384871984809726,1554984.1916202041,4.384871984809726,0.85,0.09556983012454875,4.027634451161993,1.268114017811604,1.0,0.0,4.02763445116128,1.2841144266992355,1.284430457370476,3.1365074384491307,19393.314505574013,1977.5677224713857,4632.441516551485,4632.441516551485,5.454393369272064,5.061376538614121,-2.4745967897405285,7.53597332835465,3.3361916159709994,3.3361916159709994,0.9531976045631427,0.0,0.0,0.00024609506181480696,8.240703204546612e-05,0.00016368802976934085,0.0006592755479418271,0.09556983010628167,0.07213569726752452,0.023434132838757164,0.09556998967626379,0.07213569728131242,0.023434132843236335,0.37965178585490644,0.37965178585490644,0.12333436452690408,0.0,5.263066231799655,5.530818147455932,4.440802296216134,5.310453483587196,5.467577001078666,4.827456681548483,24824.43762664259,21100.7719826462,0.85,1.0678903162647913,0.6717087145797673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484369868855507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.42016848705,1536.8170495286392,0.37965178585490644,0.12333436452690408,6.112874298809886,3.3361916159709994
1539.0,-29.49429163203292,5.065306928040213,34.99740333754301,24.32362565249207,5.08284137137719,-26.03650586403179,-39.61233777282757,1.6250556033349997,0.31881304326583404,-5.000668068605168,40.011414999598564,42836.17789991851,25278.35326886889,25278.35326886889,68114.5311687874,77893.9518147321,77893.9518147321,25278.35326886889,103172.305083601,103172.305083601,103172.305083601,127998.77197776848,91892.37277568651,56834.598860706654,38953.0821277554,24826.466894167483,0.0,63779.54902192288,21102.49686004236,1536.8834835074736,0.0,0.8868739887821112,2.8124941952977145,0.0014959135982669303,354646.75523252337,1555025.4685670175,4.384716469624736,1555025.4685670175,4.384716469624736,0.85,0.09557612165654869,4.027634451161993,1.2681106725754216,1.0,0.0,4.027634451163035,1.2841106066180206,1.284426541601915,3.1365167691976534,19393.149454464226,1977.5508919421238,4632.441516551485,4632.441516551485,5.456810016607997,5.065306928040213,-2.4710474305667924,7.536354358607006,3.3375010144734754,3.3375010144734754,0.953571718420993,0.0,0.0,0.0002460212813623254,8.238607450710762e-05,0.00016363520685521777,0.0006590627965530942,0.09557612163446871,0.0721362377070105,0.023439883927458213,0.09557619911064313,0.07213623772367542,0.023439883932873266,0.3796485306166385,0.3796485306166385,0.12336265064208135,0.0,5.273702420935024,5.51447388481148,4.534294304980676,5.319481111871028,5.452155162257611,4.911651054075207,24826.466894167483,21102.49686004236,0.85,1.0679682157265562,0.6716287361203271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484543402574666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.37895718571,1536.8834835074736,0.3796485306166385,0.12336265064208135,6.112874298809886,3.3375010144734754
1540.0,-29.497168437913757,5.069144803835998,34.99800593563982,24.324215913098328,5.084013684195565,-26.038978172512415,-39.614595647994406,1.6258234187549192,0.32940001156464405,-4.9991671513271525,40.01236015809928,42833.06726691717,25289.4549045056,25289.4549045056,68122.52217142277,77891.58494340094,77891.58494340094,25289.4549045056,103181.03984790655,103181.03984790655,103181.03984790655,128009.54232179084,91891.6415621489,56833.123885505986,38953.908529603235,24828.50247388429,0.0,63782.41100348753,21104.227102801648,1536.9525096302136,0.0,0.8868782024114547,2.812530598999164,0.0014959135982669303,354667.5032840722,1555066.2312237,4.3845748957106006,1555066.2312237,4.3845748957106006,0.85,0.09558240587754548,4.027634451161993,1.2681074877874927,1.0,0.0,4.027634451160026,1.2841071697660378,1.284423009710976,3.136525163936139,19392.99513770224,1977.5351560117106,4632.441516551485,4632.441516551485,5.459206514350505,5.069144803835998,-2.4676108582966774,7.536755662132675,3.3387889761813696,3.3387889761813696,0.9539397074803914,0.0,0.0,0.00024594793197820484,8.236509593905062e-05,0.0001635828360391542,0.0006588518660500812,0.09558240585942807,0.07213682448586693,0.02344558137356114,0.09558218300004019,0.07213682449954019,0.02344558137800529,0.37964528875285536,0.37964528875285536,0.12339057858428569,0.0,5.284067238411467,5.498401934247852,4.62584696673531,5.328567162891773,5.436998935826637,4.995263301210059,24828.50247388429,21104.227102801648,0.85,1.0680455802728739,0.6715498300083877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448471602619199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.337955817247,1536.9525096302136,0.37964528875285536,0.12339057858428569,6.112874298809886,3.3387889761813696
1541.0,-29.500029682762296,5.072892759659243,34.9985989641926,24.324813682492845,5.085203312442747,-26.04143474113454,-39.6168397628702,1.626608370775893,0.3390686177410771,-4.997666784406168,40.01328657262322,42829.96703612327,25300.245301210605,25300.245301210605,68130.21233733388,77889.1783733973,77889.1783733973,25300.245301210605,103189.42367460791,103189.42367460791,103189.42367460791,128019.89778118831,91890.87138425381,56831.66004682156,38954.67926381361,24830.47410658039,0.0,63785.153370394,21105.90299059333,1537.0180718505476,0.0,0.8868824808949153,2.812578958443422,0.0014959135982669303,354688.24467974383,1555106.1862766116,4.384431143695649,1555106.1862766116,4.384431143695649,0.85,0.09558856462356027,4.027634451161993,1.2681043370673435,1.0,0.0,4.027634451161712,1.2841036519893492,1.2844193974110998,3.1365337563851114,19392.83259782461,1977.5185815568632,4632.441516551485,4632.441516551485,5.461535825290849,5.072892759659243,-2.4642193718945737,7.537112131553816,3.340055580259832,3.340055580259832,0.9543015943599521,0.0,0.0,0.0002458749993322833,8.234425011473201e-05,0.00016353074921755128,0.0006586420793729417,0.09558856460447303,0.07213736621411829,0.023451198390354745,0.09558836494929311,0.07213736622852279,0.02345119839503749,0.3796420632127512,0.3796420632127512,0.12341816466239894,0.0,5.293997078388429,5.482516333467856,4.715058155313045,5.336735402147269,5.421856703278536,5.075091794989191,24830.47410658039,21105.90299059333,0.85,1.0681202244934422,0.6714723532514524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484887692404986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.2971807517,1537.0180718505476,0.3796420632127512,0.12341816466239894,6.112874298809886,3.340055580259832
1542.0,-29.502875089834863,5.076552081648566,34.9991826339078,24.325372860208176,5.086336250459781,-26.043882723578477,-39.619078708905704,1.6273438841642374,0.34853549411974427,-4.996227138617785,40.014199987176376,42826.914132458965,25310.881361281394,25310.881361281394,68137.79549374036,77886.84506615686,77886.84506615686,25310.881361281394,103197.72642743826,103197.72642743826,103197.72642743826,128030.16155460471,91890.14512246293,56830.21418860659,38955.47881539593,24832.435127166445,0.0,63787.91394256237,21107.56985809148,1537.0845910498667,0.0,0.886886497409153,2.8126228866008036,0.0014959135982669303,354708.14754827163,1555145.581417309,4.38429619439647,1555145.581417309,4.38429619439647,0.8500000000000001,0.09559468093299811,4.027634451161993,1.2681012226128954,1.0,0.0,4.027634451159774,1.2841003643973774,1.284416015896829,3.1365417866321876,19392.67932608912,1977.502952189496,4632.441516551485,4632.441516551485,5.463831819753551,5.076552081648566,-2.460917050673387,7.537469132321952,3.341301454939571,3.341301454939571,0.9546575585541631,0.0,0.0,0.0002458024901457858,8.232345716440447e-05,0.00016347903298138136,0.0006584337852784593,0.09559468091619149,0.07213792725921155,0.02345675365697994,0.09559442776473794,0.07213792727189412,0.02345675366110398,0.3796388513221767,0.3796388513221767,0.1234453962349744,0.0,5.303573532814937,5.466860733611952,4.802125047859931,5.344762632737513,5.40700388225099,5.15345258473468,24832.435127166445,21107.56985809148,0.85,1.0681928798470322,0.6713954334832508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448505843389749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.256621531971,1537.0845910498667,0.3796388513221767,0.1234453962349744,6.112874298809886,3.341301454939571
1543.0,-29.50570566535316,5.080124656046518,34.99975696940872,24.32590388869869,5.087446016580156,-26.046319671914016,-39.62130829514933,1.628060023101205,0.35735656747095845,-4.994817284687998,40.015095402100684,42823.88704437038,25321.291072245418,25321.291072245418,68145.1781166158,77884.49171874054,77884.49171874054,25321.291072245418,103205.78279098595,103205.78279098595,103205.78279098595,128040.12871678367,91889.38345688298,56828.77878235184,38956.22741614571,24834.345925797723,0.0,63790.57334194343,21109.194036928064,1537.1490944039836,0.0,0.8868904273784766,2.812671795516268,0.0014959135982669303,354727.63939861226,1555184.2009745666,4.384164153690277,1555184.2009745666,4.384164153690277,0.85,0.09560070376502766,4.027634451161993,1.2680981504684317,1.0,0.0,4.027634451162169,1.284097166543664,1.2844127246537942,3.1365495977247284,19392.518582667442,1977.4865609221747,4632.441516551485,4632.441516551485,5.46607895248622,5.080124656046518,-2.457680040314906,7.537804696361424,3.3425268383391153,3.3425268383391153,0.9550076680968901,0.0,0.0,0.0002457303784538607,8.230275596091774e-05,0.00016342762249294294,0.0006582267226240737,0.09560070374870908,0.07213846909082386,0.023462234657885214,0.09560052535152437,0.07213846910313758,0.023462234661890083,0.37963565371421476,0.37963565371421476,0.12347227358995283,0.0,5.312732107625948,5.451374208294226,4.886971637625095,5.3521738521589555,5.392135755549418,5.229347339918775,24834.345925797723,21109.194036928064,0.85,1.068264079573794,0.6713199897862168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485228234092196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.216284220858,1537.1490944039836,0.37963565371421476,0.12347227358995283,6.112874298809886,3.3425268383391153
1544.0,-29.508522025399262,5.083611952891981,35.0003220546808,24.32640509158375,5.088510182075064,-26.04874838489242,-39.62352894069625,1.6287365415294575,0.36596791212338076,-4.993454952134076,40.01597459600153,42820.88482067629,25331.52437854436,25331.52437854436,68152.40919922065,77882.2023015601,77882.2023015601,25331.52437854436,103213.72668010446,103213.72668010446,103213.72668010446,128049.94936316216,91888.66152124987,56827.34404020912,38957.01942337861,24836.22268305769,0.0,63793.2421064363,21110.789280599038,1537.2129174969275,0.0,0.8868941742105925,2.8127179147071617,0.0014959135982669303,354746.4750435714,1555222.1216186874,4.384038266843015,1555222.1216186874,4.384038266843015,0.85,0.09560665706165303,4.027634451161993,1.268095090962015,1.0,0.0,4.027634451164118,1.284094153073585,1.284409618330053,3.1365569584765405,19392.36622393291,1977.4710246549955,4632.441516551485,4632.441516551485,5.468288004939959,5.083611952891981,-2.4545208131753746,7.538132766067355,3.3437321517519116,3.3437321517519116,0.9553520433576891,0.0,0.0,0.00024565864825637496,8.228214255279092e-05,0.00016337650570358403,0.0006580208428822189,0.09560665704670795,0.07213901047372011,0.02346764657298785,0.09560646625247053,0.07213901048499684,0.023467646576656183,0.37963246735246503,0.37963246735246503,0.1234987909170799,0.0,5.321530536537239,5.436098093727367,4.969705403964326,5.3594228642574535,5.377609458206791,5.303526563120499,24836.22268305769,21110.789280599038,0.85,1.0683327410372288,0.671244843603206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485397152974413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.176149188314,1537.2129174969275,0.37963246735246503,0.1234987909170799,6.112874298809886,3.3437321517519116
1545.0,-29.51132347069318,5.087016218355453,35.00087804896587,24.326919915061467,5.089586217101635,-26.051162485208923,-39.62573973750693,1.6294252315782873,0.37393916738352573,-4.992100369928691,40.01683992918677,42817.90659192051,25341.488144383206,25341.488144383206,68159.39473630372,77879.92006857776,77879.92006857776,25341.488144383206,103221.40821296096,103221.40821296096,103221.40821296096,128059.47361120721,91887.94555677166,56825.932079956336,38957.792752017034,24838.065398246254,0.0,63795.85815026329,21112.355588509316,1537.275153046074,0.0,0.8868979316394976,2.8127715067391907,0.0014959135982669303,354765.20431019133,1555259.4451165728,4.383912024688648,1555259.4451165728,4.383912024688648,0.85,0.09561250524724287,4.027634451161993,1.2680921462969859,1.0,0.0,4.027634451162825,1.2840910819148528,1.2844064548163023,3.1365644601751566,19392.215125362804,1977.455616888826,4632.441516551485,4632.441516551485,5.470438871994244,5.087016218355453,-2.4514087580539705,7.5384249764094236,3.3449176940603706,3.3449176940603706,0.9556907697315344,0.0,0.0,0.00024558731705939005,8.226162530742938e-05,0.00016332569175196067,0.000657816182860061,0.09561250523197357,0.07213952451980864,0.02347298071216492,0.09561256375298134,0.07213952453132934,0.023472980715913524,0.3796292924282537,0.3796292924282537,0.12352494860836455,0.0,5.329899037176517,5.421010500379964,5.050109140872735,5.36603953731219,5.363260262596668,5.374581290902597,24838.065398246254,21112.355588509316,0.85,1.068398430753336,0.6711706344801915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485565227252166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.136204586544,1537.275153046074,0.3796292924282537,0.12352494860836455,6.112874298809886,3.3449176940603706
1546.0,-29.514109575882774,5.090339183477531,35.00142524583229,24.327415460161887,5.090649683264975,-26.053564033895764,-39.62793726297093,1.6301041412396975,0.38122085958201524,-4.990775546519035,40.017695633275,42814.93973870562,25351.24418535058,25351.24418535058,68166.18392405621,77877.61060059341,77877.61060059341,25351.24418535058,103228.85478594399,103228.85478594399,103228.85478594399,128068.76051481024,91887.19107870298,56824.52021666031,38958.52318004741,24839.905728866255,0.0,63798.42890891366,21113.919869536316,1537.3381024953815,0.0,0.8869015724325524,2.8128306531654017,0.0014959135982669303,354783.52286443615,1555296.3539585392,4.383789701960941,1555296.3539585392,4.383789701960941,0.85,0.0956182841762808,4.027634451161993,1.2680891362437978,1.0,0.0,4.027634451161473,1.2840880556315746,1.2844033367153456,3.136571852294829,19392.055898807823,1977.439380298861,4632.441516551485,4632.441516551485,5.4725448977114635,5.090339183477531,-2.448359362908439,7.5386985463859695,3.346084000730005,3.346084000730005,0.9560240002085728,0.0,0.0,0.0002455163953795913,8.224123591313609e-05,0.00016327515946645523,0.0006576126572860633,0.09561828416187028,0.0721400402870923,0.02347824387477798,0.09561888209245806,0.07214004029796435,0.023478243878316443,0.37962612790695077,0.37962612790695077,0.1235507323917007,0.0,5.337799886868083,5.406049982264449,5.128217386554468,5.371996406101061,5.348750373670839,5.443437421608792,24839.905728866255,21113.919869536316,0.85,1.0684617958441969,0.6710970861027534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485732415136463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.09646489831,1537.3381024953815,0.37962612790695077,0.1235507323917007,6.112874298809886,3.346084000730005
1547.0,-29.51688148232032,5.0935804595436425,35.0019633766337,24.3277704686858,5.091536716605897,-26.055970446462332,-39.63015039972959,1.6306256807092525,0.3892372765284904,-4.989581394122,40.01852591699476,42812.09980431264,25361.046872066774,25361.046872066774,68173.14667637942,77875.44655925644,77875.44655925644,25361.046872066774,103236.49343132321,103236.49343132321,103236.49343132321,128078.17955803325,91886.50486409316,56823.15810899287,38959.27417233366,24841.686126710047,0.0,63800.960299043705,21115.43320770354,1537.400785515974,0.0,0.8869046405871677,2.8128649674981174,0.0014959135982669303,354800.0352448678,1555332.1669837285,4.383686619169316,1555332.1669837285,4.383686619169316,0.85,0.09562404782980276,4.027634451161993,1.2680864207120615,1.0,0.0,4.027634451161397,1.2840857639897532,1.2844009539247807,3.1365774499732972,19391.91107870922,1977.42461275861,4632.441516551485,4632.441516551485,5.474660992794622,5.0935804595436425,-2.445447792449065,7.539028251992708,3.347231455572424,3.347231455572424,0.956351844449264,0.0,0.0,0.00024544585385859977,8.222070639336773e-05,0.00016322514746523205,0.0006574112272269653,0.0956240478196475,0.07214059985656793,0.023483447963079575,0.09562427815704479,0.07214059986422929,0.023483447965573476,0.3796229693588097,0.3796229693588097,0.12357613139136822,0.0,5.3455380488501305,5.391338990346753,5.204894895263692,5.378818670650503,5.334786816146789,5.514135389210878,24841.686126710047,21115.43320770354,0.85,1.0685285355712937,0.6710259470021541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485898691183248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.056939141989,1537.400785515974,0.3796229693588097,0.12357613139136822,6.112874298809886,3.347231455572424
1548.0,-29.519638903369458,5.096742398260695,35.00249208466129,24.32813043650242,5.092423841834708,-26.05836380982802,-39.632350160367764,1.6311487482547744,0.39684755212994105,-4.988385200328426,40.01932767778021,42809.26726391346,25370.56735395364,25370.56735395364,68179.8346178671,77873.30240192478,77873.30240192478,25370.56735395364,103243.86975587842,103243.86975587842,103243.86975587842,128087.21371804895,91885.83272891742,56821.797590750204,38960.03904240802,24843.34396217053,0.0,63803.38300457854,21116.84236784495,1537.4566083421898,0.0,0.8869078222279261,2.8129048348593297,0.0014959135982669303,354816.5764577564,1555366.7503070347,4.383579724021752,1555366.7503070347,4.383579724021752,0.8500000000000001,0.09562964816880813,4.027634451161993,1.268083722763695,1.0,0.0,4.027634451160908,1.284083464416769,1.2843985636986004,3.1365830670449024,19391.769229962447,1977.4101482119222,4632.441516551485,4632.441516551485,5.4767161686350185,5.096742398260695,-2.442574488147174,7.539316886407869,3.3483598058248303,3.3483598058248303,0.9566742302356658,0.0,0.0,0.00024537569949661757,8.220030564761488e-05,0.0001631753938490027,0.00065721083784817,0.0956296481573056,0.07214108567086654,0.023488562486439053,0.09562944867120014,0.07214108567954383,0.023488562489264304,0.37961982075344197,0.37961982075344197,0.12360118783822163,0.0,5.353013585537951,5.376873703050194,5.279746589004105,5.385232752458364,5.321307424169561,5.581677721395124,24843.34396217053,21116.84236784495,0.85,1.068592783128357,0.6709560723581297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448606412345127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.017604963827,1537.4566083421898,0.37961982075344197,0.12360118783822163,6.112874298809886,3.3483598058248303
1549.0,-29.522382409227966,5.099827655852899,35.00301185264891,24.32853818116712,5.093373113948335,-26.060738432347136,-39.63452816298229,1.6317291370290035,0.40335612639034935,-4.98716888667957,40.02012465665116,42806.404815498216,25379.769088935285,25379.769088935285,68186.1739044335,77871.0999584109,77871.0999584109,25379.769088935285,103250.86904734618,103250.86904734618,103250.86904734618,128095.8793259235,91885.12185288304,56820.42670981443,38960.772381187344,24845.010278577323,0.0,63805.78265976466,21118.258736790725,1537.5126319828612,0.0,0.8869111233706162,2.812961456994168,0.0014959135982669303,354833.3965126509,1555401.1279421796,4.383468814460154,1555401.1279421796,4.383468814460154,0.85,0.09563514910256599,4.027634451161993,1.2680808665649965,1.0,0.0,4.027634451162239,1.2840808962165318,1.2843959052577587,3.1365893403049445,19391.61920526766,1977.3948499505602,4632.441516551485,4632.441516551485,5.478702536935356,5.099827655852899,-2.439724694248309,7.539552350101209,3.3494696247703803,3.3494696247703803,0.9569913213629658,0.0,0.0,0.00024530591749680593,8.218011129732996e-05,0.00016312580619947596,0.000657011116922584,0.0956351490900559,0.07214154483255317,0.023493604257502732,0.09563521432470103,0.07214154484199001,0.023493604260575986,0.37961668520104536,0.37961668520104536,0.12362591059505479,0.0,5.360047631276643,5.362562532960851,5.3523253204855905,5.390525013069919,5.3076504578712616,5.645190549187475,24845.010278577323,21118.258736790725,0.85,1.068651947551943,0.6708859766481877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448622869477785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.978468579398,1537.5126319828612,0.37961668520104536,0.12362591059505479,6.112874298809886,3.3494696247703803
