time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1550.0,-29.52511135461995,5.102836171812219,35.003522833948814,24.328834586218022,5.094193682292024,-26.06311281987031,-39.63671727161852,1.6321951475044945,0.41006453730722114,-4.986061015430191,40.02090822344576,42803.65203901036,25388.978084881644,25388.978084881644,68192.63012389201,77868.96804282373,77868.96804282373,25388.978084881644,103257.94612770538,103257.94612770538,103257.94612770538,128104.6237321223,91884.42351963896,56819.10751567222,38961.462226629716,24846.677604416924,0.0,63808.13983104664,21119.675963754384,1537.5713524482837,0.0,0.8869139215270339,2.8130028320026446,0.0014959135982669303,354848.71749302273,1555434.9276080716,4.383374804330963,1555434.9276080716,4.383374804330963,0.85,0.0956406580033508,4.027634451161993,1.2680782801611348,1.0,0.0,4.0276344511635,1.2840788617240033,1.284393781154748,3.136594309912161,19391.47182762834,1977.3798216137354,4632.441516551485,4632.441516551485,5.480690472652074,5.102836171812219,-2.4369938378063662,7.539830009618585,3.350561581474463,3.350561581474463,0.9573033089927038,0.0,0.0,0.0002452365239829875,8.215981859365752e-05,0.00016307670538932996,0.00065681335680806,0.09564065799442431,0.07214206125378576,0.023498596740638547,0.09564057527465383,0.07214206126051902,0.023498596742831782,0.379613559797278,0.379613559797278,0.1236502784079572,0.0,5.366839100435584,5.3484386363217595,5.42333865680348,5.3961255527374306,5.294067772415929,5.70972708597742,24846.677604416924,21119.675963754384,0.85,1.0687136516509457,0.6708180516208014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486392439139242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.939519048588,1537.5713524482837,0.379613559797278,0.1236502784079572,6.112874298809886,3.350561581474463
1551.0,-29.527827240631236,5.105770310108419,35.004024891859345,24.32915411135184,5.095033046337433,-26.06547357173562,-39.63888912750406,1.6326793774034283,0.41628781837607676,-4.9849438329661115,40.021670235177396,42800.88446813461,25397.90340445594,25397.90340445594,68198.78787259055,77866.85352659113,77866.85352659113,25397.90340445594,103264.75693104707,103264.75693104707,103264.75693104707,128113.01547436067,91883.74492744824,56817.77586883615,38962.18784290231,24848.25854331359,0.0,63810.4463862159,21121.01976181655,1537.6251071114295,0.0,0.8869168449311007,2.813051638413588,0.0014959135982669303,354864.1677657979,1555467.7980146362,4.383276586666279,1555467.7980146362,4.383276586666279,0.85,0.09564602177625887,4.027634451161993,1.2680756278196355,1.0,0.0,4.027634451162264,1.284076741375484,1.2843915716244756,3.136599489254552,19391.328616180253,1977.3652181101859,4632.441516551485,4632.441516551485,5.482617171465735,5.105770310108419,-2.434293473905024,7.540063784013443,3.351635529881946,3.351635529881946,0.9576101513948416,0.0,0.0,0.00024516748050559876,8.213969039771679e-05,0.00016302779010788198,0.0006566163439353118,0.09564602176610247,0.07214251593882634,0.02350350582727613,0.09564589365392394,0.072142515946487,0.02350350582977187,0.37961044433289,0.37961044433289,0.1236743156842294,0.0,5.373292505331392,5.334501603920671,5.49239894179118,5.4012316513421865,5.280895291711886,5.770982963973438,24848.25854331359,21121.01976181655,0.85,1.0687715215125433,0.6707504318192686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486555317967829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.900769762262,1537.6251071114295,0.37961044433289,0.1236743156842294,6.112874298809886,3.351635529881946
1552.0,-29.530529455424897,5.108631274762977,35.00451828148231,24.32944761766123,5.095835726465203,-26.067825686132778,-39.64105962133033,1.633131957135194,0.42227198274321154,-4.98387051180319,40.02242183230221,42798.170550550174,25406.68424145312,25406.68424145312,68204.85479200329,77864.7824371299,77864.7824371299,25406.68424145312,103271.46667858303,103271.46667858303,103271.46667858303,128121.30207022809,91883.08939265218,56816.47750591907,38962.90209637012,24849.835391645065,0.0,63812.737488015184,21122.360082898304,1537.6798001279874,0.0,0.8869195829133282,2.813098462772713,0.0014959135982669303,354879.01194816106,1555500.2196873215,4.383184599021993,1555500.2196873215,4.383184599021993,0.85,0.09565133630035078,4.027634451161993,1.2680731238378216,1.0,0.0,4.02763445116301,1.2840747681832523,1.2843895097559785,3.1366043091559317,19391.19027081068,1977.3511108085513,4632.441516551485,4632.441516551485,5.4845126809861044,5.108631274762977,-2.4316624387466677,7.540293713509644,3.3526920552209867,3.3526920552209867,0.9579120157774248,0.0,0.0,0.00024509880235021705,8.211957937900604e-05,0.000162979222971211,0.0006564207332624615,0.09565133629135586,0.07214298193806973,0.02350835435328614,0.09565118316143018,0.07214298194485394,0.023508354355496842,0.3796073387405048,0.3796073387405048,0.12369801738830762,0.0,5.3794565927984195,5.320768561514058,5.559651804850375,5.406142494546373,5.267893764031953,5.830913199737097,24849.835391645065,21122.360082898304,0.85,1.0688282226540273,0.6706838201164492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448671742080403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.862191134012,1537.6798001279874,0.3796073387405048,0.12369801738830762,6.112874298809886,3.3526920552209867
1553.0,-29.533218345233827,5.111421246278276,35.005003228510915,24.329767911136173,5.096667249430049,-26.07016292175259,-39.6432088810019,1.6336118259114742,0.42759120723655997,-4.9827919447925275,40.02316266820137,42795.42652500824,25415.203418164096,25415.203418164096,68210.62994317233,77862.70288519128,77862.70288519128,25415.203418164096,103277.90630335537,103277.90630335537,103277.90630335537,128129.29506891557,91882.43169458762,56815.15533425348,38963.64040037126,24851.388765560205,0.0,63815.02916593147,21123.680450726173,1537.7332041612017,0.0,0.886922386419799,2.8131545951771857,0.0014959135982669303,354893.9291721887,1555532.177652445,4.383090410368013,1555532.177652445,4.383090410368013,0.85,0.09565654715510905,4.027634451161993,1.2680704956734559,1.0,0.0,4.027634451162637,1.2840726667397233,1.284387320062506,3.1366094423520496,19391.05146890061,1977.3369569527422,4632.441516551485,4632.441516551485,5.486351706191396,5.111421246278276,-2.4290632554415046,7.540484501719781,3.3537313967419595,3.3537313967419595,0.9582089704977027,0.0,0.0,0.00024503048044736167,8.20996695934451e-05,0.00016293081085391655,0.0006562257469509927,0.09565654714550474,0.0721434177551334,0.023513129390371337,0.09565671620216493,0.07214341776237691,0.02351312939273213,0.3796042441297599,0.3796042441297599,0.12372138702455697,0.0,5.385236303970544,5.30720161434607,5.624826359754422,5.410383152029112,5.255000580862202,5.887774412642784,24851.388765560205,21123.680450726173,0.85,1.068880337981378,0.6706167353419493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486878711078301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.823795856293,1537.7332041612017,0.3796042441297599,0.12372138702455697,6.112874298809886,3.3537313967419595
1554.0,-29.53589370311497,5.114140074608856,35.00547973642495,24.329967016261094,5.097366309953234,-26.072501223678678,-39.645369491167344,1.6339738304803517,0.43310862993308774,-4.981818498784575,40.02388672085804,42792.78853026532,25423.74060033038,25423.74060033038,68216.5291305957,77860.66898141937,77860.66898141937,25423.74060033038,103284.40958174974,103284.40958174974,103284.40958174974,128137.33039503658,91881.76055466048,56813.88010335811,38964.31161255818,24852.920813286837,0.0,63817.23242584502,21124.98269129381,1537.78794669078,0.0,0.8869247161050886,2.813195888129384,0.0014959135982669303,354907.3929326144,1555563.4121063848,4.383012140864974,1555563.4121063848,4.383012140864974,0.85,0.09566175218957317,4.027634451161993,1.2680680631240833,1.0,0.0,4.027634451164565,1.2840711153396425,1.2843856810114027,3.1366132319678153,19390.909830193083,1977.3225138240973,4632.441516551485,4632.441516551485,5.488194618214308,5.114140074608856,-2.4265778581989124,7.540717932807768,3.3547540902736794,3.3547540902736794,0.9585011686496226,0.0,0.0,0.00024496251978827865,8.207965915947413e-05,0.00016288286062880454,0.0006560326209723906,0.09566175218287158,0.07214389926091976,0.023517852921951826,0.09566177695723067,0.07214389926597381,0.023517852923599356,0.37960115922541016,0.37960115922541016,0.1237444097577572,0.0,5.3908112143986955,5.293809460085754,5.688627041419409,5.414927128717636,5.242106343250498,5.945871727179792,24852.920813286837,21124.98269129381,0.85,1.0689358741757193,0.6705522458998847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487039209405532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.785577448607,1537.78794669078,0.37960115922541016,0.1237444097577572,6.112874298809886,3.3547540902736794
1555.0,-29.538555891468405,5.11678984819013,35.00594761011269,24.330180580168985,5.0980719354385995,-26.07482701391424,-39.64751302320508,1.6343430578472744,0.4383077664818984,-4.980841663303597,40.024588212051164,42790.1368886211,25432.027170246958,25432.027170246958,68222.16405886806,77858.66726530177,77858.66726530177,25432.027170246958,103290.69443554874,103290.69443554874,103290.69443554874,128145.05550124693,91881.11894800975,56812.58857117858,38965.03375203464,24854.361065698187,0.0,63819.39481773283,21126.206905843457,1537.8375460694747,0.0,0.8869271445856566,2.813241739592361,0.0014959135982669303,354920.9039758652,1555593.673747557,4.382930552474131,1555593.673747557,4.382930552474131,0.8499999999999999,0.09566681750603795,4.027634451161993,1.2680656031006952,1.0,0.0,4.027634451162609,1.2840695294654956,1.2843840079297268,3.136617105803086,19390.77442424705,1977.3087062602472,4632.441516551485,4632.441516551485,5.489983430849494,5.11678984819013,-2.4241248421615897,7.54091469035172,3.355759972230535,3.355759972230535,0.9587885634944386,0.0,0.0,0.00024489491090308013,8.205981134925633e-05,0.0001628350995538238,0.0006558402568213736,0.09566681749839234,0.07214432122747613,0.023522496270916217,0.0956666835623857,0.07214432123324183,0.02352249627279612,0.3795980836456481,0.3795980836456481,0.12376711506991157,0.0,5.396116379313071,5.280611324660072,5.750730147345223,5.419149429785477,5.229690146737084,6.0011833138826205,24854.361065698187,21126.206905843457,0.85,1.0689879503512916,0.6704879764345784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448719890338278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.74754050088,1537.8375460694747,0.3795980836456481,0.12376711506991157,6.112874298809886,3.355759972230535
1556.0,-29.541205260211328,5.119372725536408,35.00640727596908,24.33042920837181,5.098820231945632,-26.0771369974399,-39.649646531883604,1.634751969137163,0.44269344487412354,-4.979855138621908,40.02528485681554,42787.49948544049,25440.054718446663,25440.054718446663,68227.55420388715,77856.63483063797,77856.63483063797,25440.054718446663,103296.68954908464,103296.68954908464,103296.68954908464,128152.49918788434,91880.45872423926,56811.32337889164,38965.70593927513,24855.80963879971,0.0,63821.51557807485,21127.438192979753,1537.88756485232,0.0,0.8869296397943711,2.813299357869727,0.0014959135982669303,354934.5494443914,1555623.7267588736,4.382846722569051,1555623.7267588736,4.382846722569051,0.85,0.09567179779729712,4.027634451161993,1.2680631760461258,1.0,0.0,4.027634451161544,1.2840677574457238,1.2843821490970497,3.1366214343499994,19390.635089306972,1977.2944980505038,4632.441516551485,4632.441516551485,5.491716328754632,5.119372725536408,-2.42169844299352,7.541071168529928,3.3567495540519006,3.3567495540519006,0.9590713011576859,0.0,0.0,0.0002448276446495473,8.204006075474933e-05,0.00016278758389479798,0.0006556488811161115,0.09567179778916465,0.07214472452285654,0.023527073266308107,0.09567202373713424,0.07214472452898918,0.02352707326830794,0.3795950183679294,0.3795950183679294,0.12378950599275551,0.0,5.401038609007003,5.267551938418933,5.810844329710676,5.422548583496052,5.217203703804444,6.053351461101215,24855.80963879971,21127.438192979753,0.85,1.0690368849110494,0.6704243717480699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487357814591884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.709678204095,1537.88756485232,0.3795950183679294,0.12378950599275551,6.112874298809886,3.3567495540519006
1557.0,-29.543841585913604,5.121888574010122,35.0068588135262,24.330581235140585,5.0994471249933735,-26.07944738153956,-39.65178377749396,1.6350529205824345,0.44747884673233784,-4.978967345455252,40.02596740328569,42784.93420823872,25448.098183154325,25448.098183154325,68233.03239139305,77854.70265207202,77854.70265207202,25448.098183154325,103302.80083522634,103302.80083522634,103302.80083522634,128160.04960806674,91879.84434056177,56810.07589657911,38966.40938220296,24857.248772840387,0.0,63823.65815504335,21128.661456914328,1537.939456764145,0.0,0.8869316840005813,2.813340245783528,0.0014959135982669303,354946.82962464803,1555653.1720002838,4.382778044940895,1555653.1720002838,4.382778044940895,0.85,0.09567677717556178,4.027634451161993,1.2680608742730697,1.0,0.0,4.027634451162621,1.284066489207512,1.2843807946164274,3.136624532307303,19390.50542855146,1977.2812763330455,4632.441516551485,4632.441516551485,5.4934526625386475,5.121888574010122,-2.4193791022323645,7.541267676242487,3.3577233717983446,3.3577233717983446,0.959349534799527,0.0,0.0,0.00024476072644730374,8.202027997202933e-05,0.00016274044647527443,0.0006554590288212996,0.09567677716996785,0.0721451748122006,0.023531602357767245,0.09567686297536877,0.07214517481641872,0.023531602359143068,0.37959196095053893,0.37959196095053893,0.12381156614485905,0.0,5.4057954892682005,5.254702728934433,5.869636328851811,5.426446192187598,5.205006279320855,6.106659304520861,24857.248772840387,21128.661456914328,0.85,1.0690868302415109,0.6703616722235445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487515963871571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.67198398723,1537.939456764145,0.37959196095053893,0.12381156614485905,6.112874298809886,3.3577233717983446
1558.0,-29.546464442304877,5.124339230072548,35.007302031140235,24.33072830261665,5.100070519737581,-26.081745990685818,-39.65391155853865,1.6353520680818903,0.4518573139514501,-4.978082887151098,40.02662811093385,42782.38840529668,25455.92127250901,25455.92127250901,68238.3096778057,77852.76468552614,77852.76468552614,25455.92127250901,103308.68595803514,103308.68595803514,103308.68595803514,128167.28703914542,91879.21731850333,56808.84103812557,38967.084755975295,24858.601081110268,0.0,63825.68583708556,21129.810918943727,1537.986631847164,0.0,0.8869337902102614,2.8133860670751427,0.0014959135982669303,354959.064007779,1555681.6755101646,4.382707284454839,1555681.6755101646,4.382707284454839,0.85,0.09568162930796859,4.027634451161993,1.2680586010729895,1.0,0.0,4.027634451162109,1.2840652286618022,1.2843794482908661,3.1366276114800034,19390.373100566845,1977.2677826339113,4632.441516551485,4632.441516551485,5.495141424140224,5.124339230072548,-2.4170952889957387,7.541434519068286,3.358681273963809,3.358681273963809,0.959623221132517,0.0,0.0,0.00024469416685838377,8.200059116592398e-05,0.0001626935756924598,0.0006552702504416825,0.0956816293017283,0.07214557321646034,0.023536056085267962,0.09568158335491402,0.07214557322116565,0.023536056086802946,0.37958891386587673,0.37958891386587673,0.12383332154404293,0.0,5.410302822295648,5.242031676720842,5.926861445557165,5.429940201102568,5.193040967732145,6.157603932277198,24858.601081110268,21129.810918943727,0.85,1.0691355491578,0.6703004886543376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487673337836557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.634462753655,1537.986631847164,0.37958891386587673,0.12383332154404293,6.112874298809886,3.358681273963809
1559.0,-29.549074630452278,5.126726154015573,35.007737173147035,24.330865556281083,5.1006880209263015,-26.084033785802088,-39.65603008456526,1.6356471762395943,0.4557202765231523,-4.977217518956139,40.027279297035676,42779.85921553366,25463.569126837043,25463.569126837043,68243.4283423707,77850.81093059256,77850.81093059256,25463.569126837043,103314.3800574296,103314.3800574296,103314.3800574296,128174.32303495539,91878.56700997127,56807.615294764524,38967.724128007496,24859.94297752578,0.0,63827.66710553328,21130.951530896913,1538.0338055302075,0.0,0.8869358337671372,2.8134364050354725,0.0014959135982669303,354971.0346448062,1555709.768638359,4.382638629078694,1555709.768638359,4.382638629078694,0.85,0.09568641489191292,4.027634451161993,1.268056346555241,1.0,0.0,4.027634451160366,1.2840639862969485,1.2843781205848537,3.1366306462476983,19390.23585815844,1977.2537878030155,4632.441516551485,4632.441516551485,5.496792357951412,5.126726154015573,-2.4148579471912712,7.541584101206844,3.359623702832658,3.359623702832658,0.9598924865236166,0.0,0.0,0.0002446279453012058,8.198099233889473e-05,0.00016264695296231105,0.0006550824711275281,0.09568641488590748,0.07214596479172891,0.02354045009417858,0.09568645061933544,0.07214596479625686,0.023540450095656057,0.37958587728946536,0.37958587728946536,0.12385477727802273,0.0,5.414517166766359,5.229498351055952,5.982466895902405,5.43293779547929,5.181021673413227,6.2066873175067485,24859.94297752578,21130.951530896913,0.85,1.069182557299742,0.6702400566325106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448782991099186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.597123477753,1538.0338055302075,0.37958587728946536,0.12385477727802273,6.112874298809886,3.359623702832658
1560.0,-29.551672981754106,5.12905047498376,35.008164399854245,24.330991424527042,5.1012763431082355,-26.08631384414995,-39.65814358144996,1.6359172054679236,0.45954165764561594,-4.976385350901754,40.02791900234189,42777.36062848816,25471.08148381773,25471.08148381773,68248.44211230589,77848.92939198446,77848.92939198446,25471.08148381773,103320.0108758022,103320.0108758022,103320.0108758022,128181.27791545814,91877.97232705152,56806.40356340898,38968.4097373806,24861.267039655937,0.0,63829.67677703654,21132.076983707546,1538.0808806935177,0.0,0.886937750033406,2.8134834188132456,0.0014959135982669303,354982.5463231328,1555737.3668414452,4.382574250355654,1555737.3668414452,4.382574250355654,0.85,0.09569114229345832,4.027634451161993,1.2680541392927993,1.0,0.0,4.027634451161149,1.284062860473944,1.2843769098560451,3.13663339633965,19390.110355090103,1977.2409900516593,4632.441516551485,4632.441516551485,5.498414042100868,5.12905047498376,-2.4126769854103087,7.541727460394069,3.3605509902722583,3.3605509902722583,0.9601574257920739,0.0,0.0,0.0002445620404465653,8.196144435197432e-05,0.00016260059609459097,0.0006548957626100508,0.09569114228800418,0.07214635577083023,0.023544786517173958,0.09569118508658592,0.0721463557749424,0.023544786518515923,0.379582849027697,0.379582849027697,0.12387593317015788,0.0,5.418500738392709,5.2171583746791725,6.036535103515632,5.435927008547367,5.169391285433676,6.254536457444544,24861.267039655937,21132.076983707546,0.85,1.0692274433834992,0.6701798095878468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487985731109647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.559950560455,1538.0808806935177,0.379582849027697,0.12387593317015788,6.112874298809886,3.3605509902722583
1561.0,-29.5542588161153,5.131313159224789,35.008583738575744,24.33106630286204,5.101820504299587,-26.088587051773505,-39.660248382110126,1.6361487399221644,0.4630003090501873,-4.9755927945254275,40.028543673233926,42774.88040718399,25478.47789107653,25478.47789107653,68253.35829826051,77847.01997878532,77847.01997878532,25478.47789107653,103325.49786986185,103325.49786986185,103325.49786986185,128188.05238197613,91877.3268389741,56805.18726722848,38969.04396860624,24862.55451211427,0.0,63831.59848072051,21133.17133529713,1538.1269194348192,0.0,0.8869395192786583,2.8135305599746707,0.0014959135982669303,354993.5103113229,1555764.3167860429,4.38251481110645,1555764.3167860429,4.38251481110645,0.85,0.09569580740548889,4.027634451161993,1.2680519254365943,1.0,0.0,4.02763445116344,1.2840619138485851,1.2843758787973842,3.1366357087022254,19389.974130000046,1977.2270989583646,4632.441516551485,4632.441516551485,5.500010696312775,5.131313159224789,-2.4105567048567784,7.541869864081567,3.361463370687687,3.361463370687687,0.9604181059107677,0.0,0.0,0.00024449646931080807,8.194198107963053e-05,0.00016255448823117752,0.0006547100569908973,0.09569580740061828,0.07214674259763781,0.023549064802980472,0.09569584365933348,0.07214674260130984,0.02354906480417905,0.37957983079194957,0.37957983079194957,0.12389679299972514,0.0,5.422237430332075,5.204948312476688,6.0891954461346245,5.438593103575613,5.157624949076478,6.301483530887253,24862.55451211427,21133.17133529713,0.85,1.0692722714577725,0.6701207775660448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488140847776967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.522927768361,1538.1269194348192,0.37957983079194957,0.12389679299972514,6.112874298809886,3.361463370687687
1562.0,-29.55683256641015,5.133515685184654,35.008995267731,24.331152461841725,5.102358208361259,-26.090850027300164,-39.662347769457824,1.6363756692154614,0.46636761453868303,-4.974813689637143,40.02915485309371,42772.430331654454,25485.696884816272,25485.696884816272,68258.12721647072,77845.18262592677,77845.18262592677,25485.696884816272,103330.87951074305,103330.87951074305,103330.87951074305,128194.68444530951,91876.74592185806,56803.993627440774,38969.724771574765,24863.80493456647,0.0,63833.529706141235,21134.234194381497,1538.1713126612065,0.0,0.8869412689107835,2.8135773287911823,0.0014959135982669303,355004.2884746557,1555790.6850335235,4.382456030934944,1555790.6850335235,4.382456030934944,0.85,0.0957003881154954,4.027634451161993,1.2680498280702164,1.0,0.0,4.027634451161035,1.2840609880789196,1.2843748690137793,3.136637970122998,19389.851532094348,1977.214597451153,4632.441516551485,4632.441516551485,5.501569052465559,5.133515685184654,-2.4084770209673607,7.541992706152015,3.3623610312253707,3.3623610312253707,0.9606745803501059,0.0,0.0,0.0002444312206823832,8.192257212064766e-05,0.00016250864856173555,0.000654525431559023,0.09570038811056288,0.07214710708281823,0.02355328102774465,0.09570038518579378,0.07214710708653677,0.023553281028958633,0.37957682023182776,0.37957682023182776,0.12391736661423351,0.0,5.425750958285846,5.19293255271316,6.140346495700669,5.441181304175814,5.146360284030152,6.346565767560719,24863.80493456647,21134.234194381497,0.85,1.0693146302687349,0.6700621214048178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448829522034906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.4860691206,1538.1713126612065,0.37957682023182776,0.12391736661423351,6.112874298809886,3.3623610312253707
1563.0,-29.55939407117679,5.135658921946365,35.009399099814694,24.331192660052352,5.1028529763160675,-26.093106274172033,-39.664442267362006,1.6365651792759275,0.46943145835837186,-4.974075622756893,40.02975369137068,42770.01322114644,25492.811588594683,25492.811588594683,68262.82480974111,77843.33296154151,77843.33296154151,25492.811588594683,103336.1445501362,103336.1445501362,103336.1445501362,128201.17850865389,91876.1303670681,56802.81062652974,38970.35526726484,24865.03395851769,0.0,63835.38922578253,21135.278864740038,1538.2155670921982,0.0,0.8869428545421155,2.813623283607761,0.0014959135982669303,355014.4991536634,1555816.5211533748,4.382402760626292,1555816.5211533748,4.382402760626292,0.85,0.09570491933701739,4.027634451161993,1.2680477532325316,1.0,0.0,4.027634451161664,1.284060236494941,1.2843740338776495,3.1366398060546605,19389.721624184924,1977.2013505310097,4632.441516551485,4632.441516551485,5.50310489566034,5.135658921946365,-2.40645794595129,7.542116867897654,3.3632443151553044,3.3632443151553044,0.9609269471872298,0.0,0.0,0.0002443662984235485,8.190321259968545e-05,0.00016246308582386305,0.0006543419215062784,0.0957049193327397,0.07214747553794743,0.02355744379479227,0.09570487280122031,0.07214747554117219,0.023557443795845193,0.3795738194598463,0.3795738194598463,0.1239376547998113,0.0,5.42904393244163,5.1810640688126455,6.190143500591205,5.4435070811152855,5.135002297288622,6.3908623984377755,24865.03395851769,21135.278864740038,0.85,1.0693570703908293,0.670004737808852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488448874623616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.449366362489,1538.2155670921982,0.3795738194598463,0.1239376547998113,6.112874298809886,3.3632443151553044
1564.0,-29.56194356801876,5.137744223528443,35.00979529785189,24.331229226104938,5.103336092025,-26.0953528770799,-39.666527684871085,1.6367454010510196,0.47227983259085704,-4.973353901599548,40.030338971949284,42767.61058695058,25499.763810150558,25499.763810150558,68267.37439710114,77841.51586066403,77841.51586066403,25499.763810150558,103341.27967081459,103341.27967081459,103341.27967081459,128207.50526377265,91875.53781362901,56801.63253977332,38971.00585983965,24866.22559295806,0.0,63837.231452797714,21136.29175401435,1538.2582140273496,0.0,0.8869444060967638,2.8136701514605535,0.0014959135982669303,355024.48392300546,1555841.7726568112,4.382350635271195,1555841.7726568112,4.382350635271195,0.85,0.0957093711835047,4.027634451161993,1.268045647623949,1.0,0.0,4.027634451162839,1.2840595276548912,1.2843732419070615,3.1366415375755663,19389.596570526424,1977.1885986067032,4632.441516551485,4632.441516551485,5.504605663998382,5.137744223528443,-2.404480551456531,7.542224774984975,3.3641133843870614,3.3641133843870614,0.9611752526820175,0.0,0.0,0.00024430169628298303,8.188394121073452e-05,0.00016241775507224853,0.0006541593458093787,0.09570937117923287,0.07214782409039698,0.023561547088835882,0.09570928788534343,0.07214782409361717,0.023561547089887534,0.37957082744260634,0.37957082744260634,0.12395766659756735,0.0,5.432111126034954,5.169358958017199,6.2385155994425645,5.44563373419038,5.12391912381338,6.433498212818051,24866.22559295806,21136.29175401435,0.85,1.0693974792371619,0.6699477658045625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488601800917378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.412823131452,1538.2582140273496,0.37957082744260634,0.12395766659756735,6.112874298809886,3.3641133843870614
1565.0,-29.564480983455553,5.139773407964116,35.01018416052355,24.33129202052953,5.103851311140132,-26.09758539439535,-39.6685995865613,1.6369557220445243,0.47449249793407944,-4.972624141377342,40.030917685653186,42765.20435056291,25506.497867719394,25506.497867719394,68271.7022182823,77839.67508463915,77839.67508463915,25506.497867719394,103346.17295235855,103346.17295235855,103346.17295235855,128213.584505188,91874.92970678711,56800.45897256763,38971.634149132755,24867.411552829446,0.0,63839.0457019622,21137.299819905027,1538.3005022317125,0.0,0.88694602224081,2.8137262685415467,0.0014959135982669303,355034.58013416856,1555866.7411417824,4.382296340130631,1555866.7411417824,4.382296340130631,0.8499999999999999,0.09571374123331697,4.027634451161993,1.2680435947654773,1.0,0.0,4.027634451160266,1.2840586775003826,1.2843723090007622,3.136643614295261,19389.4682344468,1977.1755119685927,4632.441516551485,4632.441516551485,5.5060593375190905,5.139773407964116,-2.402525874203427,7.5422992821675425,3.3649685485675658,3.3649685485675658,0.9614195853050188,0.0,0.0,0.00024423741589612376,8.186479887272526e-05,0.0001623726170233985,0.0006539775462487722,0.09571374122867372,0.07214815063974903,0.023565590588924695,0.0957140023517093,0.07214815064324907,0.0235655905900679,0.3795678444281386,0.3795678444281386,0.12397740403876957,0.0,5.4348595462013805,5.157772161528101,6.2852223358607375,5.447116639311446,5.112820528590532,6.473553234487497,24867.411552829446,21137.299819905027,0.85,1.069434880606053,0.6698910342459654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488754013372116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.376435075676,1538.3005022317125,0.3795678444281386,0.12397740403876957,6.112874298809886,3.3649685485675658
1566.0,-29.567006920523966,5.141745974530488,35.01056567049734,24.33124427860605,5.104233685100994,-26.099820864944977,-39.67067934628574,1.637047629486987,0.4772058468551563,-4.9719964347867975,40.031481224145125,42762.88074194641,25513.292012035206,25513.292012035206,68276.1727539816,77837.92447308687,77837.92447308687,25513.292012035206,103351.21648512207,103351.21648512207,103351.21648512207,128219.79522128696,91874.35334770587,56799.30961642355,38972.27081253591,24868.578736164884,0.0,63840.8495487008,21138.29192574015,1538.34418906546,0.0,0.886947174498763,2.8137639467044284,0.0014959135982669303,355043.26461659704,1555891.055186347,4.382257629549789,1555891.055186347,4.382257629549789,0.85,0.09571811817761212,4.027634451161993,1.2680417007068177,1.0,0.0,4.027634451162221,1.2840583800521825,1.2843719293291156,3.1366443408891698,19389.34659847785,1977.1631085516308,4632.441516551485,4632.441516551485,5.507525981899065,5.141745974530488,-2.4006756871592727,7.54242166168976,3.3658102595782076,3.3658102595782076,0.9616600741652022,0.0,0.0,0.00024417344176575536,8.184558809440313e-05,0.00016232785367135223,0.0006537972558299211,0.09571811817481309,0.07214852392402422,0.02356959425078886,0.0957181266508962,0.07214852392613404,0.023569594251478084,0.37956486799021616,0.37956486799021616,0.12399685321080701,0.0,5.437515489807822,5.146368967421665,6.3309854000740415,5.449202281641931,5.10195699987662,6.5153410073631335,24868.578736164884,21138.29192574015,0.85,1.06947468958566,0.6698357093341133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488905507557757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.340204067492,1538.34418906546,0.37956486799021616,0.12399685321080701,6.112874298809886,3.3658102595782076
1567.0,-29.569521105644156,5.143664301866087,35.01093973219041,24.331245675589912,5.104669400002805,-26.10204042211362,-39.67274153893811,1.6371887164373193,0.47932230809431076,-4.97133181470545,40.03202727333402,42760.53530665597,25519.80071972817,25519.80071972817,68280.33602638415,77836.15703300075,77836.15703300075,25519.80071972817,103355.95775272892,103355.95775272892,103355.95775272892,128225.62414010179,91873.77701493302,56798.155288446724,38972.91302942921,24869.666387372865,0.0,63842.57941680208,21139.216429266933,1538.382647065028,0.0,0.886948577633927,2.813813731501426,0.0014959135982669303,355052.45998837636,1555914.6149233948,4.382210490737994,1555914.6149233948,4.382210490737994,0.8499999999999999,0.09572234720509896,4.027634451161993,1.268039687410929,1.0,0.0,4.027634451163733,1.2840578521464885,1.2843713195456443,3.1366456304357464,19389.22496806107,1977.1507057008328,4632.441516551485,4632.441516551485,5.508931009392603,5.143664301866087,-2.3988260042367426,7.542490306102829,3.3666382728390034,3.3666382728390034,0.9618966493825724,0.0,0.0,0.00024410978060445323,8.182654369805476e-05,0.00016228323690639846,0.0006536175558102938,0.09572234720107876,0.0721488228284967,0.023573524372582057,0.09572236461010185,0.07214882283152689,0.02357352437357207,0.3795619002275434,0.3795619002275434,0.12401604565588982,0.0,5.439917524371708,5.135118224750727,6.375242410175758,5.450654122799733,5.09138598074054,6.553640363797456,24869.666387372865,21139.216429266933,0.85,1.0695109228060753,0.6697808217849396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489056319436162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.304118428772,1538.382647065028,0.3795619002275434,0.12401604565588982,6.112874298809886,3.3666382728390034
1568.0,-29.57202380471254,5.145528733707091,35.01130661684548,24.331188189703994,5.105044010506217,-26.10425575110097,-39.674806770030386,1.6372759568599065,0.4813003294815985,-4.97072573792843,40.032566327835085,42758.25247192892,25526.26817907958,25526.26817907958,68284.5206510085,77834.39869234961,77834.39869234961,25526.26817907958,103360.66687142919,103360.66687142919,103360.66687142919,128231.43419274854,91873.1804067736,56797.03418621227,38973.49580062369,24870.76732131934,0.0,63844.26312194303,21140.15222312144,1538.4233355277677,0.0,0.8869497084730156,2.813858504158166,0.0014959135982669303,355060.8455453684,1555937.873133394,4.382172499880959,1555937.873133394,4.382172499880959,0.85,0.09572656784521638,4.027634451161993,1.2680378219252457,1.0,0.0,4.027634451161851,1.2840575752300016,1.2843709612056728,3.1366463068765116,19389.099058686308,1977.1378665177517,4632.441516551485,4632.441516551485,5.510327132652508,5.145528733707091,-2.3970472797969085,7.542576013504,3.3674532115427933,3.3674532115427933,0.9621294890122266,0.0,0.0,0.0002440464254641504,8.180747534705189e-05,0.00016223895011709848,0.0006534391848119779,0.09572656784222808,0.07214915388983142,0.023577413952396646,0.09572654155535593,0.07214915389208376,0.023577413953132627,0.37955894105166144,0.37955894105166144,0.12403497186083562,0.0,5.442136871037974,5.124001092663093,6.418341761157137,5.452026067410031,5.080691513108093,6.591991970926131,24870.76732131934,21140.15222312144,0.85,1.069548261847498,0.6697274019790992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448920643263201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.268184022849,1538.4233355277677,0.37955894105166144,0.12403497186083562,6.112874298809886,3.3674532115427933
1569.0,-29.57451507681573,5.147340897730537,35.01166637848275,24.33115445254373,5.105433487218677,-26.106459307237383,-39.676858799625165,1.637377717605738,0.483025035370531,-4.970115490755299,40.03309260228533,42755.96462019777,25532.540317186602,25532.540317186602,68288.50493738436,77832.6762949807,77832.6762949807,25532.540317186602,103365.2166121673,103365.2166121673,103365.2166121673,128237.04257417058,91872.6211498011,56795.9094748779,38974.12408324799,24871.82596200328,0.0,63845.95004525127,21141.05206770279,1538.46166306135,0.0,0.8869509067201763,2.8139070754773243,0.0014959135982669303,355069.28896014957,1555960.5801849081,4.382132244502672,1555960.5801849081,4.382132244502672,0.85,0.09573069320502656,4.027634451161993,1.2680359503952787,1.0,0.0,4.02763445116216,1.2840572298334865,1.2843705347597763,3.1366471505980207,19388.981031980464,1977.1258311432002,4632.441516551485,4632.441516551485,5.511681092132539,5.147340897730537,-2.3952923299322313,7.542633227662768,3.3682550889846063,3.3682550889846063,0.9623585968527447,0.0,0.0,0.00024398337463774913,8.178853295425966e-05,0.00016219484168348945,0.0006532615321651874,0.09573069320164962,0.07214944976843501,0.02358124343321461,0.09573070819116122,0.07214944977098013,0.02358124343404642,0.3795559893504257,0.3795559893504257,0.12405364434702525,0.0,5.444134538239041,5.11304173924907,6.460050081174131,5.4531405261258215,5.070370866350743,6.628139951295964,24871.82596200328,21141.05206770279,0.85,1.069582407168887,0.6696738726558876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489355862980062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.232395914656,1538.46166306135,0.3795559893504257,0.12405364434702525,6.112874298809886,3.3682550889846063
1570.0,-29.576996233215393,5.149102099643923,35.01201932850351,24.331129795778565,5.105830925504746,-26.10865296155794,-39.678897976968415,1.6374876538126566,0.484356955272915,-4.969514444575245,40.033613702309474,42753.667252139276,25538.655770393634,25538.655770393634,68292.32302253292,77830.95844757362,77830.95844757362,25538.655770393634,103369.61421796726,103369.61421796726,103369.61421796726,128242.50463748183,91872.0655836637,56794.77438808933,38974.767995082635,24872.890419514577,0.0,63847.658414597216,21141.95685658739,1538.5006717936747,0.0,0.8869520768984963,2.8139597107341743,0.0014959135982669303,355077.60522348183,1555983.0642233288,4.3820929321746735,1555983.0642233288,4.3820929321746735,0.85,0.09573476337720851,4.027634451161993,1.2680340354563673,1.0,0.0,4.027634451160799,1.284056845674931,1.2843700698903346,3.136648089006505,19388.86378419581,1977.1138751965057,4632.441516551485,4632.441516551485,5.513001228217405,5.149102099643923,-2.393570382744065,7.542672482387989,3.3690443063545246,3.3690443063545246,0.9625840875298641,0.0,0.0,0.00024392059474098742,8.176971321774601e-05,0.0001621508815232414,0.0006530844767092937,0.09573476337389104,0.07214974142177678,0.02358502195211426,0.09573505254003718,0.072149741424277,0.023585021952931502,0.3795530457893918,0.3795530457893918,0.12407205820189875,0.0,5.445883182815749,5.1022225509076975,6.500310158742764,5.45387139984814,5.060094505576558,6.662584842737374,24872.890419514577,21141.95685658739,0.85,1.0696135883179003,0.669619972192507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448950461396803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.196753303366,1538.5006717936747,0.3795530457893918,0.12407205820189875,6.112874298809886,3.3690443063545246
1571.0,-29.57946507561994,5.1508117561487206,35.01236533845763,24.330984334833943,5.10609342414167,-26.110849026444914,-39.680948679428525,1.6374773749324594,0.48612200945893846,-4.969012499131792,40.03411743768265,42751.47145747444,25544.841219424277,25544.841219424277,68296.31267689873,77829.29795120501,77829.29795120501,25544.841219424277,103374.13917062929,103374.13917062929,103374.13917062929,128248.05928058982,91871.5077664327,56793.681272563845,38975.36277096539,24873.920109960527,0.0,63849.282880925915,21142.832093466448,1538.540087308563,0.0,0.8869528061602778,2.8139951333947897,0.0014959135982669303,355084.55041508516,1556004.7992580421,4.382068432544053,1556004.7992580421,4.382068432544053,0.85,0.09573883392768448,4.027634451161993,1.2680323078902447,1.0,0.0,4.02763445116258,1.284057022597184,1.284370166657651,3.1366476568272197,19388.746061335878,1977.1018708056145,4632.441516551485,4632.441516551485,5.514336474222896,5.1508117561487206,-2.3919482811474686,7.542760037296189,3.369821170427947,3.369821170427947,0.9628060486936991,0.0,0.0,0.00024385814119157005,8.175079115204756e-05,0.0001621073500395225,0.0006529091478057572,0.09573883392573573,0.07215007190061583,0.023588762025119912,0.09573878909716975,0.0721500719020844,0.02358876202560007,0.37955010993763144,0.37955010993763144,0.12409020509722415,0.0,5.447573354743781,5.091569286796982,6.539819761367482,5.4551345085907315,5.049916063127057,6.6988980549422195,24873.920109960527,21142.832093466448,0.85,1.0696488604933305,0.6695685453069646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489652763852185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.161230300931,1538.540087308563,0.37955010993763144,0.12409020509722415,6.112874298809886,3.369821170427947
1572.0,-29.581922739243524,5.152472364367575,35.01270434193003,24.33090634820985,5.106426559295667,-26.113027963831144,-39.682981675118185,1.6375317838493804,0.4872734948635866,-4.968461124894291,40.03460535866742,42749.250627980044,25550.72701373747,25550.72701373747,68299.97764171752,77827.62469102161,77827.62469102161,25550.72701373747,103378.35170475909,103378.35170475909,103378.35170475909,128253.22515031867,91870.96127542343,56792.58721224471,38975.97118130968,24874.873445559584,0.0,63850.844626869264,21143.642428725645,1538.574163570516,0.0,0.8869538438488987,2.814044339823669,0.0014959135982669303,355092.17965337465,1556025.8521566582,4.382033571326696,1556025.8521566582,4.382033571326696,0.85,0.09574275319870071,4.027634451161993,1.2680305682355546,1.0,0.0,4.02763445116051,1.284056896625469,1.2843699608390493,3.1366479645463596,19388.630728784352,1977.090110158347,4632.441516551485,4632.441516551485,5.515607034097675,5.152472364367575,-2.3903149555225838,7.5427873198901585,3.3705854203063006,3.3705854203063006,0.9630244058018002,0.0,0.0,0.0002437959850588555,8.173203646412798e-05,0.0001620639485947275,0.0006527343426514708,0.09574275319557835,0.07215032200226253,0.023592431193315826,0.09574269573228712,0.0721503220046155,0.023592431194085207,0.3795471831065677,0.3795471831065677,0.12410811973614955,0.0,5.449027346049718,5.081061550561742,6.577916880604789,5.455734619757891,5.040084172764807,6.731437248565555,24874.873445559584,21143.642428725645,0.85,1.0696800964943853,0.6695173866187293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448980018133348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.125871283653,1538.574163570516,0.3795471831065677,0.12410811973614955,6.112874298809886,3.3705854203063006
1573.0,-29.584369497601386,5.1540842644543305,35.013036694222194,24.33078341363,5.1067106730293945,-26.115201987800717,-39.6850100607611,1.637543163194914,0.4882926576359523,-4.967961456371815,40.03508961705828,42747.058088447644,25556.571989589247,25556.571989589247,68303.63007803689,77825.9677577204,77825.9677577204,25556.571989589247,103382.53974730964,103382.53974730964,103382.53974730964,128258.39440764944,91870.4068614201,56791.497192010305,38976.56629934421,24875.8546603398,0.0,63852.42095968401,21144.47646128883,1538.6111393231859,0.0,0.8869546319672379,2.8140892506821404,0.0014959135982669303,355099.0935627024,1556046.7472339028,4.382007094476405,1556046.7472339028,4.382007094476405,0.85,0.09574667207565823,4.027634451161993,1.2680288071511319,1.0,0.0,4.027634451161784,1.2840569711279244,1.284369955916279,3.1366477825544545,19388.513724148368,1977.0781790059164,4632.441516551485,4632.441516551485,5.5168687825365685,5.1540842644543305,-2.388745007415215,7.542829271869545,3.371337723379236,3.371337723379236,0.9632393495369246,0.0,0.0,0.00024373411922557481,8.171332826834733e-05,0.00016202079095722747,0.0006525605194638449,0.09574667207333326,0.07215060728550601,0.02359606478782725,0.09574660979022968,0.07215060728725803,0.023596064788400213,0.3795442652185763,0.3795442652185763,0.12412578921903117,0.0,5.450314867063298,5.070688930455958,6.614917957831267,5.456254114007777,5.030153392413638,6.7639506622795125,24875.8546603398,21144.47646128883,0.85,1.0697108903852424,0.6694665205480282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489946934156193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.090653919875,1538.6111393231859,0.3795442652185763,0.12412578921903117,6.112874298809886,3.371337723379236
1574.0,-29.58680536486089,5.15564860757117,35.01336240614314,24.330651328805857,5.106984660256767,-26.117367220754286,-39.68703324263913,1.6375465161166913,0.4890638024497207,-4.967473758052829,40.03556088828664,42744.89142158658,25562.278825979254,25562.278825979254,68307.17024756584,77824.3150139355,77824.3150139355,25562.278825979254,103386.59383991476,103386.59383991476,103386.59383991476,128263.38935756513,91869.84814232125,56790.424549836665,38977.13732498287,24876.79551765037,0.0,63853.932842633236,21145.276190002816,1538.6462173554305,0.0,0.8869554062103323,2.814136009875069,0.0014959135982669303,355105.8419422943,1556067.082136718,4.381981083796372,1556067.082136718,4.381981083796372,0.8500000000000001,0.09575051604552752,4.027634451161993,1.2680271290382374,1.0,0.0,4.0276344511612665,1.284057082539174,1.2843699882833557,3.1366475104031197,19388.39581095645,1977.066155206564,4632.441516551485,4632.441516551485,5.518100710963429,5.15564860757117,-2.3872085123647446,7.542857119935914,3.3720781005126867,3.3720781005126867,0.9634508858607677,0.0,0.0,0.00024367254313716627,8.169467201118947e-05,0.0001619778711259768,0.0006523876540728616,0.09575051604313163,0.07215087043317008,0.023599645609961556,0.0957504672240776,0.07215087043497546,0.023599645610552056,0.3795413556769305,0.3795413556769305,0.12414322148194194,0.0,5.451406762501392,5.0604358825816576,6.65075195160432,5.456537560502568,5.02035561604464,6.795089939662546,24876.79551765037,21145.276190002816,0.85,1.0697410042997275,0.6694167378371279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490093038614476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.055573102798,1538.6462173554305,0.3795413556769305,0.12414322148194194,6.112874298809886,3.3720781005126867
1575.0,-29.5892304684096,5.15716640484578,35.0136816282286,24.33051561182367,5.10724741336555,-26.11952388809855,-39.689047483820445,1.6375408330211667,0.48968152090975536,-4.967003251093773,40.03602326423945,42742.73452069218,25567.86432704677,25567.86432704677,68310.59884773895,77822.69295571889,77822.69295571889,25567.86432704677,103390.55728276566,103390.55728276566,103390.55728276566,128268.2784279876,91869.31121728016,56789.35278211847,38977.73159462411,24877.721145221945,0.0,63855.45273984605,21146.062973438653,1538.6809512134714,0.0,0.886956125241601,2.814182772089651,0.0014959135982669303,355112.35253696714,1556087.0334120917,4.38195692798409,1556087.0334120917,4.38195692798409,0.85,0.095754304936019,4.027634451161993,1.2680254157586028,1.0,0.0,4.027634451162043,1.2840572355840114,1.2843700626618337,3.136647136550853,19388.282497225904,1977.054600421745,4632.441516551485,4632.441516551485,5.519306446869119,5.15716640484578,-2.3857088312102834,7.542875236056064,3.3728068177936903,3.3728068177936903,0.9636590907981972,0.0,0.0,0.00024361125337925114,8.16761021097929e-05,0.00016193515126945824,0.0006522155941069988,0.09575430493371595,0.07215112614028399,0.02360317879343196,0.09575429746084346,0.07215112614201935,0.02360317879399965,0.3795384531513298,0.3795384531513298,0.12416041783319802,0.0,5.4523168555273855,5.050320664162712,6.685419090820233,5.456684772003541,5.010758765830701,6.825053196288252,24877.721145221945,21146.062973438653,0.85,1.0697692353078074,0.6693670264124609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44902384955169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.02062891211,1538.6809512134714,0.3795384531513298,0.12416041783319802,6.112874298809886,3.3728068177936903
