time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1576.0,-29.591644764917042,5.158639020507706,35.01399458037497,24.33039271216842,5.107527379460512,-26.12166910615455,-39.69105243505908,1.6375517206646335,0.48984422520510407,-4.966531435691234,40.03647906641371,42740.585819312204,25573.28612056879,25573.28612056879,68313.87193988099,77821.05329027353,77821.05329027353,25573.28612056879,103394.33941084232,103394.33941084232,103394.33941084232,128272.97761355815,91868.75929227738,56788.291821180974,38978.297190107114,24878.63820271582,0.0,63856.93539282294,21146.842472308446,1538.715294096348,0.0,0.886956874692351,2.8142356371725743,0.0014959135982669303,355118.881331162,1556106.7012216565,4.381931750259506,1556106.7012216565,4.381931750259506,0.8499999999999999,0.09575802639800446,4.027634451161993,1.268023750833236,1.0,0.0,4.027634451162542,1.2840573106025301,1.2843700593638128,3.136646953298423,19388.16601787356,1977.0427228333385,4632.441516551485,4632.441516551485,5.520476843408968,5.158639020507706,-2.3842316036976077,7.542870624205314,3.3735241009841497,3.3735241009841497,0.9638640288526142,0.0,0.0,0.00024355025085443335,8.165762173023432e-05,0.00016189262912419904,0.0006520443304498155,0.09575802639555822,0.07215136506917397,0.02360666132638425,0.09575831438698407,0.07215136507101713,0.023606661326987324,0.3795355577648535,0.3795355577648535,0.12417737855528305,0.0,5.452983112621325,5.040306640577342,6.718779243796519,5.456375660896356,5.001151783782575,6.8531846632466795,24878.63820271582,21146.842472308446,0.85,1.0697956536692643,0.6693178361346157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490383312433361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.985819158856,1538.715294096348,0.3795355577648535,0.12417737855528305,6.112874298809886,3.3735241009841497
1577.0,-29.594047974328788,5.160065860614154,35.01430118103729,24.330163152795308,5.107683181092481,-26.123816761420084,-39.693061367701716,1.6374519681504847,0.49049045632551724,-4.966151404619958,40.03691995362653,42738.50203503889,25578.779187226108,25578.779187226108,68317.281222265,77819.48438263564,77819.48438263564,25578.779187226108,103398.26356986174,103398.26356986174,103398.26356986174,128277.79314673784,91868.2233812497,56787.241033518214,38978.8692752572,24879.529576876095,0.0,63858.398852133294,21147.60014034468,1538.7503877133602,0.0,0.8869572115842594,2.814271482191158,0.0014959135982669303,355124.1401187162,1556125.7256311611,4.381920432418242,1556125.7256311611,4.381920432418242,0.8499999999999999,0.09576175233496252,4.027634451161993,1.268022165582516,1.0,0.0,4.027634451160878,1.284057902025722,1.2843705729738815,3.136645508592737,19388.052918142424,1977.0311898703865,4632.441516551485,4632.441516551485,5.521662625601293,5.160065860614154,-2.382845984981297,7.542911845595451,3.3742302840502405,3.3742302840502405,0.9640657954429258,0.0,0.0,0.00024348954244452032,8.163910852945457e-05,0.00016185043391506575,0.0006518743835718363,0.09576175233349117,0.07215164260104757,0.023610109732443593,0.09576175443332427,0.07215164260215615,0.023610109732806372,0.3795326674853511,0.3795326674853511,0.12419409459495884,0.0,5.453604898596268,5.030443537928761,6.75149252193097,5.456641860945467,4.9917176495504805,6.883130184231334,24879.529576876095,21147.60014034468,0.85,1.069824525047307,0.6692698658793751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490527486739648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.951145069877,1538.7503877133602,0.3795326674853511,0.12419409459495884,6.112874298809886,3.3742302840502405
1578.0,-29.596442106590132,5.161449239042582,35.01460137750619,24.32999610845002,5.107907689801022,-26.125949374269062,-39.695052907895274,1.6374149574469699,0.49052251173992545,-4.965723103207826,40.03734660280926,42736.3854442468,25583.994588588615,25583.994588588615,68320.38003283541,77817.89061339345,77817.89061339345,25583.994588588615,103401.88520198206,103401.88520198206,103401.88520198206,128282.2366804163,91867.68676423776,56786.181594957634,38979.45018808903,24880.351478434244,0.0,63859.80166652327,21148.298756669108,1538.7805493744374,0.0,0.8869578453050023,2.814320985094019,0.0014959135982669303,355130.06693402585,1556144.1358329465,4.381899142665492,1556144.1358329465,4.381899142665492,0.85,0.09576533689491026,4.027634451161993,1.26802055340726,1.0,0.0,4.027634451162085,1.2840581997603266,1.2843707931360464,3.1366447812986693,19387.939669418967,1977.0196417144457,4632.441516551485,4632.441516551485,5.5227884684951265,5.161449239042582,-2.3814473245020737,7.542896563544656,3.374925112516532,3.374925112516532,0.9642643178618663,0.0,0.0,0.00024342907719706797,8.162075943748928e-05,0.00016180831775957868,0.000651704755093046,0.09576533689258084,0.07215184433718896,0.02361349255539187,0.09576538439871715,0.07215184433894402,0.023613492555966245,0.37952978377128216,0.37952978377128216,0.12421059788506883,0.0,5.454005068575782,5.0206994737342825,6.782934442369594,5.456245614947761,4.982541263266228,6.9095777104005265,24880.351478434244,21148.298756669108,0.85,1.0698495493237723,0.6692220196269442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490671001674682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.91661261583,1538.7805493744374,0.37952978377128216,0.12421059788506883,6.112874298809886,3.374925112516532
1579.0,-29.59882519882658,5.162789323521788,35.01489548612344,24.329795222170674,5.108079250140752,-26.128077344930677,-39.69704741667954,1.6373313962116098,0.49073659797142,-4.965347325984146,40.03776965890347,42734.32926598972,25589.18986249536,25589.18986249536,68323.51912848509,77816.37416694769,77816.37416694769,25589.18986249536,103405.56402944305,103405.56402944305,103405.56402944305,128286.7632542184,91867.20157666215,56785.156675569575,38980.049890102855,24881.19922477535,0.0,63861.24911487821,21149.019341059047,1538.8135092094014,0.0,0.8869582250631477,2.814361986120226,0.0014959135982669303,355135.2669859499,1556162.3911530622,4.381886384757806,1556162.3911530622,4.381886384757806,0.85,0.09576892535629784,4.027634451161993,1.2680190654145558,1.0,0.0,4.027634451161804,1.2840587144180489,1.28437123064977,3.1366435241143678,19387.83727446623,1977.0092003351024,4632.441516551485,4632.441516551485,5.52390996649746,5.162789323521788,-2.3801100141801244,7.542899337701913,3.375609208110131,3.375609208110131,0.9644597737457518,0.0,0.0,0.00024336890450846107,8.160238681523045e-05,0.0001617665176932306,0.0006515363997057617,0.09576892535457855,0.07215208153929545,0.023616843815283107,0.09576887185289097,0.07215208154059075,0.023616843815707094,0.37952690595582456,0.37952690595582456,0.12422687565534472,0.0,5.454313334995561,5.011134911704971,6.813448067472734,5.456083923955589,4.973594640553756,6.936273660901463,24881.19922477535,21149.019341059047,0.85,1.0698744555650614,0.6691746537734665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449081397723444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.882181900384,1538.8135092094014,0.37952690595582456,0.12422687565534472,6.112874298809886,3.375609208110131
1580.0,-29.601197943139645,5.164087071900898,35.015183467619075,24.32956517385321,5.108234563127227,-26.130197625560047,-39.69903312446547,1.6372342455148643,0.4905417384890711,-4.964985615998074,40.038179395649514,42732.2815913465,25594.270194506822,25594.270194506822,68326.55178585333,77814.80549651205,77814.80549651205,25594.270194506822,103409.07569101888,103409.07569101888,103409.07569101888,128291.0785690746,91866.65341191977,56784.1295066218,38980.58211699775,24882.00287805571,0.0,63862.58499505346,21149.702446347354,1538.8443892341331,0.0,0.8869585814963404,2.8144066956840272,0.0014959135982669303,355140.2724301295,1556180.0718834351,4.381874410454531,1556180.0718834351,4.381874410454531,0.85,0.09577244428507324,4.027634451161993,1.268017526320182,1.0,0.0,4.02763445115968,1.2840592920112723,1.284371731467248,3.1366421131950624,19387.72158868673,1976.9974036686058,4632.441516551485,4632.441516551485,5.525006652120651,5.164087071900898,-2.3788051912235795,7.542892263124477,3.376282548993096,3.376282548993096,0.9646521568551704,0.0,0.0,0.0002433090067159121,8.158409906199476e-05,0.00016172490765391733,0.0006513688096779093,0.09577244428330985,0.07215229763457146,0.02362014664873839,0.09577235361018922,0.07215229763589995,0.02362014664917329,0.37952403725301115,0.37952403725301115,0.12424293765444994,0.0,5.454454366359585,5.0016637467711575,6.842991245803489,5.455527354487174,4.96447015919199,6.961905477015421,24882.00287805571,21149.702446347354,0.85,1.0698995631189314,0.6691285921898773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490956296163928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.847892549029,1538.8443892341331,0.37952403725301115,0.12424293765444994,6.112874298809886,3.376282548993096
1581.0,-29.6035612645381,5.165343796228209,35.01546551994888,24.32936344938355,5.108409316204955,-26.132307479938177,-39.701005910150684,1.637155531572401,0.4901316114516021,-4.964619497342646,40.03858264484962,42730.221089326355,25599.19308072271,25599.19308072271,68329.41417004907,77813.27273819716,77813.27273819716,25599.19308072271,103412.46581891988,103412.46581891988,103412.46581891988,128295.26111935079,91866.14522747434,56783.09357847146,38981.16849889208,24882.795300430906,0.0,63863.963799322984,21150.37600536627,1538.8746538787314,0.0,0.8869589837980569,2.8144547348977245,0.0014959135982669303,355145.3389390902,1556197.472815094,4.38186089521505,1556197.472815094,4.38186089521505,0.85,0.09577589719385271,4.027634451161993,1.2680159597517924,1.0,0.0,4.027634451162647,1.284059782932574,1.2843721459144448,3.1366409139951115,19387.61434042876,1976.9864673898592,4632.441516551485,4632.441516551485,5.52606935009499,5.165343796228209,-2.3775185412931514,7.54286233752136,3.3769453519599972,3.3769453519599972,0.9648415291314277,0.0,0.0,0.00024324936029582528,8.156593406900882e-05,0.00016168342622681646,0.0006512017376530345,0.09577589719194202,0.07215249449208576,0.02362340269985626,0.09577591539255659,0.07215249449352516,0.023623402700327548,0.3795211751300289,0.3795211751300289,0.12425878850526449,0.0,5.454410576606733,4.992318726272572,6.871391475451787,5.454751108794255,4.955637890859862,6.9857400477040414,24882.795300430906,21150.37600536627,0.85,1.069921284321745,0.6690818819764415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491097999759872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.813731064662,1538.8746538787314,0.3795211751300289,0.12425878850526449,6.112874298809886,3.3769453519599972
1582.0,-29.605913834676933,5.166559597540172,35.015741730868015,24.32910849982875,5.10852063762948,-26.134414000307235,-39.70298564583061,1.6370208032275304,0.489858749292182,-4.9643058568199985,40.03897659226153,42728.2362426938,25604.10384256432,25604.10384256432,68332.34008525813,77811.78133771378,77811.78133771378,25604.10384256432,103415.8851802781,103415.8851802781,103415.8851802781,128299.46420094621,91865.64838036684,56782.103285216384,38981.716772389394,24883.579020668116,0.0,63865.29579305751,21151.0421675679,1538.9057349609973,0.0,0.8869591530250653,2.814494862663175,0.0014959135982669303,355149.6792779657,1556214.472499788,4.3818552100726595,1556214.472499788,4.3818552100726595,0.85,0.09577933576688191,4.027634451161993,1.2680145349493253,1.0,0.0,4.027634451162141,1.2840605350179075,1.2843728219547508,3.136639076837467,19387.509484825183,1976.97577509396,4632.441516551485,4632.441516551485,5.527129430794133,5.166559597540172,-2.376292061225273,7.5428516587654455,3.3775979422519042,3.3775979422519042,0.9650279835005441,0.0,0.0,0.00024318999859825445,8.154770884047588e-05,0.00016164228975777857,0.0006510360549931383,0.09577933576539532,0.0721527121130883,0.02362662365230702,0.09577923365543115,0.07215271211420816,0.023626623652673744,0.37951831960956406,0.37951831960956406,0.124274420794012,0.0,5.454278576872412,4.983118222186704,6.898986384932016,5.454164606112158,4.9469155686857675,7.010009599609646,24883.579020668116,21151.0421675679,0.85,1.069944783575029,0.6690368487628391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449123914323216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.77967926121,1538.9057349609973,0.37951831960956406,0.124274420794012,6.112874298809886,3.3775979422519042
1583.0,-29.60825568731554,5.167735741586329,35.01601208562309,24.328857147507392,5.108641080065706,-26.13650996079517,-39.70494858277959,1.6368953535128945,0.48922207964403697,-4.963988182597307,40.03935842737123,42726.228352121136,25608.862714461175,25608.862714461175,68335.0910665823,77810.2677157524,77810.2677157524,25608.862714461175,103419.13043021358,103419.13043021358,103419.13043021358,128303.4487038946,91865.1286808449,56781.08931708236,38982.26595973614,24884.318273681005,0.0,63866.58423341715,21151.670532628854,1538.9343035152292,0.0,0.8869593865595785,2.814540218977143,0.0014959135982669303,355154.0754799459,1556230.9496463286,4.381847364536867,1556230.9496463286,4.381847364536867,0.85,0.09578269082137483,4.027634451161993,1.2680130486050625,1.0,0.0,4.027634451162797,1.2840612431601017,1.2843734544054317,3.136637347023963,19387.399806402525,1976.9645910073802,4632.441516551485,4632.441516551485,5.5281567231797695,5.167735741586329,-2.375083392160959,7.542819133747288,3.3782402819747266,3.3782402819747266,0.9652115091356361,0.0,0.0,0.00024313092058593424,8.152964197586549e-05,0.00016160127861006876,0.0006508708770817406,0.09578269081968468,0.07215289646265596,0.023629794357028718,0.0957825804754751,0.07215289646392915,0.023629794357445683,0.3795154719084285,0.3795154719084285,0.12428984831050212,0.0,5.4539808161272845,4.974021654863748,6.925584568020668,5.453210262241328,4.938242244340358,7.032626744968354,24884.318273681005,21151.670532628854,0.85,1.0699662724537424,0.6689919128282632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491379647215257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.745764063944,1538.9343035152292,0.3795154719084285,0.12428984831050212,6.112874298809886,3.3782402819747266
1584.0,-29.61058814427747,5.168873883184771,35.01627696526297,24.32865999815988,5.108816684603681,-26.138591947399576,-39.70689807375891,1.636820487693379,0.48806674032130104,-4.963645856466922,40.03973965019329,42724.20535898587,25613.423008186925,25613.423008186925,68337.62836717279,77808.75017137056,77808.75017137056,25613.423008186925,103422.17317955749,103422.17317955749,103422.17317955749,128307.24534367445,91864.62359939759,56780.07878688196,38982.827569461806,24885.072164116966,0.0,63867.89973357877,21152.31133949942,1538.963263674915,0.0,0.886959747597192,2.8145952329952726,0.0014959135982669303,355158.8128803719,1556247.4005026482,4.381835235570626,1556247.4005026482,4.381835235570626,0.85,0.09578597869528857,4.027634451161993,1.268011554568075,1.0,0.0,4.027634451161913,1.284061714411238,1.2843738502286326,3.1366361958768665,19387.293213007462,1976.9537215060661,4632.441516551485,4632.441516551485,5.52914114871638,5.168873883184771,-2.3738764423718965,7.542750325556668,3.3788726847578845,3.3788726847578845,0.9653921956451098,0.0,0.0,0.00024307209274010416,8.151170253010638e-05,0.00016156039020999777,0.0006507061935529618,0.09578597869333641,0.07215305994712468,0.023632918746211738,0.0957862941687913,0.07215305994859522,0.023632918746693345,0.3795126306345839,0.3795126306345839,0.12430506993772487,0.0,5.453433854053742,4.9650179987068555,6.950879762473107,5.451712596788241,4.929656885791644,7.0527555838555145,24885.072164116966,21152.31133949942,0.85,1.0699839614616924,0.6689464588190218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491519513689937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.711985154927,1538.963263674915,0.3795126306345839,0.12430506993772487,6.112874298809886,3.3788726847578845
1585.0,-29.61291173109767,5.169972481925917,35.01653625331595,24.32830132255333,5.1088159730722555,-26.140683582428704,-39.7088639792986,1.6365878243710634,0.48759752285388913,-4.9634314070111625,40.04010653024301,42722.28920665337,25618.168151062502,25618.168151062502,68340.45735771587,77807.29269966441,77807.29269966441,25618.168151062502,103425.46085072691,103425.46085072691,103425.46085072691,128311.27335252729,91864.10362683889,56779.100133697604,38983.33721460142,24885.81250180038,0.0,63869.14971640181,21152.940626530322,1538.9944693419015,0.0,0.8869595105943084,2.8146263680029904,0.0014959135982669303,355161.78063977155,1556263.2325513791,4.381843197621097,1556263.2325513791,4.381843197621097,0.85,0.0957893163177704,4.027634451161993,1.2680102687841286,1.0,0.0,4.027634451161777,1.2840629225528497,1.284374983425361,3.1366332446969496,19387.183476962582,1976.942531543655,4632.441516551485,4632.441516551485,5.530165477433456,5.169972481925917,-2.3727846978874676,7.5427571798133854,3.379495583709392,3.379495583709392,0.965570166774112,0.0,0.0,0.00024301350164931008,8.149361573076897e-05,0.0001615198859185411,0.0006505430570732711,0.09578931631673215,0.07215329345086843,0.023636022865863724,0.0957892704465223,0.0721532934516505,0.023636022866119905,0.3795097940748046,0.3795097940748046,0.12432006553767853,0.0,5.452908584383579,4.9561365899244265,6.975886816752052,5.4510289298650605,4.921021510589469,7.076359732626827,24885.81250180038,21152.940626530322,0.85,1.0700073143476625,0.6689033656523243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449165882156868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.67831641088,1538.9944693419015,0.3795097940748046,0.12432006553767853,6.112874298809886,3.379495583709392
1586.0,-29.61522556654282,5.171034425847528,35.01678980360472,24.328050843346887,5.108928114972487,-26.142755153017998,-39.71080795219166,1.6364577014154833,0.4864422267837085,-4.963132572243469,40.04045796934202,42720.324390742244,25622.56672940679,25622.56672940679,68342.89112014903,77805.81612819768,77805.81612819768,25622.56672940679,103428.38285760448,103428.38285760448,103428.38285760448,128314.8436111615,91863.60631198851,56778.11457440282,38983.87970842854,24886.46075355702,0.0,63870.34046198556,21153.49164052347,1539.018622207994,0.0,0.8869597583127402,2.814676313471796,0.0014959135982669303,355165.91623735236,1556278.398387799,4.3818348755846275,1556278.398387799,4.3818348755846275,0.8500000000000001,0.09579247421013692,4.027634451161993,1.268008857718669,1.0,0.0,4.0276344511607,1.284063650996099,1.284375637139389,3.136631465299713,19387.078522645614,1976.9318291817915,4632.441516551485,4632.441516551485,5.5311149936504584,5.171034425847528,-2.371649971451996,7.5426843972995234,3.380108450801612,3.380108450801612,0.9657452716576034,0.0,0.0,0.0002429551693755318,8.147573436509284e-05,0.00016147943501043896,0.000650380135602218,0.09579247420826148,0.07215341775351525,0.023639056454746232,0.09579250031481015,0.07215341775492788,0.023639056455209036,0.37950696270018086,0.37950696270018086,0.12433487969877603,0.0,5.4521654638353425,4.947365165228177,6.999666090332823,5.449574799027175,4.912850069098454,7.095390558778206,24886.46075355702,21153.49164052347,0.85,1.0700254707554824,0.6688601326020579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491797602209575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.644747616772,1539.018622207994,0.37950696270018086,0.12433487969877603,6.112874298809886,3.380108450801612
1587.0,-29.61752838247701,5.172059597139246,35.01703806845797,24.327761388290696,5.108985965313326,-26.1448222343921,-39.71275115674359,1.6362798171965443,0.48543472458618453,-4.962890865424034,40.04081110923479,42718.40428505373,25626.979444993904,25626.979444993904,68345.38373004763,77804.40189057396,77804.40189057396,25626.979444993904,103431.38133556787,103431.38133556787,103431.38133556787,128318.54514554302,91863.14490138095,56777.14729573184,38984.441784054565,24887.16380997514,0.0,63871.60559402971,21154.089238478868,1539.0473141317748,0.0,0.8869597095366221,2.814717667303446,0.0014959135982669303,355169.26126446,1556293.637731974,4.381836514205416,1556293.637731974,4.381836514205416,0.85,0.09579566340019478,4.027634451161993,1.2680075439112266,1.0,0.0,4.027634451161837,1.284064602026615,1.28437651386785,3.1366291421827635,19386.98114563159,1976.9218994897944,4632.441516551485,4632.441516551485,5.532067561658353,5.172059597139246,-2.3705767900377674,7.542636387177013,3.3807120913545075,3.3807120913545075,0.9659177403870022,0.0,0.0,0.00024289712771247235,8.145786369169259e-05,0.00016143926402077978,0.0006502183415403295,0.09579566339881075,0.07215359488446321,0.023642068514347542,0.09579568833664577,0.07215359488550566,0.023642068514689127,0.37950413622511026,0.37950413622511026,0.12434949089479577,0.0,5.451343084536859,4.938747409494283,7.0226486852218954,5.4483255900101994,4.904738370903374,7.115073347527925,24887.16380997514,21154.089238478868,0.85,1.0700433016269142,0.6688168222445118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491935802948943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.611296722318,1539.0473141317748,0.37950413622511026,0.12434949089479577,6.112874298809886,3.3807120913545075
1588.0,-29.619822109751972,5.173048574954453,35.01728092481983,24.32743515763434,5.109009692737991,-26.14688454694145,-39.71468978617338,1.6360721298956429,0.4843163562017594,-4.962672776327811,40.04115009391445,42716.50472999069,25631.32266217519,25631.32266217519,68347.82739216587,77802.97679158075,77802.97679158075,25631.32266217519,103434.29945375593,103434.29945375593,103434.29945375593,128322.11720331376,91862.65514727421,56776.18308555528,38984.96895746548,24887.817749557827,0.0,63872.786707023304,21154.645087124154,1539.0738472488113,0.0,0.8869595919237276,2.814757718703634,0.0014959135982669303,355172.27946257545,1556308.2663303677,4.381840465380002,1556308.2663303677,4.381840465380002,0.85,0.0957987943501102,4.027634451161993,1.2680062180152167,1.0,0.0,4.02763445116146,1.2840656918281572,1.2843775297113975,3.136626480088995,19386.877786949026,1976.911359837358,4632.441516551485,4632.441516551485,5.533005127122651,5.173048574954453,-2.3695401647273138,7.542588739681767,3.381306408737255,3.381306408737255,0.9660875453535015,0.0,0.0,0.00024283932782376264,8.144003870400863e-05,0.00016139928911975402,0.0006500573372517763,0.09579879434874072,0.07215375635544911,0.02364503799329161,0.09579869027451421,0.07215375635648057,0.023645037993629634,0.37950131714464935,0.37950131714464935,0.12436390723976172,0.0,5.450427015403477,4.930243224660217,7.04489921223302,5.446989132529552,4.896643506262933,7.134348173917886,24887.817749557827,21154.645087124154,0.85,1.070061773031276,0.6687747150586383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492073348009833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.57798945755,1539.0738472488113,0.37950131714464935,0.12436390723976172,6.112874298809886,3.381306408737255
1589.0,-29.622107182345612,5.1740024884276306,35.017518461720634,24.32711727395656,5.109046107343088,-26.14893779996956,-39.716619439981855,1.63587672493565,0.4828517464268316,-4.962450896767341,40.0414808552564,42714.60556087192,25635.530383218622,25635.530383218622,68350.13594409054,77801.53417169313,77801.53417169313,25635.530383218622,103437.06455491175,103437.06455491175,103437.06455491175,128325.51205090561,91862.14951700816,56775.22090605991,38985.476234386944,24888.447495993867,0.0,63873.92373038081,21155.180371594786,1539.099020721962,0.0,0.8869595233172223,2.814802741552883,0.0014959135982669303,355175.35013867705,1556322.540157716,4.3818427701980305,1556322.540157716,4.3818427701980305,0.85,0.09580185903503748,4.027634451161993,1.268004916845821,1.0,0.0,4.027634451163849,1.284066723760236,1.2843784879675406,3.1366239593590177,19386.771077730165,1976.9004785253035,4632.441516551485,4632.441516551485,5.533913443186307,5.1740024884276306,-2.3685192948899365,7.542521783317567,3.3818915163734076,3.3818915163734076,0.9662547189638307,0.0,0.0,0.0002427817586239703,8.142229982457315e-05,0.00016135945879939715,0.0006498969152813062,0.09580185903356306,0.07215389469469818,0.023647964338864867,0.09580178212366437,0.07215389469580866,0.023647964339228816,0.3794985051246737,0.3794985051246737,0.12437813861349663,0.0,5.449355498791363,4.9218240505737185,7.066253695391538,5.445302643194168,4.888571453123859,7.152124419891493,24888.447495993867,21155.180371594786,0.85,1.0700788671227452,0.6687330770718766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449221035268771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.544787508394,1539.099020721962,0.3794985051246737,0.12437813861349663,6.112874298809886,3.3818915163734076
1590.0,-29.62438263148321,5.174922765676632,35.0177510306265,24.326844443008326,5.109128905122786,-26.150977751998894,-39.718531945813424,1.6357240256069576,0.4809309400158668,-4.962209172006115,40.041811215828176,42712.67697528351,25639.566730119852,25639.566730119852,68352.24370540337,77800.0862161294,77800.0862161294,25639.566730119852,103439.65294624926,103439.65294624926,103439.65294624926,128328.74526990062,91861.6534454911,56774.24420451785,38986.01026774806,24889.092323651363,0.0,63875.10259139942,21155.728475103657,1539.1247097744642,0.0,0.8869595570199265,2.8148560462193664,0.0014959135982669303,355178.6954838135,1556336.796788802,4.381841637964258,1556336.796788802,4.381841637964258,0.85,0.0958048658075123,4.027634451161993,1.2680035541346304,1.0,0.0,4.027634451161261,1.2840675556051622,1.2843792464152246,3.1366219273905944,19386.666385808734,1976.8898029203383,4632.441516551485,4632.441516551485,5.534784764904414,5.174922765676632,-2.3675015825726633,7.542424348249295,3.3824676945627403,3.3824676945627403,0.96641934130364,0.0,0.0,0.00024272444436667574,8.140472210694818e-05,0.00016131972225972755,0.000649736871025163,0.09580486580589538,0.07215401646807855,0.02365084933781683,0.09580519904260383,0.07215401646929628,0.023650849338216005,0.37949569824094836,0.37949569824094836,0.12439218248393767,0.0,5.4480582378082545,4.913478363614161,7.086461029933901,5.443140112021979,4.880557260314049,7.167780176337601,24889.092323651363,21155.728475103657,0.85,1.070092116213787,0.6686905420490805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492346842875592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.511682483775,1539.1247097744642,0.37949569824094836,0.12439218248393767,6.112874298809886,3.3824676945627403
1591.0,-29.626649309489135,5.1758080114883915,35.01797851315287,24.326444242056482,5.109052510282696,-26.153025729071352,-39.72046439358962,1.6354289298334204,0.4799466930369931,-4.962082352718472,40.04212819214,42710.86950309514,25643.770502588795,25643.770502588795,68354.64000568393,77798.76704677824,77798.76704677824,25643.770502588795,103442.53754936704,103442.53754936704,103442.53754936704,128332.25981788576,91861.2181692271,56773.32062541651,38986.5528264562,24889.72226851872,0.0,63876.27509497492,21156.26392824091,1539.1522725534574,0.0,0.8869590551461788,2.814883705474797,0.0014959135982669303,355180.45060677,1556350.475918152,4.381858498291141,1556350.475918152,4.381858498291141,0.85,0.0958079149109464,4.027634451161993,1.268002426051535,1.0,0.0,4.027634451163248,1.2840690523860632,1.2843806702597693,3.1366182711730524,19386.574524238655,1976.8804356471023,4632.441516551485,4632.441516551485,5.5356922285936845,5.1758080114883915,-2.366587256024243,7.542395267512635,3.3830353156802353,3.3830353156802353,0.9665815187657815,0.0,0.0,0.00024266736342979636,8.138696466714243e-05,0.00016128039876265395,0.0006495784903536091,0.0958079149098281,0.07215419962754556,0.02365371528228254,0.09580780193396399,0.07215419962838777,0.023653715282558625,0.3794928943116596,0.3794928943116596,0.124406020994383,0.0,5.446842137816077,4.9053160784098395,7.10643485904518,5.442029045755476,4.872910414616058,7.186594719344043,24889.72226851872,21156.26392824091,0.85,1.0701099884745993,0.6686499712074658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492482760678054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.478694079973,1539.1522725534574,0.3794928943116596,0.124406020994383,6.112874298809886,3.3830353156802353
1592.0,-29.628905736354817,5.176660755982047,35.01820076414107,24.32611787170174,5.109072817950156,-26.155054807123257,-39.72237134641034,1.635221888687456,0.47806220373001906,-4.961882438804491,40.042430767580875,42709.00052163963,25647.67066076142,25647.67066076142,68356.67118240106,77797.35547417775,77797.35547417775,25647.67066076142,103445.02613493917,103445.02613493917,103445.02613493917,128335.29380801553,91860.72550622324,56772.37055355904,38987.06105851578,24890.26767307637,0.0,63877.32873159215,21156.727522114914,1539.1734506510277,0.0,0.8869589768455723,2.8149316628841965,0.0014959135982669303,355183.2173409082,1556363.5336619255,4.3818611287822,1556363.5336619255,4.3818611287822,0.85,0.09581080394091493,4.027634451161993,1.268001131475903,1.0,0.0,4.027634451161565,1.2840701371330612,1.2843816823175442,3.1366156214445406,19386.470551656646,1976.8698333943444,4632.441516551485,4632.441516551485,5.536534151402356,5.176660755982047,-2.3656362933997026,7.54229704938175,3.383593902776244,3.383593902776244,0.9667411150789268,0.0,0.0,0.00024261055292577153,8.13694450130391e-05,0.00016124110791273242,0.0006494202411728498,0.09581080393934115,0.07215428619018505,0.023656517749156097,0.09581074405946917,0.07215428619137024,0.023656517749544685,0.37949009830850194,0.37949009830850194,0.12441969452239197,0.0,5.445424471347678,4.897229448436235,7.125353402387304,5.439944642534499,4.865264970114936,7.201433672507164,24890.26767307637,21156.727522114914,0.85,1.0701241354288746,0.6686096831177728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492618156977004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.445805542873,1539.1734506510277,0.37949009830850194,0.12441969452239197,6.112874298809886,3.383593902776244
1593.0,-29.63115221829086,5.177480919992595,35.01841817945689,24.32575678629803,5.109045899627381,-26.157079656608502,-39.724277530889935,1.6349733379140623,0.4762896571445481,-4.9617321735568325,40.04273441138981,42707.171784036065,25651.58031873417,25651.58031873417,68358.75210277023,77795.9944523715,77795.9944523715,25651.58031873417,103447.57477110566,103447.57477110566,103447.57477110566,128338.43413522528,91860.26025880917,56771.43759034821,38987.580742734404,24890.859364119617,0.0,63878.44010685402,21157.230459501672,1539.198501361715,0.0,0.8869586423522149,2.81497236886559,0.0014959135982669303,355185.29696712305,1556376.6375947145,4.381872366014005,1556376.6375947145,4.381872366014005,0.8499999999999999,0.09581371780497337,4.027634451161993,1.267999925916083,1.0,0.0,4.027634451163584,1.2840714153144972,1.2843828881937134,3.1366124992164375,19386.372364915333,1976.8598211331428,4632.441516551485,4632.441516551485,5.53737812492232,5.177480919992595,-2.3647392999464905,7.542220219939086,3.3841441607176437,3.3841441607176437,0.9668983316336125,0.0,0.0,0.00024255400497815707,8.135193590204304e-05,0.00016120206907611402,0.0006492630070095522,0.09581371780365897,0.07215441783584704,0.023659299967811916,0.0958136528033101,0.07215441783683689,0.02365929996813648,0.37948730779447637,0.37948730779447637,0.12443318535966794,0.0,5.4439247400724184,4.889257189545901,7.14358516421288,5.438021830701359,4.857655908031461,7.216820092830801,24890.859364119617,21157.230459501672,0.85,1.0701380933601647,0.6685694220553404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492752943336304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.413046814348,1539.198501361715,0.37948730779447637,0.12443318535966794,6.112874298809886,3.3841441607176437
1594.0,-29.633391195680552,5.178269590099132,35.01863077931336,24.3254039780237,5.109032009896834,-26.15909644777639,-39.7261749143712,1.6347372619619385,0.47420495291913767,-4.961575296096637,40.043028972795874,42705.33909416384,25655.35958721554,25655.35958721554,68360.69868137938,77794.6143857156,77794.6143857156,25655.35958721554,103449.97397293114,103449.97397293114,103449.97397293114,128341.39272867313,91859.77821344763,56770.5029217715,38988.08365741792,24891.418755741997,0.0,63879.50241315992,21157.705942380697,1539.2216570509433,0.0,0.88695837431301,2.815017930393836,0.0014959135982669303,355187.46811458253,1556389.3496505767,4.381881370737128,1556389.3496505767,4.381881370737128,0.85,0.09581656096339207,4.027634451161993,1.2679986956296494,1.0,0.0,4.027634451162834,1.2840726347884717,1.2843840356061302,3.136609520399502,19386.270633101714,1976.8494473751705,4632.441516551485,4632.441516551485,5.538193951407741,5.178269590099132,-2.363854227565359,7.542123817664491,3.3846860114541295,3.3846860114541295,0.9670531461297512,0.0,0.0,0.00024249765801425083,8.133451109068734e-05,0.0001611631469235635,0.0006491062428070263,0.09581656096198428,0.07215452156389643,0.02366203939808785,0.09581661607542984,0.07215452156495657,0.023662039398435506,0.3794845232191822,0.3794845232191822,0.12444650099197438,0.0,5.442274078680555,4.881362960262322,7.16096117300259,5.43578024901575,4.8500862491956696,7.230784871751723,24891.418755741997,21157.705942380697,0.85,1.0701507697920998,0.668529614052943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449288713801525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.380412101684,1539.2216570509433,0.3794845232191822,0.12444650099197438,6.112874298809886,3.3846860114541295
1595.0,-29.635621037400863,5.179026774593877,35.01883861242357,24.325001995917432,5.108962884464936,-26.16111053939261,-39.72807184383271,1.634452386425696,0.4722338358641309,-4.961462504364619,40.0433153224386,42703.54409793704,25659.137860630482,25659.137860630482,68362.68195856753,77793.25862737113,77793.25862737113,25659.137860630482,103452.39648800161,103452.39648800161,103452.39648800161,128344.36442471883,91859.29442684875,56769.57989728937,38988.57169951042,24891.96793671723,0.0,63880.53963622765,21158.172746209642,1539.245330797254,0.0,0.8869579119165335,2.815056867275669,0.0014959135982669303,355189.0291322814,1556401.7073958083,4.381896904862354,1556401.7073958083,4.381896904862354,0.85,0.09581939114507515,4.027634451161993,1.2679975367756562,1.0,0.0,4.0276344511613855,1.284074081806877,1.2843854109286388,3.136605985765659,19386.1685338139,1976.8390361452587,4632.441516551485,4632.441516551485,5.539009563089281,5.179026774593877,-2.3630185005236752,7.542045275117553,3.385219728469589,3.385219728469589,0.9672056367055968,0.0,0.0,0.00024244155294676615,8.13170938977472e-05,0.00016112445904901897,0.0006489504221906685,0.09581939114377734,0.07215464144211171,0.023664749701665624,0.09581936515444278,0.072154641443089,0.023664749701986145,0.37948174281383,0.37948174281383,0.12445963669912892,0.0,5.440553559862394,4.8735589068786,7.177774837419747,5.433696340228778,4.842559211140099,7.245262033587608,24891.96793671723,21158.172746209642,0.85,1.0701644404988397,0.6684906599273497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493020886763792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.347852847366,1539.245330797254,0.37948174281383,0.12445963669912892,6.112874298809886,3.385219728469589
1596.0,-29.63784128562432,5.179753564889956,35.019041669854786,24.32461866354572,5.108907425695558,-26.163114628448582,-39.72996339490635,1.634180768489237,0.47012234537299946,-4.961341416673275,40.04359187857433,42701.76863239905,25662.78516447059,25662.78516447059,68364.55379686964,77791.9232717758,77791.9232717758,25662.78516447059,103454.7084362464,103454.7084362464,103454.7084362464,128347.18809282982,91858.83270543985,56768.67806593918,38989.0607105563,24892.47965658343,0.0,63881.540367139736,21158.607708095915,1539.2667797543038,0.0,0.886957527103104,2.8150986089020233,0.0014959135982669303,355190.70497058885,1556413.6425614748,4.381909832607675,1556413.6425614748,4.381909832607675,0.85,0.0958221475142926,4.027634451161993,1.267996387262829,1.0,0.0,4.027634451162149,1.2840754663524172,1.284386724088202,3.1366026037418275,19386.07109120774,1976.8290997647252,4632.441516551485,4632.441516551485,5.539796902514307,5.179753564889956,-2.3621929319934645,7.541946496883421,3.385745261775669,3.385745261775669,0.9673557890787626,0.0,0.0,0.0002423857011421226,8.12997295211841e-05,0.00016108597162093848,0.000648795408899395,0.09582214751291154,0.07215472970424243,0.023667417808669117,0.09582207962567242,0.07215472970528237,0.02366741780901023,0.37947896595228314,0.37947896595228314,0.1244726059346092,0.0,5.438727403958126,4.865861517546762,7.1938293853116875,5.431463762046292,4.835304110453137,7.258295409853702,24892.47965658343,21158.607708095915,0.85,1.0701769776364995,0.668452394650843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449315409211815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.31540197838,1539.2667797543038,0.37947896595228314,0.1244726059346092,6.112874298809886,3.385745261775669
1597.0,-29.64005242769745,5.1804505060992785,35.01924012327633,24.324226600024872,5.108839607872395,-26.1651117566596,-39.731846284680046,1.633898936804043,0.467912276183597,-4.961236956100014,40.04386388408341,42699.99675693141,25666.367054881324,25666.367054881324,68366.36381181274,77790.60269931688,77790.60269931688,25666.367054881324,103456.9697541982,103456.9697541982,103456.9697541982,128349.96218248141,91858.37708831111,56767.77114580217,38989.562158343266,24892.992428283203,0.0,63882.55458662647,21159.043564040723,1539.2887630536832,0.0,0.88695707424378,2.8151397028290694,0.0014959135982669303,355192.15069667355,1556425.3814059768,4.3819250463536585,1556425.3814059768,4.3819250463536585,0.85,0.09582487544419423,4.027634451161993,1.2679952679714193,1.0,0.0,4.027634451161834,1.284076898132926,1.284388084803314,3.136599106344998,19385.974936861036,1976.8192947500968,4632.441516551485,4632.441516551485,5.540570121215059,5.1804505060992785,-2.361395632279576,7.541846138378855,3.3862628881393095,3.3862628881393095,0.967503682325517,0.0,0.0,0.00024233009018873226,8.12824480592635e-05,0.00016104764212946876,0.0006486410317190559,0.09582487544283823,0.07215482076730491,0.02367005467553332,0.09582479799972231,0.07215482076832595,0.02367005467586827,0.3794761931940308,0.3794761931940308,0.12448540714879047,0.0,5.436809850287375,4.858271496200757,7.209180842161743,5.429149232283635,4.828111944082991,7.270801048771034,24892.992428283203,21159.043564040723,0.85,1.0701883206487321,0.6684140456379066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44932867266995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.283068971057,1539.2887630536832,0.3794761931940308,0.12448540714879047,6.112874298809886,3.3862628881393095
1598.0,-29.64225476563927,5.181118230384062,35.0194340488457,24.323830729723,5.108761892322233,-26.167101949682348,-39.7337205131538,1.6336090763351199,0.46565788301711564,-4.961144180851062,40.04412890011543,42698.227188829835,25669.873085825962,25669.873085825962,68368.1002746558,77789.30667480505,77789.30667480505,25669.873085825962,103459.17976063101,103459.17976063101,103459.17976063101,128352.66969190989,91857.93845888526,56766.85897278796,38990.088317885886,24893.48993127887,0.0,63883.578249164755,21159.46644158704,1539.3102369202838,0.0,0.8869565872746156,2.815180015423431,0.0014959135982669303,355193.4347026645,1556436.8186724717,4.381941406026771,1556436.8186724717,4.381941406026771,0.85,0.0958275615027448,4.027634451161993,1.2679941437346862,1.0,0.0,4.027634451160518,1.284078366954227,1.2843894828673807,3.1365955184770775,19385.882367632992,1976.8098553158309,4632.441516551485,4632.441516551485,5.5413269642172,5.181118230384062,-2.3606226468441838,7.5417408772282455,3.3867727213456047,3.3867727213456047,0.9676493489558871,0.0,0.0,0.00024227471234563073,8.126524946450723e-05,0.0001610094628811235,0.0006484872596631011,0.09582756150138318,0.07215490430747672,0.023672657193906464,0.0958274544154502,0.07215490430850197,0.023672657194242823,0.37947342510047893,0.37947342510047893,0.1244980419947746,0.0,5.434810742377749,4.8507992543532055,7.22383737896314,5.426802063868195,4.8210885720636725,7.282654179316808,24893.48993127887,21159.46644158704,0.85,1.0701983537615893,0.6683756351639256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493418819592079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.250844382004,1539.3102369202838,0.37947342510047893,0.1244980419947746,6.112874298809886,3.3867727213456047
1599.0,-29.644449515042297,5.1817573870698785,35.01962353721183,24.32342005139219,5.108677047534947,-26.16908602483723,-39.73559376373885,1.6333135572994222,0.46312381343062725,-4.961061403503128,40.04438750110479,42696.48658833274,25673.301197701974,25673.301197701974,68369.7877860347,77787.97971026157,77787.97971026157,25673.301197701974,103461.28090796355,103461.28090796355,103461.28090796355,128355.25556374114,91857.46294073554,56765.96981868323,38990.54791339145,24893.97465577759,0.0,63884.52256916904,21159.878457410952,1539.3312976076822,0.0,0.886956072693828,2.8152228228430043,0.0014959135982669303,355194.5803411523,1556447.979146937,4.381958693322464,1556447.979146937,4.381958693322464,0.85,0.09583020627853668,4.027634451161993,1.2679930634563794,1.0,0.0,4.027634451161891,1.284079861803748,1.284390907225736,3.13659186703884,19385.782013335163,1976.7996220253772,4632.441516551485,4632.441516551485,5.542066986916626,5.1817573870698785,-2.3598724090049474,7.541629796074826,3.387274902348347,3.387274902348347,0.9677928292423849,0.0,0.0,0.00024221953691427582,8.124806320457592e-05,0.0001609714737096999,0.0006483342531675043,0.09583020627716775,0.072154980630175,0.023675225646992742,0.09583016708485279,0.07215498063120573,0.023675225647330943,0.37947066282396286,0.37947066282396286,0.12451051182202263,0.0,5.432691789088949,4.8433940841513845,7.237799025821232,5.424185216933779,4.813932677244395,7.293815879916963,24893.97465577759,21159.878457410952,0.85,1.0702089494683062,0.6683385094113273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493550388810619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.218722464315,1539.3312976076822,0.37947066282396286,0.12451051182202263,6.112874298809886,3.387274902348347
1600.0,-29.646634680746082,5.1823687225404695,35.019808710476056,24.323019431345188,5.108594208263814,-26.171061272593892,-39.73745807362718,1.6330208000816464,0.4605382318976581,-4.9609830426646,40.044640784508296,42694.75049224313,25676.639743529053,25676.639743529053,68371.39023577218,77786.68527262974,77786.68527262974,25676.639743529053,103463.3250161588,103463.3250161588,103463.3250161588,128357.77565064155,91857.0168941225,56765.082113614415,38991.03864500898,24894.450634482757,0.0,63885.48927949174,21160.283039310343,1539.3520542711985,0.0,0.8869555548986338,2.8152657907336858,0.0014959135982669303,355195.6648578222,1556458.91018833,4.381976088619634,1556458.91018833,4.381976088619634,0.85,0.0958328071087218,4.027634451161993,1.2679919859254736,1.0,0.0,4.027634451161871,1.2840813432293519,1.2843923184809178,3.1365882483993155,19385.68787876916,1976.7900229710617,4632.441516551485,4632.441516551485,5.542787675092646,5.1823687225404695,-2.359140425719915,7.541509148260385,3.3877695783325414,3.3877695783325414,0.967934165237869,0.0,0.0,0.00024216461391445132,8.123096230752481e-05,0.0001609336516069265,0.0006481819195633588,0.09583280710733978,0.0721550475457076,0.02367775956163218,0.09583286597901002,0.07215504754674816,0.023677759561973648,0.37946790428859395,0.37946790428859395,0.12452281724864976,0.0,5.430465389328788,4.836084986740559,7.251027149666584,5.421521274562281,4.806999423231673,7.30410046527976,24894.450634482757,21160.283039310343,0.85,1.0702178383052705,0.6683012210403283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493681506950102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.186679159086,1539.3520542711985,0.37946790428859395,0.12452281724864976,6.112874298809886,3.3877695783325414
1601.0,-29.64881109730792,5.182951864105833,35.01998948953973,24.322552454564743,5.108431329657764,-26.173036649321133,-39.739322278741724,1.6326568816410736,0.4583327457936548,-4.9609622357353755,40.04488313380765,42693.05213955215,25680.023012156333,25680.023012156333,68373.07515170849,77785.44636612954,77785.44636612954,25680.023012156333,103465.46937828588,103465.46937828588,103465.46937828588,128360.37251436932,91856.59044280506,56764.1962161065,38991.54914077617,24894.90313608343,0.0,63886.45227685961,21160.667665670917,1539.3728727466341,0.0,0.8869547841376151,2.8152970755822397,0.0014959135982669303,355195.9528268668,1556469.3693970395,4.382001982313434,1556469.3693970395,4.382001982313434,0.8500000000000001,0.09583540291203446,4.027634451161993,1.267990978178568,1.0,0.0,4.027634451163781,1.2840831567232247,1.284394062181642,3.1365838186366943,19385.597879633384,1976.7808456132711,4632.441516551485,4632.441516551485,5.543518017529823,5.182951864105833,-2.35846611432185,7.541417978427683,3.3882569268446194,3.3882569268446194,0.9680734076698913,0.0,0.0,0.00024210992222339987,8.121386569855915e-05,0.00016089605652484072,0.0006480305003155559,0.09583540291066256,0.07215513469546508,0.023680268215197482,0.09583514372375053,0.072155134696498,0.023680268215536468,0.37946514963777866,0.37946514963777866,0.12453495596214863,0.0,5.428260855691519,4.828910609742422,7.2639302537459685,5.419294981529049,4.8002547704760445,7.315590233803505,24894.90313608343,21160.667665670917,0.85,1.0702280798972146,0.6682645634247568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493812054789734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.154754688985,1539.3728727466341,0.37946514963777866,0.12453495596214863,6.112874298809886,3.3882569268446194
