time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1602.0,-29.650979047873502,5.18350915352852,35.02016603208073,24.322173138521634,5.108378096883287,-26.17499343972712,-39.741168602462835,1.6323924887071624,0.45518265277297587,-4.960868223033811,40.045121287829836,42691.31617665332,25683.12526927769,25683.12526927769,68374.441445931,77784.11832934465,77784.11832934465,25683.12526927769,103467.24359862234,103467.24359862234,103467.24359862234,128362.57017750747,91856.11583746431,56763.313684652494,38992.00239201313,24895.32657888512,0.0,63887.32897089825,21161.027592052353,1539.3904534534272,0.0,0.8869544006089978,2.81534925815163,0.0014959135982669303,355197.25397011044,1556479.6475994946,4.382014866957476,1556479.6475994946,4.382014866957476,0.85,0.09583787725982038,4.027634451161993,1.2679898467985917,1.0,0.0,4.027634451163122,1.2840845046670903,1.2843953405071884,3.1365805260660715,19385.497717976577,1976.7706319667348,4632.441516551485,4632.441516551485,5.5441876983256355,5.18350915352852,-2.3577518287161574,7.541260982244677,3.388736789087738,3.388736789087738,0.9682105111679251,0.0,0.0,0.00024205545458870687,8.119693635832764e-05,0.00016085851823037923,0.0006478793097875449,0.09583787725835609,0.07215515132625919,0.023682725932096905,0.09583797314626148,0.07215515132736162,0.023682725932458744,0.37946240139491305,0.37946240139491305,0.12454695040602831,0.0,5.425820294831169,4.821771770827581,7.275761743994394,5.416050875806775,4.793396758541519,7.3232778737324224,24895.32657888512,21161.027592052353,0.85,1.0702347796865435,0.6682282209059004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493942082160136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.122932654504,1539.3904534534272,0.37946240139491305,0.12454695040602831,6.112874298809886,3.388736789087738
1603.0,-29.653138026605703,5.184039653604055,35.02033859916509,24.321719852183037,5.108226354182056,-26.176952006255675,-39.743018872663356,1.6320403338023377,0.45260871618455667,-4.9608563171619435,40.04535857345066,42689.635604351155,25686.339990935776,25686.339990935776,68375.97559528693,77782.88987722163,77782.88987722163,25686.339990935776,103469.22986815742,103469.22986815742,103469.22986815742,128365.02224064476,91855.69731131983,56762.44303832912,38992.50474776746,24895.79237248734,0.0,63888.2971202548,21161.42351661424,1539.4124081639777,0.0,0.886953602920356,2.8153843289864575,0.0014959135982669303,355197.4187485879,1556489.8883746774,4.382041665331965,1556489.8883746774,4.382041665331965,0.85,0.09584040711049122,4.027634451161993,1.267988830809482,1.0,0.0,4.027634451163544,1.284086262246286,1.28439702887092,3.13657623290537,19385.409391385096,1976.7616251609975,4632.441516551485,4632.441516551485,5.5448816567159565,5.184039653604055,-2.3571125848545647,7.541152238458619,3.3892098245037583,3.3892098245037583,0.968345664143931,0.0,0.0,0.00024200122358070738,8.117997410469501e-05,0.00016082124947601237,0.0006477292048685051,0.09584040710910198,0.07215523443183013,0.023685172677271854,0.09584044765949212,0.07215523443287604,0.023685172677615177,0.3794596556514662,0.3794596556514662,0.12455877302504297,0.0,5.423381854230399,4.814757884044354,7.287218012142944,5.413465033346483,4.7867270362615955,7.333071760057919,24895.79237248734,21161.42351661424,0.85,1.0702425745764537,0.6681917898672097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494071605951184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.09120767493,1539.4124081639777,0.3794596556514662,0.12455877302504297,6.112874298809886,3.3892098245037583
1604.0,-29.655289271147247,5.184544302556649,35.020506959525086,24.321260942984395,5.108076421595752,-26.17890342947805,-39.744860446639336,1.6316905798968508,0.4498086723534698,-4.960837202744384,40.0455811717506,42687.9526112164,25689.442125688758,25689.442125688758,68377.39473690516,77781.63112042844,77781.63112042844,25689.442125688758,103471.0732461172,103471.0732461172,103471.0732461172,128367.26315147645,91855.24609358692,56761.56758425453,38992.976121480424,24896.189905359242,0.0,63889.166026839666,21161.761419555354,1539.4303887568578,0.0,0.8869528949866174,2.8154232005610855,0.0014959135982669303,355197.6832941964,1556499.4953206123,4.382065448415171,1556499.4953206123,4.382065448415171,0.85,0.09584285041148638,4.027634451161993,1.2679878637241204,1.0,0.0,4.027634451162228,1.2840880081859225,1.2843987058558595,3.1365719681877393,19385.31416549565,1976.751914822661,4632.441516551485,4632.441516551485,5.5455513110962436,5.184544302556649,-2.356482085599672,7.541026388156321,3.3896757072824255,3.3896757072824255,0.9684787735092645,0.0,0.0,0.00024194719797921357,8.116309482581633e-05,0.00016078410315339725,0.0006475795930598065,0.09584285041006799,0.07215527438242075,0.02368757602764724,0.0958428138632336,0.07215527438348858,0.023687576027997793,0.3794569147287578,0.3794569147287578,0.1245704433083517,0.0,5.420864335521401,4.807821331457035,7.298114338591461,5.410645875097828,4.780113426519847,7.341741967292933,24896.189905359242,21161.761419555354,0.85,1.0702502315992042,0.6681563599262402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449420059591519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.059590166067,1539.4303887568578,0.3794569147287578,0.1245704433083517,6.112874298809886,3.3896757072824255
1605.0,-29.657432394742603,5.185024011181827,35.020671314990715,24.32083007823678,5.107947409857492,-26.180845450404696,-39.74669674700124,1.6313604654903266,0.44687454088369805,-4.960810893636497,40.04580123580016,42686.283178290156,25692.434964978627,25692.434964978627,68378.71814326878,77780.40141644486,77780.40141644486,25692.434964978627,103472.83638142349,103472.83638142349,103472.83638142349,128369.42581895537,91854.82912144595,56760.71088317282,38993.46470919236,24896.589437531875,0.0,63890.05414672424,21162.101021902094,1539.4484084359824,0.0,0.8869522327835347,2.815464667352242,0.0014959135982669303,355198.04741535004,1556508.9929368687,4.382087695197177,1556508.9929368687,4.382087695197177,0.85,0.09584524962671723,4.027634451161993,1.2679868499329316,1.0,0.0,4.0276344511613384,1.2840896619083262,1.284400290877156,3.136567928735131,19385.226166864162,1976.7429414595365,4632.441516551485,4632.441516551485,5.546197371986419,5.185024011181827,-2.355859862222092,7.540883873403919,3.3901346758057986,3.3901346758057986,0.9686099073730853,0.0,0.0,0.00024189338737215052,8.114626711362408e-05,0.00016074712025852643,0.0006474306394783209,0.09584524962529563,0.07215530251359722,0.0236899471116984,0.09584527581668019,0.07215530251466745,0.023689947112049775,0.3794541776783235,0.3794541776783235,0.12458196539081132,0.0,5.418255299765178,4.800990195520001,7.308313582850019,5.407685434520204,4.7737175180089935,7.349166418747416,24896.589437531875,21162.101021902094,0.85,1.0702560681234716,0.6681209422715564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494329125970806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.028055632863,1539.4484084359824,0.3794541776783235,0.12458196539081132,6.112874298809886,3.3901346758057986
1606.0,-29.65956695296327,5.185478984951216,35.02083179348697,24.320366593915992,5.107790989476839,-26.182782502401064,-39.74852850716559,1.6310065388849753,0.44379719685099417,-4.96081024093359,40.04601701644912,42684.63190536223,25695.40314767334,25695.40314767334,68380.03505303556,77779.15067829844,77779.15067829844,25695.40314767334,103474.55382597177,103474.55382597177,103474.55382597177,128371.54536050468,91854.37656121944,56759.857788163354,38993.909747840094,24896.991534532914,0.0,63890.90128237301,21162.442804352977,1539.4672362797537,0.0,0.8869514556727053,2.8155050182294477,0.0014959135982669303,355198.05644883896,1556518.3057308577,4.382113802345794,1556518.3057308577,4.382113802345794,0.85,0.09584763417238372,4.027634451161993,1.2679859037278227,1.0,0.0,4.027634451161013,1.2840914264460916,1.2844019870306858,3.1365636186116848,19385.130657652197,1976.7332022303435,4632.441516551485,4632.441516551485,5.546838110284811,5.185478984951216,-2.355270038606336,7.540749023557552,3.3905869617453215,3.3905869617453215,0.9687391319272347,0.0,0.0,0.00024183980278762719,8.112948422072008e-05,0.00016071031856690712,0.000647282415717294,0.09584763417094651,0.07215534178939544,0.023692292381551072,0.0958477377097304,0.07215534179047739,0.02369229238190633,0.37945144549661686,0.37945144549661686,0.12459333388715642,0.0,5.4155620624779885,4.794220940765911,7.317979755934573,5.404607437784591,4.767147156224382,7.356649503518554,24896.991534532914,21162.442804352977,0.85,1.0702624893460546,0.6680862383943014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494457172986666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.996612081131,1539.4672362797537,0.37945144549661686,0.12459333388715642,6.112874298809886,3.3905869617453215
1607.0,-29.661693335275725,5.185909695088897,35.02098837148096,24.31990031562748,5.107618396673487,-26.184713812034573,-39.750355552509404,1.630638873402731,0.4408753501003275,-4.960822145553216,40.04622435779486,42682.99664900446,25698.314783478247,25698.314783478247,68381.3114324827,77777.95396710806,77777.95396710806,25698.314783478247,103476.2687505863,103476.2687505863,103476.2687505863,128373.63602317507,91853.96818158598,56759.01086336246,38994.397020248354,24897.367272588774,0.0,63891.76429283713,21162.76218170046,1539.4849330177447,0.0,0.8869506452597087,2.8155418711860216,0.0014959135982669303,355197.8916874607,1556527.2543358798,4.3821410283185775,1556527.2543358798,4.3821410283185775,0.85,0.09584997591990402,4.027634451161993,1.2679849569732324,1.0,0.0,4.02763445116295,1.2840932547463308,1.2844037472394443,3.1365591527522207,19385.044472400616,1976.7244137805078,4632.441516551485,4632.441516551485,5.547466641868967,5.185909695088897,-2.3547027367490827,7.54061243183798,3.3910325855177237,3.3910325855177237,0.9688664530050639,0.0,0.0,0.0002417864343180326,8.111274772214725e-05,0.00016067368659588536,0.0006471348755287928,0.09584997591844684,0.07215537021006102,0.023694605708385812,0.09585000652873515,0.07215537021115799,0.023694605708746035,0.3794487164099268,0.3794487164099268,0.12460455397445487,0.0,5.412830071476208,4.787565225060405,7.327139178963137,5.401697495653536,4.7609217506187065,7.363756878473225,24897.367272588774,21162.76218170046,0.85,1.0702680101158029,0.6680516201332951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494584710384002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.965268684953,1539.4849330177447,0.3794487164099268,0.12460455397445487,6.112874298809886,3.3910325855177237
1608.0,-29.663811917310245,5.186317672138301,35.02114130284977,24.319486319459998,5.107512938932271,-26.186631386237323,-39.752161608170695,1.6303324078301127,0.4372927542065099,-4.960794727660361,40.04643129332749,42681.30817138037,25701.042754071506,25701.042754071506,68382.35092545187,77776.69727222012,77776.69727222012,25701.042754071506,103477.74002629162,103477.74002629162,103477.74002629162,128375.48536507747,91853.52385102467,56758.13475006675,38994.87677884214,24897.74533878585,0.0,63892.622117627994,21163.083537967974,1539.5019445048715,0.0,0.8869500361695157,2.8155919595966066,0.0014959135982669303,355198.2711545107,1556536.1854652592,4.382161490837236,1556536.1854652592,4.382161490837236,0.85,0.09585224659939144,4.027634451161993,1.267983877244406,1.0,0.0,4.027634451163554,1.2840947966276142,1.2844052212250714,3.136555386517933,19384.95069999359,1976.7148516561306,4632.441516551485,4632.441516551485,5.548055525848074,5.186317672138301,-2.3541189063070425,7.540436578445344,3.391471648050843,3.391471648050843,0.9689918994430979,0.0,0.0,0.0002417332724114063,8.109620663472833e-05,0.00016063706577667798,0.0006469873802557234,0.09585224659795691,0.0721553658080046,0.0236968807899523,0.09585270504579971,0.07215536580908449,0.023696880790306952,0.3794459921744491,0.3794459921744491,0.12461563103579465,0.0,5.409907224665517,4.780950258826067,7.3353957160210825,5.398087481866867,4.754544219265483,7.368478468899411,24897.74533878585,21163.083537967974,0.85,1.0702699100305848,0.6680162240454455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449471176140789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.934017927528,1539.5019445048715,0.3794459921744491,0.12461563103579465,6.112874298809886,3.391471648050843
1609.0,-29.665922791647002,5.186700833101228,35.02129041796891,24.318907514121406,5.107219198049849,-26.18856085216477,-39.75399577813221,1.6298572585381763,0.43469611233786054,-4.960900600525983,40.04662599479438,42679.76994535526,25704.020684448813,25704.020684448813,68383.79062980408,77775.53557797078,77775.53557797078,25704.020684448813,103479.55626241959,103479.55626241959,103479.55626241959,128377.6717896652,91853.09518104482,56757.32954831009,38995.29514748303,24898.11552724561,0.0,63893.41067472864,21163.398198158768,1539.5216179594302,0.0,0.8869487938678767,2.815613600740199,0.0014959135982669303,355196.8058626295,1556544.5886200343,4.382203226292581,1556544.5886200343,4.382203226292581,0.85,0.09585459171803151,4.027634451161993,1.2679831348964945,1.0,0.0,4.027634451163533,1.2840971263808392,1.284407483535022,3.136549695826881,19384.860232626874,1976.7056265520719,4632.441516551485,4632.441516551485,5.548698368367873,5.186700833101228,-2.3536469131376907,7.540347746238918,3.3919045706192277,3.3919045706192277,0.9691155916054937,0.0,0.0,0.0002416803146243839,8.10794112488231e-05,0.0001606009033755608,0.0006468417313231471,0.09585459171630746,0.07215544085171338,0.02369915086459408,0.0958545324495807,0.07215544085301118,0.023699150865020332,0.3794432698549321,0.3794432698549321,0.1246265450075673,0.0,5.407121459518976,4.774451323346568,7.343855164069794,5.395596712863835,4.748256971100943,7.377487869518404,24898.11552724561,21163.398198158768,0.85,1.0702792339250013,0.6679839046726007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449483834847832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.90285255626,1539.5216179594302,0.3794432698549321,0.1246265450075673,6.112874298809886,3.3919045706192277
1610.0,-29.668024842699502,5.187062269217342,35.02143557446296,24.31846229536461,5.107076746284821,-26.19046724519721,-39.755796210933454,1.6295191487534357,0.43115466796496094,-4.960892594272966,40.04680891672502,42678.130142208785,25706.627666066364,25706.627666066364,68384.75780827514,77774.3022796199,77774.3022796199,25706.627666066364,103480.92994568625,103480.92994568625,103480.92994568625,128379.32647690404,91852.65260019015,56756.480462661435,38995.74681947635,24898.396531217786,0.0,63894.14335069414,21163.63705153512,1539.5336948125885,0.0,0.8869481729644408,2.8156608904069502,0.0014959135982669303,355196.9166698687,1556552.4834109722,4.382224085739127,1556552.4834109722,4.382224085739127,0.8500000000000001,0.09585674990956355,4.027634451161993,1.2679821150610224,1.0,0.0,4.027634451161937,1.2840988152504391,1.2844091051041386,3.1365455705809366,19384.766829481425,1976.696102081896,4632.441516551485,4632.441516551485,5.549261134591307,5.187062269217342,-2.3531029907276864,7.540165259945028,3.3923306869632746,3.3923306869632746,0.9692373391323642,0.0,0.0,0.00024162758881739145,8.10629279194325e-05,0.00016056466089795895,0.0006466957598717624,0.09585674990813338,0.07215539148209935,0.023701358426034033,0.09585682721951026,0.0721553914831759,0.023701358426387653,0.3794405516974053,0.3794405516974053,0.12463734632197772,0.0,5.404139280014078,4.768003850925197,7.351355799778673,5.392047262237952,4.742230932642087,7.381376341408952,24898.396531217786,21163.63705153512,0.85,1.0702820982031716,0.6679505805088024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494964477103962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.871770976471,1539.5336948125885,0.3794405516974053,0.12463734632197772,6.112874298809886,3.3923306869632746
1611.0,-29.67011962281744,5.18740082400722,35.021577177431055,24.31793811209502,5.106834571904439,-26.192377066840685,-39.757608448248334,1.6290920158986328,0.42811952993622526,-4.960971682346489,40.04699572144618,42676.57080352899,25709.373425214562,25709.373425214562,68385.94422874355,77773.1530786726,77773.1530786726,25709.373425214562,103482.52650388717,103482.52650388717,103482.52650388717,128381.27346379793,91852.25080617247,56755.66853091125,38996.20252806802,24898.746959910754,0.0,63894.94948797877,21163.93491592414,1539.5517915744952,0.0,0.8869470953485593,2.8156913974217446,0.0014959135982669303,355195.822085227,1556560.5458118452,4.3822602886313184,1556560.5458118452,4.3822602886313184,0.85,0.09585899095100742,4.027634451161993,1.2679813188640403,1.0,0.0,4.027634451162189,1.2841009197495934,1.2844111426507825,3.1365404301302138,19384.68203407132,1976.6874553564492,4632.441516551485,4632.441516551485,5.549853858565994,5.18740082400722,-2.3526358416260824,7.540036665633302,3.392750888246804,3.392750888246804,0.969357396641944,0.0,0.0,0.00024157505592911508,8.10463396456139e-05,0.00016052871628350116,0.0006465509881042385,0.09585899094939476,0.07215542497291301,0.023703565976481746,0.0958588761203192,0.0721554249741269,0.02370356597688051,0.3794378356589392,0.3794378356589392,0.12464800498218177,0.0,5.40119536658932,4.761677785605173,7.358639725563023,5.389091212282722,4.736225558702813,7.387622179143193,24898.746959910754,21163.93491592414,0.85,1.0702871631757018,0.6679177485156036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495090080601964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.840795793998,1539.5517915744952,0.3794378356589392,0.12464800498218177,6.112874298809886,3.392750888246804
1612.0,-29.672205189547473,5.187718292719383,35.02171518024027,24.31747574536132,5.10666583331652,-26.194271250618222,-39.75939560970289,1.628731894358455,0.42451480831590516,-4.9609968554370045,40.04717406084207,42674.947461392,25711.903754540435,25711.903754540435,68386.85121593243,77771.95682216383,77771.95682216383,25711.903754540435,103483.86057670426,103483.86057670426,103483.86057670426,128382.9072975175,91851.82797123287,56754.81861034436,38996.677067653894,24899.04672081324,0.0,63895.723788467134,21164.18971269125,1539.5658456152587,0.0,0.886946322375641,2.8157356498004797,0.0014959135982669303,355195.4736883937,1556568.2428828443,4.382286256970696,1556568.2428828443,4.382286256970696,0.85,0.09586112097791777,4.027634451161993,1.2679802968306473,1.0,0.0,4.027634451160884,1.2841027105978802,1.2844128667807138,3.1365360558165323,19384.59279814313,1976.6783558241737,4632.441516551485,4632.441516551485,5.550400077944443,5.187718292719383,-2.3521406364308173,7.539858929150201,3.3931647893904464,3.3931647893904464,0.9694756541115561,0.0,0.0,0.00024152276454630957,8.102998397627683e-05,0.00016049278057003274,0.000646406252186646,0.09586112097645638,0.07215539260285223,0.023705728373604153,0.09586117420519182,0.07215539260395222,0.023705728373965545,0.3794351243827708,0.3794351243827708,0.1246585413723758,0.0,5.398103514738011,4.755412976268701,7.365132673313667,5.385511663752936,4.730307804591064,7.391056701115247,24899.04672081324,21164.18971269125,0.85,1.070288388035694,0.6678842484462884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495215251705833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.809896204211,1539.5658456152587,0.3794351243827708,0.1246585413723758,6.112874298809886,3.3931647893904464
1613.0,-29.67428293342624,5.188014272641922,35.021849807913235,24.31696430956947,5.106440743535404,-26.196164028468473,-39.76119003547353,1.6283218385487988,0.4210837099934679,-4.961071829445677,40.047351754572105,42673.38832354185,25714.48240929527,25714.48240929527,68387.87073283712,77770.79019529256,77770.79019529256,25714.48240929527,103485.27260458784,103485.27260458784,103485.27260458784,128384.64879157385,91851.40879325292,56754.00692138541,38997.1131909639,24899.376186986025,0.0,63896.489377949925,21164.46975893812,1539.5827995902566,0.0,0.8869452986127006,2.81577182322373,0.0014959135982669303,355194.4360459488,1556575.9121157238,4.382320650750175,1556575.9121157238,4.382320650750175,0.85,0.09586327762748711,4.027634451161993,1.267979494039901,1.0,0.0,4.027634451160835,1.284104734379397,1.2844148241651328,3.1365311125564332,19384.504333986995,1976.6693349907457,4632.441516551485,4632.441516551485,5.550956729279516,5.188014272641922,-2.3516940116698124,7.539708284311734,3.3935728938252945,3.3935728938252945,0.9695922553786556,0.0,0.0,0.00024147067967436852,8.10135648955231e-05,0.00016045711477884542,0.0006462626034173319,0.09586327762590036,0.072155400579452,0.023707877046448365,0.09586335072540673,0.07215540058064633,0.023707877046840783,0.37943241641526015,0.37943241641526015,0.12466893681651159,0.0,5.394977568379602,4.749225958967486,7.3712482563629464,5.382155539439168,4.7243376626021245,7.395564765500296,24899.376186986025,21164.46975893812,0.85,1.0702915199037075,0.6678518450540732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495339874322324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.779111363292,1539.5827995902566,0.37943241641526015,0.12466893681651159,6.112874298809886,3.3935728938252945
1614.0,-29.676353197377242,5.188289134200181,35.02198089163435,24.316435551177733,5.106191575471982,-26.198052481017104,-39.76297621903939,1.6278908590834154,0.4177740347408303,-4.961159858669824,40.04751778078905,42671.82737470089,25717.016613009007,25717.016613009007,68388.8439877099,77769.65085767298,77769.65085767298,25717.016613009007,103486.66747068199,103486.66747068199,103486.66747068199,128386.32620355129,91851.00413852489,56753.180655437754,38997.5816478746,24899.658732869295,0.0,63897.2403807439,21164.7099229389,1539.5974494975756,0.0,0.8869442506879496,2.815804886068557,0.0014959135982669303,355193.21772198123,1556583.0778064164,4.3823558563125316,1556583.0778064164,4.3823558563125316,0.8499999999999999,0.09586538416875384,4.027634451161993,1.2679786253115166,1.0,0.0,4.027634451161737,1.2841068555402924,1.2844168792062371,3.136525931455566,19384.41893484688,1976.6606267019706,4632.441516551485,4632.441516551485,5.551503785017767,5.188289134200181,-2.35126873467772,7.5395578688779015,3.393975044923126,3.393975044923126,0.9697071556923217,0.0,0.0,0.00024141879260068463,8.099722428572493e-05,0.0001604215683149597,0.0006461194352547689,0.09586538416714409,0.07215538976419125,0.023709994402952836,0.09586527528868082,0.07215538976540288,0.02370999440335097,0.3794297116375195,0.3794297116375195,0.1246792009389741,0.0,5.39183721937286,4.743135395424531,7.377009254945165,5.378933893410647,4.718608168635001,7.399881587908567,24899.658732869295,21164.7099229389,0.85,1.0702941720206056,0.6678195665482995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495464031517695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.748413721269,1539.5974494975756,0.3794297116375195,0.1246792009389741,6.112874298809886,3.393975044923126
1615.0,-29.67841592372728,5.1885441561483905,35.02210860283246,24.315945733711146,5.105994585418166,-26.19992893031814,-39.76475300788877,1.6275075919806403,0.41391550436901525,-4.96121652759471,40.047681712653684,42670.26019933188,25719.39736621484,25719.39736621484,68389.65756554672,77768.4578487274,77768.4578487274,25719.39736621484,103487.85521494223,103487.85521494223,103487.85521494223,128387.7899383821,91850.56389598631,56752.36624647585,38997.99738834496,24899.93472343987,0.0,63897.93211178483,21164.94451492389,1539.6110809029215,0.0,0.8869433697287716,2.8158487938754524,0.0014959135982669303,355192.4334261136,1556590.1531293334,4.38238545262573,1556590.1531293334,4.38238545262573,0.85,0.09586742640445599,4.027634451161993,1.2679777483409276,1.0,0.0,4.027634451160922,1.284108753324217,1.2844187110719503,3.136521295984873,19384.326025184317,1976.651152553045,4632.441516551485,4632.441516551485,5.552017715565475,5.1885441561483905,-2.350831405107363,7.539375561255754,3.3943713186142705,3.3943713186142705,0.9698203767469344,0.0,0.0,0.00024136710465710382,8.098097264480713e-05,0.0001603861320122967,0.0006459767107813416,0.09586742640295465,0.07215534826046753,0.023712078142487117,0.09586752372046199,0.07215534826159753,0.023712078142858462,0.3794270111384447,0.3794270111384447,0.12468934256969566,0.0,5.388552342088701,4.737079185037658,7.382076220168187,5.375132031963744,4.712748710924984,7.402233740022268,24899.93472343987,21164.94451492389,0.85,1.0702953179439976,0.6677878107961825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495587743761273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.717796669003,1539.6110809029215,0.3794270111384447,0.12468934256969566,6.112874298809886,3.3943713186142705
1616.0,-29.680470726533372,5.188778771399473,35.02223303894347,24.3154039135203,5.105726572952156,-26.201805350252616,-39.76653349874539,1.6270611966430666,0.41051180616676675,-4.96132926101743,40.047841737690966,42668.74280104361,25721.84616987002,25721.84616987002,68390.58897091364,77767.34199859887,77767.34199859887,25721.84616987002,103489.18816846889,103489.18816846889,103489.18816846889,128389.41103672641,91850.16885922971,56751.56966155972,38998.44355296666,24900.222868257522,0.0,63898.66642122418,21165.189438018893,1539.6267556530838,0.0,0.8869422179318933,2.8158802098436464,0.0014959135982669303,355190.8732036683,1556597.0598564635,4.382424147942289,1556597.0598564635,4.382424147942289,0.85,0.09586949148556961,4.027634451161993,1.267976993354969,1.0,0.0,4.027634451162932,1.2841109456987894,1.2844208378671957,3.1365159409728642,19384.242655840055,1976.642651245844,4632.441516551485,4632.441516551485,5.55254633608803,5.188778771399473,-2.350446744978495,7.539225516377968,3.3947620654589805,3.3947620654589805,0.9699320187025658,0.0,0.0,0.00024131562539815688,8.096469016676522e-05,0.00016035093523139165,0.0006458349510139984,0.0958694914838713,0.0721553435008594,0.023714147983011906,0.0958694448375933,0.07215534350213762,0.023714147983431987,0.3794243120860183,0.3794243120860183,0.12469934794299974,0.0,5.385287383783009,4.731127944252989,7.3869025264745005,5.371841067184221,4.707111221193145,7.40598711188602,24900.222868257522,21165.189438018893,0.85,1.070297594633328,0.6677563897776594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495711007584855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.687261611212,1539.6267556530838,0.3794243120860183,0.12469934794299974,6.112874298809886,3.3947620654589805
1617.0,-29.68251837355811,5.188995587745916,35.02235444794999,24.314991454035066,5.105603618221659,-26.203660821922185,-39.76828814540056,1.626746066557449,0.4061819975399885,-4.961345433349982,40.048002435932915,42667.149335218404,25723.982038426846,25723.982038426846,68391.13137364524,77766.16259905526,77766.16259905526,25723.982038426846,103490.1446374821,103490.1446374821,103490.1446374821,128390.64209579752,91849.76611453865,56750.752850587334,38998.90362661258,24900.49745831543,0.0,63899.401084928,21165.422839568113,1539.6395299484327,0.0,0.8869415544954742,2.815935015871704,0.0014959135982669303,355190.6493801925,1556603.9956626077,4.382446436523261,1556603.9956626077,4.382446436523261,0.85,0.09587143006246558,4.027634451161993,1.2679760075872766,1.0,0.0,4.027634451162607,1.284112524248326,1.2844223509322206,3.136512085278218,19384.157659797947,1976.6339840616265,4632.441516551485,4632.441516551485,5.5530074036588095,5.188995587745916,-2.3500009314664885,7.538996519212405,3.3951470813199713,3.3951470813199713,0.9700420232342776,0.0,0.0,0.00024126433547580912,8.094864699318591e-05,0.0001603156884826232,0.0006456929899943671,0.09587143006105694,0.07215526088146781,0.023716169179589124,0.09587203449566918,0.072155260882528,0.02371616917993759,0.37942161652159295,0.37942161652159295,0.12470923308837237,0.0,5.381775533342477,4.725216067287988,7.390602252612325,5.367527430889993,4.701539489082165,7.4053699205110775,24900.49745831543,21165.422839568113,0.85,1.0702937776012538,0.6677237753529169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495833799902957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.656816530873,1539.6395299484327,0.37942161652159295,0.12470923308837237,6.112874298809886,3.3951470813199713
1618.0,-29.68455828418082,5.189191431122747,35.022472756793796,24.314360471349232,5.105233003949546,-26.20553409774301,-39.77006800761444,1.6262088174836138,0.4031639474536064,-4.961540801383103,40.04815495196504,42665.694129736024,25726.49879478027,25726.49879478027,68392.19292451629,77765.10125672432,77765.10125672432,25726.49879478027,103491.60005150459,103491.60005150459,103491.60005150459,128392.4007001248,91849.37803535034,56749.97090824813,38999.34125233579,24900.800648620207,0.0,63900.141900956,21165.680551327176,1539.6580792299287,0.0,0.8869400098254878,2.815951747559408,0.0014959135982669303,355187.94551476906,1556610.5783426147,4.382498330810861,1556610.5783426147,4.382498330810861,0.85,0.09587350793794724,4.027634451161993,1.2679753707395869,1.0,0.0,4.0276344511610445,1.2841151404115927,1.2844249021227885,3.1365056951754577,19384.075758792762,1976.6256324833416,4632.441516551485,4632.441516551485,5.553550693054788,5.189191431122747,-2.349698811044069,7.538890242166817,3.395527118870147,3.395527118870147,0.9701506053914706,0.0,0.0,0.00024121324932222568,8.093237626979785e-05,0.00016028087305242783,0.0006455527661682803,0.09587350793577287,0.07215530622504196,0.023718201710730913,0.09587359223088883,0.07215530622667841,0.023718201711268833,0.3794189221681463,0.3794189221681463,0.1247189569230738,0.0,5.378469601653478,4.7194324050272485,7.3947485278144995,5.364704748836687,4.695929617440299,7.410950282961835,24900.800648620207,21165.680551327176,0.85,1.0702979819751086,0.667693261086447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44959561665743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.626446311258,1539.6580792299287,0.3794189221681463,0.1247189569230738,6.112874298809886,3.395527118870147
1619.0,-29.686590948029398,5.1893698748014225,35.02258766614991,24.313889652863168,5.10504540148268,-26.20738254705834,-39.7718177299015,1.6258370004836786,0.3990631612975335,-4.961593872881715,40.04829254896456,42664.14519913706,25728.586758558984,25728.586758558984,68392.73195769604,77763.94734322318,77763.94734322318,25728.586758558984,103492.53410178216,103492.53410178216,103492.53410178216,128393.5183404504,91848.9685585958,56749.1664143965,38999.780160221446,24900.984238668243,0.0,63900.76439888969,21165.836602868007,1539.666639771033,0.0,0.8869392423833059,2.815999255453832,0.0014959135982669303,355187.21101566555,1556616.5171266128,4.382524113622881,1556616.5171266128,4.382524113622881,0.85,0.09587535928460339,4.027634451161993,1.267974490472116,1.0,0.0,4.027634451161047,1.2841169830716603,1.2844266798691273,3.136501194406546,19383.98934200257,1976.6168204231385,4632.441516551485,4632.441516551485,5.554001419474377,5.1893698748014225,-2.3493017177937103,7.538671592595133,3.3959011909350676,3.3959011909350676,0.970257483124305,0.0,0.0,0.0002411623545639204,8.091638401936983e-05,0.0001602459705445506,0.000645412191625122,0.0958753592832058,0.07215519552787901,0.02372016375532679,0.09587565982375891,0.07215519552893083,0.02372016375567256,0.37941623262059004,0.37941623262059004,0.12472858126636563,0.0,5.374960735933485,4.71369214646478,7.397934833986312,5.360657034179269,4.690632159400195,7.410576140021078,24900.984238668243,21165.836602868007,0.85,1.0702959909957572,0.6676625170367817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496078072879761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.596162822665,1539.666639771033,0.37941623262059004,0.12472858126636563,6.112874298809886,3.3959011909350676
1620.0,-29.68861542359789,5.189528704987631,35.022699490412826,24.313271522428863,5.104691685360957,-26.209240238914006,-39.77358379689974,1.625316500649523,0.39572346447369,-4.961779207369594,40.048432504845586,42662.699883937894,25730.940377654948,25730.940377654948,68393.64026159284,77762.86955791933,77762.86955791933,25730.940377654948,103493.80993557427,103493.80993557427,103493.80993557427,128395.05148434396,91848.56464960288,56748.394975510164,39000.188526769685,24901.24154876969,0.0,63901.43007553938,21166.055316454236,1539.6824790949101,0.0,0.8869377941207827,2.816021371944958,0.0014959135982669303,355184.64603215334,1556622.557739174,4.382572769202022,1556622.557739174,4.382572769202022,0.85,0.09587733966232738,4.027634451161993,1.2679737646086142,1.0,0.0,4.027634451161838,1.284119520138922,1.2844291524658242,3.13649499754218,19383.904100243875,1976.6081281828021,4632.441516551485,4632.441516551485,5.554509492611956,5.189528704987631,-2.3490130428893075,7.5385417478769385,3.396270340496673,3.396270340496673,0.9703629544276209,0.0,0.0,0.00024111167466032017,8.090024534256528e-05,0.0001602114293177549,0.0006452730721900942,0.09587733966027488,0.07215520137332714,0.023722138286947747,0.09587724259151681,0.0721552013748718,0.023722138287455577,0.3794135456951289,0.3794135456951289,0.12473807054259206,0.0,5.371572981378222,4.708050490652056,7.401312775228121,5.357502671843292,4.685134697778608,7.414460652231071,24901.24154876969,21166.055316454236,0.85,1.0702990556039687,0.6676329439498508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496199548058333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.565956514092,1539.6824790949101,0.3794135456951289,0.12473807054259206,6.112874298809886,3.396270340496673
1621.0,-29.690633272838305,5.189670656965072,35.02280810393722,24.312773427832894,5.104475448088025,-26.211078216565344,-39.77532422924412,1.6249203917870612,0.3915217968552156,-4.961860864246437,40.04856263077848,42661.17697453533,25732.965762707085,25732.965762707085,68394.14273724242,77761.72123189727,77761.72123189727,25732.965762707085,103494.68699460436,103494.68699460436,103494.68699460436,128396.10817947188,91848.14318852054,56747.59893104525,39000.604730528095,24901.421184867522,0.0,63902.025915395614,21166.208007137393,1539.6915952690103,0.0,0.8869369083926548,2.816066871066609,0.0014959135982669303,355183.51592577,1556628.174098866,4.38260252602541,1556628.174098866,4.38260252602541,0.85,0.09587915456716595,4.027634451161993,1.2679729601694274,1.0,0.0,4.027634451159509,1.284121475529541,1.2844310434709545,3.136490221457509,19383.81515425726,1976.599058216339,4632.441516551485,4632.441516551485,5.554946710231413,5.189670656965072,-2.3486575915063304,7.5383282484714025,3.3966338707275145,3.3966338707275145,0.9704668202078613,0.0,0.0,0.0002410611704006855,8.088434383151366e-05,0.00016017682656917182,0.0006451337049677962,0.09587915456571469,0.07215509636655885,0.023724058199155844,0.09587926363467651,0.07215509636765101,0.023724058199514935,0.379410863022405,0.379410863022405,0.12474746551523119,0.0,5.367998958248336,4.702437733064642,7.403843366023295,5.353382661101648,4.679833638408979,7.413805453496309,24901.421184867522,21166.208007137393,0.85,1.0702969390640953,0.6676028868164127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496320535822096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.535846488603,1539.6915952690103,0.379410863022405,0.12474746551523119,6.112874298809886,3.3966338707275145
1622.0,-29.692643455829728,5.189793938260028,35.02291371472868,24.312160990107827,5.104117139959718,-26.212923502120358,-39.777077024895675,1.624397186222631,0.38816453186711897,-4.962053729037558,40.04869239414094,42659.73857008411,25735.206244605284,25735.206244605284,68394.9448146894,77760.68531545342,77760.68531545342,25735.206244605284,103495.8915600587,103495.8915600587,103495.8915600587,128397.54240763444,91847.77352167595,56746.82677619431,39001.05193942403,24901.65084757573,0.0,63902.70278699976,21166.40322043937,1539.7061625443348,0.0,0.8869354586983598,2.816088342244165,0.0014959135982669303,355180.8467468194,1556633.7748249264,4.382651229880446,1556633.7748249264,4.382651229880446,0.85,0.0958810676340826,4.027634451161993,1.2679722782643514,1.0,0.0,4.027634451161537,1.2841240244801828,1.284433528437822,3.136483995611243,19383.73713902978,1976.591102877107,4632.441516551485,4632.441516551485,5.555430360567891,5.189793938260028,-2.3483945723696875,7.538188510629715,3.3969925740823554,3.3969925740823554,0.970569306880673,0.0,0.0,0.00024101086770770094,8.086833228294889e-05,0.00016014253542475206,0.0006449955927731613,0.09588106763202411,0.0721550831116578,0.02372598452036631,0.09588074508819988,0.0721550831132069,0.02372598452087571,0.37940818174392604,0.37940818174392604,0.12475673589103423,0.0,5.364549042407418,4.696954393614931,7.406482927008824,5.350218260904683,4.674657604350557,7.416662273506972,24901.65084757573,21166.40322043937,0.85,1.0702981537833096,0.6675733061288094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496441129496158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.505801728033,1539.7061625443348,0.37940818174392604,0.12475673589103423,6.112874298809886,3.3969925740823554
1623.0,-29.69464563492594,5.189901536170516,35.023016354253066,24.311680357810133,5.103921891399967,-26.21474527532877,-39.77880362709982,1.624021531775299,0.383599468966338,-4.962129450273662,40.048817068635216,42658.22617913707,25737.08825074143,25737.08825074143,68395.3144298785,77759.52263137013,77759.52263137013,25737.08825074143,103496.61088211156,103496.61088211156,103496.61088211156,128398.436074442,91847.33987601216,56746.04342366785,39001.4405026048,24901.825192330427,0.0,63903.265694935224,21166.55141348086,1539.7149673614158,0.0,0.8869346228469674,2.8161392975098294,0.0014959135982669303,355179.798796603,1556639.1559243142,4.3826793111500635,1556639.1559243142,4.3826793111500635,0.85,0.09588281742215311,4.027634451161993,1.2679714133823299,1.0,0.0,4.027634451162192,1.2841258834432,1.2844353235200932,3.1364794550846273,19383.645621584816,1976.581770694867,4632.441516551485,4632.441516551485,5.555836627140155,5.189901536170516,-2.3480542467536147,7.537955782924131,3.3973458817012756,3.3973458817012756,0.9706702519146502,0.0,0.0,0.00024096077491583636,8.085256287264501e-05,0.00016010821204319133,0.0006448573507391069,0.09588281742075133,0.07215496028881761,0.023727857131933712,0.09588293793108293,0.0721549602898725,0.023727857132280608,0.3794055056903716,0.3794055056903716,0.12476591488728712,0.0,5.360846273153925,4.691465809280487,7.408108910292924,5.345728919240003,4.669369596845286,7.414464076965373,24901.825192330427,21166.55141348086,0.85,1.0702945097733763,0.6675437587615812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496561266910977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.475843286344,1539.7149673614158,0.3794055056903716,0.12476591488728712,6.112874298809886,3.3973458817012756
1624.0,-29.69664174402016,5.189990952039108,35.0231161827255,24.31104542864489,5.1035380403301485,-26.216580446788956,-39.78055097451431,1.6234767430716568,0.3801786199979347,-4.962348828446257,40.04894046742209,42656.82651825117,25739.270095768938,25739.270095768938,68396.0966140201,77758.49913870828,77758.49913870828,25739.270095768938,103497.76923447722,103497.76923447722,103497.76923447722,128399.8239105722,91846.96661175412,56745.29399118656,39001.85846729729,24902.054676094984,0.0,63903.913143392274,21166.746474680735,1539.7302511726703,0.0,0.8869330613815011,2.816158511880817,0.0014959135982669303,355176.7627082078,1556644.481976497,4.38273177025194,1556644.481976497,4.38273177025194,0.85,0.09588469627457011,4.027634451161993,1.2679708100529394,1.0,0.0,4.027634451161255,1.2841285325110554,1.2844379091046583,3.1364729847456436,19383.56684715204,1976.57373793824,4632.441516551485,4632.441516551485,5.556307619600548,5.189990952039108,-2.3478300004307555,7.537820952469863,3.3976946636347063,3.3976946636347063,0.9707699038956303,0.0,0.0,0.00024091084353790752,8.083660688620059e-05,0.00016007423665170692,0.0006447205102818726,0.09588469627233812,0.07215495359282534,0.023729742679512777,0.09588437510669438,0.07215495359450497,0.023729742680065148,0.37940282984300755,0.37940282984300755,0.12477496104922668,0.0,5.357298296180943,4.686099953366011,7.40998972025011,5.342527448444173,4.664222965653835,7.417081777845567,24902.054676094984,21166.746474680735,0.85,1.0702959059885415,0.6675150928947756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496680927865182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.445978183256,1539.7302511726703,0.37940282984300755,0.12477496104922668,6.112874298809886,3.3976946636347063
1625.0,-29.698630332538855,5.190065270932746,35.02321305008161,24.310558230523043,5.103316225372278,-26.21839264316263,-39.782268496323354,1.6230785359686586,0.3758755532926443,-4.9624457172087455,40.04905387307735,42655.335429108796,25741.081732763447,25741.081732763447,68396.41716187225,77757.41758606018,77757.41758606018,25741.081732763447,103498.49931882363,103498.49931882363,103498.49931882363,128400.69744447562,91846.59785763451,56744.51570057221,39002.313507847,24902.198125651994,0.0,63904.511633498994,21166.868406804195,1539.7379055832841,0.0,0.8869321586805631,2.8162035712486104,0.0014959135982669303,355175.42182081804,1556649.3767242641,4.382762097512412,1556649.3767242641,4.382762097512412,0.85,0.09588638911918752,4.027634451161993,1.2679700402310123,1.0,0.0,4.027634451161881,1.2841304961435902,1.2844398093422924,3.1364681885972647,19383.489024547856,1976.5658022411178,4632.441516551485,4632.441516551485,5.556698695664442,5.190065270932746,-2.347524242306627,7.537589513239373,3.398038139982016,3.398038139982016,0.9708680399948617,0.0,0.0,0.00024086110976008664,8.082092609049195e-05,0.0001600401836695947,0.0006445833573179526,0.09588638911777231,0.07215481993342011,0.0237315691843522,0.09588628836844165,0.07215481993448507,0.02373156918470246,0.37940015794706367,0.37940015794706367,0.12478391748718926,0.0,5.353571670166218,4.6808012802832195,7.410936730539788,5.33832127050141,4.659424622713743,7.414534310657416,24902.198125651994,21166.868406804195,0.85,1.0702908983036274,0.6674855082805875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496800227918791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.416167943236,1539.7379055832841,0.37940015794706367,0.12478391748718926,6.112874298809886,3.398038139982016
1626.0,-29.700612097986703,5.190123496187075,35.023307435568434,24.309993220400088,5.103020620654906,-26.220206077936854,-39.783989859838016,1.6226146005778257,0.37161276598465065,-4.962612883080506,40.04917531609871,42653.89015166893,25743.012969480525,25743.012969480525,68396.90312114946,77756.31979289751,77756.31979289751,25743.012969480525,103499.33276237804,103499.33276237804,103499.33276237804,128401.7581655531,91846.18023200003,56743.75059066122,39002.69960148756,24902.425403175068,0.0,63905.12500466263,21167.061592698807,1539.751992146163,0.0,0.8869308696697186,2.8162399076274873,0.0014959135982669303,355173.1083460797,1556654.618388968,4.382805403364514,1556654.618388968,4.382805403364514,0.85,0.09588816379421836,4.027634451161993,1.2679692984325817,1.0,0.0,4.0276344511600275,1.284132766587225,1.2844420166959414,3.136462643084822,19383.4008880018,1976.5568148146208,4632.441516551485,4632.441516551485,5.557115589587479,5.190123496187075,-2.347279413181661,7.537402909368736,3.398377211101662,3.398377211101662,0.9709649174576177,0.0,0.0,0.00024081155603407825,8.080521304176364e-05,0.0001600063429923146,0.0006444470594402886,0.09588816379238217,0.07215476620734614,0.023733397585036033,0.09588826343768082,0.07215476620872785,0.0237333975854905,0.3793974897107771,0.3793974897107771,0.1247927467493304,0.0,5.349797734479523,4.675528432804356,7.41161303957864,5.334225649065161,4.654122212657285,7.413989619038034,24902.425403175068,21167.061592698807,0.85,1.070288229874507,0.6674564856661626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496919080357333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.386441828445,1539.751992146163,0.3793974897107771,0.1247927467493304,6.112874298809886,3.398377211101662
1627.0,-29.7025864173552,5.190165756255902,35.02339903699852,24.309402296226494,5.102688729205788,-26.222016438709915,-39.7857069276273,1.622118750533209,0.36764424723509137,-4.962797456978543,40.04928299327992,42652.45935843028,25744.92879174085,25744.92879174085,68397.38815017113,77755.26398232557,77755.26398232557,25744.92879174085,103500.19277406643,103500.19277406643,103500.19277406643,128402.78451283189,91845.78689428141,56742.98227027564,39003.1162488953,24902.591738765466,0.0,63905.70798766076,21167.202977950645,1539.763061428725,0.0,0.8869295419519233,2.8162703607754422,0.0014959135982669303,355170.5539685043,1556659.2659103198,4.382850009712125,1556659.2659103198,4.382850009712125,0.85,0.09588988812206198,4.027634451161993,1.2679685791628441,1.0,0.0,4.027634451161189,1.2841351857866805,1.2844443730920985,3.13645673426089,19383.3178772259,1976.5483500712173,4632.441516551485,4632.441516551485,5.557529156008876,5.190165756255902,-2.3470565655577036,7.537222321813605,3.3987115511716057,3.3987115511716057,0.9710604431918873,0.0,0.0,0.0002407621978350536,8.0789542018999e-05,0.0001599726558160546,0.0006443113798086215,0.09588988812019289,0.07215469144420333,0.023735196675989553,0.09588984611960986,0.07215469144560978,0.0237351966764522,0.37939482243652095,0.37939482243652095,0.12480145847961203,0.0,5.346028125803116,4.670322442042277,7.412102765418467,5.3304417042136265,4.649150732292469,7.413698773352166,24902.591738765466,21167.202977950645,0.85,1.0702860558774756,0.6674280076306459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497037526848682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.356786116223,1539.763061428725,0.37939482243652095,0.12480145847961203,6.112874298809886,3.3987115511716057
