time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1628.0,-29.70455271116811,5.190192397519932,35.02348777275856,24.308813153207325,5.102344609191042,-26.223820798060846,-39.78742682430891,1.6216126960567314,0.3638935410630779,-4.962988758606781,40.04938272520859,42651.075141433066,25746.80304831633,25746.80304831633,68397.8781897494,77754.26499767993,77754.26499767993,25746.80304831633,103501.06804599626,103501.06804599626,103501.06804599626,128403.79554315802,91845.44219346465,56742.252337108286,39003.544284840405,24902.727497161755,0.0,63906.271782002164,21167.31837258749,1539.7726054883615,0.0,0.8869282087626564,2.8162971775959282,0.0014959135982669303,355167.90649891895,1556663.5705110736,4.382894799972057,1556663.5705110736,4.382894799972057,0.85,0.09589157282475426,4.027634451161993,1.2679679785808555,1.0,0.0,4.027634451162244,1.284137652251795,1.284446777034612,3.1364507100148873,19383.245130878688,1976.5409320082483,4632.441516551485,4632.441516551485,5.557933749692096,5.190192397519932,-2.346847668646335,7.537040066166267,3.3990411721193468,3.3990411721193468,0.9711546206055276,0.0,0.0,0.00024071304953883097,8.07738479944623e-05,0.00015993920154436868,0.0006441766382314408,0.0958915728228923,0.0721546019209889,0.023736970901903406,0.09589120942232963,0.07215460192238994,0.023736970902364322,0.3793921564726317,0.3793921564726317,0.124810065315898,0.0,5.3423028466744995,4.665242040323562,7.412388137016194,5.326882299669876,4.644559937746351,7.413153491629657,24902.727497161755,21167.31837258749,0.85,1.0702842816909905,0.667400459330892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497155530136894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.32721351494,1539.7726054883615,0.3793921564726317,0.124810065315898,6.112874298809886,3.3990411721193468
1629.0,-29.70651267201143,5.190205295618246,35.02357399540407,24.308301193546527,5.102109825494262,-26.22560852242811,-39.78911776849998,1.621205675883882,0.3590754844636308,-4.963112425034166,40.049486995089616,42649.5982451599,25748.452228202303,25748.452228202303,68398.05047336221,77753.13589639777,77753.13589639777,25748.452228202303,103501.58812460006,103501.58812460006,103501.58812460006,128404.46759656313,91845.00908628607,56741.47143493855,39003.930723719466,24902.87947196307,0.0,63906.81019568254,21167.44755116861,1539.7815839342586,0.0,0.8869272029596257,2.8163458691572503,0.0014959135982669303,355166.19505750766,1556668.0709872383,4.3829285913181755,1556668.0709872383,4.3829285913181755,0.85,0.09589318120086295,4.027634451161993,1.267967127435841,1.0,0.0,4.0276344511614,1.284139655544622,1.2844487179082165,3.136445817066381,19383.153727076715,1976.5316114143684,4632.441516551485,4632.441516551485,5.5582897563205815,5.190205295618246,-2.3465969585454456,7.536802254163692,3.399366151827756,3.399366151827756,0.9712474719507874,0.0,0.0,0.00024066406873568517,8.075842090839305e-05,0.00015990564782729212,0.0006440414961245786,0.09589318119938542,0.07215446893143529,0.023738712267950136,0.09589331771314609,0.07215446893254704,0.023738712268315903,0.37938949570544406,0.37938949570544406,0.12481857616598065,0.0,5.338357640291463,4.660139425167529,7.411846852299902,5.3221879094978135,4.639496349829301,7.40943857621204,24902.87947196307,21167.44755116861,0.85,1.0702779604228014,0.6673717263397578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449727305556572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.297735881644,1539.7815839342586,0.37938949570544406,0.12481857616598065,6.112874298809886,3.399366151827756
1630.0,-29.708466107121392,5.190203099951894,35.023657873608926,24.307706497516506,5.101766360962276,-26.227401241948314,-39.79082069182766,1.6207014957626509,0.35499319307098176,-4.963321619424567,40.04959115188338,42648.199544022085,25750.263479962236,25750.263479962236,68398.46302398432,77752.11167717719,77752.11167717719,25750.263479962236,103502.37515713942,103502.37515713942,103502.37515713942,128405.44719319374,91844.63422510507,56740.72209184237,39004.34681473633,24903.07203605432,0.0,63907.41885079065,21167.611230646173,1539.7948836587193,0.0,0.8869257627873608,2.8163749466216728,0.0014959135982669303,355163.2999943259,1556672.5665921678,4.382976975991149,1556672.5665921678,4.382976975991149,0.85,0.09589485945206556,4.027634451161993,1.2679664960829546,1.0,0.0,4.027634451162523,1.284142112565251,1.2844511128397709,3.1364398159299034,19383.074615626127,1976.5235442914886,4632.441516551485,4632.441516551485,5.558680749224316,5.190203099951894,-2.346417915351588,7.536621015303482,3.3996870300832804,3.3996870300832804,0.9713391514523658,0.0,0.0,0.00024061526015099082,8.074288728518264e-05,0.0001598723728658082,0.0006439074767433449,0.0958948594500355,0.07215440661454882,0.023740452835486675,0.09589498033324347,0.0721544066160763,0.02374045283598926,0.379386834361068,0.379386834361068,0.12482696026686532,0.0,5.334459149048882,4.655116024040126,7.411253995983884,5.318314812495544,4.634628133041929,7.40847127595589,24903.07203605432,21167.611230646173,0.85,1.0702742225230415,0.6673434839168825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497390204281213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.268319575709,1539.7948836587193,0.379386834361068,0.12482696026686532,6.112874298809886,3.3996870300832804
1631.0,-29.710411183976053,5.1901864193473415,35.02373906149481,24.30711236028003,5.1014179990287865,-26.229186927079272,-39.79252253249285,1.6201937421052832,0.35102510431505607,-4.963523691266242,40.049680545119486,42646.83252629002,25752.001672546365,25752.001672546365,68398.83419883638,77751.10986879785,77751.10986879785,25752.001672546365,103503.11154134422,103503.11154134422,103503.11154134422,128406.30038580789,91844.27642087816,56739.999078262175,39004.75260290665,24903.188844463668,0.0,63907.94144737032,21167.710517794116,1539.8037598243204,0.0,0.8869244122118487,2.816403360641081,0.0014959135982669303,355160.50351842865,1556676.4249817512,4.383022350628518,1556676.4249817512,4.383022350628518,0.8499999999999999,0.09589645921997497,4.027634451161993,1.2679658762691548,1.0,0.0,4.027634451162309,1.284144585846183,1.28445352431513,3.136433775101731,19382.999103909126,1976.5158442392792,4632.441516551485,4632.441516551485,5.559055970924994,5.1901864193473415,-2.3462420553917425,7.536428474739084,3.4000033765499613,3.4000033765499613,0.9714295361571318,0.0,0.0,0.00024056666946644541,8.072736629716091e-05,0.0001598393031692845,0.0006437742840943365,0.09589645921811113,0.07215430028367252,0.023742158934438613,0.09589635457041769,0.07215430028507491,0.02374215893490006,0.3793841739588489,0.3793841739588489,0.12483523947885809,0.0,5.330584133441619,4.6501900461281025,7.410458592312239,5.314548795581288,4.630105294346492,7.406879701823357,24903.188844463668,21167.710517794116,0.85,1.0702712784946204,0.6673166364059884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497506964743994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.238968669939,1539.8037598243204,0.3793841739588489,0.12483523947885809,6.112874298809886,3.4000033765499613
1632.0,-29.712349659897686,5.190156380162455,35.02381778132441,24.306556640099757,5.1011253791000915,-26.230961095733303,-39.79420369779689,1.6197368149089457,0.3464609192790249,-4.963692779315064,40.04977103184739,42645.40846884491,25753.604702186298,25753.604702186298,68399.0131710312,77750.03773250095,77750.03773250095,25753.604702186298,103503.64243468724,103503.64243468724,103503.64243468724,128406.95557183618,91843.86819292553,56739.23892916109,39005.143626404926,24903.31313714894,0.0,63908.45676355387,21167.8161665766,1539.8123626800984,0.0,0.8869232253410044,2.8164434347952727,0.0014959135982669303,355158.1635191197,1556680.3305759726,4.383062225436273,1556680.3305759726,4.383062225436273,0.85,0.09589800859346911,4.027634451161993,1.2679651564499368,1.0,0.0,4.027634451163195,1.284146821237923,1.2844556980671542,3.1364283153224926,19382.912950668568,1976.5070590536593,4632.441516551485,4632.441516551485,5.5594020151511785,5.190156380162455,-2.3460497301359844,7.53620611029844,3.400315349734174,3.400315349734174,0.9715186713526212,0.0,0.0,0.0002405182526758736,8.071203657891684e-05,0.00015980621609695676,0.0006436410214619413,0.09589800859183113,0.0721541699999711,0.023743838591860036,0.0958981265133628,0.07215417000120353,0.02374383859226559,0.37938151687176297,0.37938151687176297,0.12484342209662688,0.0,5.326592219733698,4.645281473191062,7.409134690518442,5.3101536985940925,4.6253286936309905,7.4035067095713885,24903.31313714894,21167.8161665766,0.85,1.0702654489700998,0.6672889728291015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497623227400362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.20972009338,1539.8123626800984,0.37938151687176297,0.12484342209662688,6.112874298809886,3.400315349734174
1633.0,-29.714281790584337,5.190112614193829,35.02389418748678,24.305970954615645,5.100789009300083,-26.232733928399032,-39.7958921623416,1.6192411470883235,0.342199240860964,-4.963899465548916,40.04986107951747,42644.042292811144,25755.25191623515,25755.25191623515,68399.29420904629,77749.02137342474,77749.02137342474,25755.25191623515,103504.27328965989,103504.27328965989,103504.27328965989,128407.73268262451,91843.49546732783,56738.5163866071,39005.53231191191,24903.45939296463,0.0,63908.99170487654,21167.940484019935,1539.8231301894173,0.0,0.8869218489169125,2.8164751613366565,0.0014959135982669303,355155.3032172286,1556684.2172269023,4.383108468676774,1556684.2172269023,4.383108468676774,0.85,0.09589957717906653,4.027634451161993,1.267964522899129,1.0,0.0,4.027634451161306,1.2841492373480017,1.2844580527957583,3.136422414173434,19382.834289915743,1976.4990378891614,4632.441516551485,4632.441516551485,5.55975759741659,5.190112614193829,-2.3458930928246895,7.536005707018519,3.400623265278979,3.400623265278979,0.9716066472225655,0.0,0.0,0.00024047000330131742,8.069664301109981e-05,0.00015977336029021763,0.000643508690282798,0.09589957717716166,0.07215406989922876,0.023745507277932905,0.09589972855258518,0.07215406990066195,0.02374550727840457,0.37937886020870015,0.37937886020870015,0.12485149484652797,0.0,5.322601716576514,4.640442012194399,7.407605567050268,5.306098706409898,4.620694624719306,7.401082809029788,24903.45939296463,21167.940484019935,0.85,1.0702608879342892,0.6672620104810262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497739097269904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.180538919618,1539.8231301894173,0.37937886020870015,0.12485149484652797,6.112874298809886,3.400623265278979
1634.0,-29.71620640739722,5.190055989620414,35.02396827000665,24.305411951523297,5.100482365322032,-26.234497024473793,-39.79756780955938,1.6187729823722583,0.3377280804411953,-4.964084596685154,40.04994620932702,42642.655458441266,25756.794948809835,25756.794948809835,68399.4504072511,77747.99280099497,77747.99280099497,25756.794948809835,103504.7877498048,103504.7877498048,103504.7877498048,128408.36907886708,91843.11953169187,56737.782189031495,39005.93038073376,24903.581329062283,0.0,63909.51170979604,21168.04412970294,1539.8320729550392,0.0,0.8869205998465661,2.8165121497801926,0.0014959135982669303,355152.74122866726,1556687.891619147,4.3831504333423235,1556687.891619147,4.3831504333423235,0.85,0.09590108601131822,4.027634451161993,1.2679638497857377,1.0,0.0,4.027634451162547,1.2841515245235045,1.2844602788109047,3.1364168279568734,19382.754951710045,1976.4909476436956,4632.441516551485,4632.441516551485,5.560090690143002,5.190055989620414,-2.345728155961382,7.535784145581796,3.4009269898453813,3.4009269898453813,0.971693425670109,0.0,0.0,0.00024042195042872302,8.068136898082525e-05,0.00015974058144789776,0.0006433766690882014,0.0959010860096138,0.07215393937178724,0.02374714663782657,0.09590140989264626,0.07215393937306962,0.023747146638248607,0.3793762048052649,0.3793762048052649,0.12485946636941878,0.0,5.318543570233771,4.635653781817268,7.405644804912299,5.30181267712635,4.616152051221945,7.3974379412902636,24903.581329062283,21168.04412970294,0.85,1.070254623722416,0.667234881281451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449785458961899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.151420246199,1539.8320729550392,0.3793762048052649,0.12485946636941878,6.112874298809886,3.4009269898453813
1635.0,-29.71812345259751,5.189985319784066,35.02403989648664,24.304754565842472,5.100065656189879,-26.23626431222172,-39.79924775250254,1.6182065157875205,0.33382124762880494,-4.964346190097227,40.05002283545162,42641.31943453884,25758.480380361823,25758.480380361823,68399.79981490066,77747.01166081743,77747.01166081743,25758.480380361823,103505.49204117926,103505.49204117926,103505.49204117926,128409.1835437523,91842.74341163394,56737.05118524775,39006.32469598466,24903.69150257305,0.0,63910.01619855771,21168.13777718709,1539.8421366104333,0.0,0.8869189928196157,2.8165328246130223,0.0014959135982669303,355149.12112042535,1556691.1989790103,4.383204424293539,1556691.1989790103,4.383204424293539,0.85,0.09590262960769128,4.027634451161993,1.267963279974647,1.0,0.0,4.02763445116316,1.2841542707210745,1.284462964212309,3.1364101206472705,19382.67557458356,1976.482853429414,4632.441516551485,4632.441516551485,5.560454522378327,5.189985319784066,-2.3456277183100287,7.535613038094095,3.4012267624560573,3.4012267624560573,0.971779074987445,0.0,0.0,0.0002403740953941886,8.066605847656279e-05,0.0001597080369176258,0.0006432455916168811,0.09590262960541912,0.07215385050876766,0.02374877909665147,0.09590256687019379,0.07215385051047714,0.02374877909721413,0.3793735502912153,0.3793735502912153,0.12486732970520642,0.0,5.314596868179422,4.6309502799301185,7.4038791017558765,5.298167437726022,4.611642981976956,7.396302129171545,24903.69150257305,21168.13777718709,0.85,1.0702516425968966,0.6672087095402919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497969634573882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.122387696361,1539.8421366104333,0.3793735502912153,0.12486732970520642,6.112874298809886,3.4012267624560573
1636.0,-29.72003514414955,5.1899025297433,35.024109010655415,24.304186936374776,5.099745704019348,-26.238017104211544,-39.80091417962683,1.6177276640552718,0.3293931634630667,-4.964535714745467,40.05009291049752,42639.95058633516,25759.93480489195,25759.93480489195,68399.88539122712,77746.00206636847,77746.00206636847,25759.93480489195,103505.93687126042,103505.93687126042,103505.93687126042,128409.68753098045,91842.37585122694,56736.3243710881,39006.72386682093,24903.750659720026,0.0,63910.47452654096,21168.188060762022,1539.8477050576337,0.0,0.8869177758483208,2.816568740306928,0.0014959135982669303,355146.49836703215,1556694.2235838915,4.383245310714283,1556694.2235838915,4.383245310714283,0.85,0.09590405708631172,4.027634451161993,1.2679626447753987,1.0,0.0,4.027634451160613,1.2841566071585235,1.2844652399376972,3.136404414157875,19382.598003902873,1976.474943421339,4632.441516551485,4632.441516551485,5.560768487384669,5.1899025297433,-2.345481451389788,7.535383981133088,3.4015222037047934,3.4015222037047934,0.9718634867727981,0.0,0.0,0.0002403263827406067,8.065087380501052e-05,0.00015967550893559616,0.0006431145807958318,0.09590405708470945,0.07215368527436641,0.023750371810343042,0.09590400501314533,0.07215368527557191,0.02375037181073982,0.3793708984367156,0.3793708984367156,0.12487511701771499,0.0,5.310564050328651,4.6263072469122335,7.401577801138274,5.293928878208533,4.607377991303679,7.392000223426635,24903.750659720026,21168.188060762022,0.85,1.07024530639061,0.6671825065017706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498084228662789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.09344267727,1539.8477050576337,0.3793708984367156,0.12487511701771499,6.112874298809886,3.4015222037047934
1637.0,-29.721940025542764,5.1898076407108045,35.02417603453191,24.303619795851432,5.099421693530373,-26.239764172264707,-39.80257596177978,1.6172458402260528,0.32491933425313846,-4.964742333375632,40.050170253451604,42638.59187495186,25761.386683899465,25761.386683899465,68399.97855885132,77745.0110505289,77745.0110505289,25761.386683899465,103506.39773442838,103506.39773442838,103506.39773442838,128410.26646594738,91842.02247658836,56735.60330090521,39007.132417425724,24903.868731518996,0.0,63911.00114894472,21168.288421791145,1539.8570726828168,0.0,0.8869164456738369,2.8166032634393963,0.0014959135982669303,355143.6390743952,1556697.5618940508,4.383290000494575,1556697.5618940508,4.383290000494575,0.85,0.09590551102916872,4.027634451161993,1.267961969464087,1.0,0.0,4.027634451161597,1.2841589571258756,1.2844675294254413,3.136398674644137,19382.523427015018,1976.467338695173,4632.441516551485,4632.441516551485,5.5610819028918765,5.1898076407108045,-2.3453549383477967,7.535162579058602,3.401813870908802,3.401813870908802,0.9719468202596577,0.0,0.0,0.00024027884873535876,8.063573409030797e-05,0.00015964311464505078,0.0006429841084352102,0.09590551102737109,0.07215355358351272,0.023751957443858367,0.09590562012383239,0.07215355358486515,0.023751957444303577,0.37936824924263274,0.37936824924263274,0.12488280984155221,0.0,5.306490579943556,4.621731738693541,7.39890476437472,5.2896616676287636,4.603040284779013,7.38780672599421,24903.868731518996,21168.288421791145,0.85,1.0702379454116988,0.6671557495333633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498198504450244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.064541008089,1539.8570726828168,0.37936824924263274,0.12488280984155221,6.112874298809886,3.401813870908802
1638.0,-29.72383865352903,5.189700519101828,35.02424091278657,24.3030161242001,5.099062275018672,-26.24150915231166,-39.804233552981145,1.616732773774847,0.3205171868856951,-4.964973520810262,40.05024180419755,42637.243117304664,25762.85459307709,25762.85459307709,68400.09771038176,77744.01539308862,77744.01539308862,25762.85459307709,103506.86998616571,103506.86998616571,103506.86998616571,128410.8420814074,91841.64760160018,56734.87532570901,39007.5247509902,24903.97209524169,0.0,63911.49684623189,21168.376280955436,1539.866205972931,0.0,0.886915011537146,2.8166339828373568,0.0014959135982669303,355140.43980768614,1556700.650203226,4.3833381831880445,1556700.650203226,4.3833381831880445,0.85,0.09590695380053407,4.027634451161993,1.2679613469028852,1.0,0.0,4.027634451162597,1.2841614527784504,1.2844699648446518,3.1363925793346947,19382.444312650543,1976.4592712751596,4632.441516551485,4632.441516551485,5.561398778814084,5.189700519101828,-2.3452537735292687,7.534954292631097,3.4021017502669046,3.4021017502669046,0.9720290715048299,0.0,0.0,0.0002402314793948275,8.06206351747201e-05,0.00015961084422010742,0.0006428541349599547,0.09590695379858674,0.07215342788553726,0.023753525913049477,0.09590707988836963,0.0721534278870023,0.023753525913531772,0.3793656031780325,0.3793656031780325,0.1248904029882591,0.0,5.302406669331447,4.6172011899689664,7.396052543392102,5.285490707695942,4.5986431693374925,7.384189526502439,24903.97209524169,21168.376280955436,0.85,1.0702315089716836,0.6671294715548269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498312374853612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.03571204604,1539.866205972931,0.3793656031780325,0.1248904029882591,6.112874298809886,3.4021017502669046
1639.0,-29.72572954883543,5.189580015092077,35.02430324470206,24.30231022825467,5.098584080670625,-26.2432590500116,-39.80590689517555,1.6161135818209995,0.3168391752656703,-4.9652785841817435,40.0502973917529,42635.99337089599,25764.460481170117,25764.460481170117,68400.4538520661,77743.08673030985,77743.08673030985,25764.460481170117,103507.54721147996,103507.54721147996,103507.54721147996,128411.5660647269,91841.28851365126,56734.19515413315,39007.88151057568,24904.01885324693,0.0,63911.90036382261,21168.41602525989,1539.8738430713563,0.0,0.88691325955764,2.81664659369818,0.0014959135982669303,355136.21825002006,1556703.0495043618,4.383397044590999,1556703.0495043618,4.383397044590999,0.85,0.09590840602639712,4.027634451161993,1.2679609540244567,1.0,0.0,4.027634451161427,1.2841644440192548,1.2844728962296348,3.1363852736461553,19382.368530014286,1976.4515435968742,4632.441516551485,4632.441516551485,5.561745440091358,5.189580015092077,-2.345214900440768,7.534794915532846,3.4023857813160485,3.4023857813160485,0.9721102232331568,0.0,0.0,0.00024018431152929363,8.060539543510112e-05,0.0001595789160941925,0.0006427255401400588,0.09590840602387607,0.07215332261049905,0.02375508341337702,0.09590779549966562,0.07215332261239568,0.023755083414001437,0.3793629592942221,0.3793629592942221,0.12489790374072791,0.0,5.2984928608105974,4.612774657305522,7.3935748445126706,5.282117759447431,4.594493139821509,7.38306462921787,24904.01885324693,21168.41602525989,0.85,1.0702303242853382,0.6671057053254221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449842587313703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.00694486453,1539.8738430713563,0.3793629592942221,0.12489790374072791,6.112874298809886,3.4023857813160485
1640.0,-29.727614401285884,5.18944994172562,35.02436334998393,24.301818629633658,5.0983452036192665,-26.244979574573303,-39.807538118306525,1.6157103768804733,0.3117524708019346,-4.965419561767787,40.05035719900981,42634.59488796144,25765.608803974876,25765.608803974876,68400.20369193632,77742.05692497885,77742.05692497885,25765.608803974876,103507.66572895373,103507.66572895373,103507.66572895373,128411.71077293005,91840.9227359632,56733.460698839706,39008.291152359445,24904.045043976323,0.0,63912.33619633577,21168.438287379875,1539.8766228709164,0.0,0.8869123264894525,2.816696815230731,0.0014959135982669303,355134.2673735598,1556705.6309417342,4.383428393025958,1556705.6309417342,4.383428393025958,0.85,0.09590968241131513,4.027634451161993,1.2679601765098054,1.0,0.0,4.0276344511601945,1.2841664254903928,1.2844748178066592,3.136380434197954,19382.29133556215,1976.4436719534347,4632.441516551485,4632.441516551485,5.561993327258558,5.18944994172562,-2.345061154389902,7.534511096115522,3.402665596804943,3.402665596804943,0.972190170515698,0.0,0.0,0.00024013730289188849,8.059054185259381e-05,0.00015954676103929467,0.0006425960313331733,0.09590968241012474,0.07215309287255806,0.023756589537566673,0.09590957779653168,0.0721530928734536,0.023756589537861528,0.3793603204449855,0.3793603204449855,0.1249053513973332,0.0,5.294309862478599,4.608363164438288,7.3899554249189805,5.277172032569695,4.590451764857278,7.375201167780006,24904.045043976323,21168.438287379875,0.85,1.0702191120320501,0.6670792749147819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498538910852226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.978269306775,1539.8766228709164,0.3793603204449855,0.1249053513973332,6.112874298809886,3.402665596804943
1641.0,-29.729493144261777,5.18930822171822,35.02442180470792,24.301210976578318,5.097975502551566,-26.246707683913463,-39.8091854766011,1.6151900421772103,0.3072374640944986,-4.965675342527796,40.05042933277686,42633.290065653375,25767.006400887985,25767.006400887985,68400.29646654136,77741.08687168427,77741.08687168427,25767.006400887985,103508.09327257225,103508.09327257225,103508.09327257225,128412.28487003672,91840.56127549599,56732.76446935981,39008.663117929085,24904.19159746446,0.0,63912.85471539355,21168.56285784479,1539.8889222785554,0.0,0.8869107651695728,2.8167261508517463,0.0014959135982669303,355130.7278489377,1556708.744427775,4.383480849029639,1556708.744427775,4.383480849029639,0.8499999999999999,0.09591110689277513,4.027634451161993,1.267959624831565,1.0,0.0,4.027634451161576,1.2841689540641255,1.284477286823966,3.1363742585548224,19382.215052224907,1976.4358932178582,4632.441516551485,4632.441516551485,5.562295024950395,5.18930822171822,-2.344998825777295,7.534307047495515,3.4029423246978823,3.4029423246978823,0.9722692356279664,0.0,0.0,0.000240090455060724,8.057554391458897e-05,0.00015951491114613503,0.0006424677516062177,0.09591110689059931,0.07215299085386573,0.02375811603673358,0.0959111739066135,0.07215299085550257,0.02375811603727256,0.37935768358480054,0.37935768358480054,0.12491268566105843,0.0,5.290155055732271,4.60400058948693,7.386302321431174,5.272912806622287,4.586068030049546,7.371187704399688,24904.19159746446,21168.56285784479,0.85,1.0702118810234742,0.6670534473151151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498651588998526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.949651777722,1539.8889222785554,0.37935768358480054,0.12491268566105843,6.112874298809886,3.4029423246978823
1642.0,-29.731364882690798,5.189155564078907,35.02447818111388,24.30060775894674,5.097610235543232,-26.24842904413293,-39.8108204715885,1.6146743969593438,0.3027523099199243,-4.96591445041447,40.05048570574219,42631.96420735084,25768.31891671765,25768.31891671765,68400.28312406849,77740.11683524349,77740.11683524349,25768.31891671765,103508.43575196114,103508.43575196114,103508.43575196114,128412.68655382845,91840.19880250347,56732.0461745054,39009.05847555341,24904.250801867314,0.0,63913.30927742072,21168.613181587218,1539.8959065697477,0.0,0.8869093456135567,2.816757042837608,0.0014959135982669303,355127.4190705584,1556711.177638796,4.383528542270912,1556711.177638796,4.383528542270912,0.85,0.09591244086994746,4.027634451161993,1.2679590440308681,1.0,0.0,4.027634451161329,1.284171460352356,1.2844797337852456,3.136368137364519,19382.138555202306,1976.428092692439,4632.441516551485,4632.441516551485,5.5625783562833355,5.189155564078907,-2.344930850124673,7.53408641420358,3.4032153223985255,3.4032153223985255,0.9723472349710073,0.0,0.0,0.0002400437902655653,8.056066108629056e-05,0.00015948312917927476,0.0006423397454615655,0.09591244086807973,0.07215283443224302,0.02375960643583672,0.09591250730029842,0.07215283443364806,0.023759606436299395,0.37935504834254846,0.37935504834254846,0.12491992475404362,0.0,5.285975321306864,4.599683157458003,7.382410557719936,5.2686667603343835,4.581962669940253,7.366374167256822,24904.250801867314,21168.613181587218,0.85,1.0702040607406464,0.6670279584851954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498763903577316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.921093813397,1539.8959065697477,0.37935504834254846,0.12491992475404362,6.112874298809886,3.4032153223985255
1643.0,-29.733230107698137,5.188992184506254,35.02453254004837,24.30000000111761,5.0972396549209025,-26.25014507263808,-39.812454593460984,1.6141546198352235,0.2982502758801502,-4.966159692991275,40.05053969445964,42630.66313625254,25769.605548718315,25769.605548718315,68400.26868497086,77739.14999555776,77739.14999555776,25769.605548718315,103508.75554427608,103508.75554427608,103508.75554427608,128413.06397581677,91839.83474666926,56731.34788726048,39009.42984378753,24904.30843154068,0.0,63913.738275328215,21168.66216680958,1539.9029870528684,0.0,0.8869079034789347,2.816787442497566,0.0014959135982669303,355124.02542537963,1556713.5079418672,4.383576994198528,1556713.5079418672,4.383576994198528,0.85,0.09591375593143514,4.027634451161993,1.2679584418004386,1.0,0.0,4.027634451160936,1.2841739856091097,1.284482199938587,3.136361969870932,19382.061724133644,1976.4202581038014,4632.441516551485,4632.441516551485,5.562856100102892,5.188992184506254,-2.3448738911160403,7.533866075622294,3.4034847843801965,3.4034847843801965,0.9724242241086276,0.0,0.0,0.00023999729617013707,8.054578874487675e-05,0.0001594515074252603,0.0006422123845956908,0.09591375592953713,0.07215267713640537,0.023761078793131756,0.09591382748431453,0.0721526771378332,0.023761078793601932,0.37935241422493005,0.37935241422493005,0.12492707079631425,0.0,5.2817822042251805,4.59541459360355,7.3783156958199925,5.264409968871405,4.577878002151749,7.361454946793231,24904.30843154068,21168.66216680958,0.85,1.0701966514666303,0.6670031246272555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498875801062268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.892613548725,1539.9029870528684,0.37935241422493005,0.12492707079631425,6.112874298809886,3.4034847843801965
1644.0,-29.735089267017695,5.18881834220907,35.02458490968456,24.299387458618753,5.096865571760901,-26.25185599143635,-39.8140803334303,1.6136322961536047,0.2936964739267296,-4.966408678794902,40.05059046888155,42629.35368345138,25770.86107566204,25770.86107566204,68400.21475911341,77738.17788657831,77738.17788657831,25770.86107566204,103509.03896224036,103509.03896224036,103509.03896224036,128413.39757892219,91839.46155547368,56730.63735224168,39009.80467025778,24904.358616681828,0.0,63914.163286939605,21168.704824179553,1539.9097726401799,0.0,0.8869064539262433,2.8168180862552643,0.0014959135982669303,355120.58000779204,1556715.6995094144,4.383625695461685,1556715.6995094144,4.383625695461685,0.85,0.09591504725133083,4.027634451161993,1.2679578340752053,1.0,0.0,4.027634451162651,1.2841765224482955,1.2844846778816825,3.1363557741137233,19381.982965120107,1976.4122269194993,4632.441516551485,4632.441516551485,5.563127129308385,5.18881834220907,-2.3448260587825605,7.533644400991631,3.4037507574825776,3.4037507574825776,0.9725002164235936,0.0,0.0,0.00023995096152858752,8.053099520681456e-05,0.00015941996632177298,0.0006420853485606575,0.09591504724943267,0.0721525148014507,0.023762532447981974,0.09591513681462034,0.07215251480287858,0.023762532448452247,0.3793497810933998,0.3793497810933998,0.12493412748221397,0.0,5.277567872739894,4.591183517758168,7.374020781300942,5.260105152721621,4.573789823205232,7.356352560586913,24904.358616681828,21168.704824179553,0.85,1.070188691230047,0.6669782015618184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449898731079635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.864201378323,1539.9097726401799,0.3793497810933998,0.12493412748221397,6.112874298809886,3.4037507574825776
1645.0,-29.7369406622433,5.188633890756464,35.02463524034286,24.298753751814388,5.096458078043813,-26.253563262636845,-39.81571302339432,1.6130806784121525,0.28943719061368256,-4.966680639206092,40.05063581768872,42628.106788693905,25772.134174312676,25772.134174312676,68400.24096300658,77737.2555361974,77737.2555361974,25772.134174312676,103509.38971051006,103509.38971051006,103509.38971051006,128413.78458429103,91839.12146309209,56729.97271548629,39010.16527511755,24904.394873780966,0.0,63914.56014889851,21168.735642713822,1539.9163349963935,0.0,0.8869049071790891,2.8168421901350977,0.0014959135982669303,355116.81670198444,1556717.6568940692,4.383677662329558,1556717.6568940692,4.383677662329558,0.8500000000000001,0.09591632887813416,4.027634451161993,1.2679573829518636,1.0,0.0,4.027634451160698,1.284179195794515,1.284487292623345,3.1363492449900003,19381.911191346233,1976.4049080314107,4632.441516551485,4632.441516551485,5.563401951698712,5.188633890756464,-2.3448015943545863,7.533435485111051,3.404013302030438,3.404013302030438,0.9725752291515537,0.0,0.0,0.0002399048285759378,8.05161409546704e-05,0.0001593886876212674,0.0006419593693889137,0.09591632887607417,0.07215235752939535,0.023763971346678816,0.09591619904449672,0.07215235753094498,0.02376397134718918,0.3793471481793033,0.3793471481793033,0.12494109781658347,0.0,5.273407419301236,4.587037618009333,7.369685037396948,5.2561178298198,4.569941241530046,7.351808393617546,24904.394873780966,21168.735642713822,0.85,1.070182456136098,0.6669545513476955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499098459530175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.835848549697,1539.9163349963935,0.3793471481793033,0.12494109781658347,6.112874298809886,3.404013302030438
1646.0,-29.738785952711577,5.188440172226187,35.024683676056306,24.298176657781028,5.09612403088514,-26.255257693536322,-39.81732112644238,1.6125957716850372,0.2845646717514114,-4.966903944995061,40.0506812839185,42626.78422290772,25773.246223633327,25773.246223633327,68400.03044654104,77736.2649984664,77736.2649984664,25773.246223633327,103509.51122209973,103509.51122209973,103509.51122209973,128413.93605261492,91838.7404551543,56729.25967949495,39010.53419517705,24904.4248305152,0.0,63914.95902569225,21168.76110593792,1539.9214703761643,0.0,0.8869036073613111,2.8168800135762546,0.0014959135982669303,355113.7266875031,1556719.619348887,4.383721333078139,1556719.619348887,4.383721333078139,0.85,0.0959175434960726,4.027634451161993,1.2679567103879532,1.0,0.0,4.02763445116277,1.284181557027655,1.2844895953826134,3.1363434781638575,19381.83078267185,1976.3967086285172,4632.441516551485,4632.441516551485,5.563642008549227,5.188440172226187,-2.3447470798853893,7.533187252111576,3.4042723564125836,3.4042723564125836,0.9726492446893096,0.0,0.0,0.00023985885587177552,8.050151287084057e-05,0.00015935734300093495,0.0006418331247162041,0.09591754349445895,0.07215216060768724,0.023765382886771713,0.09591766626513189,0.07215216060890106,0.023765382887171525,0.3793445177857866,0.3793445177857866,0.12494799372946977,0.0,5.269130386872007,4.5829007678668745,7.3648481553310035,5.251468616746479,4.565932483473318,7.345062783923765,24904.4248305152,21168.76110593792,0.85,1.0701724837067625,0.6669296964701612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499209145707452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.807589289778,1539.9214703761643,0.3793445177857866,0.12494799372946977,6.112874298809886,3.4042723564125836
1647.0,-29.74062506251101,5.188237857030626,35.024730666460776,24.297639552410715,5.09583555043833,-26.256942004207094,-39.81892011417074,1.6121524921092965,0.27932533793079983,-4.967109077922265,40.05073605709261,42625.450724773495,25774.277823467248,25774.277823467248,68399.72854824075,77735.25189623193,77735.25189623193,25774.277823467248,103509.52971969917,103509.52971969917,103509.52971969917,128414.04126506305,91838.35283548194,56728.55166392192,39010.890190622245,24904.511545363872,0.0,63915.40173598612,21168.83481355929,1539.9294693855695,0.0,0.8869023662569873,2.8169247700750355,0.0014959135982669303,355110.88816026866,1556721.9835209947,4.383763031277191,1556721.9835209947,4.383763031277191,0.85,0.0959187524190614,4.027634451161993,1.2679560400219638,1.0,0.0,4.027634451160139,1.2841837233775923,1.2844917034198464,3.136338187318495,19381.748978643827,1976.3883669391514,4632.441516551485,4632.441516551485,5.563864698858481,5.188237857030626,-2.344684553022021,7.532922410052647,3.4045283078072104,3.4045283078072104,0.972722373659203,0.0,0.0,0.00023981304522496238,8.048697014032615e-05,0.00015932607508463623,0.0006417071889793034,0.09591875241749394,0.07215197266474138,0.02376677975275256,0.09591955428831617,0.07215197266592045,0.023766779753140958,0.3793418871938099,0.3793418871938099,0.12495479681229174,0.0,5.264694657275811,4.578749739036994,7.359410370847513,5.246434415853059,4.561759080962418,7.337257378260972,24904.511545363872,21168.83481355929,0.85,1.070160347748074,0.6669042134921637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449931946851402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.779390615322,1539.9294693855695,0.3793418871938099,0.12495479681229174,6.112874298809886,3.4045283078072104
1648.0,-29.74245731799411,5.188023546581723,35.02477565960887,24.296876589674525,5.095279707140047,-26.258646882966296,-39.820552280265815,1.6114692720866577,0.2758265535517239,-4.967491524018475,40.05077186273412,42624.28472275015,25775.717253868366,25775.717253868366,68400.00197661851,77734.40676236122,77734.40676236122,25775.717253868366,103510.12401622959,103510.12401622959,103510.12401622959,128414.6815342968,91838.02217378066,56727.90013406602,39011.24671079404,24904.55751806722,0.0,63915.80422886126,21168.873890357136,1539.9392269566833,0.0,0.8869002922396088,2.816926015413847,0.0014959135982669303,355105.5961092931,1556723.5289997936,4.383832713581542,1556723.5289997936,4.383832713581542,0.85,0.09592006946141393,4.027634451161993,1.2679557372583083,1.0,0.0,4.027634451162825,1.2841870108042621,1.2844949330319855,3.1363301585176147,19381.679195139513,1976.3812510020766,4632.441516551485,4632.441516551485,5.564175427098866,5.188023546581723,-2.3447596987352157,7.5327832453169385,3.40478134301026,3.40478134301026,0.9727946694315028,0.0,0.0,0.00023976741332850296,8.047212815864122e-05,0.00015929528516986174,0.0006415831784578092,0.09592006945814961,0.072151882163484,0.02376818729466561,0.0959199801671269,0.07215188216593946,0.023768187295474478,0.3793392528249914,0.3793392528249914,0.12496148595172754,0.0,5.260590075823188,4.574738632258061,7.354892915573373,5.243318077570223,4.5579728775568356,7.336072522307575,24904.55751806722,21168.873890357136,0.85,1.0701578866425716,0.666881771058168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499429423395482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.751254250583,1539.9392269566833,0.3793392528249914,0.12496148595172754,6.112874298809886,3.40478134301026
1649.0,-29.744282720708554,5.187801085649164,35.02481834030171,24.296300194133096,5.094939028669752,-26.26032407443861,-39.82214630870146,1.610980382374923,0.271082473270269,-4.967706608290704,40.05079449296007,42622.99017300249,25776.695311907195,25776.695311907195,68399.68548490969,77733.44599106473,77733.44599106473,25776.695311907195,103510.14130297193,103510.14130297193,103510.14130297193,128414.62113316469,91837.66022422837,56727.20440606545,39011.61757573658,24904.479830192762,0.0,63916.09740592934,21168.807855663847,1539.9381664930054,0.0,0.886899116795573,2.8169631215247755,0.0014959135982669303,355102.6199342316,1556724.505788767,4.38387220594736,1556724.505788767,4.38387220594736,0.85,0.09592114935002341,4.027634451161993,1.267955128983595,1.0,0.0,4.027634451161101,1.2841893896088243,1.284497254033284,3.136324348847678,19381.602808584783,1976.3734617412454,4632.441516551485,4632.441516551485,5.564386559400337,5.187801085649164,-2.344716943424674,7.532518029073838,3.4050304224532253,3.4050304224532253,0.9728658349866358,0.0,0.0,0.00023972196005280543,8.045763542105578e-05,0.00015926432463174965,0.0006414584807278824,0.09592114934875161,0.07215161896572732,0.023769530383024286,0.0959210504949438,0.07215161896668396,0.023769530383339454,0.3793366211559514,0.3793366211559514,0.12496813614457011,0.0,5.256336620509217,4.570764477254272,7.349656694943576,5.238789081560981,4.554462507159485,7.328290370984348,24904.479830192762,21168.807855663847,0.85,1.0701480262555019,0.6668584582426095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499538970059596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.723193896987,1539.9381664930054,0.3793366211559514,0.12496813614457011,6.112874298809886,3.4050304224532253
1650.0,-29.746103972643162,5.187570396823136,35.02485962481702,24.295741749834292,5.094617196453966,-26.261995645754663,-39.82373565724117,1.6105088695404537,0.26604610589748745,-4.96793805427407,40.05083918727477,42621.69439810226,25777.682659123293,25777.682659123293,68399.37705722556,77732.48169028993,77732.48169028993,25777.682659123293,103510.16434941323,103510.16434941323,103510.16434941323,128414.70886385493,91837.3006965245,56726.51340423567,39011.98588032092,24904.544514441695,0.0,63916.530394762616,21168.86283727544,1539.94563691612,0.0,0.8868977783261982,2.8170021537390872,0.0014959135982669303,355099.4173799309,1556726.4349318836,4.383917175697019,1556726.4349318836,4.383917175697019,0.85,0.09592230887638002,4.027634451161993,1.2679545102687557,1.0,0.0,4.027634451162519,1.2841916869751426,1.2844994937194982,3.136318738091904,19381.526933141766,1976.3657245993043,4632.441516551485,4632.441516551485,5.564599696946179,5.187570396823136,-2.344691397731002,7.532261794554138,3.4052766859828725,3.4052766859828725,0.9729361959951064,0.0,0.0,0.0002396766180441559,8.04431876348466e-05,0.0001592334304093093,0.0006413340500932398,0.09592230887470594,0.07215142687003931,0.023770882004666635,0.09592270015803336,0.07215142687129854,0.023770882005081484,0.37933399121440403,0.37933399121440403,0.12497470856340301,0.0,5.251978828818665,4.566812786802984,7.343928204939289,5.233984160171531,4.5505698031880115,7.320560913497559,24904.544514441695,21168.86283727544,0.85,1.0701359512910962,0.6668336678299223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449964810858123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.695209752008,1539.94563691612,0.37933399121440403,0.12497470856340301,6.112874298809886,3.4052766859828725
1651.0,-29.747916857905008,5.1873294642055505,35.02489914608203,24.295046680513792,5.094128344896872,-26.26367638881993,-39.82534519219769,1.6098878757865365,0.26216168151700003,-4.968279574141897,40.05087039725195,42620.51861731703,25778.91191411028,25778.91191411028,68399.43053142731,77731.6403365164,77731.6403365164,25778.91191411028,103510.55225062667,103510.55225062667,103510.55225062667,128415.12874173044,91836.99312005514,56725.87140075334,39012.357465890884,24904.576491103762,0.0,63916.933956994646,21168.890017438196,1539.9537896711452,0.0,0.8868959289547336,2.817013236376987,0.0014959135982669303,355094.6917574575,1556727.7820508827,4.383979310831783,1556727.7820508827,4.383979310831783,0.85,0.09592352537035467,4.027634451161993,1.2679541470622646,1.0,0.0,4.027634451159744,1.2841946825587036,1.2845024320676548,3.1363114221413078,19381.4620215908,1976.3591054632113,4632.441516551485,4632.441516551485,5.564865054853579,5.1873294642055505,-2.3447531231616576,7.532082587367208,3.405520096663103,3.405520096663103,0.9730057419037437,0.0,0.0,0.0002396314921790608,8.04285587906331e-05,0.0001592029333884277,0.0006412112192412792,0.09592352536768056,0.07215129129261484,0.023772234075065717,0.09592338534992054,0.07215129129462625,0.023772234075728427,0.37933136136826356,0.37933136136826356,0.12498118540787237,0.0,5.247825672249633,4.5629866493832765,7.338648865301138,5.230441255658889,4.547038078861306,7.3168617890638075,24904.576491103762,21168.890017438196,0.85,1.070130031228479,0.6668110620887021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499757000494753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.667247914229,1539.9537896711452,0.37933136136826356,0.12498118540787237,6.112874298809886,3.405520096663103
1652.0,-29.74972494245291,5.18708057866163,35.024936679967375,24.29444290408867,5.093759560047019,-26.265340802459743,-39.82692584451286,1.6093754200293509,0.2573665676258088,-4.968526254250385,40.050891552448164,42619.243756572345,25779.866265270466,25779.866265270466,68399.11002184282,77730.68250416752,77730.68250416752,25779.866265270466,103510.54876943798,103510.54876943798,103510.54876943798,128415.07544433707,91836.61574025624,56725.176992561675,39012.70971966063,24904.52667489908,0.0,63917.2363945597,21168.84767366422,1539.9551530188385,0.0,0.8868945981568701,2.8170473316752465,0.0014959135982669303,355091.2784667805,1556728.695174983,4.384024023053042,1556728.695174983,4.384024023053042,0.8500000000000001,0.09592459333890468,4.027634451161993,1.267953561316245,1.0,0.0,4.027634451162219,1.284197170597405,1.2845048629125535,3.136305345765829,19381.382378606075,1976.3509841389339,4632.441516551485,4632.441516551485,5.565071069577517,5.18708057866163,-2.3447501957394215,7.531830774401051,3.405760032651503,3.405760032651503,0.9730742950432866,0.0,0.0,0.00023958649360803066,8.041419485031264e-05,0.00015917229875771801,0.0006410878341472344,0.09592459333737897,0.07215105181600104,0.023773541521377936,0.09592448733187499,0.07215105181714862,0.023773541521756068,0.3793287365808723,0.3793287365808723,0.1249876092223131,0.0,5.24355708319024,4.559165868830576,7.332884316608954,5.225892821876187,4.543417770866256,7.309342950767814,24904.52667489908,21168.84767366422,0.85,1.0701199532410415,0.6667879614425862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499865393717608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.639392980396,1539.9551530188385,0.3793287365808723,0.1249876092223131,6.112874298809886,3.405760032651503
1653.0,-29.75152595338242,5.186823167226669,35.02497262365234,24.293813353311293,5.093353648684375,-26.267002562164624,-39.8285097797401,1.6088302574423416,0.25278445204219224,-4.968812990303698,40.050920301779385,42618.013396535905,25780.88937219525,25780.88937219525,68398.90276873116,77729.77061822359,77729.77061822359,25780.88937219525,103510.65999041883,103510.65999041883,103510.65999041883,128415.20292521326,91836.26641923383,56724.509197447784,39013.06357976227,24904.542934794426,0.0,63917.6065145567,21168.861494575263,1539.9612370826328,0.0,0.886893036200129,2.817073961251301,0.0014959135982669303,355087.3109579218,1556729.9360862342,4.384076501879585,1556729.9360862342,4.384076501879585,0.8500000000000001,0.09592571773236375,4.027634451161993,1.2679530524974694,1.0,0.0,4.027634451161479,1.2841998111350408,1.284507446528721,3.136298896977851,19381.30865720145,1976.3434666477801,4632.441516551485,4632.441516551485,5.565291926531918,5.186823167226669,-2.344782109007098,7.531605276233767,3.405997167952763,3.405997167952763,0.9731420479865037,0.0,0.0,0.00023954167881992452,8.039980345588106e-05,0.00015914187536404347,0.0006409652998387495,0.09592571773034747,0.07215086564091748,0.02377485208942999,0.0959256041496745,0.07215086564243403,0.023774852089929716,0.3793261136147053,0.3793261136147053,0.12499395765715522,0.0,5.2392981379395,4.555394618373498,7.327008387039257,5.22159744234591,4.539769045501089,7.302942918661074,24904.542934794426,21168.861494575263,0.85,1.0701105141218623,0.6667648511968296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449997350144327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.611573791353,1539.9612370826328,0.3793261136147053,0.12499395765715522,6.112874298809886,3.405997167952763
