time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1654.0,-29.753321700759003,5.1865577647268735,35.025006926565936,24.293197004031413,5.092963049558967,-26.268658052377038,-39.83008900014681,1.6082994011528597,0.24809393849795924,-4.969087172181426,40.050944397694224,42616.78619120299,25781.848299975463,25781.848299975463,68398.63449117845,77728.85041614645,77728.85041614645,25781.848299975463,103510.69871612191,103510.69871612191,103510.69871612191,128415.2346568452,91835.91285797855,56723.84863293718,39013.404694490404,24904.535940723286,0.0,63917.94063521369,21168.855549614793,1539.9657458833901,0.0,0.8868915548952465,2.8171034798958665,0.0014959135982669303,355083.5171911915,1556730.9761420237,4.384126271070521,1556730.9761420237,4.384126271070521,0.85,0.09592679910503046,4.027634451161993,1.2679525359859696,1.0,0.0,4.027634451163569,1.2842023845302604,1.2845099631642338,3.136292612192302,19381.234040929634,1976.3358579055678,4632.441516551485,4632.441516551485,5.565498929205731,5.1865577647268735,-2.3448099007518586,7.531367665478732,3.406231316467653,3.406231316467653,0.9732089475621866,0.0,0.0,0.00023949700269405047,8.038545726993686e-05,0.00015911154542411362,0.0006408431419277864,0.09592679910320157,0.07215065733367985,0.023776141769521707,0.09592672994536529,0.07215065733505543,0.023776141769975025,0.37932349256315656,0.37932349256315656,0.12500023518817943,0.0,5.23500266505647,4.551656923023813,7.320882172220877,5.217181110679405,4.536189281240411,7.295840384484961,24904.535940723286,21168.855549614793,0.85,1.070100723074552,0.6667421660910731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500081187756733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.583836040985,1539.9657458833901,0.37932349256315656,0.12500023518817943,6.112874298809886,3.406231316467653
1655.0,-29.755111155058323,5.18628488476016,35.025039758863855,24.292608245182805,5.092597072840302,-26.270305415750137,-39.83165561277417,1.6077913335075922,0.24330720251617777,-4.969349058966301,40.05097016829986,42615.53405176373,25782.745596005596,25782.745596005596,68398.27964776932,77727.94202441549,77727.94202441549,25782.745596005596,103510.68762042109,103510.68762042109,103510.68762042109,128415.23001121863,91835.57853493442,56723.17056218336,39013.78663639007,24904.542390797546,0.0,63918.32902718762,21168.861032177912,1539.9707803738313,0.0,0.8868901300323169,2.8171356979510827,0.0014959135982669303,355079.8935774188,1556732.0884833357,4.384174144019558,1556732.0884833357,4.384174144019558,0.85,0.09592785844844703,4.027634451161993,1.2679519683727998,1.0,0.0,4.027634451160113,1.2842048510834758,1.2845123731428054,3.1362865883615862,19381.163484728233,1976.3286631753183,4632.441516551485,4632.441516551485,5.565692627502175,5.18628488476016,-2.3448334780618136,7.5311183628219736,3.406462625325592,3.406462625325592,0.973275035807312,0.0,0.0,0.0002394524907684964,8.037122795562635e-05,0.00015908126281287004,0.0006407211746394705,0.09592785844671849,0.07215044334653557,0.023777415100182917,0.09592798651305748,0.07215044334783567,0.02377741510061137,0.3793208725648119,0.3793208725648119,0.12500643689489116,0.0,5.2306563474230074,4.547965014539443,7.31440997199968,5.212656261482493,4.532703735344569,7.288008609184033,24904.542390797546,21168.861032177912,0.85,1.0700886692246938,0.6667185250358664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500188560870055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.556143703428,1539.9707803738313,0.3793208725648119,0.12500643689489116,6.112874298809886,3.406462625325592
1656.0,-29.75689412590896,5.186004068012216,35.02507111719802,24.29197411928328,5.092184714256869,-26.271951581410836,-39.83322201585395,1.6072421697345507,0.23869074718055572,-4.969644873024867,40.05099290015828,42614.30907198438,25783.69800975326,25783.69800975326,68398.00708173764,77727.0378746229,77727.0378746229,25783.69800975326,103510.73588437616,103510.73588437616,103510.73588437616,128415.28643209112,91835.22705974693,56722.49825701051,39014.14311415158,24904.55054771496,0.0,63918.693661866535,21168.867965557714,1539.9767184323823,0.0,0.8868885436342057,2.8171617251950463,0.0014959135982669303,355075.8005615868,1556733.0696631537,4.384227444396463,1556733.0696631537,4.384227444396463,0.85,0.09592892870684837,4.027634451161993,1.2679514359263706,1.0,0.0,4.027634451161798,1.2842075093794083,1.2845149751266352,3.1362800962815913,19381.08930870432,1976.3210993258983,4632.441516551485,4632.441516551485,5.565898223999025,5.186004068012216,-2.3448870890830538,7.53089115709527,3.4066912361435118,3.4066912361435118,0.9733403531838605,0.0,0.0,0.00023940814769585862,8.035700287261097e-05,0.00015905114482324764,0.0006405998703868677,0.09592892870481096,0.07215024987885284,0.02377867882595812,0.09592907108933164,0.07215024988038522,0.023778678826463145,0.37931825369497013,0.37931825369497013,0.12501255286822863,0.0,5.226327788720937,4.5443099336468435,7.3078986760828,5.208335620205446,4.529131951906436,7.281274379711249,24904.55054771496,21168.867965557714,0.85,1.0700783004666354,0.66669555697456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500295559210312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.52851757894,1539.9767184323823,0.37931825369497013,0.12501255286822863,6.112874298809886,3.4066912361435118
1657.0,-29.75867016772495,5.185715302127636,35.0251007928141,24.291323159728222,5.09174515349359,-26.273594230131632,-39.834791562147416,1.6066692158756324,0.23436283119673362,-4.9699537358344115,40.05100660362488,42613.12744500418,25784.651906149633,25784.651906149633,68397.77935115382,77726.17570567253,77726.17570567253,25784.651906149633,103510.82761182217,103510.82761182217,103510.82761182217,128415.34627014995,91834.90375673333,56721.85549596512,39014.49806752023,24904.518658327786,0.0,63919.01672584802,21168.840859578617,1539.9807095811022,0.0,0.8868869235309602,2.817182446712071,0.0014959135982669303,355071.52703690133,1556733.6611488888,4.3842818773444,1556733.6611488888,4.3842818773444,0.85,0.09592996808181727,4.027634451161993,1.267951059532352,1.0,0.0,4.027634451162198,1.2842102785094123,1.2845176882018066,3.136273333551639,19381.02107819212,1976.3141417499473,4632.441516551485,4632.441516551485,5.566104140553604,5.185715302127636,-2.3449554103350096,7.530670712462646,3.406916997899149,3.406916997899149,0.973404856542614,0.0,0.0,0.0002393639844714704,8.034275157942536e-05,0.00015902123289204503,0.0006404793960622553,0.09592996807975362,0.07215004397562318,0.02377992410413044,0.09592985007434081,0.07215004397717528,0.02377992410464198,0.3793156355008656,0.3793156355008656,0.12501859356826098,0.0,5.222065832196506,4.540733975485068,7.301417044271943,5.204316567031128,4.525847862703131,7.274885819221936,24904.518658327786,21168.840859578617,0.85,1.070069329203161,0.6666737010015986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500402171378368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.500961691063,1539.9807095811022,0.3793156355008656,0.12501859356826098,6.112874298809886,3.406916997899149
1658.0,-29.760441604312664,5.185419348800576,35.02512883382158,24.29069277076053,5.0913409861477215,-26.275229193894923,-39.83634860543532,1.6061285757061727,0.22962551515223595,-4.970238327565816,40.05101834300094,42611.91390566011,25785.51439924709,25785.51439924709,68397.4283049072,77725.25364051953,77725.25364051953,25785.51439924709,103510.76803976661,103510.76803976661,103510.76803976661,128415.24314791852,91834.53302835936,56721.193293403645,39014.821927728575,24904.475108151913,0.0,63919.29703588049,21168.803841929126,1539.9835149624585,0.0,0.8868854339310842,2.8172113734044224,0.0014959135982669303,355067.5893703495,1556734.167858286,4.384331925701479,1556734.167858286,4.384331925701479,0.85,0.0959309624965153,4.027634451161993,1.2679505243385218,1.0,0.0,4.027634451161748,1.28421289636466,1.2845202501224413,3.1362669402895658,19380.942838937364,1976.3061635662907,4632.441516551485,4632.441516551485,5.566290325979662,5.185419348800576,-2.345010589186711,7.530429937987288,3.407139893637321,3.407139893637321,0.9734685410392345,0.0,0.0,0.00023931994323702773,8.032861612069695e-05,0.00015899132711633078,0.0006403589465296998,0.09593096249474233,0.07214981336522588,0.02378114912951644,0.09593084871042627,0.07214981336655933,0.02378114912995596,0.3793130202107426,0.3793130202107426,0.1250245715084077,0.0,5.2177562257358545,4.537168261558861,7.294711413527978,5.1998638427180595,4.522368949519205,7.267332014080523,24904.475108151913,21168.803841929126,0.85,1.0700591445258378,0.6666517918953383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500508370713727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.473485182485,1539.9835149624585,0.3793130202107426,0.1250245715084077,6.112874298809886,3.407139893637321
1659.0,-29.762206960347903,5.185116754285204,35.02515550744187,24.29010443100708,5.090969488413081,-26.276855417201986,-39.8378967778757,1.6056179452426396,0.22485330461222475,-4.970507944974341,40.05103459665178,42610.689834982884,25786.31134184473,25786.31134184473,68397.00117682762,77724.36952166876,77724.36952166876,25786.31134184473,103510.6808635135,103510.6808635135,103510.6808635135,128415.14094852869,91834.21101850439,56720.53133171912,39015.19965198363,24904.46008501519,0.0,63919.65973699882,21168.791072262913,1539.9876462655454,0.0,0.8868840041253504,2.8172425080216073,0.0014959135982669303,355063.858923053,1556734.8694185766,4.384379965171114,1556734.8694185766,4.384379965171114,0.85,0.0959319430784561,4.027634451161993,1.267949997936376,1.0,0.0,4.0276344511616085,1.2842153736366517,1.2845226716296376,3.1362608903804854,19380.874881335938,1976.2992338194938,4632.441516551485,4632.441516551485,5.566462361092205,5.185116754285204,-2.3450591538346157,7.530175908119819,3.4073601398872038,3.4073601398872038,0.973531468539201,0.0,0.0,0.00023927606060317202,8.031456347452498e-05,0.00015896149712864706,0.0006402388022436271,0.09593194307677533,0.07214958211519101,0.02378236096158432,0.09593201159458185,0.07214958211645513,0.02378236096200097,0.37931040548131634,0.37931040548131634,0.12503048133028946,0.0,5.213402054156575,4.533656287655731,7.28766094468989,5.19536124958654,4.519100199363265,7.258931832016742,24904.46008501519,21168.791072262913,0.85,1.0700463903946154,0.6666288589505491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500614296155172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.446041730589,1539.9876462655454,0.37931040548131634,0.12503048133028946,6.112874298809886,3.4073601398872038
1660.0,-29.763966348115368,5.184807106041304,35.02518085547863,24.28946978123861,5.090558074142527,-26.278480260274957,-39.839444670919306,1.6050719862783192,0.22009838225687872,-4.970808072800031,40.051049333156726,42609.49059913258,25787.157789268018,25787.157789268018,68396.6483884006,77723.45934864641,77723.45934864641,25787.157789268018,103510.61713791444,103510.61713791444,103510.61713791444,128415.07099217267,91833.84438458906,56719.87563497905,39015.52083290001,24904.453854258234,0.0,63919.97468715825,21168.785776119497,1539.9930017980296,0.0,0.8868824246459129,2.817269857090821,0.0014959135982669303,355059.7063674404,1556735.505494133,4.384433033589892,1556735.505494133,4.384433033589892,0.85,0.09593293719368354,4.027634451161993,1.2679495017556475,1.0,0.0,4.027634451160342,1.2842180157234635,1.2845252581908724,3.1362544379920005,19380.797506183895,1976.2913437497918,4632.441516551485,4632.441516551485,5.56664508275642,5.184807106041304,-2.34513477769411,7.529941883735414,3.407577889456401,3.407577889456401,0.9735936827018288,0.0,0.0,0.00023923233370172907,8.030051563642527e-05,0.0001589318180653038,0.0006401192658256275,0.09593293719170361,0.07214937252668822,0.023783564665015387,0.09593310564828013,0.07214937252817728,0.023783564665506247,0.37930779208353294,0.37930779208353294,0.12503631126696105,0.0,5.209039089107932,4.530153453072842,7.280548301626709,5.190906455056904,4.515576377006937,7.2515106928459545,24904.453854258234,21168.785776119497,0.85,1.0700355987803878,0.6666068127791824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500719859470383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.41866104454,1539.9930017980296,0.37930779208353294,0.12503631126696105,6.112874298809886,3.407577889456401
1661.0,-29.765719900762125,5.184490147907298,35.025204643441725,24.2888101953082,5.090103940135416,-26.280104122988142,-39.84099616119636,1.6044881623371305,0.2158224574558858,-4.971131787219933,40.0510545884165,42608.33155817911,25788.034976080635,25788.034976080635,68396.36653425975,77722.62144569067,77722.62144569067,25788.034976080635,103510.6564217713,103510.6564217713,103510.6564217713,128415.06433448198,91833.53037098094,56719.24048337098,39015.87765289995,24904.40791271069,0.0,63920.28556561064,21168.746725804085,1539.9966692436835,0.0,0.8868807595116519,2.817288170988375,0.0014959135982669303,355055.2275114523,1556735.7323283125,4.384488980036493,1556735.7323283125,4.384488980036493,0.85,0.095933910787174,4.027634451161993,1.2679490781063216,1.0,0.0,4.027634451161197,1.2842208344897412,1.2845280216692627,3.136247554153948,19380.731236126336,1976.2845860845791,4632.441516551485,4632.441516551485,5.566834440098437,5.184490147907298,-2.3452325327851464,7.529722680692444,3.407793006826633,3.407793006826633,0.9736551448076094,0.0,0.0,0.00023918875914831465,8.028643743117524e-05,0.0001589023217171394,0.0006400004653175773,0.09593391078505609,0.07214915781717901,0.023784752967877076,0.0959337776152777,0.07214915781877183,0.023784752968402174,0.37930517796419994,0.37930517796419994,0.12504206882324895,0.0,5.204767000376648,4.526737865082055,7.273539159085374,5.186954244675803,4.512465273862119,7.244869256458344,24904.40791271069,21168.746725804085,0.85,1.070025985163265,0.6665854381148534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450082506735871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.391341077586,1539.9966692436835,0.37930517796419994,0.12504206882324895,6.112874298809886,3.407793006826633
1662.0,-29.767467474042533,5.184166994871936,35.02522692815446,24.28819880532103,5.089710043751669,-26.281716578879667,-39.842534554749705,1.6039591485646385,0.21109458024290007,-4.971413316009013,40.05105837868144,42607.144241150265,25788.77836424344,25788.77836424344,68395.9226053937,77721.73474879672,77721.73474879672,25788.77836424344,103510.51311304016,103510.51311304016,103510.51311304016,128414.85963431292,91833.18953952375,56718.59903177939,39016.21167527151,24904.34652127276,0.0,63920.55819654427,21168.694543081845,1539.998526981207,0.0,0.8868793141787039,2.8173173404882355,0.0014959135982669303,355051.3323645051,1556735.8959285438,4.384537541547253,1556735.8959285438,4.384537541547253,0.85,0.09593482246788819,4.027634451161993,1.2679485786287117,1.0,0.0,4.027634451162717,1.2842233967588663,1.2845305287890774,3.1362412967455433,19380.659306376474,1976.2772512913662,4632.441516551485,4632.441516551485,5.5669949144746695,5.184166994871936,-2.345303457841354,7.529470452713291,3.4080054029662765,3.4080054029662765,0.9737158294189362,0.0,0.0,0.00023914534045231477,8.027248031833809e-05,0.0001588728601339767,0.0006398818048302453,0.09593482246625773,0.0721489047142514,0.02378591775200634,0.09593473027500254,0.07214890471547758,0.023785917752410606,0.3793025662253641,0.3793025662253641,0.1250477700124995,0.0,5.200443755267997,4.523354688403742,7.266223725597229,5.182507896251934,4.509291348586089,7.236411684454197,24904.34652127276,21168.694543081845,0.85,1.0700144763299546,0.6665640201410777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500929927767463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.364079361292,1539.998526981207,0.3793025662253641,0.1250477700124995,6.112874298809886,3.4080054029662765
1663.0,-29.76920913890744,5.183837328442421,35.02524789818426,24.287559964600973,5.08928972403047,-26.283326359300407,-39.844068757351465,1.6034069444000176,0.2063919981408162,-4.971720209289576,40.05106465493619,42605.96502411045,25789.559971541832,25789.559971541832,68395.52499565227,77720.8438653922,77720.8438653922,25789.559971541832,103510.40383693404,103510.40383693404,103510.40383693404,128414.7190279423,91832.83143747564,56717.95259609897,39016.53204597408,24904.315191008256,0.0,63920.84723698234,21168.667912357017,1540.0027066911352,0.0,0.8868777308498235,2.817343219745366,0.0014959135982669303,355047.08632034814,1556736.1668322545,4.384590739684761,1556736.1668322545,4.384590739684761,0.85,0.0959357580356941,4.027634451161993,1.267948136846535,1.0,0.0,4.027634451161854,1.284226067114266,1.2845331442185954,3.136234775402381,19380.58373180669,1976.2695448299564,4632.441516551485,4632.441516551485,5.567163639173211,5.183837328442421,-2.3453973811987123,7.529234709641134,3.408215402047121,3.408215402047121,0.9737758291563203,0.0,0.0,0.00023910207577574805,8.025856346186388e-05,0.00015884351231388417,0.0006397636025389741,0.0959357580337547,0.07214867942118974,0.02378707861256496,0.09593570061666352,0.07214867942264826,0.02378707861304584,0.3792999560801537,0.3792999560801537,0.12505340285370772,0.0,5.196115425719711,4.519989424298274,7.25883413391108,5.178112207430388,4.505949902877603,7.22867578816647,24904.315191008256,21168.667912357017,0.85,1.0700034175404523,0.6665425579568999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501034432056346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.336878979882,1540.0027066911352,0.3792999560801537,0.12505340285370772,6.112874298809886,3.408215402047121
1664.0,-29.770945004049967,5.183501405379282,35.02526748902449,24.286931566335284,5.088869292480468,-26.284930929983382,-39.845598314981885,1.602855218390266,0.20186124431540975,-4.9720251927514925,40.051066422916605,42604.79190102834,25790.31076757674,25790.31076757674,68395.10266860508,77719.99569717424,77719.99569717424,25790.31076757674,103510.30646475097,103510.30646475097,103510.30646475097,128414.57028410137,91832.51366603264,56717.309869791236,39016.89310693489,24904.263819350395,0.0,63921.156926285286,21168.624246447835,1540.005736063183,0.0,0.8868761735259558,2.8173670694956976,0.0014959135982669303,355042.8667391008,1556736.2431440877,4.384643064207899,1556736.2431440877,4.384643064207899,0.85,0.09593666379564456,4.027634451161993,1.2679476461606103,1.0,0.0,4.027634451159414,1.284228734933277,1.2845357573051313,3.13622826028048,19380.51666868817,1976.2627062950316,4632.441516551485,4632.441516551485,5.567325712678558,5.183501405379282,-2.3454941254666997,7.5289955308459815,3.408422897665671,3.408422897665671,0.9738351136187632,0.0,0.0,0.00023905896234475705,8.024469096060008e-05,0.00015881427138415697,0.0006396458307630209,0.09593666379379091,0.07214844087268292,0.023788222921107993,0.09593653300189815,0.07214844087407692,0.023788222921567636,0.3792973460410886,0.3792973460410886,0.12505897164059576,0.0,5.1918066348370076,4.516687808872348,7.251330156614358,5.173886437066926,4.502906491836541,7.220718144813418,24904.263819350395,21168.624246447835,0.85,1.0699916265201395,0.6665209759917321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450113858445357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.309738711287,1540.005736063183,0.3792973460410886,0.12505897164059576,6.112874298809886,3.408422897665671
1665.0,-29.7726735558357,5.183159550463058,35.025285766282614,24.28630138691517,5.088459227970099,-26.28652788095721,-39.84711914146317,1.6023135530680386,0.1970643512124184,-4.972324622654934,40.05106734351094,42603.61421517195,25791.022589946813,25791.022589946813,68394.63680511876,77719.09839963676,77719.09839963676,25791.022589946813,103510.12098958358,103510.12098958358,103510.12098958358,128414.33347098202,91832.1480103279,56716.6638257677,39017.20464951134,24904.21248139844,0.0,63921.41713090978,21168.580609188673,1540.008667532845,0.0,0.8868746474913131,2.8173950619027632,0.0014959135982669303,355038.72403207957,1556736.2828799568,4.3846943375655485,1556736.2828799568,4.3846943375655485,0.85,0.09593754882179323,4.027634451161993,1.2679471692116935,1.0,0.0,4.027634451160199,1.2842313553483213,1.28453832321856,3.136221860950888,19380.439499979642,1976.2548372767096,4632.441516551485,4632.441516551485,5.567479372982209,5.183159550463058,-2.3455908361465587,7.528750386609617,3.408627956422361,3.408627956422361,0.9738937018349603,0.0,0.0,0.0002390160376710426,8.023089984523704e-05,0.00015878513782580556,0.0006395284914397197,0.09593754882001246,0.07214819583313338,0.02378935298687907,0.0959375037376355,0.07214819583447259,0.023789352987320645,0.37929473770478356,0.37929473770478356,0.12506447731823944,0.0,5.187457743962,4.513389405370617,7.243654641368948,5.169388973867342,4.499631436760694,7.2123675399023455,24904.21248139844,21168.580609188673,0.85,1.0699799828443715,0.6664998388242958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501242391444695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.282656574967,1540.008667532845,0.37929473770478356,0.12506447731823944,6.112874298809886,3.408627956422361
1666.0,-29.77439711136843,5.18281224336155,35.02530287057882,24.285709240380697,5.088074105004386,-26.288117840235486,-39.84863511342553,1.6017948338480723,0.1923576742956925,-4.972610563395084,40.05106973284408,42602.438091543496,25791.676852181063,25791.676852181063,68394.11494372456,77718.2540853693,77718.2540853693,25791.676852181063,103509.93093755037,103509.93093755037,103509.93093755037,128414.1024859645,91831.84341943167,56716.027425511245,39017.57332657824,24904.171548414128,0.0,63921.744874992364,21168.545816152007,1540.011922558646,0.0,0.8868731847223255,2.8174234474154924,0.0014959135982669303,355034.76798728795,1556736.3860114182,4.384743485368051,1556736.3860114182,4.384743485368051,0.85,0.09593841135348109,4.027634451161993,1.2679466851195325,1.0,0.0,4.027634451162052,1.2842338682492629,1.2845407817603904,3.1362157242065902,19380.375218509973,1976.248282391028,4632.441516551485,4632.441516551485,5.567620607843332,5.18281224336155,-2.3456814154485204,7.528493658810071,3.4088306658649326,3.4088306658649326,0.9739516188185522,0.0,0.0,0.00023897324413761696,8.021715493211978e-05,0.00015875608920549718,0.000639411494215807,0.09593841135182476,0.07214794326692693,0.023790468084897834,0.09593851485956097,0.07214794326817252,0.023790468085308575,0.3792921287244663,0.3792921287244663,0.12506991709920057,0.0,5.183089089259909,4.510155816438555,7.235701379111049,5.1649682376908,4.496682556292171,7.203329989101178,24904.171548414128,21168.545816152007,0.85,1.0699663327006879,0.6664780220699285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501345762496383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.255663087391,1540.011922558646,0.3792921287244663,0.12506991709920057,6.112874298809886,3.4088306658649326
1667.0,-29.776115536750076,5.182458563689071,35.025318702434134,24.285034636873775,5.087611362697183,-26.28971094414364,-39.85015527633948,1.6012067700672366,0.18786528716265138,-4.972949874314606,40.05106687869701,42601.301638007324,25792.441560697436,25792.441560697436,68393.74319870476,77717.39031981096,77717.39031981096,25792.441560697436,103509.8318805084,103509.8318805084,103509.8318805084,128413.95676121356,91831.4858816758,56715.39719977677,39017.876313221146,24904.124880705156,0.0,63922.001193926306,21168.506148599383,1540.0160896633517,0.0,0.886871469496153,2.817442792905317,0.0014959135982669303,355030.0736007436,1556736.2628170631,4.384801115659072,1556736.2628170631,4.384801115659072,0.85,0.09593930079208851,4.027634451161993,1.2679462828999388,1.0,0.0,4.027634451162546,1.2842367050111951,1.284543564412993,3.136208796591655,19380.29976302955,1976.2405880733534,4632.441516551485,4632.441516551485,5.567785684620587,5.182458563689071,-2.345815525141615,7.5282740888306865,3.4090311608067494,3.4090311608067494,0.9740089030876427,0.0,0.0,0.00023893058500571622,8.020337420663271e-05,0.0001587272107990835,0.0006392951825512407,0.09593930078989861,0.07214772166932036,0.02379157912057825,0.09593924766216218,0.0721477216709672,0.023791579121121308,0.37928952096208757,0.37928952096208757,0.1250752821958201,0.0,5.178783604739408,4.5069453143538,7.227935862731897,5.160815161477274,4.493463751516117,7.196210713465518,24904.124880705156,21168.506148599383,0.85,1.0699562266708782,0.6664575708254763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501448836161364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.228712073025,1540.0160896633517,0.37928952096208757,0.1250752821958201,6.112874298809886,3.4090311608067494
1668.0,-29.777828140712597,5.1820995165838015,35.0253331408558,24.284415633324556,5.087195332140808,-26.291294136066806,-39.851666358858324,1.6006613274719115,0.18335835285358826,-4.9732510212930325,40.05105795549313,42600.15282462504,25793.08565263239,25793.08565263239,68393.23847725743,77716.56251583215,77716.56251583215,25793.08565263239,103509.64816846454,103509.64816846454,103509.64816846454,128413.68472529622,91831.18086930866,56714.771178008006,39018.232990334065,24904.036556831685,0.0,63922.26954716575,21168.431073306932,1540.0170491627741,0.0,0.8868699702927616,2.8174667862881426,0.0014959135982669303,355025.9072553704,1556735.8776623528,4.384851487873507,1556735.8776623528,4.384851487873507,0.85,0.09594011699740332,4.027634451161993,1.2679458257323133,1.0,0.0,4.027634451161843,1.2842393422526415,1.2845461476917668,3.1362023562502404,19380.235392611823,1976.234024117494,4632.441516551485,4632.441516551485,5.567924724030508,5.1820995165838015,-2.345925347762802,7.5280248643466035,3.409229154511154,3.409229154511154,0.9740654727174726,0.0,0.0,0.00023888807736764745,8.018967796660616e-05,0.0001586983994010413,0.0006391791407718997,0.0959401169957496,0.07214745268006226,0.02379266431568734,0.09593996227607549,0.07214745268130586,0.02379266431609746,0.3792869134189357,0.3792869134189357,0.1250805936327081,0.0,5.174483304556702,4.503806738611104,7.219972099481595,5.156609374146626,4.490684869314634,7.1875290072406415,24904.036556831685,21168.431073306932,0.85,1.06994383900579,0.6664368009210319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501551604419856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.201806380834,1540.0170491627741,0.3792869134189357,0.1250805936327081,6.112874298809886,3.409229154511154
1669.0,-29.779535011827313,5.181735170350156,35.025346400822144,24.283790971990697,5.086781143707513,-26.292871983715198,-39.853172831330426,1.600118115571893,0.17866719165061795,-4.973557739977806,40.05105250718893,42599.009733672734,25793.721548037487,25793.721548037487,68392.73128171022,77715.70439122428,77715.70439122428,25793.721548037487,103509.42593926177,103509.42593926177,103509.42593926177,128413.40263147534,91830.84396706191,56714.14930941511,39018.54961960756,24903.976692213575,0.0,63922.52631182114,21168.38018838154,1540.0197846809947,0.0,0.8868684301622626,2.8174925491753964,0.0014959135982669303,355021.66386530607,1556735.6424957307,4.384903235331437,1556735.6424957307,4.384903235331437,0.85,0.09594094035019854,4.027634451161993,1.2679453740594915,1.0,0.0,4.027634451161931,1.2842419687698037,1.28454872043512,3.1361959421246213,19380.16429209036,1976.2267738820456,4632.441516551485,4632.441516551485,5.5680619940646405,5.181735170350156,-2.346042982868087,7.527778153218243,3.4094249395738796,3.4094249395738796,0.9741214113068227,0.0,0.0,0.0002388457189534786,8.017602566370066e-05,0.00015866969328977794,0.0006390635230492166,0.09594094034843073,0.07214719777428585,0.023793742574144877,0.09594084335863458,0.07214719777561525,0.02379374257458329,0.3792843082743621,0.3792843082743621,0.12508584493782315,0.0,5.170168058393358,4.500694962926843,7.211866775984049,5.152224931628439,4.487669801654761,7.1788466733162295,24903.976692213575,21168.38018838154,0.85,1.0699316067090798,0.6664162415275965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501654025918207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.174960030226,1540.0197846809947,0.3792843082743621,0.12508584493782315,6.112874298809886,3.4094249395738796
1670.0,-29.781235156456944,5.181365978514009,35.0253585802827,24.28318370310592,5.086389351984471,-26.294441536661406,-39.85466669602317,1.599595732165975,0.17378624215592708,-4.973851358291951,40.05104755497608,42597.84345941238,25794.303020337622,25794.303020337622,68392.14647975001,77714.82590684574,77714.82590684574,25794.303020337622,103509.12892718337,103509.12892718337,103509.12892718337,128413.05019123993,91830.49305814796,56713.510610621874,39018.86938614009,24903.92126405657,0.0,63922.790650196665,21168.333074448085,1540.0225018422648,0.0,0.8868669548423713,2.817522334633819,0.0014959135982669303,355017.60175346874,1556735.4287420553,4.384952805306491,1556735.4287420553,4.384952805306491,0.85,0.09594173942504922,4.027634451161993,1.267944902055897,1.0,0.0,4.027634451161099,1.2842444975813045,1.2845511956724762,3.136189766627368,19380.090235573945,1976.219222218999,4632.441516551485,4632.441516551485,5.568187515843611,5.181365978514009,-2.3461544600324054,7.527520438546414,3.4096185276543696,3.4096185276543696,0.9741767221869627,0.0,0.0,0.00023880353434493725,8.016248973973459e-05,0.00015864104460520267,0.0006389481366202407,0.09594173942341781,0.07214693354371739,0.023794805879700422,0.09594186728431653,0.07214693354494418,0.02379480588010503,0.3792817045821374,0.3792817045821374,0.125091034240356,0.0,5.165793155294864,4.497585407005886,7.203513508711467,5.147637600447865,4.484593855169578,7.169527551235262,24903.92126405657,21168.333074448085,0.85,1.0699180336792695,0.6663952406665044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450175610593946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.148171440871,1540.0225018422648,0.3792817045821374,0.125091034240356,6.112874298809886,3.4096185276543696
1671.0,-29.78293070600159,5.180990992002834,35.025369562768454,24.28251524632799,5.08591829284144,-26.296014880624636,-39.85616859337313,1.599002467441005,0.16951077566926642,-4.974198887250958,40.051037049327064,42596.730637919434,25794.99838134092,25794.99838134092,68391.72901926035,77714.02090336199,77714.02090336199,25794.99838134092,103509.01928470291,103509.01928470291,103509.01928470291,128412.87722052596,91830.18168356005,56712.891418022475,39019.211406152855,24903.857935823053,0.0,63923.069341975905,21168.279245449594,1540.0260278071173,0.0,0.8868652254253048,2.817537881539034,0.0014959135982669303,355012.7938529012,1556734.975284018,4.385010912956134,1556734.975284018,4.385010912956134,0.85,0.0959425654358072,4.027634451161993,1.267944495989941,1.0,0.0,4.027634451164034,1.284247357470378,1.284554002221455,3.1361827826497146,19380.02452246047,1976.2125213462773,4632.441516551485,4632.441516551485,5.568337622650317,5.180990992002834,-2.346309562654721,7.527300554657555,3.409810046734382,3.409810046734382,0.9742314419241092,0.0,0.0,0.00023876147058733577,8.014888316143482e-05,0.00015861258742590095,0.0006388335215045022,0.09594256543363,0.07214669954531655,0.023795865888313446,0.09594242925964748,0.07214669954695375,0.023795865888853445,0.3792791001119404,0.3792791001119404,0.12509615349535172,0.0,5.161527920829258,4.494550014407764,7.195380339840199,5.14370966292023,4.481753448466748,7.162168995613854,24903.857935823053,21168.279245449594,0.85,1.0699068383806478,0.6663749265548446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501857785043815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.12146070973,1540.0260278071173,0.3792791001119404,0.12509615349535172,6.112874298809886,3.409810046734382
1672.0,-29.784619781045578,5.180612425408006,35.02537947807341,24.28196141207593,5.085586301352617,-26.29756848877706,-39.857648697774835,1.598535009060895,0.1642932234767045,-4.974449114888683,40.05102793029613,42595.55522513316,25795.427991379413,25795.427991379413,68390.98321651257,77713.11662396356,77713.11662396356,25795.427991379413,103508.54461534298,103508.54461534298,103508.54461534298,128412.320205716,91829.82472341019,56712.26332448566,39019.512665471695,24903.775590373014,0.0,63923.28825584471,21168.20925181706,1540.0262783953608,0.0,0.8868639858227328,2.8175771554923394,0.0014959135982669303,355009.3321022346,1556734.581677015,4.385052563149835,1556734.581677015,4.385052563149835,0.85,0.09594327991712132,4.027634451161993,1.2679439465096225,1.0,0.0,4.027634451162526,1.2842496289728105,1.2845562204580907,3.1361772355608477,19379.949188879167,1976.2048394588537,4632.441516551485,4632.441516551485,5.568430362091702,5.180612425408006,-2.3463959417529674,7.527008367160973,3.409999202434368,3.409999202434368,0.9742854864098194,0.0,0.0,0.00023871957423800852,8.013547610718894e-05,0.00015858409813081958,0.0006387187770381432,0.0959432799159874,0.07214638866262858,0.02379689125335882,0.09594364811882654,0.07214638866348123,0.02379689125364008,0.37927649744556985,0.37927649744556985,0.12510122449610925,0.0,5.157084991022714,4.491490512571147,7.186599826930262,5.138742338365375,4.478781034985104,7.150990375261699,24903.775590373014,21168.20925181706,0.85,1.069891507188843,0.6663542565997224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501959190688554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.094785361971,1540.0262783953608,0.37927649744556985,0.12510122449610925,6.112874298809886,3.409999202434368
1673.0,-29.786303073626954,5.180227423215068,35.0253883014659,24.281244340259605,5.085055850771741,-26.299136739375438,-39.85914595015345,1.5978895164975455,0.16038674045540802,-4.974843380458664,40.05101595653752,42594.476327131546,25796.200263152507,25796.200263152507,68390.67659028406,77712.3552123779,77712.3552123779,25796.200263152507,103508.5554755304,103508.5554755304,103508.5554755304,128412.2868979616,91829.52794829984,56711.6490629617,39019.8654281535,24903.7314224312,0.0,63923.5968505847,21168.17170906652,1540.0320179138862,0.0,0.8868620239815956,2.817582406395507,0.0014959135982669303,355003.8777261216,1556734.0648508056,4.385118480457261,1556734.0648508056,4.385118480457261,0.85,0.09594412742011386,4.027634451161993,1.2679436212172739,1.0,0.0,4.027634451161257,1.2842527323568043,1.284559270967523,3.1361696570196544,19379.88655686853,1976.1984527711838,4632.441516551485,4632.441516551485,5.568597071540775,5.180227423215068,-2.346592533850575,7.526819957065642,3.4101866531649323,3.4101866531649323,0.9743390437614092,0.0,0.0,0.00023867782805669363,8.012191583288436e-05,0.00015855591222380927,0.0006386052545080312,0.09594412741733407,0.07214618961905733,0.023797937798276738,0.0959439722552428,0.07214618962114763,0.023797937798966228,0.37927389273603823,0.37927389273603823,0.12510621219915863,0.0,5.152882772906196,4.48853940940819,7.178467457985789,5.135230120914059,4.475991898168672,7.145167857563422,24903.7314224312,21168.17170906652,0.85,1.0698815454665471,0.6663341618071347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502060210458352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.068183201722,1540.0320179138862,0.37927389273603823,0.12510621219915863,6.112874298809886,3.4101866531649323
1674.0,-29.787982482737824,5.179838569692897,35.02539573320566,24.28064129725101,5.084668112040741,-26.300687221501963,-39.860625460837014,1.5973728507817484,0.15552827403121228,-4.975123483760076,40.050993068350024,42593.340600572476,25796.66242266056,25796.66242266056,68390.00302323303,77711.47760487132,77711.47760487132,25796.66242266056,103508.14002753189,103508.14002753189,103508.14002753189,128411.73119493015,91829.17119084603,56711.03418645363,39020.15222710266,24903.591167398266,0.0,63923.743394500925,21168.052492288527,1540.0297011908226,0.0,0.8868606822283607,2.8176134835666597,0.0014959135982669303,355000.0027415444,1556733.0769228486,4.385163563100642,1556733.0769228486,4.385163563100642,0.85,0.09594480545702877,4.027634451161993,1.2679431453673171,1.0,0.0,4.027634451161512,1.2842552333654627,1.2845617190899072,3.1361635495207225,19379.811266064604,1976.1907752458387,4632.441516551485,4632.441516551485,5.568696837399967,5.179838569692897,-2.34670819541384,7.526546765106737,3.410371531545743,3.410371531545743,0.9743918661559265,0.0,0.0,0.0002386361848888481,8.010851832479606e-05,0.00015852766656405205,0.0006384914913156973,0.09594480545581718,0.07214586802237663,0.02379893743344055,0.09594474100073011,0.07214586802328767,0.023798937433741108,0.3792712909284961,0.3792712909284961,0.12511116673110012,0.0,5.148561682922605,4.485579747027828,7.169879052238343,5.13065175779127,4.473213301853036,7.134979450003868,24903.591167398266,21168.052492288527,0.85,1.0698685557441294,0.6663148673523489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502160885727864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.041640580976,1540.0297011908226,0.3792712909284961,0.12511116673110012,6.112874298809886,3.410371531545743
1675.0,-29.789655341763147,5.179445489995408,35.02540230724974,24.28003979092466,5.084270121936364,-26.302232833342902,-39.862096624542005,1.5968476134931036,0.15079506155365152,-4.975428380337565,40.05098294960014,42592.19869970677,25797.169563698662,25797.169563698662,68389.36826340543,77710.64764628232,77710.64764628232,25797.169563698662,103507.81720998097,103507.81720998097,103507.81720998097,128411.35627020261,91828.85528627413,56710.40633960529,39020.49882963205,24903.53906022163,0.0,63924.03788985368,21168.008201188382,1540.033006777592,0.0,0.8868591681538263,2.8176400243411983,0.0014959135982669303,354995.78480137174,1556732.6401651367,4.385214435816933,1556732.6401651367,4.385214435816933,0.85,0.09594554351092018,4.027634451161993,1.2679426316032187,1.0,0.0,4.027634451162323,1.2842577741009238,1.284564207165509,3.136157345032727,19379.744596934284,1976.1839768865295,4632.441516551485,4632.441516551485,5.568806313372042,5.179445489995408,-2.3468452159377127,7.526290705933121,3.41055460643858,3.41055460643858,0.9744441732681658,0.0,0.0,0.00023859471079339367,8.009519845515351e-05,0.00015849951233824015,0.0006383780963858714,0.09594554350924298,0.07214560007026269,0.02379994343898028,0.09594568690155938,0.07214560007152385,0.023799943439396332,0.3792686889558843,0.3792686889558843,0.1251160616383433,0.0,5.1442283536223385,4.482661957607661,7.161113952358562,5.126223441891227,4.470416263934453,7.125459177060918,24903.53906022163,21168.008201188382,0.85,1.0698536969965176,0.66629393426455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502261330061577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.015119649333,1540.033006777592,0.3792686889558843,0.1251160616383433,6.112874298809886,3.41055460643858
1676.0,-29.791321736975135,5.179047863002025,35.02540789782917,24.27940716678279,5.083835286620841,-26.303776311589512,-39.86357121085746,1.5962898612126155,0.14631583216868194,-4.975756039004455,40.05096745212245,42591.098981882715,25797.71523920602,25797.71523920602,68388.81422108873,77709.84106462494,77709.84106462494,25797.71523920602,103507.55630383096,103507.55630383096,103507.55630383096,128411.02498772004,91828.54523279537,56709.803149961546,39020.824536482025,24903.468683889078,0.0,63924.2932203711,21167.948381305716,1540.0358138671802,0.0,0.8868575577563322,2.8176605754443314,0.0014959135982669303,354991.2520142274,1556731.9712444511,4.3852685451022335,1556731.9712444511,4.3852685451022335,0.85,0.095946276049633,4.027634451161993,1.2679422799358147,1.0,0.0,4.027634451161033,1.2842604664881534,1.2845668471431437,3.1361507702371885,19379.679162630313,1976.177304444465,4632.441516551485,4632.441516551485,5.568924107737154,5.179047863002025,-2.347002296236364,7.526050159238389,3.410735758345992,3.410735758345992,0.9744959309559977,0.0,0.0,0.00023855340355297274,8.008184965187073e-05,0.000158471553901102,0.0006382654900212531,0.09594627604777609,0.07214533716165937,0.023800938886116722,0.09594638736539589,0.07214533716305564,0.023800938886577364,0.37926608741840134,0.37926608741840134,0.12512089240077995,0.0,5.139939796028045,4.479796344711303,7.152372442120168,5.122071871173148,4.467716447043244,7.1167674778123455,24903.468683889078,21167.948381305716,0.85,1.0698407565544252,0.6662740694692574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502361383958708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.988673957434,1540.0358138671802,0.37926608741840134,0.12512089240077995,6.112874298809886,3.410735758345992
1677.0,-29.792983638056118,5.178645562918424,35.025412313770104,24.278742062766128,5.083372687889196,-26.305318520718924,-39.865045552700735,1.5957075705295465,0.14189087806050793,-4.97609752056272,40.05094441936569,42590.01782943904,25798.276010032056,25798.276010032056,68388.2938394711,77709.01538829016,77709.01538829016,25798.276010032056,103507.29139832222,103507.29139832222,103507.29139832222,128410.65625680999,91828.20303175527,56709.20547281324,39021.10839882447,24903.364858487766,0.0,63924.47325731224,21167.8601297146,1540.037050518253,0.0,0.8868559043019693,2.817678802013657,0.0014959135982669303,354986.52805134456,1556730.9770774315,4.3853241012353825,1556730.9770774315,4.3853241012353825,0.85,0.09594698758426498,4.027634451161993,1.2679418777162215,1.0,0.0,4.027634451161217,1.2842632733444128,1.284569601768394,3.1361439159382276,19379.606943840947,1976.1699401774254,4632.441516551485,4632.441516551485,5.569045160711925,5.178645562918424,-2.3471729508837798,7.525818513802204,3.410914883352981,3.410914883352981,0.9745471095294231,0.0,0.0,0.00023851221427637344,8.006850511784271e-05,0.00015844370915853073,0.0006381533415767893,0.0959469875823597,0.07214506649945679,0.023801921082902914,0.09594690617487096,0.07214506650088943,0.023801921083375553,0.37926348744920435,0.37926348744920435,0.1251256674350764,0.0,5.135697296893852,4.476955910022923,7.143742384024847,5.117988398623254,4.464950679369679,7.108556141304291,24903.364858487766,21167.8601297146,0.85,1.0698296028844985,0.6662552800083843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502461052563878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.962301995294,1540.037050518253,0.37926348744920435,0.1251256674350764,6.112874298809886,3.410914883352981
1678.0,-29.794639057761074,5.1782393252236645,35.02541559447615,24.278123233839892,5.0829492910778225,-26.306850975053887,-39.86650707721708,1.5951612083478872,0.13742260279963148,-4.9764114789369955,40.05092018507468,42588.91155129542,25798.748523371196,25798.748523371196,68387.66007466662,77708.21827713957,77708.21827713957,25798.748523371196,103506.96680051077,103506.96680051077,103506.96680051077,128410.2170076381,91827.90265204199,56708.595926105685,39021.451917707,24903.25020712734,0.0,63924.702124834344,21167.76267605824,1540.0370738329625,0.0,0.8868543951619093,2.817700812617028,0.0014959135982669303,354982.1848802217,1556729.9310488917,4.385374808525009,1556729.9310488917,4.385374808525009,0.85,0.09594765644073631,4.027634451161993,1.2679414771450683,1.0,0.0,4.0276344511637605,1.284265911923727,1.2845721882910137,3.136137472596248,19379.54355110772,1976.1634759176395,4632.441516551485,4632.441516551485,5.569147161641122,5.1782393252236645,-2.3473263947305463,7.52556571995421,3.4110919359327645,3.4110919359327645,0.9745976959807898,0.0,0.0,0.00023847119215051013,8.005527862471761e-05,0.00015841591352579252,0.0006380413909287811,0.09594765643917808,0.07214477002643928,0.02380288641273879,0.0959474938554058,0.07214477002761095,0.023802886413125366,0.37926088835170546,0.37926088835170546,0.12513039882061716,0.0,5.1314617690505315,4.474177807259082,7.134950801277171,5.113834081736627,4.46247380378486,7.099172571006534,24903.25020712734,21167.76267605824,0.85,1.0698158583690678,0.6662355886794176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502560453672702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.935964519073,1540.0370738329625,0.37926088835170546,0.12513039882061716,6.112874298809886,3.4110919359327645
1679.0,-29.79628852871197,5.177829196803095,35.02541791739105,24.27749881697821,5.082527200749185,-26.308377944281787,-39.867960184905655,1.5946166162965811,0.1327952716225127,-4.97673005633073,40.050898848765705,42587.79614274562,25799.21541046837,25799.21541046837,68387.01155321399,77707.3933435162,77707.3933435162,25799.21541046837,103506.60875398458,103506.60875398458,103506.60875398458,128409.76793768872,91827.57257680704,56707.975375945585,39021.77466762384,24903.15918370415,0.0,63924.93385132799,21167.685306148527,1540.0385711363028,0.0,0.886852852022927,2.8177243743248614,0.0014959135982669303,354977.7778541058,1556729.0101068486,4.385426658303825,1556729.0101068486,4.385426658303825,0.85,0.09594833127586314,4.027634451161993,1.2679410062404353,1.0,0.0,4.027634451161568,1.2842685419216096,1.28457476642757,3.1361310502362487,19379.473891372436,1976.1563726014936,4632.441516551485,4632.441516551485,5.569247948039721,5.177829196803095,-2.347486213981406,7.525315410784501,3.4112671301663764,3.4112671301663764,0.9746477514761075,0.0,0.0,0.0002384303239025821,8.004213030454259e-05,0.00015838819359803948,0.0006379297451927793,0.09594833127420524,0.07214448538516564,0.023803845889039596,0.09594822250587975,0.07214448538641224,0.023803845889450895,0.37925829183941207,0.37925829183941207,0.12513507973461913,0.0,5.1272131444653155,4.471419456362753,7.126046773521864,5.109525327953236,4.459785768635015,7.089809870558895,24903.15918370415,21167.685306148527,0.85,1.06980183526296,0.6662157248655627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450265946841186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.909701489714,1540.0385711363028,0.37925829183941207,0.12513507973461913,6.112874298809886,3.4112671301663764
