time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1680.0,-29.797934237820055,5.177415614418716,35.02541937462991,24.276896856632106,5.082128857415579,-26.309899152526384,-39.86941238455472,1.5940937720995962,0.12804316601517485,-4.977034389247718,40.05087827992598,42586.693427951766,25799.629886125513,25799.629886125513,68386.32331407728,77706.56320733565,77706.56320733565,25799.629886125513,103506.19309346116,103506.19309346116,103506.19309346116,128409.26579492757,91827.24539470467,56707.37561523047,39022.077532749114,24903.072701466423,0.0,63925.150234215536,21167.61179624646,1540.0400269011013,0.0,0.8868513785393434,2.817751239694874,0.0014959135982669303,354973.5679184196,1556728.1222915766,4.385476167761723,1556728.1222915766,4.385476167761723,0.85,0.09594898319774155,4.027634451161993,1.267940541929566,1.0,0.0,4.0276344511632765,1.284271070065514,1.284577242813617,3.1361248766247867,19379.40484220961,1976.1493315464108,4632.441516551485,4632.441516551485,5.5693374204390285,5.177415614418716,-2.347638308383637,7.525053922802353,3.411440473634877,3.411440473634877,0.9746972781813934,0.0,0.0,0.0002383895552904781,8.002899219516354e-05,0.00015836056309531457,0.0006378184596281015,0.0959489831962333,0.07214419116694783,0.02380479202928547,0.09594906859801912,0.07214419116808188,0.02380479202965967,0.37925569674149445,0.37925569674149445,0.12513970758867105,0.0,5.12291904702704,4.4686742653077545,7.116918966630806,5.105077555262881,4.457120089786542,7.0798150865546745,24903.072701466423,21167.61179624646,0.85,1.0697874477184088,0.6661962196712602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502758128624302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.883502453073,1540.0400269011013,0.37925569674149445,0.12513970758867105,6.112874298809886,3.411440473634877
1681.0,-29.799573617346258,5.176998223794841,35.02541998176103,24.276268283743434,5.081698969445083,-26.3114178177698,-39.8708603932522,1.5935431698459517,0.12348827638362536,-4.977361996192321,40.05085643319522,42585.60069128843,25800.08687486503,25800.08687486503,68385.68756615346,77705.75288178661,77705.75288178661,25800.08687486503,103505.83975665164,103505.83975665164,103505.83975665164,128408.83137119569,91826.9226981349,56706.770507544796,39022.3913228779,24902.991614544047,0.0,63925.38293742195,21167.54287236244,1540.0423440249606,0.0,0.886849791282991,2.81777280016649,0.0014959135982669303,354969.03606937086,1556727.1793189608,4.385529500141338,1556727.1793189608,4.385529500141338,0.85,0.09594964465114003,4.027634451161993,1.267940121577122,1.0,0.0,4.0276344511630855,1.2842737276357241,1.2845798488662,3.136118386986427,19379.336739682523,1976.1423870213096,4632.441516551485,4632.441516551485,5.569436070090165,5.176998223794841,-2.3478104427085182,7.524808666503359,3.411612091610261,3.411612091610261,0.974746311888646,0.0,0.0,0.0002383489498639839,8.001589398644985e-05,0.00015833305587753405,0.0006377076706101131,0.09594964464938424,0.07214391297719462,0.023805731672189617,0.09594977540443414,0.07214391297851479,0.02380573167262524,0.37925310173454063,0.37925310173454063,0.1251442734828102,0.0,5.118646931212879,4.465958199109366,7.107792763706868,5.10085027257594,4.454476660620401,7.070649794766382,24902.991614544047,21167.54287236244,0.85,1.0697736082879286,0.6661767006226067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502856565105002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.85732379632,1540.0423440249606,0.37925310173454063,0.1251442734828102,6.112874298809886,3.411612091610261
1682.0,-29.80120679971502,5.176576691676129,35.025419524074806,24.275598709378414,5.081228205427227,-26.312934992505575,-39.87230808762831,1.5929563981958859,0.11912402482192874,-4.9777123924877955,40.05082663236402,42584.53369145964,25800.583854245422,25800.583854245422,68385.11754570506,77704.94227888195,77704.94227888195,25800.583854245422,103505.52613312737,103505.52613312737,103505.52613312737,128408.40337832615,91826.58067428628,56706.17208677536,39022.67620834546,24902.87724519879,0.0,63925.55345354425,21167.445658418972,1540.0433038326842,0.0,0.8868481168756972,2.817789198259601,0.0014959135982669303,354964.1890211562,1556725.8930234108,4.385585760964266,1556725.8930234108,4.385585760964266,0.85,0.09595029329484688,4.027634451161993,1.267939745183103,1.0,0.0,4.027634451161375,1.2842765539592653,1.284582623917394,3.1361114852913072,19379.264558287996,1976.1350265674819,4632.441516551485,4632.441516551485,5.569543352476488,5.176576691676129,-2.3480024601370197,7.524579151813148,3.411781871462757,3.411781871462757,0.9747948204179305,0.0,0.0,0.00023830850426916604,8.000280060215087e-05,0.00015830570366701517,0.0006375975059047117,0.09595029329294053,0.07214363309799628,0.023806660194944256,0.0959502124277949,0.07214363309942963,0.023806660195417245,0.3792505067371384,0.3792505067371384,0.1251487838211219,0.0,5.114434924634622,4.463266001709542,7.098839118668991,5.096836417309703,4.451836993656286,7.062341708301233,24902.87724519879,21167.445658418972,0.85,1.0697618378134441,0.666158232363315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450295462425547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.831217085217,1540.0433038326842,0.3792505067371384,0.1251487838211219,6.112874298809886,3.411781871462757
1683.0,-29.802835882237453,5.176152039057646,35.025418044804134,24.27499332642185,5.08081645144769,-26.31444257519217,-39.87374680638311,1.5924231443799661,0.11461766881399171,-4.978020765851182,40.050795961175915,42583.44713104053,25800.958314217874,25800.958314217874,68384.4054452584,77704.15264127012,77704.15264127012,25800.958314217874,103505.110955488,103505.110955488,103505.110955488,128407.85959310134,91826.28185267322,56705.57634235274,39023.00612257831,24902.74863761335,0.0,63925.75476019166,21167.336341971346,1540.042523984287,0.0,0.8868466593451385,2.817812370961803,0.0014959135982669303,354959.92332107964,1556724.5691614198,4.385634734750835,1556724.5691614198,4.385634734750835,0.85,0.09595088483677569,4.027634451161993,1.2679393143905329,1.0,0.0,4.027634451162605,1.284279129903989,1.2845851486683744,3.1361051950311563,19379.201494379347,1976.1285958384717,4632.441516551485,4632.441516551485,5.56962418673443,5.176152039057646,-2.348166179943991,7.524318219001637,3.41194970631327,3.41194970631327,0.9748427732323629,0.0,0.0,0.0002382681665055973,7.998979035837405e-05,0.00015827837614722324,0.000637487440644533,0.09595088483538705,0.0721433159941813,0.023807568841205738,0.09595079521256049,0.07214331599522539,0.023807568841550296,0.3792479113847071,0.3792479113847071,0.1251532540991481,0.0,5.1102095524466336,4.460630067913883,7.089659915381674,5.092638434665162,4.449505338809615,7.0523427962796745,24902.74863761335,21167.336341971346,0.85,1.069747329566819,0.6661391373599929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503052313982192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.805179877849,1540.042523984287,0.3792479113847071,0.1251532540991481,6.112874298809886,3.41194970631327
1684.0,-29.804459510187726,5.175724374367911,35.0254158171746,24.274396534916036,5.080416157180334,-26.315944102164742,-39.87518077539278,1.5919007491352812,0.10997284888964032,-4.9783296344254095,40.05077120511597,42582.36465915268,25801.319762768246,25801.319762768246,68383.68442192092,77703.35145617071,77703.35145617071,25801.319762768246,103504.67121893895,103504.67121893895,103504.67121893895,128407.33045745,91825.97392080248,56704.98712369516,39023.318663452585,24902.659238511063,0.0,63925.97790196365,21167.260352734404,1540.0440130365384,0.0,0.8868451778716856,2.8178373063189586,0.0014959135982669303,354955.6508111222,1556723.5006150124,4.385684513143223,1556723.5006150124,4.385684513143223,0.85,0.09595148772853564,4.027634451161993,1.2679389314027505,1.0,0.0,4.0276344511600755,1.2842816548085993,1.284587622548377,3.13609902943155,19379.136507823765,1976.1219690540363,4632.441516551485,4632.441516551485,5.569702212231153,5.175724374367911,-2.3483327681367947,7.524057142504706,3.4121158972594876,3.4121158972594876,0.9748902563598536,0.0,0.0,0.0002382279700614688,7.997682501249515e-05,0.00015825114504897363,0.0006373777637350799,0.09595148772704386,0.07214301487739486,0.023808472849649,0.09595157678714436,0.07214301487851649,0.023808472850019146,0.3792453173667796,0.3792453173667796,0.12515767267598207,0.0,5.1059620400787935,4.4580264494759945,7.080293096316382,5.088302483315033,4.447030060567272,7.042224763362697,24902.659238511063,21167.260352734404,0.85,1.0697323164425199,0.6661198789083311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503149759725162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.77917036466,1540.0440130365384,0.3792453173667796,0.12515767267598207,6.112874298809886,3.4121158972594876
1685.0,-29.806077910931464,5.175292803743506,35.02541268884613,24.273727274872385,5.079942050160497,-26.317448305686007,-39.876618900429435,1.5913124448928766,0.10565089605063349,-4.978687181292545,40.050740515088144,42581.3219788976,25801.788474928504,25801.788474928504,68383.1104538261,77702.55553738585,77702.55553738585,25801.788474928504,103504.34401231435,103504.34401231435,103504.34401231435,128406.90057070235,91825.63926180112,56704.40570322301,39023.59284286456,24902.55655838799,0.0,63926.14940125255,21167.17307462979,1540.0458715229952,0.0,0.8868434702484789,2.817852319422294,0.0014959135982669303,354950.7049956158,1556722.17594138,4.385741890442527,1556722.17594138,4.385741890442527,0.85,0.09595211297541395,4.027634451161993,1.2679385797353464,1.0,0.0,4.027634451162282,1.2842844875358932,1.2845904044983776,3.1360921121843175,19379.06588072128,1976.1147670938883,4632.441516551485,4632.441516551485,5.569803392604093,5.175292803743506,-2.348538129905122,7.523830933648628,3.412280471809847,3.412280471809847,0.9749372776599563,0.0,0.0,0.00023818790924531131,7.996382404078519e-05,0.00015822408520452613,0.00063726877657334,0.09595211297343129,0.07214273904306825,0.02380937393036303,0.09595201904207602,0.07214273904455892,0.023809373930855034,0.37924272461963093,0.37924272461963093,0.12516203239036955,0.0,5.101789448621616,4.455445446210376,7.071162911170973,5.0843380773432045,4.444447777239134,7.033945730390315,24902.55655838799,21167.17307462979,0.85,1.0697204679824845,0.6661017811603599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503246880438694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.753215821982,1540.0458715229952,0.37924272461963093,0.12516203239036955,6.112874298809886,3.412280471809847
1686.0,-29.80769070005105,5.174859280136517,35.02540875633592,24.273174942377977,5.079591764250543,-26.318935074799917,-39.87803174005819,1.5908361389774206,0.10075045014121997,-4.978957444750501,40.050710834952184,42580.198708962416,25802.02283283865,25802.02283283865,68382.22154180106,77701.73192700683,77701.73192700683,25802.02283283865,103503.75475984547,103503.75475984547,103503.75475984547,128406.18942867358,91825.32477731578,56703.79155918219,39023.92579792621,24902.434668828108,0.0,63926.36046675432,21167.06946850389,1540.0446721422375,0.0,0.8868422029294967,2.8178851241374754,0.0014959135982669303,354946.9665755872,1556720.894858518,4.385784473317956,1556720.894858518,4.385784473317956,0.85,0.09595263801107809,4.027634451161993,1.267938039046712,1.0,0.0,4.027634451159745,1.2842867964350813,1.2845926626816249,3.136086474097442,19378.999511288854,1976.1079992952593,4632.441516551485,4632.441516551485,5.569853983185605,5.174859280136517,-2.3486813011030745,7.523540581239592,3.4124431552954317,3.4124431552954317,0.9749837586558376,0.0,0.0,0.0002381479935095122,7.995105355736332e-05,0.00015819693995214887,0.0006371594454196799,0.0959526380100771,0.072142393466859,0.0238102445432181,0.09595292424399238,0.07214239346761159,0.023810244543466506,0.3792401325253469,0.3792401325253469,0.12516635312604493,0.0,5.097491939268593,4.452874625767095,7.0614951314206,5.079707894891726,4.442082225489742,7.022298895828726,24902.434668828108,21167.06946850389,0.85,1.0697030308391178,0.6660820105832048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503343689710932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.727311876743,1540.0446721422375,0.3792401325253469,0.12516635312604493,6.112874298809886,3.4124431552954317
1687.0,-29.809298313916333,5.1744218957784405,35.025404132261144,24.27251120042058,5.079114714311483,-26.320429863009167,-39.879460784699745,1.5902462633828107,0.09655496841008926,-4.979323735407976,40.0506828266705,42579.165315775455,25802.48612296915,25802.48612296915,68381.65143874461,77700.97037612666,77700.97037612666,25802.48612296915,103503.4564990958,103503.4564990958,103503.4564990958,128405.81604219973,91825.01894083877,56703.21388040069,39024.22784493119,24902.359543103936,0.0,63926.58738803513,21167.005611638346,1540.0483477645616,0.0,0.8868404410827007,2.8178974587781567,0.0014959135982669303,354941.8999083719,1556719.685938586,4.385843672838998,1556719.685938586,4.385843672838998,0.85,0.09595326145842999,4.027634451161993,1.2679377132048835,1.0,0.0,4.027634451159302,1.2842896359532445,1.2845954517823976,3.136079540323116,19378.93496694934,1976.1014176043134,4632.441516551485,4632.441516551485,5.569953993111008,5.1744218957784405,-2.3488979957980765,7.5233198915765165,3.4126045303468957,3.4126045303468957,0.9750298658133988,0.0,0.0,0.00023810821199144044,7.993813851680886e-05,0.00015817007347463158,0.0006370512370692499,0.09595326145628849,0.07214213184411586,0.02381112961217263,0.09595338264108536,0.07214213184572593,0.023811129612704058,0.37923753985044356,0.37923753985044356,0.12517060397788782,0.0,5.093324383357697,4.4503601360175935,7.05218445423202,5.075878703818091,4.439612070128021,7.014228510693954,24902.359543103936,21167.005611638346,0.85,1.0696903156063562,0.6660634808693827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503440164534471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.701466404349,1540.0483477645616,0.37923753985044356,0.12517060397788782,6.112874298809886,3.4126045303468957
1688.0,-29.81090015488812,5.173981820294757,35.02539851481795,24.271886085066967,5.078691722012268,-26.321914048225324,-39.88087690724058,1.5897056153272373,0.09196822033618446,-4.979640467422641,40.05064464456754,42578.10323731462,25802.809058042058,25802.809058042058,68380.91229535668,77700.14645510515,77700.14645510515,25802.809058042058,103502.9555131472,103502.9555131472,103502.9555131472,128405.16864347449,91824.67029182843,56702.62707394806,39024.492464311516,24902.213130327287,0.0,63926.7055946388,21166.881160778194,1540.0468468146241,0.0,0.8868389681268705,2.8179207213493394,0.0014959135982669303,354937.5188003049,1556718.0378877071,4.385893165505415,1556718.0378877071,4.385893165505415,0.85,0.09595378760284057,4.027634451161993,1.267937266477384,1.0,0.0,4.027634451162005,1.2842922450581435,1.28459801060612,3.136073169218312,19378.86138736748,1976.093914575057,4632.441516551485,4632.441516551485,5.570023704746167,5.173981820294757,-2.349080640737032,7.523062461031789,3.4127640181991037,3.4127640181991037,0.9750754337711725,0.0,0.0,0.000238068579416695,7.992534216276395e-05,0.00015814323725393104,0.0006369431505822174,0.09595378760148379,0.07214180293977088,0.02381198466171291,0.09595392187592232,0.07214180294079094,0.023811984662049628,0.37923494841455996,0.37923494841455996,0.1251748141417003,0.0,5.089117296389702,4.447838140285739,7.042737366286985,5.0716086877588396,4.437153479653546,7.004332940564609,24902.213130327287,21166.881160778194,0.85,1.0696767752895346,0.6660456352514657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503536331000113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.675670849912,1540.0468468146241,0.37923494841455996,0.1251748141417003,6.112874298809886,3.4127640181991037
1689.0,-29.81249743211788,5.173537868915182,35.02539188381064,24.271201039105677,5.078182129207124,-26.323402786149785,-39.882301202137,1.5890874832169868,0.08813865237033269,-4.980019459215249,40.0506038875139,42577.09492864141,25803.274165548966,25803.274165548966,68380.36909419038,77699.4304183006,77699.4304183006,25803.274165548966,103502.70458384957,103502.70458384957,103502.70458384957,128404.78219700503,91824.39262378763,56702.05713403926,39024.81721083152,24902.077613155467,0.0,63926.894823986986,21166.765971182147,1540.0474141719917,0.0,0.8868371877657933,2.8179267695287087,0.0014959135982669303,354932.27655683307,1556716.2786959005,4.385952987419089,1556716.2786959005,4.385952987419089,0.85,0.09595436446811,4.027634451161993,1.267936992286705,1.0,0.0,4.027634451160885,1.2842952161345789,1.2846009316401328,3.136065914256232,19378.802787750872,1976.0879390771438,4632.441516551485,4632.441516551485,5.570124106986595,5.173537868915182,-2.3493120317266025,7.522849900641784,3.4129219652544895,3.4129219652544895,0.9751205615012827,0.0,0.0,0.00023802906580888675,7.991247387185269e-05,0.00015811659193703406,0.000636835832985921,0.09595436446601377,0.07214151883741676,0.023812845628597003,0.0959539705427452,0.07214151883899277,0.02381284562911723,0.3792323558382027,0.3792323558382027,0.12517897727238445,0.0,5.085085024156058,4.44542152127201,7.0336789949782315,5.068158111585603,4.435041022456801,6.996707415384037,24902.077613155467,21166.765971182147,0.85,1.0696651117259075,0.6660278908567511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503632153345045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.649937358648,1540.0474141719917,0.3792323558382027,0.12517897727238445,6.112874298809886,3.4129219652544895
1690.0,-29.81408879785808,5.1730924049513085,35.02538437807031,24.270638927724235,5.077824978626956,-26.324870957378746,-39.88369975760577,1.5886071381256357,0.0832320450425641,-4.980291374979536,40.050565147094595,42576.00541390662,25803.4556756648,25803.4556756648,68379.46108957141,77698.5949819963,77698.5949819963,25803.4556756648,103502.05065766111,103502.05065766111,103502.05065766111,128403.97251247779,91824.05488908237,56701.46532090364,39025.099520198586,24901.92185481668,0.0,63927.02137501526,21166.633576594177,1540.0444042662764,0.0,0.886835944768785,2.817959470876829,0.0014959135982669303,354928.5154346127,1556714.6065492337,4.385994753459086,1556714.6065492337,4.385994753459086,0.85,0.09595482687815884,4.027634451161993,1.2679365164367482,1.0,0.0,4.027634451162929,1.2842975428083736,1.284603208313442,3.1360602328606535,19378.731511545706,1976.0806709269432,4632.441516551485,4632.441516551485,5.570163289373505,5.1730924049513085,-2.3494664706179575,7.522558875569266,3.4130780096221427,3.4130780096221427,0.9751651456063265,0.0,0.0,0.00023798970444847354,7.989983999654319e-05,0.00015808986445193035,0.0006367281844461244,0.09595482687729483,0.0721411517709279,0.023813675106366925,0.09595476203705101,0.07214115177157748,0.02381367510658136,0.37922976706099026,0.37922976706099026,0.12518312006064988,0.0,5.080891398193387,4.442983634103541,7.024031166005784,5.063523420022079,4.432719887816859,6.984911753665926,24901.92185481668,21166.633576594177,0.85,1.0696487904298997,0.6660095292746847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503727703889213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.624241899648,1540.0444042662764,0.37922976706099026,0.12518312006064988,6.112874298809886,3.4130780096221427
1691.0,-29.81567530165329,5.1726443444831975,35.02537641356238,24.270028026681416,5.077409992200408,-26.32634053672124,-39.88509845277292,1.5880752272467145,0.07861694621720972,-4.980618966888397,40.050536773086726,42574.93766199604,25803.76725617336,25803.76725617336,68378.7049181694,77697.79633937366,77697.79633937366,25803.76725617336,103501.56359554702,103501.56359554702,103501.56359554702,128403.412641312,91823.72856810162,56700.86989063644,39025.39853051687,24901.84904576498,0.0,63927.24757628185,21166.571688900232,1540.0474126827644,0.0,0.8868343810173049,2.817981843645794,0.0014959135982669303,354923.9842449028,1556713.3818472263,4.3860472973082345,1556713.3818472263,4.3860472973082345,0.85,0.09595537548089636,4.027634451161993,1.2679360636649655,1.0,0.0,4.027634451161957,1.2843001102809308,1.284605726004752,3.136053963493765,19378.662644115706,1976.0736484034514,4632.441516551485,4632.441516551485,5.570230549911482,5.1726443444831975,-2.349664086999121,7.522308431482319,3.413232857774566,3.413232857774566,0.9752093879355902,0.0,0.0,0.00023795046931392717,7.988720670603081e-05,0.00015806326260789637,0.0006366210419426287,0.09595537547924717,0.07214085781363395,0.023814517665613214,0.09595554210291596,0.07214085781487384,0.02381451766602253,0.37922717842174625,0.37922717842174625,0.12518720477563455,0.0,5.076699953458899,4.440554041321036,7.0143682705161154,5.059235913105624,4.430218561661093,6.975079781034594,24901.84904576498,21166.571688900232,0.85,1.0696331769418947,0.6659904700447654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503822901997374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.598611624917,1540.0474126827644,0.37922717842174625,0.12518720477563455,6.112874298809886,3.413232857774566
1692.0,-29.81725579631311,5.172193108971835,35.025367602915296,24.269363900553458,5.0769323582331785,-26.32781097185109,-39.88650479642672,1.5874875337495853,0.07446895674729603,-4.980979464156029,40.050496198495715,42573.92763551631,25804.14826136343,25804.14826136343,68378.07589687975,77697.03569525508,77697.03569525508,25804.14826136343,103501.18395661851,103501.18395661851,103501.18395661851,128402.90452885983,91823.4124582176,56700.30439839149,39025.67562202901,24901.720572241313,0.0,63927.396194270324,21166.462486405115,1540.0480154461916,0.0,0.8868326940126765,2.817994239195342,0.0014959135982669303,354918.99796692043,1556711.6305349888,4.386103982746168,1556711.6305349888,4.386103982746168,0.85,0.09595590794623136,4.027634451161993,1.2679357026563958,1.0,0.0,4.027634451162487,1.2843029382088866,1.2846085044117073,3.136047058164493,19378.595931655906,1976.066845625765,4632.441516551485,4632.441516551485,5.5703127970782775,5.172193108971835,-2.3498885011216752,7.52208161009351,3.4133861802082714,3.4133861802082714,0.9752531943452204,0.0,0.0,0.0002379113887138584,7.98745061946635e-05,0.0001580368825191949,0.0006365147925885499,0.09595590794437818,0.07214055936789314,0.023815348576485037,0.09595581920729704,0.07214055936928639,0.02381534857694498,0.3792245887708116,0.3792245887708116,0.12519123568607327,0.0,5.072601612626613,4.438167133177785,7.004954250269634,5.0554484209033035,4.427940391092989,6.966596799252443,24901.720572241313,21166.462486405115,0.85,1.0696208506456943,0.6659731221671769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503917810442934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.573025705622,1540.0480154461916,0.3792245887708116,0.12519123568607327,6.112874298809886,3.4133861802082714
1693.0,-29.81883226319573,5.171740360504101,35.025358030596784,24.268798680882924,5.07656012075922,-26.329267240853294,-39.887893887329824,1.5869950983953012,0.06981999480814238,-4.981265690859733,40.05045639196018,42572.86358194478,25804.329816128127,25804.329816128127,68377.19339807291,77696.24873770335,77696.24873770335,25804.329816128127,103500.57855383148,103500.57855383148,103500.57855383148,128402.15411069876,91823.11108084106,56699.72592499551,39025.98350649505,24901.57555686727,0.0,63927.55906336232,21166.339223337178,1540.0460061671097,0.0,0.886831382027815,2.818021891264081,0.0014959135982669303,354915.0390137597,1556709.9123756127,4.386148067158294,1556709.9123756127,4.386148067158294,0.85,0.09595635452208959,4.027634451161993,1.2679352872492746,1.0,0.0,4.027634451161992,1.2843053206304897,1.284610837341591,3.136041240711166,19378.532328373836,1976.0603598959724,4632.441516551485,4632.441516551485,5.570351989103484,5.171740360504101,-2.3500600661141693,7.52180042661827,3.413537798069816,3.413537798069816,0.9752965137342331,0.0,0.0,0.0002378724135984136,7.986196332310514e-05,0.00015801045027530845,0.0006364083331724513,0.09595635452109755,0.07214020127281348,0.02381615324828406,0.09595649363862381,0.07214020127355932,0.02381615324853028,0.3792219992803308,0.3792219992803308,0.12519523220937628,0.0,5.06842197709949,4.435808209440722,6.995125440904928,5.051085685667886,4.425833378829736,6.955254477490428,24901.57555686727,21166.339223337178,0.85,1.069604320889216,0.6659547807816084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504012360586063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.547507285883,1540.0460061671097,0.3792219992803308,0.12519523220937628,6.112874298809886,3.413537798069816
1694.0,-29.820403340961903,5.171284409602947,35.02534778075032,24.268135602492862,5.0760748114738,-26.33072996716115,-39.88929142998529,1.586401437651633,0.06582765901356424,-4.981636804360581,40.0504175129376,42571.85799366474,25804.71410813849,25804.71410813849,68376.57210180323,77695.52346413332,77695.52346413332,25804.71410813849,103500.23757227181,103500.23757227181,103500.23757227181,128401.70633798407,91822.82343295388,56699.15796239865,39026.2949672836,24901.46876571225,0.0,63927.763732995845,21166.24845085541,1540.0481300283202,0.0,0.8868296348388209,2.818031005264522,0.0014959135982669303,354909.9059979368,1556708.2342516223,4.386206775137666,1556708.2342516223,4.386206775137666,0.85,0.09595688687033008,4.027634451161993,1.26793493448291,1.0,0.0,4.027634451163636,1.2843081759709256,1.2846136434812443,3.1360342685019016,19378.47162259056,1976.0541696288296,4632.441516551485,4632.441516551485,5.5704349457925195,5.171284409602947,-2.350296615216588,7.521581024819535,3.413688207463669,3.413688207463669,0.9753394878467626,0.0,0.0,0.00023783357757059168,7.984934597349179e-05,0.0001579842315970999,0.0006363027339208346,0.09595688686830779,0.07213991609879257,0.023816970769515226,0.09595674726320973,0.07213991610031291,0.02381697077001717,0.37921941002466153,0.37921941002466153,0.1251991697830841,0.0,5.064386099458716,4.433521823460694,6.985659900820906,5.047464463374126,4.423677183858729,6.947075838551029,24901.46876571225,21166.24845085541,0.85,1.0695911777453773,0.6659369186050784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504106670946653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.522016872792,1540.0481300283202,0.37921941002466153,0.1251991697830841,6.112874298809886,3.413688207463669
1695.0,-29.821968750965205,5.1708266168213335,35.02533665501864,24.267529241647594,5.075662036110081,-26.332180337243628,-39.89067199928684,1.5858736223671792,0.061349967765522706,-4.981948240126031,40.0503715012834,42570.80651388176,25804.935133793602,25804.935133793602,68375.74164767537,77694.7343143489,77694.7343143489,25804.935133793602,103499.6694481425,103499.6694481425,103499.6694481425,128400.97378412625,91822.49898961095,56698.571189057264,39026.58644505965,24901.304335983757,0.0,63927.8907810434,21166.108685586194,1540.045623170564,0.0,0.8868282170359422,2.818053466965686,0.0014959135982669303,354905.59845314565,1556706.248265687,4.38625441540112,1556706.248265687,4.38625441540112,0.85,0.09595732327589682,4.027634451161993,1.26793450423982,1.0,0.0,4.027634451161005,1.2843107232139725,1.2846161416374264,3.136028048635213,19378.403151420986,1976.047187512656,4632.441516551485,4632.441516551485,5.570482658354961,5.1708266168213335,-2.350491229513033,7.521317846334366,3.4138368962093275,3.4138368962093275,0.9753819703455221,0.0,0.0,0.0002377948874558855,7.983688367277556e-05,0.00015795800378310993,0.00063619709787363,0.09595732327473787,0.07213956346594876,0.02381775980878911,0.09595720249868574,0.07213956346682004,0.02381775980907678,0.3792168237848496,0.3792168237848496,0.1252030756829125,0.0,5.06030129306248,4.431240088381742,6.975982480416462,5.043298207891553,4.4215265249262075,6.936667817651312,24901.304335983757,21166.108685586194,0.85,1.0695760615951824,0.6659191472418378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504200660073645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.496581872769,1540.045623170564,0.3792168237848496,0.1252030756829125,6.112874298809886,3.4138368962093275
1696.0,-29.82352935745693,5.170367082961709,35.02532498434445,24.266941320989304,5.075265137125582,-26.333624796262217,-39.89204785376785,1.5853605759101137,0.056802454874343766,-4.982258740941576,40.05033337728104,42569.756411364644,25805.144063154905,25805.144063154905,68374.90047451956,77693.95552314889,77693.95552314889,25805.144063154905,103499.0995863038,103499.0995863038,103499.0995863038,128400.28877214945,91822.18939175928,56697.990279890815,39026.88790207607,24901.189185845647,0.0,63928.077087921716,21166.0108079688,1540.0459259418176,0.0,0.8868267754241974,2.8180769572545303,0.0014959135982669303,354901.30388071976,1556704.602733332,4.3863028557836214,1556704.602733332,4.3863028557836214,0.85,0.09595777758773075,4.027634451161993,1.2679340635566043,1.0,0.0,4.0276344511617586,1.284313201169575,1.28461857064939,3.136021997978515,19378.33781327347,1976.040524875821,4632.441516551485,4632.441516551485,5.570527759703907,5.170367082961709,-2.35068698045864,7.521054063420349,3.4139842694028792,3.4139842694028792,0.9754240769722512,0.0,0.0,0.00023775632183478397,7.982446572130916e-05,0.0001579318561134748,0.0006360917846185899,0.09595777758644448,0.0721392307112173,0.02381854687522718,0.09595786524133998,0.07213923071218431,0.023818546875546437,0.37921423871562093,0.37921423871562093,0.12520693707920458,0.0,5.056185503403412,4.428975232318976,6.966128826741169,5.039061195815918,4.4193309602015916,6.926111281047497,24901.189185845647,21166.0108079688,0.85,1.069559786390603,0.6659007802286545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504294311284898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.47120804767,1540.0459259418176,0.37921423871562093,0.12520693707920458,6.112874298809886,3.4139842694028792
1697.0,-29.82508499287764,5.16990480616411,35.02531261168261,24.266281735058897,5.074789461985672,-26.335072658518484,-39.893435512762494,1.584777127605734,0.05269897195927342,-4.982621323379805,40.05028958910446,42568.77681179684,25805.47321571182,25805.47321571182,68374.25002750865,77693.20530038387,77693.20530038387,25805.47321571182,103498.67851609568,103498.67851609568,103498.67851609568,128399.74105318029,91821.87446380043,56697.445975129194,39027.142765190256,24901.06253708461,0.0,63928.205302274866,21165.90315652192,1540.0467755684656,0.0,0.8868250893393785,2.818088532568323,0.0014959135982669303,354896.2890130064,1556702.71272192,4.386359510974964,1556702.71272192,4.386359510974964,0.85,0.09595825994211099,4.027634451161993,1.267933768485673,1.0,0.0,4.027634451161196,1.2843160079798785,1.2846213287591872,3.1360151443546394,19378.271350249513,1976.0337475335118,4632.441516551485,4632.441516551485,5.5705988135004265,5.16990480616411,-2.3509233730710277,7.520828179235139,3.4141303543832615,3.4141303543832615,0.9754658155380748,0.0,0.0,0.000237717884793082,7.981194303533762e-05,0.0001579059417577444,0.0006359874110666705,0.09595825994028748,0.07213892659895393,0.02381933334133354,0.09595812988821104,0.07213892660032478,0.023819333341786205,0.3792116540856958,0.3792116540856958,0.1252107457295689,0.0,5.052164300063623,4.426744125312609,6.9565573634977795,5.0353202953390905,4.417136724862132,6.917566649177786,24901.06253708461,21165.90315652192,0.85,1.0695474666340363,0.665884121265673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504387676272994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.445878272587,1540.0467755684656,0.3792116540856958,0.1252107457295689,6.112874298809886,3.4141303543832615
1698.0,-29.826635020904163,5.169441041897111,35.025299464281545,24.26568417521196,5.0743859474509145,-26.3365082566314,-39.89480242654679,1.5842591831572623,0.04818563596495551,-4.982928638476201,40.050242277925506,42567.73542886733,25805.651712039897,25805.651712039897,68373.38714090723,77692.4142475585,77692.4142475585,25805.651712039897,103498.06595959839,103498.06595959839,103498.06595959839,128398.96650558415,91821.54565810616,56696.86683933043,39027.42090975081,24900.900545985758,0.0,63928.321455736565,21165.765464087894,1540.0443684433103,0.0,0.8868236971512458,2.8181119495508553,0.0014959135982669303,354892.03858991555,1556700.6706505264,4.386406290870118,1556700.6706505264,4.386406290870118,0.85,0.09595866326682798,4.027634451161993,1.267933313515969,1.0,0.0,4.027634451161776,1.284318508289062,1.2846237804800589,3.136009039165456,19378.201958440615,1976.0266715382538,4632.441516551485,4632.441516551485,5.570637345304324,5.169441041897111,-2.35112087626224,7.52056191815935,3.414274846020922,3.414274846020922,0.9755070988631206,0.0,0.0,0.00023767959199405837,7.979960933650417e-05,0.00015787998265755421,0.0006358828573004233,0.09595866326573872,0.07213856764005624,0.023820095625682478,0.09595862662756435,0.0721385676408751,0.023820095625952865,0.37920907034475215,0.37920907034475215,0.1252145227336414,0.0,5.048084964044733,4.424512683769706,6.946751926870661,5.031114274441165,4.415008098313194,6.906933594934969,24900.900545985758,21165.765464087894,0.85,1.0695320256179164,0.6658666215464593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504480745002764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.42059606441,1540.0443684433103,0.37920907034475215,0.1252145227336414,6.112874298809886,3.414274846020922
1699.0,-29.828180755436026,5.168975643632863,35.02528581611525,24.26509744198995,5.073980031420066,-26.337940230391663,-39.89616874661294,1.583739506354743,0.04385961845196107,-4.9832464359304485,40.05020139734212,42566.71030987016,25805.84779170973,25805.84779170973,68372.5581015799,77691.67675258711,77691.67675258711,25805.84779170973,103497.52454429684,103497.52454429684,103497.52454429684,128398.30754582609,91821.26770422427,56696.30126142229,39027.7404920022,24900.783001529242,0.0,63928.523493531444,21165.665551299855,1540.0447580724647,0.0,0.8868222283427937,2.818131682732713,0.0014959135982669303,354887.6432291225,1556698.906141701,4.386455645446818,1556698.906141701,4.386455645446818,0.85,0.09595909144619855,4.027634451161993,1.2679329338250684,1.0,0.0,4.027634451164357,1.2843210164754333,1.284626240223301,3.136002914765846,19378.143298499537,1976.020689888957,4632.441516551485,4632.441516551485,5.570679672804656,5.168975643632863,-2.351327845359413,7.520303488992276,3.4144181184773172,3.4144181184773172,0.975548033850662,0.0,0.0,0.00023764141092312842,7.978728275566696e-05,0.00015785412816746148,0.0006357787248654086,0.09595909144487627,0.07213823388823501,0.023820857556641265,0.09595916390003387,0.07213823388922902,0.023820857556969523,0.3792064858072939,0.3792064858072939,0.12521825384531968,0.0,5.044023654301725,4.422337713809668,6.936848114012605,5.0271060543823864,4.4130392693097065,6.896615957278925,24900.783001529242,21165.665551299855,0.85,1.0695156772782046,0.6658484817685058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504573479393417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.395374336516,1540.0447580724647,0.3792064858072939,0.12521825384531968,6.112874298809886,3.4144181184773172
1700.0,-29.829721108275127,5.168507852747504,35.02527148420071,24.264447076153033,5.07351049750053,-26.339373721955077,-39.89753524130208,1.5831631111598632,0.03981161686181167,-4.983604442388085,40.05015418545075,42565.70924602238,25806.13490624314,25806.13490624314,68371.84415226552,77690.9392685287,77690.9392685287,25806.13490624314,103497.07417477184,103497.07417477184,103497.07417477184,128397.72007352793,91820.9618334846,56695.73181089484,39028.03335843307,24900.645898756095,0.0,63928.67925718917,21165.54901394268,1540.044961438213,0.0,0.886820577868723,2.818143068068348,0.0014959135982669303,354882.6918008921,1556696.868359578,4.386511104443963,1556696.868359578,4.386511104443963,0.85,0.09595953309085731,4.027634451161993,1.2679325717175383,1.0,0.0,4.027634451161337,1.28432378953263,1.284628965078072,3.135996143641989,19378.07874692916,1976.0141074606681,4632.441516551485,4632.441516551485,5.57074165189978,5.168507852747504,-2.351566544780979,7.520074397528482,3.4145601250707647,3.4145601250707647,0.9755886071630756,0.0,0.0,0.0002376033684059916,7.977495636001409e-05,0.00015782841204597752,0.0006356751497285695,0.0959595330891541,0.0721379173562647,0.02382161573288941,0.09595938565819666,0.0721379173575451,0.023821615733312203,0.37920390257093883,0.37920390257093883,0.12522193573796683,0.0,5.0400517085539605,4.420200470460088,6.927193025012741,5.023416059249882,4.4109771838870415,6.887877094875307,24900.645898756095,21165.54901394268,0.85,1.0695019034759221,0.6658312003408956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504665958041534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.370186954031,1540.044961438213,0.37920390257093883,0.12522193573796683,6.112874298809886,3.4145601250707647
1701.0,-29.831256364837323,5.168038653713945,35.02525640389379,24.26384570952507,5.0730961500410805,-26.340797106826127,-39.89889269052071,1.5826368920088192,0.03547773883980199,-4.983919747547274,40.05010372318448,42564.692578017886,25806.303884027067,25806.303884027067,68370.99646204495,77690.17674647678,77690.17674647678,25806.303884027067,103496.48063050385,103496.48063050385,103496.48063050385,128396.95972534125,91820.65121186525,56695.16704332098,39028.31574282696,24900.479094837403,0.0,63928.79483766436,21165.407230611792,1540.042515747543,0.0,0.8868191563848393,2.818163198983858,0.0014959135982669303,354878.3310002449,1556694.6902854533,4.386558869057517,1556694.6902854533,4.386558869057517,0.85,0.09595991085623662,4.027634451161993,1.2679321623547004,1.0,0.0,4.027634451162193,1.2843263277659922,1.2846314552218379,3.1359899459258296,19378.01319272367,1976.0074227920513,4632.441516551485,4632.441516551485,5.570778128946132,5.168038653713945,-2.3517755446636674,7.519814198377613,3.4147006342264024,3.4147006342264024,0.9756287526361149,0.0,0.0,0.00023756545733564155,7.976271330159574e-05,0.00015780274403404582,0.0006355717683594206,0.09595991085511324,0.07213755730693377,0.02382235354817947,0.09595976492255699,0.07213755730777828,0.023822353548458346,0.3792013212142341,0.3792013212142341,0.12522558674209458,0.0,5.036054055194256,4.418080449615161,6.917381908907032,5.019397486387049,4.409006518262402,6.87752549621149,24900.479094837403,21165.407230611792,0.85,1.0694867099506686,0.6658140934160145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504758115831557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.345055860307,1540.042515747543,0.3792013212142341,0.12522558674209458,6.112874298809886,3.4147006342264024
1702.0,-29.832785950733804,5.167568698428003,35.02524094751563,24.26328813834118,5.072736739012826,-26.342209893743295,-39.900237147789426,1.582160682001501,0.03070258049410768,-4.98420694205412,40.05006260876605,42563.64678420898,25806.394634313114,25806.394634313114,68370.04141852209,77689.36902887086,77689.36902887086,25806.394634313114,103495.76366318397,103495.76366318397,103495.76366318397,128396.12401575259,91820.31534563932,56694.59310089322,39028.58027194011,24900.36035256862,0.0,63928.94062450873,21165.306299683325,1540.0421854380627,0.0,0.8868178440658072,2.8181924145005053,0.0014959135982669303,354874.35901812994,1556692.9156888772,4.38660296561282,1556692.9156888772,4.38660296561282,0.85,0.0959602822809416,4.027634451161993,1.2679317079344767,1.0,0.0,4.027634451162004,1.284328631923854,1.2846337114212794,3.1359843197833386,19377.942310846105,1976.0001948520755,4632.441516551485,4632.441516551485,5.570797719109489,5.167568698428003,-2.351965180291249,7.519533878719251,3.4148399389391915,3.4148399389391915,0.9756685539826261,0.0,0.0,0.0002375276918364686,7.975058913187387e-05,0.00015777710270459472,0.0006354684944575498,0.0959602822799621,0.07213719834947514,0.02382308393048696,0.09596059713958312,0.07213719835021146,0.023823083930730144,0.3791987409812527,0.3791987409812527,0.12522919713303637,0.0,5.031947472898992,4.415930607589019,6.907221018354846,5.014909522548237,4.4067903735161735,6.86602078101339,24900.36035256862,21165.306299683325,0.85,1.0694693318961515,0.6657962163679458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504849969828264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.319975516903,1540.0421854380627,0.3791987409812527,0.12522919713303637,6.112874298809886,3.4148399389391915
1703.0,-29.83431057261096,5.16709691627565,35.02522510461983,24.262673954386287,5.072302615701919,-26.34362568406752,-39.901589567866154,1.5816177271376517,0.026524871136530237,-4.984548104149233,40.05002043790883,42562.65552928119,25806.613858282333,25806.613858282333,68369.26938756352,77688.6346882731,77688.6346882731,25806.613858282333,103495.24854655543,103495.24854655543,103495.24854655543,128395.50539659063,91820.02060506774,56694.041445991505,39028.86573230693,24900.256850035188,0.0,63929.12258234211,21165.21832252991,1540.0439727167134,0.0,0.8868162609853087,2.8182074767451106,0.0014959135982669303,354869.64069418213,1556691.0954954654,4.386656160415208,1556691.0954954654,4.386656160415208,0.85,0.09596069775489953,4.027634451161993,1.267931299121119,1.0,0.0,4.027634451160744,1.2843312478479938,1.2846362796253574,3.1359779324147388,19377.880108208585,1975.9938519482785,4632.441516551485,4632.441516551485,5.570845042744,5.16709691627565,-2.35219632329231,7.5192932395679595,3.4149782335174557,3.4149782335174557,0.975708066719273,0.0,0.0,0.00023749005440292553,7.973839487328437e-05,0.00015775165952964116,0.0006353660186495598,0.09596069775332024,0.07213688100899278,0.023823816744327455,0.0959610500789685,0.07213688101017998,0.023823816744719544,0.37919615842475113,0.37919615842475113,0.12523274727303557,0.0,5.027915199136203,4.413823329931176,6.897233050255807,5.011072975285742,4.404751688240594,6.856619050330664,24900.256850035188,21165.21832252991,0.85,1.069454211568482,0.6657788158199662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504941485654468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.294957600614,1540.0439727167134,0.37919615842475113,0.12523274727303557,6.112874298809886,3.4149782335174557
1704.0,-29.83583089154697,5.166622715209473,35.025208417107194,24.262001655902736,5.0718032816711585,-26.345044122245998,-39.902946109045274,1.5810165123490718,0.02280305097974633,-4.984921740414007,40.049964150933874,42561.7000726858,25806.904127941234,25806.904127941234,68368.60420062704,77687.92919530925,77687.92919530925,25806.904127941234,103494.83332325048,103494.83332325048,103494.83332325048,128394.91932587216,91819.7265759955,56693.4974532866,39029.14346967656,24900.086002621683,0.0,63929.22947229824,21165.07310222843,1540.0426750322108,0.0,0.8868145637593279,2.8182127555784224,0.0014959135982669303,354864.4733039835,1556688.6660197088,4.386713190886878,1556688.6660197088,4.386713190886878,0.85,0.09596109183913065,4.027634451161993,1.267931021633558,1.0,0.0,4.027634451162116,1.2843341359099316,1.284639120175121,3.135970880590567,19377.8180557273,1975.9875243561564,4632.441516551485,4632.441516551485,5.570907702932555,5.166622715209473,-2.352453542370002,7.519076257579475,3.4151151937322086,3.4151151937322086,0.9757471982092024,0.0,0.0,0.0002374525286645343,7.972616518788734e-05,0.00015772636347664696,0.000635264135395042,0.09596109183738631,0.07213655391453108,0.023824537922855233,0.09596096531118348,0.07213655391584234,0.02382453792328832,0.37919357515844365,0.37919357515844365,0.1252362529289825,0.0,5.024031922640006,4.411782100004189,6.887649100277599,5.007724791393741,4.402913475182515,6.848587527584698,24900.086002621683,21165.07310222843,0.85,1.0694420183846025,0.6657627570989042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505032705577683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.269988143984,1540.0426750322108,0.37919357515844365,0.1252362529289825,6.112874298809886,3.4151151937322086
1705.0,-29.837345717908445,5.166147659405627,35.02519094583205,24.261413560621463,5.071402603995267,-26.34644774983639,-39.90428529269991,1.5805046359024213,0.018470321419727043,-4.985224789244234,40.04990794726936,42560.696479387094,25807.006696461547,25807.006696461547,68367.70317584864,77687.16503630536,77687.16503630536,25807.006696461547,103494.1717327669,103494.1717327669,103494.1717327669,128394.06711330755,91819.41160674355,56692.94304974118,39029.409507780416,24899.895380540645,0.0,63929.30488832106,21164.91107345955,1540.0386579557962,0.0,0.8868132253461893,2.8182343098359177,0.0014959135982669303,354860.28218149743,1556686.2401426828,4.386758164573902,1556686.2401426828,4.386758164573902,0.85,0.09596140527210974,4.027634451161993,1.2679306501848622,1.0,0.0,4.027634451163982,1.2843366060458348,1.2846415428805136,3.1359648492478276,19377.751583988764,1975.9807461252074,4632.441516551485,4632.441516551485,5.570929844285003,5.166147659405627,-2.352660284899728,7.518807944305355,3.4152506379377052,3.4152506379377052,0.97578589655363,0.0,0.0,0.00023741514393128038,7.971409368742619e-05,0.0001577010502438542,0.0006351621829465755,0.09596140527123008,0.07213616882313446,0.023825236448095612,0.0959613041030744,0.07213616882379571,0.023825236448314024,0.3791909939263354,0.3791909939263354,0.12523974084947487,0.0,5.020092423084748,4.409752352597536,6.877802638547564,5.003695110663955,4.401062648772097,6.837829130810235,24899.895380540645,21164.91107345955,0.85,1.0694266627062672,0.6657462732269174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450512366914104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.245054068879,1540.0386579557962,0.3791909939263354,0.12523974084947487,6.112874298809886,3.4152506379377052
