time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1706.0,-29.83885511555466,5.1656712099102435,35.02517299969467,24.26080835228788,5.070976389024749,-26.347849045032053,-39.90562028540296,1.5799703184815093,0.014318784656268235,-4.985556331942508,40.049859173434314,42559.699114751944,25807.17393944597,25807.17393944597,68366.87305419792,77686.43514832304,77686.43514832304,25807.17393944597,103493.60908776901,103493.60908776901,103493.60908776901,128393.36978702142,91819.11837722354,56692.3823435689,39029.706704060714,24899.76069925241,0.0,63929.46740331312,21164.796594364547,1540.0384980940928,0.0,0.8868117150500747,2.8182501561263096,0.0014959135982669303,354855.6970373384,1556684.1349561806,4.386808914025647,1556684.1349561806,4.386808914025647,0.85,0.09596176901309977,4.027634451161993,1.2679302369756624,1.0,0.0,4.0276344511628475,1.28433918081289,1.2846440704207192,3.1359585624513953,19377.68970024657,1975.974435739684,4632.441516551485,4632.441516551485,5.570965946842116,5.1656712099102435,-2.3528895918449475,7.518560801755191,3.415385033962227,3.415385033962227,0.9758242954177792,0.0,0.0,0.0002373778985678068,7.970206164630032e-05,0.00015767583692150646,0.0006350606329008596,0.09596176901175492,0.07213582681178693,0.023825942199967993,0.09596167028170406,0.07213582681279786,0.023825942200301913,0.37918841365737277,0.37918841365737277,0.12524319226659067,0.0,5.016187505533708,4.407761578135137,6.86797844259047,4.999875116598787,4.399174096588808,6.828038439203226,24899.76069925241,21164.796594364547,0.85,1.0694109591573857,0.6657289798185665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505214305156027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.220179351052,1540.0384980940928,0.37918841365737277,0.12524319226659067,6.112874298809886,3.415385033962227
1707.0,-29.840359320896226,5.165193029068692,35.025154390732546,24.2601667176001,5.070514411468642,-26.34924924289632,-39.906958875339456,1.5794043334480248,0.010327110260391237,-4.985907459747257,40.049803975063504,42558.7390886365,25807.381700986258,25807.381700986258,68366.12078962276,77685.7023531889,77685.7023531889,25807.381700986258,103493.08405417515,103493.08405417515,103493.08405417515,128392.68246911661,91818.80566625358,56691.84240161718,39029.959182929335,24899.598414941454,0.0,63929.55759787079,21164.658652700236,1540.0372220261663,0.0,0.886810128342689,2.818261614999799,0.0014959135982669303,354850.841087247,1556681.7524751164,4.386862231199773,1556681.7524751164,4.386862231199773,0.85,0.09596212602802097,4.027634451161993,1.2679299298161646,1.0,0.0,4.027634451162176,1.2843419033584258,1.2846467459457307,3.1359519148523702,19377.623705100366,1975.9677061076277,4632.441516551485,4632.441516551485,5.571010796094836,5.165193029068692,-2.353135121941703,7.518328151010395,3.415518217796796,3.415518217796796,0.9758623479419418,0.0,0.0,0.0002373407866829936,7.968999886970783e-05,0.00015765078781328575,0.000634959744249619,0.09596212602655096,0.07213548474790613,0.023826641278644842,0.09596180924594767,0.07213548474901112,0.02382664127900985,0.3791858351701204,0.3791858351701204,0.1252466092674876,0.0,5.012342762961794,4.4057949203861995,6.8583258139955205,4.99623457000763,4.397267022953997,6.819033802069669,24899.598414941454,21164.658652700236,0.85,1.0693976833010295,0.6657130236429784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450530461743185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.195362894277,1540.0372220261663,0.3791858351701204,0.1252466092674876,6.112874298809886,3.415518217796796
1708.0,-29.84185876850577,5.164714947659233,35.02513535537296,24.259636422526114,5.070178445930688,-26.35063255597401,-39.90827609142286,1.5789522333787247,0.005599719180565899,-4.986174153795725,40.04975433748624,42557.710825370326,25807.369769135017,25807.369769135017,68365.08059450534,77684.9103549396,77684.9103549396,25807.369769135017,103492.2801240746,103492.2801240746,103492.2801240746,128391.72283532008,91818.48284941589,56691.283319764814,39030.2216996123,24899.442711245465,0.0,63929.66441085777,21164.526304558643,1540.0344127931373,0.0,0.8868089510861141,2.8182926088254905,0.0014959135982669303,354847.15285539365,1556679.61001228,4.386901789928279,1556679.61001228,4.386901789928279,0.85,0.09596240476211008,4.027634451161993,1.2679294028645383,1.0,0.0,4.02763445116336,1.2843440932551724,1.284648888852946,3.1359465678344396,19377.555577191695,1975.9607589943248,4632.441516551485,4632.441516551485,5.571008220379374,5.164714947659233,-2.3533194685362977,7.518034416195531,3.415650085259445,3.415650085259445,0.9759000243598415,0.0,0.0,0.00023730379750128266,7.967813035233786e-05,0.0001576256671489448,0.0006348585673964833,0.09596240476149076,0.07213508729761244,0.023827317463878332,0.09596256214446305,0.07213508729807798,0.023827317464032105,0.3791832582441338,0.3791832582441338,0.12525000259436544,0.0,5.008342605070823,4.403803031905284,6.848120516384597,4.991773872976296,4.395333280580019,6.80678314592933,24899.442711245465,21164.526304558643,0.85,1.0693796256326706,0.6656958270868438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505394620102434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.170600143416,1540.0344127931373,0.3791832582441338,0.12525000259436544,6.112874298809886,3.415650085259445
1709.0,-29.843352943765968,5.164235249259797,35.02511605366908,24.25901797777044,5.069734579314529,-26.352021914358932,-39.90960161956025,1.5784035498870999,0.0015855584775295029,-4.9865246985202925,40.04970850897437,42556.740267805166,25807.563807932223,25807.563807932223,68364.3040757374,77684.19837309494,77684.19837309494,25807.563807932223,103491.76218102717,103491.76218102717,103491.76218102717,128391.10247364319,91818.19423506093,56690.73612968878,39030.509005969056,24899.340292616023,0.0,63929.849298585075,21164.43924872362,1540.0365693818262,0.0,0.8868073333917423,2.818304434571941,0.0014959135982669303,354842.3050606147,1556677.6319587422,4.386956148570921,1556677.6319587422,4.386956148570921,0.85,0.09596277770489887,4.027634451161993,1.2679290863638744,1.0,0.0,4.027634451161636,1.2843467344040846,1.284651483293075,3.135940119029265,19377.49466744314,1975.954547928512,4632.441516551485,4632.441516551485,5.571050107318802,5.164235249259797,-2.353567142540112,7.5178023917999095,3.4157811857493727,3.4157811857493727,0.9759374816426779,0.0,0.0,0.0002372669436635489,7.966618859044157e-05,0.00015760075507310732,0.0006347582306615903,0.09596277770326668,0.07213476900854218,0.0238280086947245,0.0959629241382481,0.07213476900976908,0.0238280086951298,0.37918067972539027,0.37918067972539027,0.1252533370183553,0.0,5.004441419706495,4.401858069940545,6.838174821784662,4.9881102569978,4.393418082632536,6.797712108477185,24899.340292616023,21164.43924872362,0.85,1.0693643865237528,0.665678720264824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505484339159471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.145882565606,1540.0365693818262,0.37918067972539027,0.1252533370183553,6.112874298809886,3.4157811857493727
1710.0,-29.844843075502315,5.163754705748319,35.02509617405654,24.25842600585895,5.069322513718,-26.353404452265504,-39.910922397952504,1.5778838904606276,-0.002555009565014643,-4.986841685100722,40.049653072818195,42555.76726878769,25807.66522137737,25807.66522137737,68363.43249016505,77683.46467707357,77683.46467707357,25807.66522137737,103491.12989845095,103491.12989845095,103491.12989845095,128390.30353907547,91817.89515119407,56690.19774282491,39030.774898187956,24899.173640624515,0.0,63929.948538812474,21164.297594530835,1540.0343112903608,0.0,0.8868059212034758,2.818321843313781,0.0014959135982669303,354837.9213968596,1556675.2392219063,4.387003601796218,1556675.2392219063,4.387003601796218,0.8499999999999999,0.09596307326000059,4.027634451161993,1.2679287061234938,1.0,0.0,4.027634451161062,1.284349239659702,1.2846539419423195,3.1359340020547255,19377.431548187924,1975.9481115557223,4632.441516551485,4632.441516551485,5.571071999326459,5.163754705748319,-2.353791525586815,7.517546231335134,3.415911001644975,3.415911001644975,0.9759745718985643,0.0,0.0,0.00023723019481079331,7.965429126498622e-05,0.0001575759035458071,0.0006346581377940719,0.09596307325894915,0.07213439801716426,0.023828675241784898,0.095963223380484,0.07213439801795461,0.023828675242045967,0.37917810145139086,0.37917810145139086,0.1252566332657524,0.0,5.000542842172024,4.399937375977345,6.828166641109135,4.984286675535714,4.391657682462551,6.787519598310837,24899.173640624515,21164.297594530835,0.85,1.0693490930727243,0.6656624671448262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505573743800364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.121220628944,1540.0343112903608,0.37917810145139086,0.1252566332657524,6.112874298809886,3.415911001644975
1711.0,-29.846329474733523,5.163273580717714,35.02507590372344,24.257856769859814,5.068932196437828,-26.354781455624327,-39.91223095273597,1.5773841773085386,-0.006775223557951904,-4.987148480574563,40.04960193310109,42554.75990025599,25807.735003672693,25807.735003672693,68362.49490392869,77682.73515647334,77682.73515647334,25807.735003672693,103490.47016014604,103490.47016014604,103490.47016014604,128389.50162602964,91817.60754045926,56689.63228416067,39031.083618109544,24899.031465883596,0.0,63930.115083993136,21164.176746001056,1540.033233669548,0.0,0.8868045453002112,2.8183414911712146,0.0014959135982669303,354833.6787081999,1556673.0319305502,4.387049835849127,1556673.0319305502,4.387049835849127,0.85,0.09596336464490395,4.027634451161993,1.2679282736824828,1.0,0.0,4.0276344511628235,1.2843516514750866,1.2846563072539217,3.1359281132517154,19377.370850245356,1975.9419220881093,4632.441516551485,4632.441516551485,5.571087063152968,5.163273580717714,-2.3540096164779167,7.517283197195631,3.4160397631011117,3.4160397631011117,0.9760113608860319,0.0,0.0,0.00023719354323110297,7.96425056673299e-05,0.00015755103756377308,0.0006345579867081697,0.09596336464388958,0.07213402976391735,0.023829334879972228,0.09596367634554148,0.07213402976467981,0.023829334880224134,0.3791755235488042,0.3791755235488042,0.12525988855059028,0.0,4.996637257693749,4.398046914072381,6.8180387598469565,4.980373257016595,4.389907353187255,6.776932979267826,24899.031465883596,21164.176746001056,0.85,1.0693316414980978,0.6656449756792456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505662907542614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.096589891702,1540.033233669548,0.3791755235488042,0.12525988855059028,6.112874298809886,3.4160397631011117
1712.0,-29.84780951954214,5.162790902025041,35.02505511824018,24.257214890699856,5.068469008560505,-26.35616002657106,-39.913550997711695,1.5768195155690707,-0.010684408065458229,-4.98750425704721,40.04954638766761,42553.82784626967,25807.92144312082,25807.92144312082,68361.74928939049,77682.00640566257,77682.00640566257,25807.92144312082,103489.9278487834,103489.9278487834,103489.9278487834,128388.81112718042,91817.2886329309,56689.11007345561,39031.309510528095,24898.883278397025,0.0,63930.192788925124,21164.050786637472,1540.0329392442163,0.0,0.886802936102347,2.8183513299980376,0.0014959135982669303,354828.75870891416,1556670.6344824405,4.3871039093521285,1556670.6344824405,4.3871039093521285,0.8500000000000001,0.09596368620555354,4.027634451161993,1.267927945093252,1.0,0.0,4.027634451161013,1.2843543666012167,1.2846589761559384,3.1359214838972447,19377.30354736512,1975.9350591042937,4632.441516551485,4632.441516551485,5.571127309629358,5.162790902025041,-2.3542654078543195,7.51705630987936,3.4161675482264604,3.4161675482264604,0.9760478709218459,0.0,0.0,0.00023715705352187177,7.963061821576015e-05,0.00015752643530611161,0.000634458897807636,0.0959636862040305,0.07213369090948221,0.023829995294548278,0.09596381887159745,0.07213369091062705,0.0238299952949265,0.37917294649696326,0.37917294649696326,0.12526309713142475,0.0,4.992820549208773,4.39617250867758,6.808223708986134,4.976819848981734,4.3880049272571,6.768273539040706,24898.883278397025,21164.050786637472,0.85,1.0693186788141997,0.6656295873651962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505751848988226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.071984257918,1540.0329392442163,0.37917294649696326,0.12526309713142475,6.112874298809886,3.4161675482264604
1713.0,-29.849285622720778,5.16230729453501,35.02503363634565,24.25661055548119,5.068033437665805,-26.357532287329747,-39.91485874922944,1.5762801022544788,-0.014487348212185225,-4.987833476375032,40.0494845323479,42552.861848252265,25808.032898803707,25808.032898803707,68360.89474705598,77681.31815794573,77681.31815794573,25808.032898803707,103489.35105674944,103489.35105674944,103489.35105674944,128388.04349622992,91817.01981977478,56688.563509999156,39031.61812197292,24898.692439480477,0.0,63930.3105614534,21163.888573558404,1540.029627064359,0.0,0.8868014848563854,2.8183628752989067,0.0014959135982669303,354824.2060135689,1556667.9646907484,4.387152675348252,1556667.9646907484,4.387152675348252,0.85,0.09596395198465202,4.027634451161993,1.2679276143060996,1.0,0.0,4.0276344511612345,1.2843569634898158,1.2846615269236226,3.1359151432622183,19377.24681650102,1975.9292741661038,4632.441516551485,4632.441516551485,5.571151369443712,5.16230729453501,-2.3545031009423893,7.5168103954774,3.4162940627886997,3.4162940627886997,0.9760840179396285,0.0,0.0,0.0002371206661423305,7.961884308840258e-05,0.00015750182305392793,0.0006343597686528204,0.09596395198357678,0.07213331373709005,0.02383063824648674,0.09596384854831934,0.07213331373789827,0.023830638246753744,0.3791703698395059,0.3791703698395059,0.12526628057551334,0.0,4.989062231725143,4.394365804392692,6.79843950640884,4.973346128162859,4.386519050602601,6.758664587944793,24898.692439480477,21163.888573558404,0.85,1.0693033421344584,0.6656132509687728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450584041123936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.04745637776,1540.029627064359,0.3791703698395059,0.12526628057551334,6.112874298809886,3.4162940627886997
1714.0,-29.850756336037573,5.161823416193901,35.02501171959232,24.256040166970365,5.067648956159889,-26.35889458729162,-39.91615368342025,1.575787207393857,-0.0188027581061192,-4.988133629348411,40.04942890246515,42551.86590257251,25808.065400933083,25808.065400933083,68359.93130350558,77680.560199385,77680.560199385,25808.065400933083,103488.62560031808,103488.62560031808,103488.62560031808,128387.15632177534,91816.69980388979,56688.005506995956,39031.88255210425,24898.53072145726,0.0,63930.41327356151,21163.75111323867,1540.0273227702744,0.0,0.8868001589570468,2.8183845554073232,0.0014959135982669303,354820.05530983675,1556665.5636035549,4.387197229435748,1556665.5636035549,4.387197229435748,0.85,0.09596420301097087,4.027634451161993,1.267927118125372,1.0,0.0,4.027634451163024,1.284359342627224,1.2846638600655247,3.1359093343170277,19377.179279710992,1975.9223873301273,4632.441516551485,4632.441516551485,5.571158385642245,5.161823416193901,-2.3547204744148122,7.5165438906087125,3.416419492699249,3.416419492699249,0.9761198550569282,0.0,0.0,0.00023708441674338295,7.960718495566488e-05,0.00015747723178771808,0.0006342607240218359,0.09596420301011256,0.07213292916712497,0.023831273842987593,0.09596429967559802,0.07213292916777014,0.02383127384320073,0.3791677963551526,0.3791677963551526,0.1252694392383005,0.0,4.985241357722771,4.392545338498053,6.788444511085686,4.969330871242278,4.3846982992109815,6.747883358010824,24898.53072145726,21163.75111323867,0.85,1.0692865539753347,0.6655966029891108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505928738660856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.022958126765,1540.0273227702744,0.3791677963551526,0.1252694392383005,6.112874298809886,3.416419492699249
1715.0,-29.85222190749417,5.161338131136778,35.02498933779243,24.255403282027714,5.067185485049882,-26.360260158444664,-39.917464124131925,1.57522373598051,-0.02260460269633313,-4.988490200850895,40.0493715235692,42550.95678892931,25808.234206854817,25808.234206854817,68359.19099578413,77679.85308959988,77679.85308959988,25808.234206854817,103488.0872964547,103488.0872964547,103488.0872964547,128386.46785774366,91816.39658153013,56687.50028077901,39032.107000834585,24898.380561288952,0.0,63930.48756212354,21163.623477095607,1540.0269766114068,0.0,0.8867985522930311,2.8183928939901226,0.0014959135982669303,354815.12446478725,1556663.0870286957,4.387251218157085,1556663.0870286957,4.387251218157085,0.8499999999999999,0.09596450295299407,4.027634451161993,1.2679268587706614,1.0,0.0,4.027634451163366,1.2843620514519347,1.2846665231420167,3.1359027204275205,19377.11528706001,1975.9158618957554,4632.441516551485,4632.441516551485,5.571194825588898,5.161338131136778,-2.3549809238637316,7.516319055000509,3.4165440348905727,3.4165440348905727,0.9761554385401636,0.0,0.0,0.00023704829915690624,7.959538882619231e-05,0.00015745291033071392,0.0006341627660837035,0.09596450295149517,0.07213258698263897,0.023831915968856206,0.09596438816472859,0.07213258698376562,0.023831915969228443,0.3791652233699419,0.3791652233699419,0.1252725587651516,0.0,4.981516893267042,4.390756318237209,6.778745681519069,4.965885598154557,4.382928809620353,6.7392590315441225,24898.380561288952,21163.623477095607,0.85,1.0692737315565919,0.6655816092061088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506016744583357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.998518649229,1540.0269766114068,0.3791652233699419,0.1252725587651516,6.112874298809886,3.4165440348905727
1716.0,-29.853683554149505,5.160852654033372,35.024966408715386,24.25483390633019,5.066793460899189,-26.36161505126919,-39.918750292249,1.5747249579992681,-0.026708601845086832,-4.988791582525382,40.04931081945321,42549.96394489387,25808.257252408686,25808.257252408686,68358.22119730256,77679.12990272194,77679.12990272194,25808.257252408686,103487.38715513062,103487.38715513062,103487.38715513062,128385.58214373479,91816.10462505546,56686.938667148,39032.40661989718,24898.194988604177,0.0,63930.601608501354,21163.46574031355,1540.0233678747954,0.0,0.8867972384786693,2.818411653876916,0.0014959135982669303,354810.95685359236,1556660.4669346858,4.387295366352002,1556660.4669346858,4.387295366352002,0.85,0.09596472689437645,4.027634451161993,1.267926411493682,1.0,0.0,4.027634451162249,1.2843644576296047,1.2846688836302558,3.135896845507005,19377.053671983846,1975.9095789065427,4632.441516551485,4632.441516551485,5.5711998004069905,5.160852654033372,-2.3552018400384016,7.516054494071773,3.416667346258664,3.416667346258664,0.9761906703596183,0.0,0.0,0.00023701228334196804,7.958381276143785e-05,0.0001574284705805302,0.0006340643317038858,0.09596472689359933,0.07213219058296785,0.023832536310631484,0.09596465987771477,0.07213219058355198,0.023832536310824465,0.3791626514781032,0.3791626514781032,0.1252756582873128,0.0,4.977755722366055,4.388989592110704,6.768830628911644,4.962082980680293,4.381355213268591,6.728586942590425,24898.194988604177,21163.46574031355,0.85,1.069256654519147,0.6655648918410251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506104443836096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.974133156513,1540.0233678747954,0.3791626514781032,0.1252756582873128,6.112874298809886,3.416667346258664
1717.0,-29.85513928268585,5.1603658182256416,35.02494298758493,24.25419782465326,5.06632412192299,-26.36297234912323,-39.92005189703775,1.5741571883408152,-0.03035678377915474,-4.989150752389621,40.04925062929261,42549.06073600077,25808.420296927634,25808.420296927634,68357.48103292841,77678.44965507303,77678.44965507303,25808.420296927634,103486.86995200066,103486.86995200066,103486.86995200066,128384.9046301687,91815.8219170188,56686.43299786726,39032.654354612816,24898.03467816804,0.0,63930.68903278085,21163.329476442832,1540.0225299000786,0.0,0.8867956287313475,2.818417670814422,0.0014959135982669303,354805.9901772703,1556657.8690271627,4.387349458923779,1556657.8690271627,4.387349458923779,0.85,0.09596500983909827,4.027634451161993,1.2679261334566405,1.0,0.0,4.027634451162884,1.284367186048633,1.284671566629787,3.135890183829008,19376.994008716465,1975.903494946436,4632.441516551485,4632.441516551485,5.5712349966460275,5.1603658182256416,-2.3554668105358614,7.515832628761503,3.416789790884364,3.416789790884364,0.9762256545383897,0.0,0.0,0.0002369764183635154,7.957209934456953e-05,0.00015740431901894585,0.0006339670580423993,0.09596500983761808,0.07213184366810917,0.023833166169508917,0.09596463833324843,0.07213184366922173,0.023833166169876532,0.3791600806207927,0.3791600806207927,0.1252787222223046,0.0,4.974110803208191,4.387277723826571,6.759220579142095,4.9587939686104505,4.379753945198388,6.720084097746735,24898.03467816804,21163.329476442832,0.85,1.069243614719649,0.6655498537515133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506191909238062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.949777438269,1540.0225299000786,0.3791600806207927,0.1252787222223046,6.112874298809886,3.416789790884364
1718.0,-29.856591367716177,5.159879344725308,35.024919108975,24.25365453762936,5.065965210303674,-26.364315323703277,-39.92132489858193,1.5736891662713355,-0.03469548315393922,-4.989430266339579,40.04919046205875,42548.05468945497,25808.376820040074,25808.376820040074,68356.43150949504,77677.69822768189,77677.69822768189,25808.376820040074,103486.07504772197,103486.07504772197,103486.07504772197,128383.92500393429,91815.51126666759,56685.8677283621,39032.93726478387,24897.84995621232,0.0,63930.78722099619,21163.172462780472,1540.0184950347914,0.0,0.8867944242177557,2.8184420745404646,0.0014959135982669303,354802.1250374123,1556655.2721124724,4.387389934455241,1556655.2721124724,4.387389934455241,0.85,0.0959652023197064,4.027634451161993,1.2679256405727939,1.0,0.0,4.027634451160772,1.2843694479500702,1.2846737831226847,3.1358846612167053,19376.928448447354,1975.896809659502,4632.441516551485,4632.441516551485,5.571225611338646,5.159879344725308,-2.355673975602139,7.515553320327447,3.416911016505755,3.416911016505755,0.9762602904302157,0.0,0.0,0.00023694064813167975,7.956064487600624e-05,0.0001573800032556735,0.0006338691230365372,0.09596520231915204,0.07213143126667881,0.02383377105247322,0.09596508748140563,0.07213143126709551,0.023833771052610895,0.3791575127413298,0.3791575127413298,0.1252817695810313,0.0,4.970352664954021,4.385549767648854,6.749201226171863,4.954734783185643,4.378111669066811,6.7085831994048135,24897.84995621232,21163.172462780472,0.85,1.0692255559625798,0.665533095070059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506279021498345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.925491558119,1540.0184950347914,0.3791575127413298,0.1252817695810313,6.112874298809886,3.416911016505755
1719.0,-29.858037963248716,5.159391520488981,35.02489487419938,24.253018281329446,5.065496108487443,-26.36566437696216,-39.92261759759856,1.5731225221810783,-0.03835292124784928,-4.989793084725909,40.04913233083182,42547.154355713916,25808.538908359245,25808.538908359245,68355.69326407317,77677.01624977343,77677.01624977343,25808.538908359245,103485.55515813267,103485.55515813267,103485.55515813267,128383.2629214639,91815.22323785798,56685.36134371816,39033.179882377575,24897.707763331222,0.0,63930.8876457088,21163.05159883154,1540.0187975056417,0.0,0.8867927884131528,2.818447789450671,0.0014959135982669303,354797.10800684337,1556652.7630782297,4.387444902871657,1556652.7630782297,4.387444902871657,0.85,0.09596548538030371,4.027634451161993,1.2679253444029022,1.0,0.0,4.027634451162486,1.2843721706425695,1.2846764606956953,3.135878013572167,19376.867662273446,1975.890611194796,4632.441516551485,4632.441516551485,5.571260601163902,5.159391520488981,-2.35594391508793,7.515335435576912,3.4170315400301963,3.4170315400301963,0.9762947257229132,0.0,0.0,0.0002369050180725345,7.954901472947886e-05,0.00015735600334305564,0.0006337724601616526,0.09596548537873753,0.07213109332128459,0.023834392057452948,0.09596512389642013,0.07213109332246179,0.023834392057841925,0.3791549451269006,0.3791549451269006,0.1252847724409852,0.0,4.966718719803794,4.383867365588799,6.739547631232597,4.9514401634780825,4.376454603864886,6.700230082034238,24897.707763331222,21163.05159883154,0.85,1.069212328833688,0.6655179667065015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450636591672226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.901230145253,1540.0187975056417,0.3791549451269006,0.1252847724409852,6.112874298809886,3.4170315400301963
1720.0,-29.859480652650007,5.158903726712902,35.02487010052182,24.252453620452457,5.065105228987896,-26.36700209104945,-39.92389353280885,1.5726266673677807,-0.042357786603929526,-4.9900926157171375,40.04906816470992,42546.20118321979,25808.535253129477,25808.535253129477,68354.73643634927,77676.3077020236,77676.3077020236,25808.535253129477,103484.84295515307,103484.84295515307,103484.84295515307,128382.35447502132,91814.93873303926,56684.832214156406,39033.45168764762,24897.51151986825,0.0,63930.96320751587,21162.884791888013,1540.0145881237672,0.0,0.8867914964869124,2.8184654677158933,0.0014959135982669303,354792.9661524766,1556649.993572075,4.387488315941093,1556649.993572075,4.387488315941093,0.85,0.09596567428543842,4.027634451161993,1.2679249844932934,1.0,0.0,4.027634451159994,1.2843745621856744,1.2846788071705635,3.135872174475332,19376.807619809602,1975.8844885674112,4632.441516551485,4632.441516551485,5.5712598121135155,5.158903726712902,-2.3561682566027953,7.515071983315697,3.417150845293447,3.417150845293447,0.976328812940985,0.0,0.0,0.00023686948913857804,7.953753694470668e-05,0.00015733195219387136,0.000633675590924608,0.09596567428474691,0.07213068756369967,0.023834986721047235,0.09596532370872723,0.07213068756421946,0.023834986721218962,0.37915237933614404,0.37915237933614404,0.12528775521167282,0.0,4.963046349405317,4.382208044048468,6.729668479947179,4.9477348291131875,4.375006797989158,6.689572289850844,24897.51151986825,21162.884791888013,0.85,1.0691960985238733,0.6655022707090695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506452484433183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.877030302496,1540.0145881237672,0.37915237933614404,0.12528775521167282,6.112874298809886,3.417150845293447
1721.0,-29.860918461516604,5.158416306701435,35.024845192475496,24.25191431483256,5.064753094235365,-26.368331537544684,-39.92515305345876,1.5721661702434842,-0.04678129706240952,-4.990376846499968,40.04901470363241,42545.20121744375,25808.490401376057,25808.490401376057,68353.69161881981,77675.54480785868,77675.54480785868,25808.490401376057,103484.03520923473,103484.03520923473,103484.03520923473,128381.409780858,91814.6135968776,56684.2700063818,39033.7151005509,24897.37457162326,0.0,63931.08967217416,21162.768385879768,1540.0134207724495,0.0,0.8867902436508326,2.8184904408909035,0.0014959135982669303,354789.0359014032,1556647.6861145503,4.387530415531631,1556647.6861145503,4.387530415531631,0.85,0.09596587663471867,4.027634451161993,1.2679244580911475,1.0,0.0,4.0276344511631725,1.2843767881754873,1.2846809882134127,3.1358667396063904,19376.739002426184,1975.877491541575,4632.441516551485,4632.441516551485,5.57125013001537,5.158416306701435,-2.3563820150574686,7.514798321758903,3.4172693467051447,3.4172693467051447,0.9763626704871842,0.0,0.0,0.00023683408528086711,7.952620832010563e-05,0.00015730787696076147,0.0006335786246863148,0.09596587663399099,0.07213029716618945,0.023835579467801543,0.09596596569293771,0.07213029716673637,0.023835579467982298,0.3791498152829424,0.3791498152829424,0.12529070179146573,0.0,4.95927463237507,4.3805114369103535,6.719501420976826,4.943595549437532,4.3731898788173,6.678283726457664,24897.37457162326,21162.768385879768,0.85,1.0691776406334361,0.665485312945658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506538819373946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.852860492714,1540.0134207724495,0.3791498152829424,0.12529070179146573,6.112874298809886,3.4172693467051447
1722.0,-29.862351210607084,5.157928233882665,35.024820078616315,24.25132325096058,5.064328732633316,-26.369663652724995,-39.92642804570494,1.5716411747317605,-0.050558997031714625,-4.990711282775037,40.04895889283965,42544.28736171047,25808.568738252394,25808.568738252394,68352.85609996287,77674.86491509301,77674.86491509301,25808.568738252394,103483.4336533454,103483.4336533454,103483.4336533454,128380.67674558371,91814.34017824875,56683.7626247874,39033.9750594015,24897.2430922383,0.0,63931.2181516398,21162.656628402554,1540.013724958845,0.0,0.8867887438211985,2.8185010569177384,0.0014959135982669303,354784.4114688193,1556645.277242673,4.387580815059235,1556645.277242673,4.387580815059235,0.85,0.0959661158557463,4.027634451161993,1.2679241641191767,1.0,0.0,4.027634451160395,1.2843793154485228,1.2846834707769308,3.1358605691617574,19376.681299613938,1975.8716074922568,4632.441516551485,4632.441516551485,5.571267040509772,5.157928233882665,-2.3566338533227387,7.5145620872054035,3.4173871478795403,3.4173871478795403,0.976396327965583,0.0,0.0,0.00023679881086178237,7.951474205715438e-05,0.000157284068804628,0.000633482734136453,0.09596611585449534,0.07212994196608158,0.02383617388841376,0.09596618380239554,0.07212994196702183,0.02383617388872447,0.3791472492515774,0.3791472492515774,0.1252935953660425,0.0,4.955587494362135,4.378862162667531,6.709534078847241,4.940152285743295,4.371635395688202,6.669017369333403,24897.2430922383,21162.656628402554,0.85,1.0691624229313963,0.6654696811939166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450662486322434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.828740366665,1540.013724958845,0.3791472492515774,0.1252935953660425,6.112874298809886,3.4173871478795403
1723.0,-29.863779771199308,5.15743954682891,35.024794445903424,24.250708193890773,5.063889430676725,-26.3709934915637,-39.9276951100677,1.5711031510216746,-0.054350126112240105,-4.991046106545111,40.04889355248979,42543.35875468272,25808.642446450554,25808.642446450554,68352.00120113327,77674.14837354636,77674.14837354636,25808.642446450554,103482.79081999691,103482.79081999691,103482.79081999691,128379.84984023964,91814.02237261333,56683.23275367112,39034.21068771357,24897.05902024273,0.0,63931.26970795629,21162.50016720632,1540.0110457686815,0.0,0.8867872765014346,2.818511805522258,0.0014959135982669303,354779.7817255145,1556642.4570653604,4.387630122253419,1556642.4570653604,4.387630122253419,0.85,0.09596631563693493,4.027634451161993,1.2679238102538513,1.0,0.0,4.0276344511615445,1.2843819034181079,1.2846860141898353,3.135854250549081,19376.61422927938,1975.864768221501,4632.441516551485,4632.441516551485,5.571282951816563,5.15743954682891,-2.356887193661968,7.514326740490878,3.4175039397570472,3.4175039397570472,0.9764296970734421,0.0,0.0,0.00023676364438289716,7.950334860540313e-05,0.00015726029577749402,0.0006333869850733598,0.09596631563585856,0.07212956242852188,0.023836753207336678,0.09596622403299623,0.0721295624293309,0.02383675320760403,0.3791446833781393,0.3791446833781393,0.12529645187456204,0.0,4.951946527123766,4.37721709360909,6.699742244681147,4.936695980432887,4.3700064291987815,6.6599267560083035,24897.05902024273,21162.50016720632,0.85,1.0691481885683058,0.6654546194534311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506710605247806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.804673677836,1540.0110457686815,0.3791446833781393,0.12529645187456204,6.112874298809886,3.4175039397570472
1724.0,-29.865202400756086,5.15695092715056,35.024768374757976,24.250138468947284,5.063495080200818,-26.372313496085436,-39.92895312895996,1.5706061755107463,-0.0582978278332007,-4.991350277288236,40.048829516880424,42542.4182818922,25808.63436140201,25808.63436140201,68351.05264329421,77673.43346115833,77673.43346115833,25808.63436140201,103482.06782256035,103482.06782256035,103482.06782256035,128378.94255483629,91813.72200171415,56682.70682236944,39034.46131038301,24896.87473227595,0.0,63931.336042658964,21162.343522434556,1540.0076713416795,0.0,0.8867859604319495,2.8185281958215347,0.0014959135982669303,354775.57587507606,1556639.6932061464,4.387674346991327,1556639.6932061464,4.387674346991327,0.85,0.09596648105162117,4.027634451161993,1.2679234217712656,1.0,0.0,4.027634451163266,1.2843842991764296,1.284688365539465,3.1358484012492096,19376.550838406303,1975.8583041513978,4632.441516551485,4632.441516551485,5.571281206506123,5.15695092715056,-2.3571188648511447,7.514069792001704,3.4176197328856355,3.4176197328856355,0.9764627808244672,0.0,0.0,0.0002367286286880599,7.949203798370053e-05,0.0001572365907043594,0.0006332915097041355,0.09596648105087628,0.07212916069310504,0.023837320357771235,0.09596642939648742,0.0721291606936649,0.023837320357956264,0.379142116786641,0.379142116786641,0.12529928273282415,0.0,4.948293290919878,4.375588866425346,6.689850104807874,4.933052449455033,4.368503300840246,6.649693254515853,24896.87473227595,21162.343522434556,0.85,1.0691322420930816,0.6654392183123664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506796097576107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.780643140284,1540.0076713416795,0.379142116786641,0.12529928273282415,6.112874298809886,3.4176197328856355
1725.0,-29.8666203931388,5.156462047186611,35.024741983503766,24.24955585682767,5.06308241190729,-26.373631158477142,-39.93021072875706,1.570093177226299,-0.06209398607069261,-4.991671426018583,40.048768050816975,42541.49631523601,25808.6655956738,25808.6655956738,68350.16191090981,77672.74029591041,77672.74029591041,25808.6655956738,103481.4058915842,103481.4058915842,103481.4058915842,128378.11931443188,91813.43408996853,56682.19010921567,39034.715534169845,24896.71342284768,0.0,63931.428957017524,21162.206409420527,1540.0060073404654,0.0,0.8867845486441321,2.818540610725887,0.0014959135982669303,354771.1353079194,1556637.0402553284,4.387721788313651,1556637.0402553284,4.387721788313651,0.85,0.09596666763756073,4.027634451161993,1.267923069004901,1.0,0.0,4.027634451162079,1.2843867696085765,1.2846907917331287,3.1358423696543025,19376.490076937815,1975.8521082059435,4632.441516551485,4632.441516551485,5.571287949013649,5.156462047186611,-2.357364006926488,7.5138260541131,3.4177347318607145,3.4177347318607145,0.9764956376744899,0.0,0.0,0.00023669373187722113,7.948073261684899e-05,0.00015721299926037215,0.0006331964919915798,0.09596666763657369,0.07212877957531404,0.023837888061259645,0.09596659562901999,0.07212877957605592,0.023837888061504817,0.3791395495457223,0.3791395495457223,0.125302080457778,0.0,4.944682019094557,4.3739941445363115,6.680026789904332,4.929577439947877,4.367010635982126,6.640112205969956,24896.71342284768,21162.206409420527,0.85,1.0691167556549235,0.6654238300200919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506881235916769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.756683802458,1540.0060073404654,0.3791395495457223,0.125302080457778,6.112874298809886,3.4177347318607145
1726.0,-29.868034056985124,5.1559735308698755,35.02471531933436,24.249008728098147,5.062710277312241,-26.374940871002178,-39.93145959740502,1.5696170913103937,-0.06610982599414683,-4.991964182284658,40.048707319134905,42540.55675196702,25808.621958008298,25808.621958008298,68349.17870997533,77672.0270113563,77672.0270113563,25808.621958008298,103480.6489693646,103480.6489693646,103480.6489693646,128377.19778689148,91813.1407220303,56681.67046256462,39034.966954961856,24896.548817526884,0.0,63931.51577248874,21162.066494897852,1540.0035189224816,0.0,0.8867832786720289,2.818559233650568,0.0014959135982669303,354767.0873652292,1556634.419004667,4.387764464188098,1556634.419004667,4.387764464188098,0.85,0.09596681998232698,4.027634451161993,1.2679226596420636,1.0,0.0,4.027634451162364,1.2843890672449105,1.284693045232798,3.135836759963633,19376.428163983568,1975.8457948416196,4632.441516551485,4632.441516551485,5.571278528999312,5.1559735308698755,-2.3575889674473673,7.513562498317243,3.4178488379501744,3.4178488379501744,0.9765282394143355,0.0,0.0,0.00023665894630926117,7.946950721084039e-05,0.00015718943909842078,0.0006331016002716296,0.09596681998164434,0.07212837687706007,0.02383844310458427,0.0959669372045596,0.07212837687757313,0.023838443104753845,0.37913698273243707,0.37913698273243707,0.1253048492567068,0.0,4.941037477977716,4.372410114072011,6.670036861405663,4.925854356290529,4.365522843944973,6.629511319828623,24896.548817526884,21162.066494897852,0.85,1.069099924882238,0.6654082300090441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506966097691294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.732769941698,1540.0035189224816,0.37913698273243707,0.1253048492567068,6.112874298809886,3.4178488379501744
1727.0,-29.869443929829714,5.155484774697526,35.02468841703423,24.248425766732566,5.062298669389575,-26.376251118699233,-39.932708466052986,1.5691058582398603,-0.0699048150106023,-4.992286771165014,40.04864705478619,42539.63381143656,25808.650740681915,25808.650740681915,68348.28455211848,77671.32832257057,77671.32832257057,25808.650740681915,103479.97906325248,103479.97906325248,103479.97906325248,128376.37816053082,91812.84443869497,56681.14992748319,39035.21612356864,24896.39909727834,0.0,63931.61522084699,21161.93923268659,1540.00256915586,0.0,0.8867818551729172,2.8185714675807336,0.0014959135982669303,354762.62696877244,1556631.8179279605,4.387812299250398,1556631.8179279605,4.387812299250398,0.85,0.09596699928732118,4.027634451161993,1.2679222783027218,1.0,0.0,4.027634451161888,1.2843915290100885,1.284695463025835,3.1358307495738376,19376.365635758113,1975.8394187370932,4632.441516551485,4632.441516551485,5.5712847422830665,5.155484774697526,-2.3578368181063873,7.513321592803914,3.417962238939937,3.417962238939937,0.9765606396971248,0.0,0.0,0.00023662425871607287,7.945828327050448e-05,0.0001571659754455684,0.0006330070972550512,0.09596699928629422,0.07212800012723598,0.02383899915905824,0.09596714051175227,0.07212800012800784,0.023838999159313336,0.3791344158467237,0.3791344158467237,0.1253075782580475,0.0,4.937438547823604,4.370845146924751,6.660174763216503,4.922381956154425,4.363977963915261,6.620102444787449,24896.39909727834,21161.93923268659,0.85,1.069084275690743,0.6653927585668933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507050701361581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.708895529538,1540.00256915586,0.3791344158467237,0.1253075782580475,6.112874298809886,3.417962238939937
1728.0,-29.870849079059102,5.15499640808369,35.024661231989796,24.247878952324413,5.061923955738945,-26.3775534247411,-39.93394479677079,1.5686283014018252,-0.07381636343535547,-4.992580673608453,40.048585014716245,42538.679287140425,25808.60399366024,25808.60399366024,68347.28328080066,77670.6265612978,77670.6265612978,25808.60399366024,103479.23055495805,103479.23055495805,103479.23055495805,128375.46190003978,91812.55811359476,56680.61083935984,39035.49697137213,24896.23134508174,0.0,63931.72831645387,21161.796643319478,1539.9999489877068,0.0,0.8867805840762718,2.818588587557408,0.0014959135982669303,354758.56325443485,1556629.1402125692,4.387855013089975,1556629.1402125692,4.387855013089975,0.85,0.09596713495734276,4.027634451161993,1.2679218046506868,1.0,0.0,4.027634451160736,1.2843938330881721,1.2846977232495593,3.135825124197323,19376.305209138434,1975.8332569367149,4632.441516551485,4632.441516551485,5.571274651055468,5.15499640808369,-2.3580642566594703,7.51306066474316,3.4180747533793947,3.4180747533793947,0.9765927866798271,0.0,0.0,0.00023658969200007483,7.944717345564137e-05,0.00015714251854443345,0.0006329126214319225,0.0959671349566723,0.07212759497869746,0.023839539977974854,0.09596742257717586,0.07212759497920136,0.02383953997814139,0.37913184900355545,0.37913184900355545,0.1253102765164042,0.0,4.933824854560783,4.369299693112907,6.650194176263881,4.918764310173117,4.36256458621898,6.609703917883735,24896.23134508174,21161.796643319478,0.85,1.0690667229030688,0.6653766511141292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507135079089424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.685049941652,1539.9999489877068,0.37913184900355545,0.1253102765164042,6.112874298809886,3.4180747533793947
1729.0,-29.872249751517455,5.154507559584214,35.02463372790304,24.247273324895673,5.061488512345568,-26.378857774387836,-39.935192722454644,1.5680965351972098,-0.07744683867503,-4.992917278518663,40.04852135190958,42537.79230190066,25808.66181993706,25808.66181993706,68346.45412183773,77669.93261392077,77669.93261392077,25808.66181993706,103478.59443385783,103478.59443385783,103478.59443385783,128374.66523691193,91812.25320886058,56680.112896764425,39035.711457884616,24896.070803054095,0.0,63931.78226093871,21161.66018259598,1539.9987213207346,0.0,0.8867791015187911,2.8185970223029004,0.0014959135982669303,354753.9091488259,1556626.3924617548,4.387904832949201,1556626.3924617548,4.387904832949201,0.85,0.09596730491361456,4.027634451161993,1.2679214848531415,1.0,0.0,4.027634451160415,1.2843963903837308,1.284700236897906,3.1358188806172858,19376.24086143578,1975.8266952971485,4632.441516551485,4632.441516551485,5.571287133949556,5.154507559584214,-2.3583241673789543,7.512831726963169,3.41818657074205,3.41818657074205,0.9766247344977286,0.0,0.0,0.00023655524004262057,7.943596090334925e-05,0.00015711927913927132,0.0006328190216030671,0.09596730491248415,0.07212722109002653,0.023840083822457614,0.09596747281682497,0.07212722109087613,0.02384008382273843,0.3791292823349209,0.3791292823349209,0.12531293641732325,0.0,4.93029120216255,4.367772233229516,6.6404842501061125,4.915470439843659,4.361028705223703,6.60099339054824,24896.070803054095,21161.66018259598,0.85,1.0690528514109063,0.6653622157486851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450721917505153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.661251987764,1539.9987213207346,0.3791292823349209,0.12531293641732325,6.112874298809886,3.41818657074205
1730.0,-29.873646271024853,5.15401890948513,35.0246057854422,24.246709152963035,5.061089456954145,-26.380154746633284,-39.93642818005753,1.5675979325439782,-0.08108860453160105,-4.993223101888042,40.04845357524966,42536.87162689998,25808.638011890172,25808.638011890172,68345.50963879016,77669.25929881033,77669.25929881033,25808.638011890172,103477.8973107005,103477.8973107005,103477.8973107005,128373.7753350421,91811.98199269934,56679.59432071374,39035.98630220622,24895.878024341597,0.0,63931.86432654782,21161.496320690356,1539.994967698854,0.0,0.8867777904937024,2.8186092029446366,0.0014959135982669303,354749.6806891935,1556623.4671569215,4.387948888728457,1556623.4671569215,4.387948888728457,0.85,0.09596742276301846,4.027634451161993,1.2679211227456113,1.0,0.0,4.027634451162629,1.284398792417856,1.2847025953850353,3.1358130161272175,19376.18362343669,1975.8208586455814,4632.441516551485,4632.441516551485,5.571281994532946,5.15401890948513,-2.358562240257087,7.512581149742217,3.418297428791514,3.418297428791514,0.976656408226147,0.0,0.0,0.0002365208948355154,7.942486181725228e-05,0.00015709603301826313,0.0006327253947252386,0.09596742276232673,0.07212681103881868,0.023840611723508036,0.09596751174911122,0.07212681103933857,0.023840611723679888,0.3791267158672424,0.3791267158672424,0.12531557539865576,0.0,4.926785308051535,4.366291303291575,6.630745568659449,4.912134497356419,4.3597918568773935,6.591199692139753,24895.878024341597,21161.496320690356,0.85,1.0690367058545103,0.6653469607836302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507303004012018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.637496880212,1539.994967698854,0.3791267158672424,0.12531557539865576,6.112874298809886,3.418297428791514
1731.0,-29.87503699461021,5.153530358921069,35.02457753842404,24.24613474812361,5.0606880446924505,-26.38144673750933,-39.93765909746287,1.5670977875724819,-0.08486336672808648,-4.9935346843332,40.04838881952672,42535.95713743436,25808.626067687284,25808.626067687284,68344.58320512164,77668.55406613315,77668.55406613315,25808.626067687284,103477.18013382042,103477.18013382042,103477.18013382042,128372.8869236637,91811.67556521473,56679.07863643884,39036.218809750986,24895.706789843265,0.0,63931.92559959425,21161.350771366775,1539.9925809180759,0.0,0.8867764392067209,2.8186224616643214,0.0014959135982669303,354745.3726425104,1556620.672242472,4.3879942975637745,1556620.672242472,4.3879942975637745,0.85,0.09596755300594964,4.027634451161993,1.2679207436041908,1.0,0.0,4.027634451160997,1.2844012013679202,1.2847049609785286,3.135807134774134,19376.118954369755,1975.8142642359783,4632.441516551485,4632.441516551485,5.571279416151146,5.153530358921069,-2.3588053421316553,7.512335701052724,3.418407531944264,3.418407531944264,0.9766878662697897,0.0,0.0,0.00023648669673542044,7.941380494510557e-05,0.00015707289179031487,0.0006326321903183119,0.09596755300513558,0.07212641396150919,0.02384113904362639,0.09596766820512842,0.07212641396212102,0.023841139043828626,0.37912415136483885,0.37912415136483885,0.1253181894265474,0.0,4.923290035734624,4.364813538201076,6.621041180944189,4.908671317605126,4.35831591730107,6.581621326687582,24895.706789843265,21161.350771366775,0.85,1.0690211903386717,0.6653320189952845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507386585342694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.61377828103,1539.9925809180759,0.37912415136483885,0.1253181894265474,6.112874298809886,3.418407531944264
