time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1732.0,-29.876424002018858,5.153041565824599,35.02454889942256,24.24554378902542,5.060258101093397,-26.38273823654862,-39.938893681950844,1.5665723356039758,-0.08830759232421315,-4.9938638876148955,40.04832090822744,42535.07401054181,25808.655171576404,25808.655171576404,68343.72918211822,77667.89726645878,77667.89726645878,25808.655171576404,103476.55243803519,103476.55243803519,103476.55243803519,128372.07751632963,91811.40452007833,56678.5812640837,39036.470284438474,24895.525078294446,0.0,63931.99536273292,21161.19631655028,1539.990010659762,0.0,0.8867750096502518,2.818629314102586,0.0014959135982669303,354740.8210086499,1556617.74113462,4.38804233668012,1556617.74113462,4.38804233668012,0.85,0.09596768733476224,4.027634451161993,1.2679204106191175,1.0,0.0,4.027634451165224,1.284403728448512,1.2847074448535227,3.135800965033908,19376.061752464087,1975.808431264916,4632.441516551485,4632.441516551485,5.571285698775332,5.153041565824599,-2.35906237385853,7.512103939683129,3.418516850706581,3.418516850706581,0.9767191002018804,0.0,0.0,0.00023645259455377338,7.94027165622838e-05,0.00015704987799148958,0.0006325394991493111,0.09596768733380308,0.0721260234756037,0.023841663858199375,0.09596758663605036,0.07212602347632457,0.02384166385843766,0.3791215876393694,0.3791215876393694,0.12532077907971845,0.0,4.919877403785222,4.363387821907793,6.611513726574344,4.905556295290694,4.357065222330675,6.572767266620076,24895.525078294446,21161.19631655028,0.85,1.069006665510036,0.6653174794437317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507469820702377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.590129242835,1539.990010659762,0.3791215876393694,0.12532077907971845,6.112874298809886,3.418516850706581
1733.0,-29.877806377749714,5.1525535486908085,35.02451996272863,24.245004902500682,5.059896951611169,-26.384018686468714,-39.94011146770788,1.5661092603112572,-0.09228424584910044,-4.994145664308665,40.048254959374695,42534.141330872146,25808.56205605481,25808.56205605481,68342.70338692695,77667.17291375996,77667.17291375996,25808.56205605481,103475.73496981477,103475.73496981477,103475.73496981477,128371.07549974711,91811.09190472725,56678.060321762794,39036.70175884939,24895.34052993233,0.0,63932.042288781726,21161.03945044248,1539.9862036049317,0.0,0.8867738143467554,2.8186487139135994,0.0014959135982669303,354736.9251411778,1556614.8947315773,4.388082503991028,1556614.8947315773,4.388082503991028,0.85,0.09596777369779992,4.027634451161993,1.2679199726833033,1.0,0.0,4.027634451161338,1.2844059636588037,1.2847096369411015,3.1357955079005806,19375.995777497483,1975.8017036906062,4632.441516551485,4632.441516551485,5.57126559803121,5.1525535486908085,-2.359285021220065,7.511838569910873,3.418625282054014,3.418625282054014,0.9767500805868611,0.0,0.0,0.0002364186107584448,7.93917804589884e-05,0.0001570268302994564,0.0006324466714708586,0.09596777369733232,0.07212559925009394,0.023842174447238382,0.09596788054988808,0.07212559925044536,0.02384217444735456,0.3791190267078975,0.3791190267078975,0.12532335349747747,0.0,4.9163902294282025,4.361941845764136,6.601746715392778,4.901861418459589,4.355627513100103,6.562134550600149,24895.34052993233,21161.03945044248,0.85,1.0689898357731515,0.665302402490835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507552834555308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.566508294596,1539.9862036049317,0.3791190267078975,0.12532335349747747,6.112874298809886,3.418625282054014
1734.0,-29.8791847227326,5.152065561979723,35.02449085725046,24.244436155445896,5.059491711100914,-26.385299917913986,-39.941329358238704,1.5656069062636493,-0.09587086310955328,-4.994463504857149,40.048192169834934,42533.22644957903,25808.55840533032,25808.55840533032,68341.78485490935,77666.50609410914,77666.50609410914,25808.55840533032,103475.06449943945,103475.06449943945,103475.06449943945,128370.25269204812,91810.81734353366,56677.537698928085,39036.977382895086,24895.188192608668,0.0,63932.16557550375,21160.909963717368,1539.985068059334,0.0,0.8867724240453178,2.8186587696540273,0.0014959135982669303,354732.5306922167,1556612.1846905607,4.388129224159465,1556612.1846905607,4.388129224159465,0.85,0.09596790447945454,4.027634451161993,1.2679195831017571,1.0,0.0,4.02763445116156,1.2844083823071297,1.2847120126429605,3.1357896029355707,19375.937833556098,1975.7957950529587,4632.441516551485,4632.441516551485,5.571264809953371,5.152065561979723,-2.359534969413197,7.5116005313929195,3.4187331328283617,3.4187331328283617,0.9767808950938176,0.0,0.0,0.00023638473053355795,7.938084480744083e-05,0.00015700388572611714,0.00063235425911681,0.09596790447853082,0.072125213137495,0.023842691341035824,0.09596800169727256,0.07212521313818922,0.023842691341265317,0.3791164658320485,0.3791164658320485,0.1253258948421574,0.0,4.912960303300451,4.360533505647197,6.5920978226608895,4.898592641747598,4.354301822079094,6.552887974295913,24895.188192608668,21160.909963717368,0.85,1.0689734070434052,0.6652868093346124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450763557209962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.54293390072,1539.985068059334,0.3791164658320485,0.1253258948421574,6.112874298809886,3.4187331328283617
1735.0,-29.8805577670268,5.151577527884279,35.02446136924271,24.243848968204134,5.059069599490549,-26.386578064812593,-39.94255046183241,1.565089897257642,-0.0993652763770001,-4.9947863334199445,40.04812281696834,42532.34815218111,25808.56409145318,25808.56409145318,68340.91224363429,77665.8328989442,77665.8328989442,25808.56409145318,103474.39699039738,103474.39699039738,103474.39699039738,128369.39823416843,91810.5274386868,56677.042691847906,39037.205274265434,24895.001243771054,0.0,63932.20651803649,21160.751057205394,1539.9820788191682,0.0,0.8867710321050012,2.8186670304672283,0.0014959135982669303,354728.0673229281,1556609.1913758523,4.388175999501012,1556609.1913758523,4.388175999501012,0.85,0.09596801349520706,4.027634451161993,1.26791929462459,1.0,0.0,4.027634451160705,1.2844108692043688,1.2847144567827709,3.1357835313686815,19375.876651459555,1975.7895562153801,4632.441516551485,4632.441516551485,5.571266037410392,5.151577527884279,-2.3597894642536463,7.511366992137925,3.4188401794183356,3.4188401794183356,0.9768114798338102,0.0,0.0,0.00023635098504877315,7.936988170330384e-05,0.00015698110334546933,0.0006322625000156335,0.0959680134943516,0.07212481441964871,0.0238431990747029,0.09596794603572695,0.07212481442029164,0.023843199074915413,0.37911390631996605,0.37911390631996605,0.12532841038288584,0.0,4.909583834148577,4.359149283751947,6.582592859008116,4.895421057042938,4.3530046883619775,6.543948993898596,24895.001243771054,21160.751057205394,0.85,1.06895907345782,0.6652726453322384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450771806929354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.51939417697,1539.9820788191682,0.37911390631996605,0.12532841038288584,6.112874298809886,3.4188401794183356
1736.0,-29.881925533118277,5.151089965159861,35.024431536257346,24.243287869635992,5.058681073593165,-26.387848101839772,-39.943759062420554,1.564603642296318,-0.1030988961094863,-4.995085524018604,40.048053792832285,42531.44054557702,25808.507526930174,25808.507526930174,68339.94807250719,77665.12953292156,77665.12953292156,25808.507526930174,103473.63705985174,103473.63705985174,103473.63705985174,128368.44718037828,91810.21882990042,56676.52984248168,39037.432208243044,24894.810120526545,0.0,63932.242328769586,21160.588602447562,1539.9783209324185,0.0,0.8867697592664057,2.8186812017389378,0.0014959135982669303,354723.93080720346,1556606.212253687,4.388218772586055,1556606.212253687,4.388218772586055,0.85,0.09596809436275586,4.027634451161993,1.267918868227862,1.0,0.0,4.027634451162646,1.2844132120451874,1.2847167570042426,3.135777811525887,19375.811522046348,1975.782914863521,4632.441516551485,4632.441516551485,5.571253826889698,5.151089965159861,-2.360027203558185,7.511117168718046,3.4189463984028428,3.4189463984028428,0.9768418281150979,0.0,0.0,0.00023631737369962126,7.935903222983688e-05,0.00015695834146978437,0.0006321708235009517,0.09596809436216235,0.07212439724527152,0.02384369711689083,0.09596805659620046,0.07212439724571756,0.02384369711703829,0.37911134842317556,0.37911134842317556,0.12533090757955545,0.0,4.906186710326949,4.3577603651029335,6.573019297220185,4.891986627909091,4.3516414956079075,6.5341471344345905,24894.810120526545,21160.588602447562,0.85,1.0689433935551818,0.665258076306168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507800250119063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.495914698853,1539.9783209324185,0.37911134842317556,0.12533090757955545,6.112874298809886,3.4189463984028428
1737.0,-29.883290012461714,5.150602629435346,35.024401446760976,24.24272362785416,5.05827913741229,-26.389116521552157,-39.944971120543755,1.5641056464841638,-0.10661525012926631,-4.995397077967895,40.047986655501255,42530.56177420521,25808.48028694185,25808.48028694185,68339.04206114706,77664.46756489656,77664.46756489656,25808.48028694185,103472.94785183841,103472.94785183841,103472.94785183841,128367.58372847321,91809.94486292047,56676.03907215397,39037.673100851665,24894.635876634795,0.0,63932.308977486464,21160.440495139574,1539.9758201350992,0.0,0.8867684166571159,2.8186910707388524,0.0014959135982669303,354719.6233998884,1556603.314571266,4.388263890369691,1556603.314571266,4.388263890369691,0.8499999999999999,0.09596819060581908,4.027634451161993,1.2679185429355129,1.0,0.0,4.02763445116156,1.2844156096124246,1.2847191120742882,3.135771958094889,19375.75370350899,1975.777019013526,4632.441516551485,4632.441516551485,5.571247946623704,5.150602629435346,-2.360274739973987,7.510877369409332,3.4190519461941173,3.4190519461941173,0.9768719846268906,0.0,0.0,0.0002362838475063807,7.934815309541551e-05,0.00015693569441096517,0.000632079609426634,0.09596819060505109,0.07212399522821356,0.023844195376837535,0.0959680914625517,0.07212399522879073,0.02384419537702835,0.37910879061086766,0.37910879061086766,0.12533337960271534,0.0,4.902832643150418,4.356410193586726,6.563502803413257,4.8887818278386135,4.350423040562703,6.524834909134825,24894.635876634795,21160.440495139574,0.85,1.068928107777437,0.6652436374413162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507882115911783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.472495192585,1539.9758201350992,0.37910879061086766,0.12533337960271534,6.112874298809886,3.4190519461941173
1738.0,-29.88464915458763,5.150116177884436,35.02437117747775,24.242199409659975,5.057922227418162,-26.390375634037515,-39.94616665933279,1.5636487068494318,-0.1103732529621766,-4.995677921497884,40.04792123988297,42529.6375331632,25808.374186109162,25808.374186109162,68338.01171927236,77663.78562470987,77663.78562470987,25808.374186109162,103472.15981081902,103472.15981081902,103472.15981081902,128366.6225942542,91809.66699908176,56675.518907459846,39037.94232402435,24894.462783435174,0.0,63932.40510745952,21160.293365919897,1539.9726936072893,0.0,0.8867672241062319,2.818707708997063,0.0014959135982669303,354715.7406164453,1556600.4912027917,4.388303965585632,1556600.4912027917,4.388303965585632,0.85,0.09596825477377773,4.027634451161993,1.267918094559573,1.0,0.0,4.027634451160134,1.2844178149513354,1.284721275044472,3.1357665739902507,19375.695062570805,1975.7710393019845,4632.441516551485,4632.441516551485,5.571225042754909,5.150116177884436,-2.3605000919295516,7.510616269813987,3.419156749859155,3.419156749859155,0.9769019285311871,0.0,0.0,0.00023625045680844873,7.933742358516205e-05,0.00015691303322328668,0.0006319883384464358,0.09596825477330961,0.0721235724722664,0.023844682301043203,0.09596833404508989,0.07212357247261822,0.023844682301159506,0.3791062342908594,0.3791062342908594,0.1253358285668171,0.0,4.899442198625195,4.355075117152637,6.553793623920058,4.885304668535696,4.349206167665159,6.514414914754809,24894.462783435174,21160.293365919897,0.85,1.068910384403774,0.6652281806335629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507963785859261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.449095938635,1539.9726936072893,0.3791062342908594,0.1253358285668171,6.112874298809886,3.419156749859155
1739.0,-29.88600498001703,5.149628591479581,35.02434048278933,24.24154041744771,5.057420545197925,-26.391646239059703,-39.94738273378459,1.5630618042218878,-0.11337614895137449,-4.996056010529604,40.04784831057553,42528.81296004501,25808.51036858264,25808.51036858264,68337.32332862765,77663.14389607334,77663.14389607334,25808.51036858264,103471.65426465598,103471.65426465598,103471.65426465598,128365.9351969924,91809.36939671564,56675.03846061149,39038.14548456017,24894.28093233642,0.0,63932.42641689659,21160.138792485955,1539.971288813617,0.0,0.8867655637913465,2.8187030491267295,0.0014959135982669303,354710.5134244966,1556597.3435445668,4.38835975995367,1556597.3435445668,4.38835975995367,0.85,0.09596839368725993,4.027634451161993,1.267917855535634,1.0,0.0,4.027634451160483,1.2844206277619843,1.2847240457399767,3.135759706833635,19375.63225597446,1975.7646348115268,4632.441516551485,4632.441516551485,5.571254440314056,5.149628591479581,-2.3607982987823446,7.510426890261925,3.4192610080236894,3.4192610080236894,0.976931716578197,0.0,0.0,0.00023621715192465666,7.932651115110687e-05,0.0001568906407735498,0.0006318981498444297,0.09596839368577442,0.07212321116117798,0.023845182524596442,0.09596790816347052,0.07212321116229437,0.02384518252496556,0.3791036791803448,0.3791036791803448,0.12533824104974486,0.0,4.896241671161079,4.353778548675223,6.54473759628894,4.882679861578254,4.347880559922714,6.507782055866642,24894.28093233642,21160.138792485955,0.85,1.068899260650725,0.6652150613323999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508045137223808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.425758124298,1539.971288813617,0.3791036791803448,0.12533824104974486,6.112874298809886,3.4192610080236894
1740.0,-29.88735597031632,5.14914316833845,35.024309449598476,24.24107822533699,5.057136012329962,-26.39289077522988,-39.94856472183017,1.5626708172251995,-0.11751298765784668,-4.996278166969937,40.04777706168638,42527.867840771374,25808.25077693562,25808.25077693562,68336.11861770699,77662.41993812504,77662.41993812504,25808.25077693562,103470.67071506065,103470.67071506065,103470.67071506065,128364.72841480552,91809.07552876516,56674.52343133716,39038.391219364436,24894.057699744862,0.0,63932.4489191093,21159.949044783134,1539.9639816459626,0.0,0.8867646910407654,2.8187315323539566,0.0014959135982669303,354707.44207463285,1556594.2684185135,4.3883890885238195,1556594.2684185135,4.3883890885238195,0.8500000000000001,0.09596836746350897,4.027634451161993,1.267917332979851,1.0,0.0,4.027634451161868,1.284422524323954,1.2847259001282871,3.1357550766107187,19375.570237496628,1975.758310686792,4632.441516551485,4632.441516551485,5.5711984025538195,5.14914316833845,-2.360981717468875,7.5101248858073255,3.419364113088032,3.419364113088032,0.9769611751680092,0.0,0.0,0.00023618397011472667,7.931590592093661e-05,0.00015686806419379004,0.0006318072196339999,0.09596836746370152,0.07212272529251629,0.023845642171185226,0.09596832810286524,0.07212272529237158,0.023845642171137386,0.3791011264835237,0.3791011264835237,0.1253406574994934,0.0,4.8928390870387375,4.352459431575767,6.534932003249196,4.878765179312097,4.346764815304482,6.495281902847125,24894.057699744862,21159.949044783134,0.85,1.0688800409346033,0.6652000441056133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508126290935273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.402441449709,1539.9639816459626,0.3791011264835237,0.1253406574994934,6.112874298809886,3.419364113088032
1741.0,-29.888702722587976,5.148657458830703,35.02427847835598,24.240491177793615,5.056709887751132,-26.394145657411308,-39.94975952720267,1.562152822556547,-0.120906288337153,-4.996616428653953,40.047716799691855,42526.994272385346,25808.285140929704,25808.285140929704,68335.27941331505,77661.76378991977,77661.76378991977,25808.285140929704,103470.04893084947,103470.04893084947,103470.04893084947,128363.98803172456,91808.79043272983,56674.02091512268,39038.63279734128,24893.93910087509,0.0,63932.57189821637,21159.848235743826,1539.965297222873,0.0,0.8867631875402323,2.8187366656376347,0.0014959135982669303,354702.7655904785,1556591.6674941177,4.388439613384008,1556591.6674941177,4.388439613384008,0.85,0.0959684980203972,4.027634451161993,1.2679170142812657,1.0,0.0,4.02763445116183,1.2844250144955762,1.2847283484055065,3.135748997183568,19375.510070261254,1975.752175336252,4632.441516551485,4632.441516551485,5.571205820671017,5.148657458830703,-2.3612513299060525,7.509908788736755,3.419467058092924,3.419467058092924,0.9769905880265497,0.0,0.0,0.0002361508966693958,7.930518702115258e-05,0.0001568457096482432,0.0006317171836962153,0.09596849801918259,0.07212236414230164,0.023846133876880955,0.0959684221451472,0.07212236414321443,0.02384613387718276,0.3790985734853285,0.3790985734853285,0.12534302561171204,0.0,4.889549923765799,4.3511681009910035,6.5255023861119525,4.875710140316812,4.345366060967137,6.487130353650116,24893.93910087509,21159.848235743826,0.85,1.0688648584653844,0.6651851006415056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508207156099144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.379176444712,1539.965297222873,0.3790985734853285,0.12534302561171204,6.112874298809886,3.419467058092924
1742.0,-29.890044841884063,5.148172970454014,35.02424726883009,24.239980230946117,5.056367249716015,-26.39538801952132,-39.950944868009515,1.561710427335444,-0.12464467200652507,-4.996883768802322,40.04764791673774,42526.10163351916,25808.13860520272,25808.13860520272,68334.24023872188,77661.07761769343,77661.07761769343,25808.13860520272,103469.21622289615,103469.21622289615,103469.21622289615,128362.96397328694,91808.50724507232,56673.531260826036,39038.8622047181,24893.747750390783,0.0,63932.609955108885,21159.685587832166,1539.9608544369978,0.0,0.8867620762232458,2.8187546283788483,0.0014959135982669303,354699.06963421864,1556588.6944907384,4.388476959062682,1556588.6944907384,4.388476959062682,0.85,0.09596851641820683,4.027634451161993,1.2679166005225855,1.0,0.0,4.027634451161953,1.2844271509641867,1.284730443047627,3.135743781294681,19375.45030577374,1975.746081054564,4632.441516551485,4632.441516551485,5.5711741881665455,5.148172970454014,-2.361469062532099,7.509642032986113,3.4195691076719843,3.4195691076719843,0.9770197450491384,0.0,0.0,0.0002361179412451111,7.929455435367591e-05,0.0001568233868914352,0.0006316272757918506,0.09596851641794202,0.0721219219319095,0.02384659448603251,0.09596863657497487,0.07212192193210852,0.023846594486098317,0.3790960210523379,0.3790960210523379,0.12534537132604945,0.0,4.886197369054685,4.349880385261429,6.51580567080498,4.872239096795795,4.344226324111162,6.476503327694843,24893.747750390783,21159.685587832166,0.85,1.0688479679885374,0.6651707424955655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508287768447063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.355951308526,1539.9608544369978,0.3790960210523379,0.12534537132604945,6.112874298809886,3.4195691076719843
1743.0,-29.891382607226607,5.1476888051787215,35.024215978327796,24.23942486001181,5.055972656953626,-26.396631658505896,-39.95212661158291,1.5612217082145092,-0.1280703871860851,-4.9971938487289425,40.047583139106635,42525.212791132224,25808.099833035034,25808.099833035034,68333.31262416726,77660.42197438567,77660.42197438567,25808.099833035034,103468.52180742071,103468.52180742071,103468.52180742071,128362.11817497342,91808.23179389961,56673.02261057185,39039.12131480863,24893.596367552713,0.0,63932.71768236134,21159.556912419805,1539.9596749710856,0.0,0.8867607324858704,2.818763483249784,0.0014959135982669303,354694.7828417836,1556585.898677914,4.388522115286511,1556585.898677914,4.388522115286511,0.85,0.09596858841916575,4.027634451161993,1.2679161724774168,1.0,0.0,4.027634451163096,1.2844295038005313,1.2847327542511662,3.1357380371943515,19375.392174009387,1975.7401532643041,4632.441516551485,4632.441516551485,5.571165818461814,5.1476888051787215,-2.3617188127619366,7.509407617940658,3.4196707161097337,3.4196707161097337,0.9770487760313525,0.0,0.0,0.00023608509694748793,7.928395526577053e-05,0.0001568011416817174,0.0006315376802188177,0.09596858841836921,0.07212152577164965,0.02384706264671955,0.09596871912429919,0.07212152577224826,0.023847062646917494,0.3790934684299252,0.3790934684299252,0.1253476766317148,0.0,4.88290828188309,4.348623387626958,6.506273424816698,4.86912346154287,4.34301174540434,6.467545874584118,24893.596367552713,21159.556912419805,0.85,1.068831657738523,0.6651557188982861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450836810433027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.33277409454,1539.9596749710856,0.3790934684299252,0.1253476766317148,6.112874298809886,3.4196707161097337
1744.0,-29.8927160983981,5.147204811895974,35.024184341946075,24.238841549400263,5.055554704143381,-26.39787378612409,-39.953311847615964,1.56071239185098,-0.13141354889381773,-4.997512005469405,40.04751048370019,42524.35708115776,25808.079193929734,25808.079193929734,68332.4362750875,77659.74788437453,77659.74788437453,25808.079193929734,103467.82707830427,103467.82707830427,103467.82707830427,128361.23078144787,91807.92671416314,56672.53591087192,39039.32311476803,24893.403703143595,0.0,63932.72681791162,21159.393147672054,1539.956329628802,0.0,0.8867593761475092,2.818770308789602,0.0014959135982669303,354690.384431287,1556582.7628635736,4.3885676950600425,1556582.7628635736,4.3885676950600425,0.85,0.09596863686413254,4.027634451161993,1.2679158482840291,1.0,0.0,4.02763445116349,1.284431952724025,1.284735161704556,3.135732058533876,19375.3277893739,1975.7335878586368,4632.441516551485,4632.441516551485,5.571161363121097,5.147204811895974,-2.3619752400197926,7.5091800519157665,3.4197716145357777,3.4197716145357777,0.9770776041530793,0.0,0.0,0.00023605236177652825,7.927332616947791e-05,0.00015677903560705033,0.0006314486450309087,0.0959686368633964,0.07212111606812432,0.02384752079527208,0.09596859624216993,0.07212111606867755,0.023847520795454984,0.37909091666106204,0.37909091666106204,0.125349953123771,0.0,4.879674968861195,4.347371472999441,6.496952554021959,4.866098456575571,4.341764965950233,6.459054728792523,24893.403703143595,21159.393147672054,0.85,1.0688177976469986,0.6651422393146539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508448180441806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.309639367451,1539.956329628802,0.37909091666106204,0.125349953123771,6.112874298809886,3.4197716145357777
1745.0,-29.89404394728691,5.146722028870158,35.024152479859524,24.23833612063902,5.0552087841830655,-26.399103630923882,-39.95448388215152,1.5602684678020085,-0.13492752497325,-4.997781168788762,40.047440636869645,42523.47108726098,25807.933963097883,25807.933963097883,68331.40505035887,77659.09743394458,77659.09743394458,25807.933963097883,103467.03139704246,103467.03139704246,103467.03139704246,128360.24374053633,91807.67216059212,56672.04581383566,39039.58482972939,24893.21234349387,0.0,63932.79717322326,21159.23049196979,1539.9519570062016,0.0,0.8867582590048172,2.8187851083883504,0.0014959135982669303,354686.66337186896,1556579.748272139,4.388605236730181,1556579.748272139,4.388605236730181,0.85,0.09596863777731617,4.027634451161993,1.2679154598014435,1.0,0.0,4.027634451160668,1.2844340956140037,1.2847372632352891,3.1357268270246634,19375.27406788105,1975.7281097909126,4632.441516551485,4632.441516551485,5.571130012302889,5.146722028870158,-2.362195877872425,7.5089179067425835,3.4198717579041134,3.4198717579041134,0.9771062165440324,0.0,0.0,0.00023601976927015972,7.92628167585302e-05,0.00015675695251162952,0.0006313597023950036,0.0959686377770521,0.07212067302175694,0.023847964755295162,0.09596870671226523,0.07212067302195539,0.023847964755360773,0.3790883650454092,0.3790883650454092,0.12535221303353764,0.0,4.876420685231153,4.346162862733081,6.487415269766018,4.8628536438155265,4.340821803241397,6.448747186460821,24893.21234349387,21159.23049196979,0.85,1.0688004916352676,0.665127649147673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508528001549155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.286545674075,1539.9519570062016,0.3790883650454092,0.12535221303353764,6.112874298809886,3.4198717579041134
1746.0,-29.89536828360062,5.146239311568567,35.024120450485725,24.237758048716955,5.05479005620556,-26.40033759550185,-39.95565647548062,1.5597593680885822,-0.1381643445236591,-4.998104954542669,40.04737204014714,42522.60269213087,25807.92607619094,25807.92607619094,68330.52876832182,77658.44765187945,77658.44765187945,25807.92607619094,103466.3737280704,103466.3737280704,103466.3737280704,128359.42198382197,91807.38737963504,56671.54241981283,39039.82773313578,24893.048255751582,0.0,63932.87598888736,21159.091017388844,1539.9503888264965,0.0,0.8867568592889674,2.8187898783625362,0.0014959135982669303,354682.18722294207,1556576.7876397038,4.388652274384698,1556576.7876397038,4.388652274384698,0.85,0.09596869745289072,4.027634451161993,1.267915090550669,1.0,0.0,4.027634451164164,1.2844365430605194,1.284739669510346,3.135720852012711,19375.213967140422,1975.7219812209494,4632.441516551485,4632.441516551485,5.571128309765054,5.146239311568567,-2.3624573943945006,7.508696705963068,3.419971459711152,3.419971459711152,0.9771347027746149,0.0,0.0,0.00023598726711060087,7.92523036259438e-05,0.00015673496348465708,0.0006312711386324218,0.09596869745200953,0.07212027888651557,0.023848418565493964,0.09596861990015586,0.0721202788871778,0.023848418565712924,0.3790858153448461,0.3790858153448461,0.12535444033447543,0.0,4.873255264054308,4.344977409308228,6.478168289418079,4.8599406100190095,4.339626159336092,6.440555198609445,24893.048255751582,21159.091017388844,0.85,1.0687854677490005,0.6651132462666318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508607485749545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.263520564722,1539.9503888264965,0.3790858153448461,0.12535444033447543,6.112874298809886,3.419971459711152
1747.0,-29.896687884170994,5.145757493609224,35.02408811484371,24.237219790834956,5.05441806933424,-26.40156262254105,-39.95682777659965,1.5592928076864168,-0.14164400713940495,-4.998389757935734,40.04729906075781,42521.749212779,25807.81815512107,25807.81815512107,68329.56736790008,77657.7698934069,77657.7698934069,25807.81815512107,103465.58804852798,103465.58804852798,103465.58804852798,128358.43499285071,91807.0916355109,56671.07095481049,39040.022978556,24892.84694432274,0.0,63932.869922878745,21158.91990267433,1539.9458152754419,0.0,0.8867556738547313,2.8188024008409305,0.0014959135982669303,354678.25001903006,1556573.637856176,4.388692111153302,1556573.637856176,4.388692111153302,0.85,0.09596869657371611,4.027634451161993,1.2679147504223511,1.0,0.0,4.02763445116327,1.2844387913696318,1.284741876755411,3.1357153631799126,19375.151552711162,1975.7156167204055,4632.441516551485,4632.441516551485,5.5711050129636845,5.145757493609224,-2.3626906438235116,7.508448137432736,3.4200703767066223,3.4200703767066223,0.9771629647733207,0.0,0.0,0.0002359548852781289,7.924180336592813e-05,0.00015671308191220077,0.0006311830076573512,0.0959686965733542,0.07211984146603112,0.023848855107323083,0.09596863292621058,0.0721198414663031,0.023848855107413008,0.379083267775463,0.379083267775463,0.12535665280193106,0.0,4.870069088500543,4.343789992506572,6.468843913549222,4.856745750796335,4.338504277013499,6.430997065467807,24892.84694432274,21158.91990267433,0.85,1.068770531501636,0.6650999597557931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450868676051735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.240521562328,1539.9458152754419,0.379083267775463,0.12535665280193106,6.112874298809886,3.4200703767066223
1748.0,-29.89800380916976,5.145276741485817,35.02405570566253,24.2367043736391,5.0540672822845245,-26.402782221144363,-39.95798308225346,1.5588456942415732,-0.14519702831552195,-4.998666487165538,40.04723224752388,42520.84548992041,25807.690254808906,25807.690254808906,68328.5357447293,77657.09888707864,77657.09888707864,25807.690254808906,103464.78914188754,103464.78914188754,103464.78914188754,128357.4691638193,91806.80974207631,56670.556344847086,39040.28155247691,24892.680021931767,0.0,63932.96157440868,21158.778018642002,1539.9430287048858,0.0,0.8867545071796726,2.8188168335425354,0.0014959135982669303,354674.42446752364,1556570.7542075517,4.388731317586396,1556570.7542075517,4.388731317586396,0.85,0.09596870385771535,4.027634451161993,1.2679142784187571,1.0,0.0,4.027634451163745,1.2844409485647028,1.2847439929858853,3.135710096803336,19375.092061359028,1975.709550290775,4632.441516551485,4632.441516551485,5.571077403265493,5.145276741485817,-2.3629181998405153,7.508194941326332,3.420168760474835,3.420168760474835,0.9771910744213814,0.0,0.0,0.0002359225977174427,7.923144775896066e-05,0.00015669114995848203,0.0006310946737649723,0.09596870385731622,0.07211941346593376,0.023849290391382467,0.09596882437865893,0.0721194134662337,0.023849290391481644,0.37908072100161005,0.37908072100161005,0.12535884254261914,0.0,4.866861732687596,4.342610590403126,6.459410066965177,4.853469458850043,4.337372138403964,6.4211411676461125,24892.680021931767,21158.778018642002,0.85,1.0687528633442833,0.6650848708210134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508765752626018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.217573288113,1539.9430287048858,0.37908072100161005,0.12535884254261914,6.112874298809886,3.420168760474835
1749.0,-29.899315684411764,5.144795517680629,35.0240229766672,24.236091132648312,5.053603703107808,-26.40400945427847,-39.959154557995475,1.5582974729565058,-0.14802791871147747,-4.999016971122665,40.047158113963285,42520.02654578913,25807.746856622605,25807.746856622605,68327.77340241174,77656.48834311652,77656.48834311652,25807.746856622605,103464.23519973912,103464.23519973912,103464.23519973912,128356.73221043608,91806.5410121566,56670.079214756246,39040.51310822261,24892.497010696963,0.0,63933.01011891957,21158.622459092418,1539.941012174516,0.0,0.8867529915675236,2.8188131429375667,0.0014959135982669303,354669.57936471485,1556567.554619512,4.38878225025005,1556567.554619512,4.38878225025005,0.85,0.09596876148192914,4.027634451161993,1.2679140014806767,1.0,0.0,4.02763445116232,1.284443578299379,1.284746582000138,3.135703676836188,19375.035348061305,1975.703767143857,4632.441516551485,4632.441516551485,5.571089621836089,5.144795517680629,-2.363200974475355,7.507996492155984,3.420266662740289,3.420266662740289,0.9772190464972255,0.0,0.0,0.00023589041357324577,7.922094848855955e-05,0.00015666946508468622,0.0006310073350202033,0.09596876148082971,0.07211902774778406,0.023849733733045646,0.09596840903329017,0.07211902774861026,0.023849733733318872,0.3790781745587951,0.3790781745587951,0.1253610012444192,0.0,4.863827647548931,4.341488646727896,6.450503723274153,4.850989052411194,4.336341196968419,6.414201338884027,24892.497010696963,21158.622459092418,0.85,1.0687401277574389,0.66507155641036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508844525530253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.194654661165,1539.941012174516,0.3790781745587951,0.1253610012444192,6.112874298809886,3.420266662740289
1750.0,-29.90062194342501,5.144316194176782,35.023989952708526,24.235611024219565,5.053294771867028,-26.405216165784942,-39.96030032923443,1.5578889942092855,-0.15177188684316434,-4.999255162177162,40.04708406461889,42519.12514492746,25807.51882046164,25807.51882046164,68326.6439653891,77655.79065408412,77655.79065408412,25807.51882046164,103463.30947454576,103463.30947454576,103463.30947454576,128355.58733335695,91806.24548237711,56669.579973149,39040.739454697905,24892.27785881118,0.0,63933.01731350909,21158.4361799895,1539.934380941471,0.0,0.8867520472420707,2.818834594590778,0.0014959135982669303,354666.28663266875,1556564.3586711865,4.388813984689035,1556564.3586711865,4.388813984689035,0.85,0.09596869617322107,4.027634451161993,1.267913533323445,1.0,0.0,4.027634451160347,1.284445554360417,1.284748517368547,3.1356988526987686,19374.972978867772,1975.6974072560736,4632.441516551485,4632.441516551485,5.571040395923544,5.144316194176782,-2.3634011266695487,7.50771732084633,3.420363621461534,3.420363621461534,0.9772467489890097,0.0,0.0,0.00023585837123053612,7.921068083720059e-05,0.00015664769039333554,0.0006309196345231558,0.09596869617333113,0.0721185496624015,0.023850146510929635,0.09596862391139341,0.07211854966231879,0.023850146510902285,0.3790756310803538,0.3790756310803538,0.12536316082771998,0.0,4.860656579339889,4.340345380496842,6.441108011232018,4.847483275334014,4.335324021841643,6.40306654943106,24892.27785881118,21158.4361799895,0.85,1.0687223415459173,0.6650573824230119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508923056823695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.171773300179,1539.934380941471,0.3790756310803538,0.12536316082771998,6.112874298809886,3.420363621461534
1751.0,-29.901925341778803,5.143837649534057,35.023957051695824,24.235081497486703,5.052932177147742,-26.40642566978366,-39.96145025650037,1.5574325051346094,-0.1553035288812339,-4.999545836890546,40.04702159775762,42518.25342487263,25807.425357126966,25807.425357126966,68325.6787819996,77655.11032001702,77655.11032001702,25807.425357126966,103462.53567714398,103462.53567714398,103462.53567714398,128354.6805442993,91805.94442380166,56669.08752858443,39040.95210579692,24892.14486715532,0.0,63933.09697295223,21158.32313708202,1539.933866974477,0.0,0.8867507938041308,2.81884711945762,0.0014959135982669303,354662.268403671,1556561.6626233452,4.3888561070491185,1556561.6626233452,4.3888561070491185,0.85,0.09596872213059636,4.027634451161993,1.2679131239606067,1.0,0.0,4.027634451162881,1.28444775475576,1.284750677219311,3.1356934809137913,19374.909442866123,1975.6909283869745,4632.441516551485,4632.441516551485,5.571020220097397,5.143837649534057,-2.3636401657199477,7.5074778152540045,3.4204603514006746,3.4204603514006746,0.9772743861144785,0.0,0.0,0.00023582640305607995,7.92003771792233e-05,0.00015662602587685666,0.0006308323777702177,0.09596872212996883,0.07211814516782633,0.023850576962142503,0.09596888264245583,0.0721181451682979,0.02385057696229846,0.37907308793188055,0.37907308793188055,0.12536528549031223,0.0,4.857491322190299,4.339189693010212,6.4317746724362905,4.8442423080093135,4.334019866879942,6.39388086933991,24892.14486715532,21158.32313708202,0.85,1.0687059131658474,0.6650429188947402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509001252725466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.1489607218,1539.933866974477,0.37907308793188055,0.12536528549031223,6.112874298809886,3.4204603514006746
1752.0,-29.903223148753117,5.1433588131112735,35.02392380042682,24.234482400957518,5.052477152616965,-26.40763938372732,-39.96261205812914,1.5568933875733189,-0.15800916807211252,-4.999888191143767,40.04694559383747,42517.4553289722,25807.460370734,25807.460370734,68324.91569970621,77654.52256493138,77654.52256493138,25807.460370734,103461.98293566538,103461.98293566538,103461.98293566538,128353.93494635439,91805.69626914877,56668.62903311734,39041.18581781271,24891.952010689005,0.0,63933.13782850171,21158.159209085654,1539.9311258917385,0.0,0.8867493263016474,2.818842732087286,0.0014959135982669303,354657.5358128872,1556558.382325544,4.3889054232496685,1556558.382325544,4.3889054232496685,0.85,0.09596875245166174,4.027634451161993,1.2679128766944636,1.0,0.0,4.027634451161646,1.2844503412140185,1.2847532234051375,3.1356871666639994,19374.857071813705,1975.6855880258504,4632.441516551485,4632.441516551485,5.57102777844582,5.1433588131112735,-2.3639181211248883,7.507276934236161,3.420556517423747,3.420556517423747,0.9773018621210705,0.0,0.0,0.00023579457598641237,7.918996838209172e-05,0.00015660460760432066,0.0006307461127978674,0.09596875245070174,0.07211774824115075,0.023851004209551,0.09596840362775455,0.07211774824187214,0.023851004209789594,0.3790705435316481,0.3790705435316481,0.12536737973650658,0.0,4.8545059670135515,4.338114537939703,6.4229252154019605,4.8418790230716695,4.333169564260572,6.386866367654704,24891.952010689005,21158.159209085654,0.85,1.0686932945945071,0.6650300106186515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509079278182957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.126161909999,1539.9311258917385,0.3790705435316481,0.12536737973650658,6.112874298809886,3.420556517423747
1753.0,-29.904517721676463,5.142881446225006,35.02389018238856,24.233975819684588,5.052134769712824,-26.408838921556665,-39.96375290499998,1.5564559695753468,-0.16144529180820655,-5.000147398520025,40.046868408464015,42516.58409748223,25807.28402635203,25807.28402635203,68323.86812383425,77653.85327005097,77653.85327005097,25807.28402635203,103461.137296403,103461.137296403,103461.137296403,128352.8629978416,91805.41087359973,56668.14170095929,39041.41019182271,24891.725701438598,0.0,63933.13589326131,21157.966846222807,1539.924586499978,0.0,0.8867482863193383,2.81885767846306,0.0014959135982669303,354653.9526497097,1556555.0510420566,4.3889403724747424,1556555.0510420566,4.3889403724747424,0.85,0.09596868728548033,4.027634451161993,1.2679124294174837,1.0,0.0,4.027634451163775,1.2844524519909728,1.2847552939042823,3.1356820137008072,19374.79684136836,1975.679446229687,4632.441516551485,4632.441516551485,5.570989711180138,5.142881446225006,-2.3641350804451666,7.5070165266701725,3.420651797852097,3.420651797852097,0.9773290851005992,0.0,0.0,0.00023576283217019819,7.917974855318823e-05,0.00015658308361700995,0.0006306594220450483,0.09596868728545885,0.0721172798776893,0.02385140740776954,0.09596839239313688,0.07211727987770546,0.02385140740777488,0.3790680022451832,0.3790680022451832,0.12536947278285027,0.0,4.851450716174213,4.337039787215247,6.413791915621005,4.838702106711821,4.332252941504464,6.37675930243654,24891.725701438598,21157.966846222807,0.85,1.068676941451823,0.6650164035198463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450915696971905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.103431665553,1539.924586499978,0.3790680022451832,0.12536947278285027,6.112874298809886,3.420651797852097
1754.0,-29.905807968895346,5.142405186067739,35.02385660210163,24.233459459524624,5.051787364341809,-26.410035068464214,-39.964889421220846,1.5560144638933702,-0.16499873227132866,-5.000423175778273,40.04680227199056,42515.71370358406,25807.15121887206,25807.15121887206,68322.86492245612,77653.16466186245,77653.16466186245,25807.15121887206,103460.3158807345,103460.3158807345,103460.3158807345,128351.8862169449,91805.10238329596,56667.65142494737,39041.61217594288,24891.5703362104,0.0,63933.182512153275,21157.83478577884,1539.9224766881928,0.0,0.8867471219667299,2.8188722341607,0.0014959135982669303,354650.1404633198,1556552.196628047,4.388979501303865,1556552.196628047,4.388979501303865,0.85,0.09596867424538245,4.027634451161993,1.2679120013723155,1.0,0.0,4.027634451160846,1.2844545816605522,1.284757383441652,3.135676814632899,19374.731736959955,1975.6728074276084,4632.441516551485,4632.441516551485,5.570961042177086,5.142405186067739,-2.364364390025038,7.506769576092777,3.420746723529925,3.420746723529925,0.9773562067228357,0.0,0.0,0.00023573119834060857,7.916956873109529e-05,0.00015656162960951328,0.0006305730131453393,0.09596867424497998,0.07211685421140543,0.023851820033574563,0.09596863044667295,0.07211685421170787,0.023851820033674583,0.37906546275749264,0.37906546275749264,0.1253715417498821,0.0,4.848357173261263,4.335938245264629,6.404586034884801,4.835424443506952,4.331013054976438,6.367231075280358,24891.5703362104,21157.83478577884,0.85,1.0686604707886769,0.6650023044840933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509234468444077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.080722949697,1539.9224766881928,0.37906546275749264,0.1253715417498821,6.112874298809886,3.420746723529925
1755.0,-29.90709363128827,5.141929625756558,35.02382293772125,24.232921795360767,5.051407830309608,-26.41123030125599,-39.966025727894134,1.5555445002600479,-0.1682068242716923,-5.000718174756387,40.04673266203166,42514.86244774302,25807.06723734169,25807.06723734169,68321.9296850847,77652.52001267887,77652.52001267887,25807.06723734169,103459.58725002056,103459.58725002056,103459.58725002056,128350.98952621168,91804.82299486405,56667.165429858374,39041.84173889519,24891.40227619112,0.0,63933.24401508631,21157.69193476245,1539.9200887765394,0.0,0.8867458723312109,2.8188799979023678,0.0014959135982669303,354646.06260251446,1556549.1923045819,4.389021496198463,1556549.1923045819,4.389021496198463,0.85,0.09596866461567664,4.027634451161993,1.2679116282751788,1.0,0.0,4.027634451159462,1.284456844159392,1.2847596059888453,3.135671291313694,19374.672774268576,1975.6667949063724,4632.441516551485,4632.441516551485,5.570942913177492,5.141929625756558,-2.3646082287738523,7.506537854530411,3.4208411874595246,3.4208411874595246,0.977383196417007,0.0,0.0,0.00023569968080974435,7.915939199553956e-05,0.0001565402888142048,0.0006304870602229396,0.09596866461514028,0.0721164353187057,0.023852229296434588,0.09596861070494964,0.07211643531910875,0.023852229296567894,0.37906292236698663,0.37906292236698663,0.12537358096135331,0.0,4.845306909185808,4.334856309279928,6.395496477626239,4.832511350484708,4.329973367679315,6.3585695086421765,24891.40227619112,21157.69193476245,0.85,1.0686448144092735,0.6649883500000532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509311709000046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.05805773969,1539.9200887765394,0.37906292236698663,0.12537358096135331,6.112874298809886,3.4208411874595246
1756.0,-29.90837544096159,5.141455027614193,35.02378909913889,24.232397856563352,5.051040796767906,-26.412420815795947,-39.96716133607549,1.5550861715845914,-0.1713999718587047,-5.001000760233336,40.046660259310165,42514.02487959805,25806.951777083774,25806.951777083774,68320.97665668183,77651.88033274162,77651.88033274162,25806.951777083774,103458.8321098254,103458.8321098254,103458.8321098254,128350.04714663315,91804.5520821462,56666.696628931175,39042.061614683356,24891.21503680775,0.0,63933.276651491105,21157.532781286587,1539.9163313775423,0.0,0.886744695988869,2.818889016391435,0.0014959135982669303,354642.15637182625,1556546.0674518305,4.389061028096903,1556546.0674518305,4.389061028096903,0.85,0.09596862725273776,4.027634451161993,1.2679112903447822,1.0,0.0,4.027634451161668,1.2844590520605759,1.2847617740516577,3.135665901299629,19374.615600308785,1975.6609647849966,4632.441516551485,4632.441516551485,5.570917988899981,5.141455027614193,-2.364843240599531,7.506298268213724,3.4209350687424314,3.4209350687424314,0.9774100196406946,0.0,0.0,0.00023566826159163073,7.914922272391308e-05,0.00015651903886771765,0.0006304014732063827,0.09596862725238725,0.07211599884431774,0.023852628408069503,0.09596855626465642,0.07211599884458116,0.02385262840815661,0.3790603817092956,0.3790603817092956,0.12537559728807984,0.0,4.842279790548844,4.333801698752495,6.3864180662459376,4.829600788374648,4.329051427015486,6.349559817897614,24891.21503680775,21157.532781286587,0.85,1.0686293622820033,0.6649749098790559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509388675866548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.035441370788,1539.9163313775423,0.3790603817092956,0.12537559728807984,6.112874298809886,3.4209350687424314
1757.0,-29.90965299442747,5.140981378005915,35.02375513143471,24.23187894690784,5.05067476414981,-26.413607399084206,-39.96828873697666,1.5546291687888758,-0.1745163517318815,-5.001283835169513,40.04658882123668,42513.17183659831,25806.837952993406,25806.837952993406,68320.00978959171,77651.25696011772,77651.25696011772,25806.837952993406,103458.09491311113,103458.09491311113,103458.09491311113,128349.12970389058,91804.29616401182,56666.21104042094,39042.31680398987,24891.034790779453,0.0,63933.35159476932,21157.379572162536,1539.912992435156,0.0,0.8867435136497321,2.818896967772886,0.0014959135982669303,354638.24340910645,1556542.9842372867,4.3891007615940545,1556542.9842372867,4.3891007615940545,0.85,0.09596858938233473,4.027634451161993,1.26791088977363,1.0,0.0,4.027634451163159,1.284461253546295,1.284763935836297,3.1356605269656956,19374.561590835765,1975.6554573514672,4632.441516551485,4632.441516551485,5.570893417820138,5.140981378005915,-2.3650788951240904,7.5060602731300055,3.4210284476790793,3.4210284476790793,0.9774366993368798,0.0,0.0,0.00023563695053936012,7.913912814245027e-05,0.00015649782239690987,0.0006303160210176252,0.09596858938196039,0.07211556540906164,0.02385302397289875,0.09596849092283755,0.07211556540934294,0.023853023972991785,0.37905784177431034,0.37905784177431034,0.1253775899234891,0.0,4.839291532514096,4.332788288181973,6.377372137738689,4.826767483437607,4.328201896774715,6.340642915784031,24891.034790779453,21157.379572162536,0.85,1.0686129865774359,0.6649607876974888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509465412863864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.01285932929,1539.912992435156,0.37905784177431034,0.1253775899234891,6.112874298809886,3.4210284476790793
