time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1758.0,-29.91092543426976,5.140507780933274,35.02372084303619,24.231291899364464,5.050240635912381,-26.414796189241827,-39.969423960987456,1.5541113908670547,-0.17733324650708937,-5.0016099117056925,40.04651154500065,42512.37346426506,25806.831648716867,25806.831648716867,68319.20511298193,77650.63333140874,77650.63333140874,25806.831648716867,103457.4649801256,103457.4649801256,103457.4649801256,128348.30157351439,91804.01035758563,56665.750490371545,39042.51096357121,24890.836593388776,0.0,63933.34755695998,21157.211104380458,1539.909612189132,0.0,0.8867421335306551,2.818895951360805,0.0014959135982669303,354633.7360745452,1556539.6490571506,4.389147141742772,1556539.6490571506,4.389147141742772,0.85,0.09596857492165126,4.027634451161993,1.2679105677781632,1.0,0.0,4.027634451162937,1.2844637389455185,1.2847663817670787,3.135654459555614,19374.50127367809,1975.6493067131069,4632.441516551485,4632.441516551485,5.570892056922969,5.140507780933274,-2.365346889619515,7.5058546705527895,3.4211213217599385,3.4211213217599385,0.9774632347885539,0.0,0.0,0.0002356057686244217,7.91289647166612e-05,0.00015647680390776052,0.0006302313662266159,0.09596857492091457,0.07211515296949887,0.023853421951415692,0.09596809629604251,0.07211515297005246,0.023853421951598803,0.37905530421388,0.37905530421388,0.12537955952419788,0.0,4.836418988950641,4.331800965468005,6.368715995752552,4.824276665198624,4.3272379929649105,6.333462322971741,24890.836593388776,21157.211104380458,0.85,1.0686004678875052,0.6649483421212946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509541895829403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.990319826824,1539.909612189132,0.37905530421388,0.12537955952419788,6.112874298809886,3.4211213217599385
1759.0,-29.91219453448177,5.140036528228474,35.02368643321195,24.230847937893145,5.04996457007454,-26.415966165967887,-39.970533759891964,1.5537362015434664,-0.18099740795832986,-5.00182677921634,40.04643943146824,42511.48390738983,25806.550324576074,25806.550324576074,68318.03423196591,77649.94927548688,77649.94927548688,25806.550324576074,103456.49960006296,103456.49960006296,103456.49960006296,128347.13204758427,91803.72676872328,56665.26140055662,39042.73929796296,24890.6324475213,0.0,63933.371745484255,21157.037580393106,1539.9034116453931,0.0,0.8867412906605152,2.8189188543343966,0.0014959135982669303,354630.73835407064,1556536.536700017,4.389175467203689,1556536.536700017,4.389175467203689,0.85,0.09596845809273795,4.027634451161993,1.2679100600583482,1.0,0.0,4.0276344511601545,1.284465557458207,1.2847681607640502,3.1356500201781716,19374.441424519508,1975.6432037973732,4632.441516551485,4632.441516551485,5.570831327793463,5.140036528228474,-2.365534261295947,7.505570789524421,3.421213422273035,3.421213422273035,0.9774895492208672,0.0,0.0,0.00023557467233570532,7.911903008302876e-05,0.00015645564225267656,0.0006301461348155561,0.09596845809299138,0.0721146638551655,0.02385379423782588,0.09596839837272611,0.07211466385497506,0.023853794237762894,0.3790527694601499,0.3790527694601499,0.12538152831357624,0.0,4.833390033763237,4.330792809438151,6.359490487391838,4.820829371258014,4.326352057570318,6.322171569201657,24890.6324475213,21157.037580393106,0.85,1.0685817495116132,0.6649341767336479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509618073423998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.96784018217,1539.9034116453931,0.3790527694601499,0.12538152831357624,6.112874298809886,3.421213422273035
1760.0,-29.913459234153255,5.139566745824504,35.02365238088617,24.230372404586547,5.0496551350941665,-26.41713551938116,-39.97163964724166,1.5533314203048467,-0.18456650545061848,-5.002083536503468,40.04638102465185,42510.597188108266,25806.373888476362,25806.373888476362,68316.97107658462,77649.27242793214,77649.27242793214,25806.373888476362,103455.6463164085,103455.6463164085,103455.6463164085,128346.16835585155,91803.43509975923,56664.759859865764,39042.972488770516,24890.522039443047,0.0,63933.49452821356,21156.94373352659,1539.903472249674,0.0,0.88674019507392,2.8189358452108713,0.0014959135982669303,354627.18927012087,1556534.0159162353,4.389212285498553,1556534.0159162353,4.389212285498553,0.85,0.09596842479391948,4.027634451161993,1.2679095787135886,1.0,0.0,4.027634451163577,1.2844675141124073,1.2847700780782971,3.1356452435818656,19374.379870120152,1975.6369269954728,4632.441516551485,4632.441516551485,5.570793240728774,5.139566745824504,-2.3657508628730644,7.505317608697569,3.4213054406753094,3.4213054406753094,0.9775158401929456,0.0,0.0,0.00023554368763329176,7.910913161164082e-05,0.00015643455602165092,0.000630061207185032,0.0959684247935575,0.07211424337847525,0.02385418141508224,0.09596886202225584,0.07211424337874726,0.02385418141517221,0.37905023502967694,0.37905023502967694,0.1253834561415689,0.0,4.830319397419544,4.329761152713729,6.350168842839196,4.81751703105283,4.325151328231129,6.312388188340833,24890.522039443047,21156.94373352659,0.85,1.068563068243308,0.6649190303425153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509694051844333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.94538502678,1539.903472249674,0.37905023502967694,0.1253834561415689,6.112874298809886,3.4213054406753094
1761.0,-29.914719985504753,5.139096959769335,35.02361820448003,24.22979457713666,5.049227896303984,-26.418313099541567,-39.972765546385176,1.5528210103234228,-0.18732351925308421,-5.002410350799487,40.04630930590135,42509.81085176391,25806.37432662033,25806.37432662033,68316.18517838424,77648.65826987331,77648.65826987331,25806.37432662033,103455.03259649363,103455.03259649363,103455.03259649363,128345.39155905908,91803.1568345738,56664.30941639409,39043.16379797746,24890.358962565442,0.0,63933.5227605429,21156.805118180626,1539.9021293249243,0.0,0.8867387910338544,2.8189339562840114,0.0014959135982669303,354622.6718481095,1556530.9206059983,4.3892594697743545,1556530.9206059983,4.3892594697743545,0.85,0.09596841407541962,4.027634451161993,1.267909318809398,1.0,0.0,4.0276344511622835,1.2844699644692315,1.2847724893403827,3.1356392617761926,19374.32114448095,1975.6309386468315,4632.441516551485,4632.441516551485,5.570793335310426,5.139096959769335,-2.3660196709575283,7.505116630726863,3.421397117197159,3.421397117197159,0.9775420334849025,0.0,0.0,0.0002355128034003369,7.909905519672215e-05,0.00015641374820361475,0.0006299774009002561,0.09596841407456383,0.0721138461795346,0.023854567895029218,0.0959685620679013,0.07211384618017767,0.023854567895241943,0.37904769875999694,0.37904769875999694,0.12538533921785175,0.0,4.827403287306595,4.328764128113789,6.341368291446429,4.8150868315464095,4.324160980484919,6.305535895819503,24890.358962565442,21156.805118180626,0.85,1.0685503039501858,0.6649064374409726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509769767568945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.922975725545,1539.9021293249243,0.37904769875999694,0.12538533921785175,6.112874298809886,3.421397117197159
1762.0,-29.915976224668896,5.138628085214546,35.023583591356676,24.229262221511476,5.04884471779868,-26.419482211241338,-39.973878872673936,1.5523507043540037,-0.1901412159277811,-5.00269433016254,40.046228232874064,42508.991696700745,25806.2649465746,25806.2649465746,68315.25664327535,77648.05001804823,77648.05001804823,25806.2649465746,103454.31496462284,103454.31496462284,103454.31496462284,128344.44353073365,91802.90049474839,56663.84217333177,39043.39813490736,24890.128566110816,0.0,63933.52670101817,21156.609281194193,1539.895979305829,0.0,0.8867376389242243,2.818937872964001,0.0014959135982669303,354618.7465527448,1556527.421580043,4.389298187732808,1556527.421580043,4.389298187732808,0.85,0.09596832185064459,4.027634451161993,1.267908951756545,1.0,0.0,4.027634451162013,1.2844722270781772,1.284774712956976,3.135633738320492,19374.267046013414,1975.6254221383872,4632.441516551485,4632.441516551485,5.5707697235615585,5.138628085214546,-2.3662573612146494,7.504885446429196,3.421488009646891,3.421488009646891,0.9775680027562546,0.0,0.0,0.00023548203341176532,7.908909247133242e-05,0.0001563929409404329,0.0006298935968502304,0.09596832185045298,0.07211338921878994,0.023854932631663033,0.09596818744290211,0.07211338921893393,0.023854932631710665,0.37904516243219566,0.37904516243219566,0.1253872118913221,0.0,4.824547360488566,4.327820505686759,6.332649158849335,4.812553114234731,4.323511585964411,6.297225464813096,24890.128566110816,21156.609281194193,0.85,1.0685357146454335,0.6648935838545532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509845247664175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.900603365664,1539.895979305829,0.37904516243219566,0.1253872118913221,6.112874298809886,3.421488009646891
1763.0,-29.917228216271038,5.138160840611323,35.02354888900416,24.228772473894082,5.048524194400409,-26.420641233929032,-39.97497931178657,1.551937212041148,-0.19356973495570173,-5.00294360250605,40.04615640768588,42508.137603890435,25806.069352386778,25806.069352386778,68314.20695627721,77647.3604566747,77647.3604566747,25806.069352386778,103453.42980906148,103453.42980906148,103453.42980906148,128343.3712077829,91802.58649608844,56663.363643234436,39043.580947615555,24889.94139872142,0.0,63933.52234633698,21156.450188913208,1539.89150654735,0.0,0.886736630004745,2.8189538902046594,0.0014959135982669303,354615.30102211155,1556524.321685991,4.389332093678992,1556524.321685991,4.389332093678992,0.85,0.09596822190930467,4.027634451161993,1.2679084759065886,1.0,0.0,4.027634451160402,1.2844742238183962,1.2847766707804764,3.1356288639167236,19374.200779110546,1975.6186647948634,4632.441516551485,4632.441516551485,5.570727500861688,5.138160840611323,-2.3664694762060043,7.504630316817327,3.4215783940891447,3.4215783940891447,0.9775938268826128,0.0,0.0,0.00023545137114676203,7.907924620829647e-05,0.00015637212493846555,0.0006298097576035713,0.09596822190927046,0.07211292790089904,0.023855294008371417,0.09596834479427435,0.07211292790092474,0.023855294008379917,0.37904262863294613,0.37904262863294613,0.1253890753149151,0.0,4.821613551509756,4.326840264338614,6.323726913543965,4.809373867550335,4.322450198100739,6.2875582372403755,24889.94139872142,21156.450188913208,0.85,1.0685193690128543,0.6648802700658007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509920458364238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.878279374894,1539.89150654735,0.37904262863294613,0.1253890753149151,6.112874298809886,3.4215783940891447
1764.0,-29.918476161005987,5.1376940038375105,35.02351409812823,24.228226916771405,5.048123999088686,-26.42180458167169,-39.976087923254795,1.5514524197375346,-0.1962945272063621,-5.003250560531256,40.046084424573536,42507.3348906665,25806.020412857488,25806.020412857488,68313.35530352399,77646.76760062466,77646.76760062466,25806.020412857488,103452.78801348215,103452.78801348215,103452.78801348215,128342.56169628634,91802.3353133654,56662.9026033391,39043.814122251446,24889.773682804193,0.0,63933.587805055635,21156.307630383562,1539.8894687657303,0.0,0.8867353279688543,2.8189538993764773,0.0014959135982669303,354611.0581756467,1556521.214980792,4.38937585023029,1556521.214980792,4.38937585023029,0.85,0.095968180072083,4.027634451161993,1.2679081610543657,1.0,0.0,4.027634451164706,1.2844765537440124,1.284778961999709,3.1356231761663387,19374.147769008174,1975.6132592687793,4632.441516551485,4632.441516551485,5.570716936339909,5.1376940038375105,-2.3667244796684486,7.504418483505959,3.4216684887758633,3.4216684887758633,0.9776195682216752,0.0,0.0,0.0002354208116531952,7.906932796839326e-05,0.00015635148368480195,0.0006297266221792006,0.09596818007146145,0.07211251385414683,0.023855666217314622,0.09596807719439918,0.0721125138546139,0.023855666217469106,0.37904009400590855,0.37904009400590855,0.12539091320368023,0.0,4.818804728527084,4.3259203066323835,6.315127637010789,4.806956033324866,4.321662807688654,6.280138894035588,24889.773682804193,21156.307630383562,0.85,1.0685049541067992,0.6648670339020951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509995415504409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.855998602308,1539.8894687657303,0.37904009400590855,0.12539091320368023,6.112874298809886,3.4216684887758633
1765.0,-29.919719275551373,5.137228617503395,35.023479096034926,24.227734479960077,5.047786008452591,-26.422957360413726,-39.9771835776977,1.551024093298158,-0.19935773051525985,-5.003507935731656,40.04600869071901,42506.49944643765,25805.846360093812,25805.846360093812,68312.34580653146,77646.1380908998,77646.1380908998,25805.846360093812,103451.98445099361,103451.98445099361,103451.98445099361,128341.55274109932,91802.07071253845,56662.43206800831,39044.04293836682,24889.568290105723,0.0,63933.611228472546,21156.133046589865,1539.8841551752812,0.0,0.8867342919327225,2.8189641604909963,0.0014959135982669303,354607.5007054245,1556517.9464030948,4.389410667587958,1556517.9464030948,4.389410667587958,0.85,0.09596806973885813,4.027634451161993,1.2679077901551503,1.0,0.0,4.027634451161434,1.2844786193965374,1.2847809890401012,3.1356181335694178,19374.091927122412,1975.6075649811519,4632.441516551485,4632.441516551485,5.570679363763319,5.137228617503395,-2.366943099767522,7.504171717270918,3.421757927750116,3.421757927750116,0.9776451222143188,0.0,0.0,0.00023539037407356984,7.90595267790154e-05,0.00015633084729455444,0.0006296435063428921,0.09596806973882498,0.07211204941884367,0.02385602031998131,0.09596798324435911,0.07211204941886856,0.023856020319989565,0.37903756172035385,0.37903756172035385,0.12539274430985833,0.0,4.815977656563916,4.325021086305696,6.306391783902768,4.804150205216388,4.320939856009829,6.270952957897123,24889.568290105723,21156.133046589865,0.85,1.0684887728680164,0.6648537229429576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510070131093025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.83375716891,1539.8841551752812,0.37903756172035385,0.12539274430985833,6.112874298809886,3.421757927750116
1766.0,-29.92095933410874,5.136764089605944,35.023444021002696,24.227210331615083,5.04741581555711,-26.424110609072223,-39.9782793019898,1.550567090503883,-0.202306133746049,-5.003792909961803,40.04593656206078,42505.6774205566,25805.743347694133,25805.743347694133,68311.42076825074,77645.51040679692,77645.51040679692,25805.743347694133,103451.25375449106,103451.25375449106,103451.25375449106,128340.64785866678,91801.79366543738,56661.96067912953,39044.25887367538,24889.394104175713,0.0,63933.652977851096,21155.984988549357,1539.8812546628267,0.0,0.8867331023205478,2.8189696850236103,0.0014959135982669303,354603.56179084774,1556514.8334259486,4.389450646138778,1556514.8334259486,4.389450646138778,0.85,0.0959679990671818,4.027634451161993,1.2679073895839976,1.0,0.0,4.027634451162463,1.2844808189822121,1.2847831501457987,3.1356127640375213,19374.033458550162,1975.6016028460447,4632.441516551485,4632.441516551485,5.570657126591125,5.136764089605944,-2.367182278590365,7.50394636819631,3.421847026212387,3.421847026212387,0.9776705789178248,0.0,0.0,0.00023536001493176153,7.904972608809176e-05,0.00015631028884366977,0.0006295607044178465,0.095967999066801,0.07211161768367748,0.02385638138312351,0.09596786180774988,0.07211161768396362,0.023856381383218175,0.379035031952748,0.379035031952748,0.12539455597147028,0.0,4.813193703559136,4.324135459392494,6.297789724216045,4.801486776215768,4.32005666456115,6.262832575428263,24889.394104175713,21155.984988549357,0.85,1.0684736064106373,0.6648404313027771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510144558224038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.81157090215,1539.8812546628267,0.379035031952748,0.12539455597147028,6.112874298809886,3.421847026212387
1767.0,-29.92219510031457,5.136301592605446,35.02340897856915,24.22675721989947,5.047127543078909,-26.42525180138559,-39.979361824784405,1.550184244133097,-0.20573125946378923,-5.004021382541549,40.04586736149953,42504.81945363938,25805.499640059763,25805.499640059763,68310.31909369915,77644.83877747056,77644.83877747056,25805.499640059763,103450.33841753032,103450.33841753032,103450.33841753032,128339.55682464529,91801.5041068736,56661.48478297442,39044.465915443536,24889.218407114968,0.0,63933.6843225585,21155.835646047723,1539.8769837949092,0.0,0.8867321897515136,2.8189880922176966,0.0014959135982669303,354600.40386703407,1556511.846826004,4.389481314323758,1556511.846826004,4.389481314323758,0.85,0.09596787402901384,4.027634451161993,1.2679069120856008,1.0,0.0,4.0276344511604645,1.2844826715994795,1.2847849643408962,3.1356082415239217,19373.97234953389,1975.5953714605796,4632.441516551485,4632.441516551485,5.57060451769504,5.136301592605446,-2.3673796601154047,7.503681252720851,3.4219356079924945,3.4219356079924945,0.9776958879978556,0.0,0.0,0.00023532976446400503,7.904004458077347e-05,0.00015628971988323158,0.0006294778601641611,0.09596787402911329,0.07211114709903901,0.023856726930074276,0.0959681235213917,0.07211114709896428,0.023856726930049556,0.37903250442468817,0.37903250442468817,0.12539635437032812,0.0,4.810305721769964,4.323222577449258,6.288850227470903,4.798290123077777,4.319141104992013,6.2526530759527645,24889.218407114968,21155.835646047723,0.85,1.0684558510512179,0.6648266857138074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451021880311463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.789404419866,1539.8769837949092,0.37903250442468817,0.12539635437032812,6.112874298809886,3.4219356079924945
1768.0,-29.923427312797664,5.135839511635623,35.023373962634075,24.226215539407008,5.046734426686616,-26.426400280056274,-39.98045678073538,1.5497073939282735,-0.20847643541276284,-5.0043258486978495,40.04579804844875,42504.028233174424,25805.449716378775,25805.449716378775,68309.4779495532,77644.23293860022,77644.23293860022,25805.449716378775,103449.682654979,103449.682654979,103449.682654979,128338.75121581859,91801.23645723372,56661.03175173922,39044.671894993895,24889.06856083959,0.0,63933.74045583348,21155.708276713653,1539.875925683132,0.0,0.8867308906831634,2.818988663665027,0.0014959135982669303,354596.19560235087,1556508.8553755113,4.389524971443862,1556508.8553755113,4.389524971443862,0.85,0.09596782537984733,4.027634451161993,1.2679065620666377,1.0,0.0,4.027634451160815,1.2844849635930187,1.2847872181318711,3.1356026464457116,19373.915864220573,1975.589611561601,4632.441516551485,4632.441516551485,5.570593740725529,5.135839511635623,-2.3676333403106526,7.503472851946276,3.4220240282133543,3.4220240282133543,0.9777211509181012,0.0,0.0,0.00023529960455481114,7.903025299307727e-05,0.00015626935156173388,0.0006293958240107846,0.09596782537920101,0.07211073915414415,0.023857086225056858,0.09596793643799638,0.0721107391546298,0.02385708622521753,0.3790299764443753,0.3790299764443753,0.12539811595309466,0.0,4.8075358977606015,4.322343080218161,6.280288137356024,4.7958494132851115,4.318252130379278,6.245453225641199,24889.06856083959,21155.708276713653,0.85,1.0684417564578839,0.6648137263693641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510292791734711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.767282592406,1539.875925683132,0.3790299764443753,0.12539811595309466,6.112874298809886,3.4220240282133543
1769.0,-29.92465429993784,5.135378820993154,35.02333872382242,24.225712834764295,5.04639331872622,-26.42753885361251,-39.98153884951023,1.549277872384537,-0.2115581016048509,-5.00458399922591,40.04572152487273,42503.20637862985,25805.282877096324,25805.282877096324,68308.48925572618,77643.5743797066,77643.5743797066,25805.282877096324,103448.85725680292,103448.85725680292,103448.85725680292,128337.71940374226,91800.93503607626,56660.56703493323,39044.85333460337,24888.862146939337,0.0,63933.715481542706,21155.532824898437,1539.8705864555927,0.0,0.8867298535203169,2.8189990805800447,0.0014959135982669303,354592.62753286416,1556505.5527342781,4.38955982690311,1556505.5527342781,4.38955982690311,0.8500000000000001,0.09596769858427011,4.027634451161993,1.267906163693406,1.0,0.0,4.027634451162839,1.2844870340154861,1.2847892504683398,3.1355975922707793,19373.852251698892,1975.5831248896304,4632.441516551485,4632.441516551485,5.570557725315113,5.135378820993154,-2.367853061099924,7.503231882093077,3.4221118031084665,3.4221118031084665,0.9777462294595619,0.0,0.0,0.00023526957608070622,7.902057774997694e-05,0.00015624899833072928,0.000629313848636398,0.09596769858424492,0.07211027432938721,0.023857424254857713,0.09596784606456973,0.07211027432940614,0.023857424254863965,0.3790274495190113,0.3790274495190113,0.1253998650193259,0.0,4.804737717134856,4.321446322048132,6.27166445327839,4.793025897621078,4.317373498621976,6.236672960918781,24888.862146939337,21155.532824898437,0.85,1.068426709463592,0.6648011312732213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510366568301107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.745190765649,1539.8705864555927,0.3790274495190113,0.1253998650193259,6.112874298809886,3.4221118031084665
1770.0,-29.925877065388168,5.134918328277082,35.0233032300415,24.225154320616298,5.0459724093904255,-26.42868160783084,-39.98262909064067,1.548776951816579,-0.2139312363017325,-5.004898733314309,40.04564362079899,42502.43656341594,25805.259125928646,25805.259125928646,68307.69568934459,77643.0131215323,77643.0131215323,25805.259125928646,103448.27224746095,103448.27224746095,103448.27224746095,128336.94030226996,91800.69690318899,56660.120345005904,39045.08506464787,24888.668054809004,0.0,63933.75311945687,21155.367846587655,1539.8672517635605,0.0,0.8867285332633297,2.818993553003823,0.0014959135982669303,354588.2774226167,1556502.1905183014,4.389604196258246,1556502.1905183014,4.389604196258246,0.8500000000000001,0.09596762562349281,4.027634451161993,1.2679058862058445,1.0,0.0,4.027634451159431,1.284489438085101,1.2847916166675535,3.1355917236394983,19373.801995659865,1975.5780001998507,4632.441516551485,4632.441516551485,5.57055259817695,5.134918328277082,-2.3681149689823773,7.503033297259459,3.422199227284048,3.422199227284048,0.9777712077954422,0.0,0.0,0.0002352396544377764,7.901083054180576e-05,0.00015622882389597064,0.0006292325933879313,0.09596762562290047,0.07210985269917436,0.023857772923726112,0.09596730717719268,0.07210985269961942,0.023857772923873397,0.3790249218041113,0.3790249218041113,0.12540159462756842,0.0,4.80210888009492,4.320634093922479,6.263469215603777,4.790967497012559,4.316792901059898,6.230081713350273,24888.668054809004,21155.367846587655,0.85,1.068413668156087,0.664788699077346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510440032720855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.723162546183,1539.8672517635605,0.3790249218041113,0.12540159462756842,6.112874298809886,3.422199227284048
1771.0,-29.92709687601792,5.134460340207327,35.023267634217554,24.2247232812457,5.045708990663185,-26.429805952041196,-39.98369387174023,1.5484180666697727,-0.2173917479544798,-5.00510331004608,40.04556966105663,42501.57415765818,25804.958568370545,25804.958568370545,68306.53272602873,77642.3302719322,77642.3302719322,25804.958568370545,103447.28884030273,103447.28884030273,103447.28884030273,128335.74921972348,91800.39974800222,56659.64363366077,39045.2845714905,24888.460379420743,0.0,63933.74495091124,21155.19132250763,1539.8606314811043,0.0,0.8867277595572423,2.8190152226818834,0.0014959135982669303,354585.4498792973,1556498.9985384746,4.389630197934841,1556498.9985384746,4.389630197934841,0.85,0.09596744631484176,4.027634451161993,1.267905338373967,1.0,0.0,4.027634451161184,1.2844911778483195,1.2847933185013354,3.1355874766759984,19373.73928343714,1975.5716053328242,4632.441516551485,4632.441516551485,5.570487717151033,5.134460340207327,-2.3682954537135767,7.502755793920904,3.422285943349688,3.422285943349688,0.9777959838141966,0.0,0.0,0.00023520980859389077,7.900131202977865e-05,0.00015620849656411211,0.0006291507223258378,0.09596744631522942,0.07210935067619992,0.023858095639029506,0.09596754855370186,0.07210935067590862,0.023858095638933135,0.37902239798789966,0.37902239798789966,0.12540332891271236,0.0,4.79931283691235,4.319780074626692,6.25472495062985,4.7877115620916015,4.315979032655889,6.219355050187744,24888.460379420743,21155.19132250763,0.85,1.0683956145299316,0.6647752949602932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510513245078314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.701178001662,1539.8606314811043,0.37902239798789966,0.12540332891271236,6.112874298809886,3.422285943349688
1772.0,-29.928312031687096,5.134003003072979,35.023232207374214,24.224198748730146,5.04533837790491,-26.43093682677848,-39.984767174441345,1.5479631729795473,-0.22026034054539423,-5.005394669806154,40.04550339129576,42500.76707570175,25804.880456121817,25804.880456121817,68305.64753182356,77641.70287183532,77641.70287183532,25804.880456121817,103446.58332795714,103446.58332795714,103446.58332795714,128334.91067373651,91800.11276318674,56659.17696698541,39045.484218001475,24888.327345779366,0.0,63933.81156378084,21155.07824391246,1539.8602522854953,0.0,0.8867265161479254,2.819018954055087,0.0014959135982669303,354581.4229008279,1556496.1384497003,4.389671984832193,1556496.1384497003,4.389671984832193,0.85,0.09596738262119225,4.027634451161993,1.2679049916518856,1.0,0.0,4.0276344511613065,1.284493366311571,1.284795469291339,3.1355821344000905,19373.67871758984,1975.5654293351797,4632.441516551485,4632.441516551485,5.570470855146743,5.134003003072979,-2.368540001727632,7.502543004800611,3.4223726474957736,3.4223726474957736,0.9778207564273639,0.0,0.0,0.0002351800801143962,7.89917184125602e-05,0.000156188361701836,0.0006290696264608651,0.09596738262063013,0.07210894053353385,0.023858442087096282,0.09596751737811247,0.07210894053395624,0.023858442087236018,0.3790198742138224,0.3790198742138224,0.1254050281682295,0.0,4.796593349322507,4.318930940953521,6.246276469707254,4.785134329260757,4.314986127253121,6.211921560339306,24888.327345779366,21155.07824391246,0.85,1.0683806558863043,0.6647619786175688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510586281220341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.6792118932,1539.8602522854953,0.3790198742138224,0.1254050281682295,6.112874298809886,3.4223726474957736
1773.0,-29.92952323217281,5.133546660155965,35.02319655123959,24.223683995101624,5.044971935910758,-26.432063723662125,-39.98583984849972,1.5475124273834837,-0.222954819933193,-5.005669742562621,40.04542585905485,42499.97456542847,25804.761150041704,25804.761150041704,68304.73571547017,77641.09822016183,77641.09822016183,25804.761150041704,103445.85937020354,103445.85937020354,103445.85937020354,128333.98349305704,91799.84862115755,56658.72496635697,39045.69294977842,24888.12412285349,0.0,63933.81707263191,21154.905504425464,1539.8555029702543,0.0,0.8867253964405943,2.8190222961995364,0.0014959135982669303,354577.6210632951,1556492.7922967193,4.389709614580758,1556492.7922967193,4.389709614580758,0.8499999999999999,0.0959672590673005,4.027634451161993,1.2679046245990326,1.0,0.0,4.0276344511625695,1.284495535178559,1.2847976006090633,3.135576839978745,19373.622972529665,1975.5597449210145,4632.441516551485,4632.441516551485,5.570445100675867,5.133546660155965,-2.368772832661278,7.502319492817243,3.4224587846939243,3.4224587846939243,0.9778453670554069,0.0,0.0,0.00023515045184225458,7.898213149050323e-05,0.00015616832035175135,0.0006289889072288164,0.09596725906712918,0.07210848767591076,0.023858771391218416,0.09596721398404165,0.07210848767603949,0.023858771391261014,0.3790173502005008,0.3790173502005008,0.12540671151476765,0.0,4.793927643726192,4.318115247146807,6.237944342689332,4.782714922629452,4.3143348448480765,6.204086353890716,24888.12412285349,21154.905504425464,0.85,1.068366301950542,0.664749525546808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510659039344522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.657298378761,1539.8555029702543,0.3790173502005008,0.12540671151476765,6.112874298809886,3.4224587846939243
1774.0,-29.930730668046667,5.13309196575776,35.02316082295615,24.22320860149341,5.0446555190795985,-26.433182229186077,-39.98689987985415,1.547107080202666,-0.22601989241712772,-5.005913046729226,40.045352445328724,42499.14607511708,25804.563327784643,25804.563327784643,68303.70940290173,77640.4502511527,77640.4502511527,25804.563327784643,103445.01357893733,103445.01357893733,103445.01357893733,128332.94860389092,91799.55989469946,56658.25571859781,39045.893529001834,24887.9350249536,0.0,63933.828553955434,21154.74477121056,1539.8508390540242,0.0,0.8867244235555175,2.819034233557701,0.0014959135982669303,354574.25833268365,1556489.6238964899,4.389742310159736,1556489.6238964899,4.389742310159736,0.85,0.09596711273746807,4.027634451161993,1.2679041525954382,1.0,0.0,4.027634451162734,1.2844974915701752,1.2847995195240192,3.1355720642463814,19373.56203912264,1975.5535314427088,4632.441516551485,4632.441516551485,5.570402397005168,5.13309196575776,-2.3689822129408173,7.502074178698578,3.422544459585747,3.422544459585747,0.9778698455959277,0.0,0.0,0.00023512091908247485,7.89726586181356e-05,0.00015614826046433925,0.000628908113335189,0.09596711273751948,0.07210801938002181,0.023859093357497665,0.09596722440534854,0.07210801937998317,0.023859093357484897,0.3790148274583799,0.3790148274583799,0.12540838356060557,0.0,4.791218628726142,4.317290260389598,6.2294657989891675,4.779893154312106,4.313532475691716,6.195083787111912,24887.9350249536,21154.74477121056,0.85,1.0683500573606106,0.664736447610844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510731561343018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.63542359464,1539.8508390540242,0.3790148274583799,0.12540838356060557,6.112874298809886,3.422544459585747
1775.0,-29.931934191365986,5.132637919808734,35.02312501737662,24.22268029712143,5.044274121241994,-26.43430371137043,-39.98796787401659,1.5466436412299112,-0.22862588255520677,-5.006203275245334,40.04527873737132,42498.3675656335,25804.485513883163,25804.485513883163,68302.85307951667,77639.85136866762,77639.85136866762,25804.485513883163,103444.33688255078,103444.33688255078,103444.33688255078,128332.09779575754,91799.29236774833,56657.808564647494,39046.09311455649,24887.760913206756,0.0,63933.85402776324,21154.596776225742,1539.8481058294622,0.0,0.8867232128109042,2.8190346399306585,0.0014959135982669303,354570.24708879454,1556486.4428026865,4.389782999510666,1556486.4428026865,4.389782999510666,0.85,0.09596701269135272,4.027634451161993,1.2679038091702388,1.0,0.0,4.027634451162218,1.2844997194039955,1.2848017100721785,3.1355666259162787,19373.505579701803,1975.5477741840286,4632.441516551485,4632.441516551485,5.570385599404766,5.132637919808734,-2.3692264228486577,7.501864342657392,3.4226298712092147,3.4226298712092147,0.9778942489169185,0.0,0.0,0.00023509148542065066,7.896311564909091e-05,0.00015612836977155973,0.0006288280008956927,0.0959670126909474,0.07210758921201625,0.023859423478931153,0.09596693686351951,0.07210758921232081,0.023859423479031895,0.37901230462565133,0.37901230462565133,0.1254100321285199,0.0,4.788605975682515,4.316500427661879,6.221270774146035,4.777577392690148,4.312794954891501,6.187931896288262,24887.760913206756,21154.596776225742,0.85,1.0683362377912677,0.664724005957448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510803858619916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.613583854896,1539.8481058294622,0.37901230462565133,0.1254100321285199,6.112874298809886,3.4226298712092147
1776.0,-29.933133662980985,5.132185380856144,35.02308903586633,24.22220689421522,5.04394411587979,-26.43541640675894,-39.98903080411253,1.5462268596411584,-0.23132816351784413,-5.006452402780122,40.04520200190028,42497.58543599769,25804.304674310857,25804.304674310857,68301.89011030854,77639.26660793697,77639.26660793697,25804.304674310857,103443.57128224782,103443.57128224782,103443.57128224782,128331.12732254187,91799.05813424781,56657.37696224123,39046.312413340645,24887.55604029405,0.0,63933.8684536347,21154.422634249942,1539.8426886095672,0.0,0.8867222222883324,2.8190411190816698,0.0014959135982669303,354566.8039293453,1556483.1310524356,4.3898162879416,1556483.1310524356,4.3898162879416,0.85,0.0959668557641373,4.027634451161993,1.2679034756356855,1.0,0.0,4.027634451162522,1.2845017288600633,1.2848036823227449,3.135561720680855,19373.456146597124,1975.5427334101987,4632.441516551485,4632.441516551485,5.570346561767343,5.132185380856144,-2.36944041762206,7.501625798478203,3.4227147206241884,3.4227147206241884,0.9779184916069109,0.0,0.0,0.00023506215422580527,7.895361898809039e-05,0.0001561085352377149,0.0006287481146438565,0.09596685576420144,0.07210711741078302,0.02385973835341842,0.09596671261466236,0.07210711741073482,0.023859738353402472,0.37900978330312324,0.37900978330312324,0.12541167346187684,0.0,4.786009602030958,4.315764178055815,6.212978848459727,4.775124239262254,4.31235038337644,6.179332018473474,24887.55604029405,21154.422634249942,0.85,1.068320934777184,0.6647116225544406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510875922310345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.591782248797,1539.8426886095672,0.37900978330312324,0.12541167346187684,6.112874298809886,3.4227147206241884
1777.0,-29.934328997168933,5.131734843206922,35.02305320093795,24.22175727495926,5.043662368454478,-26.43652055196811,-39.99007354779167,1.545853923237707,-0.23464833736886703,-5.0066767039815145,40.04513430836659,42496.73745891076,25804.06451790661,25804.06451790661,68300.80197681737,77638.5829222754,77638.5829222754,25804.06451790661,103442.647440182,103442.647440182,103442.647440182,128330.04332947334,91798.74284263632,56656.89737920715,39046.494959365744,24887.39588929134,0.0,63933.89084865709,21154.28650589764,1539.8392537541633,0.0,0.886721325414548,2.8190586402939974,0.0014959135982669303,354563.70391388686,1556480.2095386288,4.3898464291670765,1556480.2095386288,4.3898464291670765,0.85,0.0959667000865874,4.027634451161993,1.2679029311006893,1.0,0.0,4.027634451161927,1.2845035330822088,1.2848054494253058,3.135557316450155,19373.389606827186,1975.5359482419774,4632.441516551485,4632.441516551485,5.570294719471353,5.131734843206922,-2.369635841371186,7.501370684578108,3.422799267906505,3.422799267906505,0.9779426479732871,0.0,0.0,0.0002350329275592769,7.89443037069665e-05,0.0001560886238523104,0.0006286679188620309,0.09596670008669272,0.07210664918279344,0.023860050903899286,0.09596699794188351,0.07210664918271431,0.023860050903873095,0.3790072659129098,0.3790072659129098,0.12541329766558687,0.0,4.783303846851197,4.314967138769589,6.204430127669923,4.772028366612631,4.311356912484598,6.169804382934615,24887.39588929134,21154.28650589764,0.85,1.06830354089504,0.664698126374134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510947744075633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.570021694397,1539.8392537541633,0.3790072659129098,0.12541329766558687,6.112874298809886,3.422799267906505
1778.0,-29.935520170378204,5.131284374442102,35.0230172931647,24.22120291683825,5.043245149046498,-26.437634499836946,-39.991136512812204,1.5453594784892208,-0.23690050243385485,-5.006992289323193,40.04506051675576,42495.99172572108,25804.056251778326,25804.056251778326,68300.0479774994,77638.02350621556,77638.02350621556,25804.056251778326,103442.07975799388,103442.07975799388,103442.07975799388,128329.3116055799,91798.49529442063,56656.46351386136,39046.70197839919,24887.23184758602,0.0,63933.93382598521,21154.147070448114,1539.8376866056963,0.0,0.8867199858322282,2.819051423527678,0.0014959135982669303,354559.34231727856,1556477.0248490665,4.389891448569554,1556477.0248490665,4.389891448569554,0.8499999999999999,0.09596661730781281,4.027634451161993,1.2679026838345453,1.0,0.0,4.027634451161711,1.284505905278561,1.2848077847704198,3.1355515257740683,19373.337363758485,1975.5306209315602,4632.441516551485,4632.441516551485,5.570292935071433,5.131284374442102,-2.3698989486663233,7.5011833231084255,3.42288366468375,3.42288366468375,0.9779667613382143,0.0,0.0,0.00023500380596170115,7.893480882565305e-05,0.00015606899713604809,0.0006285888696234497,0.09596661730712881,0.07210624065514996,0.02386037665197885,0.09596650962027757,0.07210624065566391,0.02386037665214889,0.37900474748980767,0.37900474748980767,0.12541488705872594,0.0,4.780786428985323,4.314236155541039,6.196443039419989,4.770091786889338,4.310718371322139,6.163886912145529,24887.23184758602,21154.147070448114,0.85,1.0682910293522347,0.6646860154325288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511019318775944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.548304044067,1539.8376866056963,0.37900474748980767,0.12541488705872594,6.112874298809886,3.42288366468375
1779.0,-29.936707943305027,5.1308360950667735,35.0229811821241,24.22076422898101,5.042960183574645,-26.43873216023926,-39.99217443689702,1.544984400492728,-0.23986847459536875,-5.007206856455326,40.04498278066729,42495.15660076151,25803.793525039404,25803.793525039404,68298.95012580091,77637.39698762223,77637.39698762223,25803.793525039404,103441.19051266163,103441.19051266163,103441.19051266163,128328.20200749874,91798.23281701845,56655.99243009262,39046.93376325092,24887.011494837097,0.0,63933.94525808802,21153.95977061153,1539.8306078624987,0.0,0.8867191748779275,2.819065444200738,0.0014959135982669303,354556.3768826915,1556473.669929533,4.389918702391602,1556473.669929533,4.389918702391602,0.85,0.0959664100631019,4.027634451161993,1.267902216226794,1.0,0.0,4.0276344511621724,1.284507719131064,1.284809561751381,3.1355470980638267,19373.28197000452,1975.5249723406587,4632.441516551485,4632.441516551485,5.570236220542388,5.1308360950667735,-2.370087506426153,7.500923601492927,3.422967331345041,3.422967331345041,0.9779906660985832,0.0,0.0,0.00023497477080369975,7.892553863997042e-05,0.00015604923216372933,0.0006285092635400124,0.09596641006348561,0.07210573865928319,0.023860671404202415,0.09596645798007615,0.07210573865899489,0.023860671404107015,0.379002231716436,0.379002231716436,0.12541647697663516,0.0,4.778183499843635,4.313510814684548,6.188093152631211,4.767338381859986,4.310205700297217,6.154281528020647,24887.011494837097,21153.95977061153,0.85,1.068273666674132,0.6646728342700802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451109064499405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.526629907534,1539.8306078624987,0.379002231716436,0.12541647697663516,6.112874298809886,3.422967331345041
1780.0,-29.937891195197885,5.130388496423116,35.022945110339506,24.2202392424457,5.042588865517105,-26.439834387345904,-39.99322430519385,1.5445320576488524,-0.2425449930649961,-5.007492020985492,40.04491170200452,42494.390714282505,25803.71183723887,25803.71183723887,68298.10255152137,77636.77073694517,77636.77073694517,25803.71183723887,103440.48257418403,103440.48257418403,103440.48257418403,128327.33711097026,91797.93382063779,56655.553797909095,39047.08891414299,24886.85453678622,0.0,63933.943450929204,21153.826356268288,1539.8287559510854,0.0,0.8867179803403687,2.819067374413315,0.0014959135982669303,354552.4357837517,1556470.6023347138,4.389958847396087,1556470.6023347138,4.389958847396087,0.85,0.09596629891796579,4.027634451161993,1.267901828293689,1.0,0.0,4.027634451162791,1.2845098940546638,1.2848117000343589,3.1355417889763584,19373.218869212564,1975.5185378505978,4632.441516551485,4632.441516551485,5.570218586687708,5.130388496423116,-2.370328219108209,7.5007167155313255,3.423050907690887,3.423050907690887,0.9780145450545391,0.0,0.0,0.00023494584944869782,7.891616279887596e-05,0.00015602968664982187,0.0006284305413548331,0.09596629891756235,0.07210531280849872,0.02386098610906363,0.09596627899151247,0.07210531280880182,0.023860986109163963,0.3789997179178304,0.3789997179178304,0.12541803997985695,0.0,4.775649557124893,4.312775578456467,6.180053235219475,4.764947027920471,4.309298036303119,6.147344795369349,24886.85453678622,21153.826356268288,0.85,1.0682604398388433,0.6646608737172288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511161768273282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.504984184221,1539.8287559510854,0.3789997179178304,0.12541803997985695,6.112874298809886,3.423050907690887
1781.0,-29.939070671477623,5.12994304838037,35.02290901341555,24.21980977468195,5.042311038877917,-26.440923865921473,-39.994253393355734,1.544164233306029,-0.24549607284887998,-5.007706590000834,40.04483882620121,42493.554878944706,25803.45376512953,25803.45376512953,68297.00864407423,77636.15274826935,77636.15274826935,25803.45376512953,103439.60651339887,103439.60651339887,103439.60651339887,128326.27016435619,91797.67941373374,56655.08154434546,39047.33096598698,24886.66365095732,0.0,63933.9946169443,21153.664103313724,1539.823367421121,0.0,0.8867171517582765,2.8190811738323953,0.0014959135982669303,354549.47036846954,1556467.4571841047,4.389986693722961,1556467.4571841047,4.389986693722961,0.85,0.09596610219258912,4.027634451161993,1.2679013370582837,1.0,0.0,4.0276344511618225,1.2845116735666868,1.2848134429354798,3.135537445119913,19373.165178672607,1975.5130629391901,4632.441516551485,4632.441516551485,5.570162876948379,5.12994304838037,-2.3705167076067024,7.500459755987072,3.4231339422584948,3.4231339422584948,0.9780382692167128,0.0,0.0,0.00023491702364207857,7.890697353394547e-05,0.0001560100501081331,0.0006283514525430257,0.09596610219287638,0.07210482386599115,0.02386127832688522,0.09596632324539281,0.07210482386577532,0.023861278326813794,0.37899720461515785,0.37899720461515785,0.1254195946895465,0.0,4.773048301771496,4.312054188695299,6.171699275034143,4.762210517151971,4.308764880448507,6.137871450974785,24886.66365095732,21153.664103313724,0.85,1.0682424749661052,0.6646472683826754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451123262149693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.483389439858,1539.823367421121,0.37899720461515785,0.1254195946895465,6.112874298809886,3.4231339422584948
1782.0,-29.94024640693834,5.129497801223179,35.022872868423285,24.219258489925437,5.041905775588407,-26.442022721944703,-39.99530270285902,1.5436820905787492,-0.24786189911054635,-5.008013038670576,40.04476523227447,42492.81922578344,25803.429658862893,25803.429658862893,68296.24888464634,77635.55748897274,77635.55748897274,25803.429658862893,103438.98714783564,103438.98714783564,103438.98714783564,128325.48766678496,91797.39463205737,56654.65636880305,39047.48695917147,24886.500518949317,0.0,63933.98747812078,21153.525441106918,1539.8216568086375,0.0,0.8867158579348932,2.8190765241422824,0.0014959135982669303,354545.23517950234,1556464.2810458285,4.390030175579169,1556464.2810458285,4.390030175579169,0.85,0.09596599861379385,4.027634451161993,1.267901025502943,1.0,0.0,4.027634451160641,1.284513987459863,1.2848157204647845,3.1355317968367737,19373.105077780172,1975.506934353747,4632.441516551485,4632.441516551485,5.570157673155401,5.129497801223179,-2.3707732274652162,7.500271028688395,3.4232168795929714,3.4232168795929714,0.9780619655979919,0.0,0.0,0.00023488829250200777,7.889760472069229e-05,0.00015599068778131546,0.0006282734681684803,0.0959659986132094,0.0721044093817684,0.023861589231440997,0.0959659183261638,0.07210440938220752,0.023861589231586322,0.37899469205909325,0.37899469205909325,0.12542111835253705,0.0,4.770590152321688,4.311351394768565,6.163868382484452,4.760151139560037,4.30796357482825,6.1319548748377315,24886.500518949317,21153.525441106918,0.85,1.068230710747056,0.6646358361477946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451130324929392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.46183089188,1539.8216568086375,0.37899469205909325,0.12542111835253705,6.112874298809886,3.4232168795929714
1783.0,-29.94141734231054,5.129055119573234,35.02283663018377,24.218851199280493,5.041653034568588,-26.443102003542386,-39.99632264077661,1.5433376957849134,-0.2508990066489787,-5.008206513707127,40.04469022629027,42491.982502781306,25803.121797993404,25803.121797993404,68295.1043007747,77634.92769381106,77634.92769381106,25803.121797993404,103438.04949180446,103438.04949180446,103438.04949180446,128324.34096291957,91797.13512849118,56654.18993739849,39047.71687899187,24886.291471115113,0.0,63934.00835010699,21153.347750447847,1539.8147586716323,0.0,0.8867151444611412,2.8190939239285067,0.0014959135982669303,354542.56133178907,1556461.043971563,4.39005415351245,1556461.043971563,4.39005415351245,0.85,0.09596576599296602,4.027634451161993,1.267900513936766,1.0,0.0,4.027634451161471,1.2845156569778196,1.284817353622204,3.135527721505648,19373.050311630483,1975.501349760671,4632.441516551485,4632.441516551485,5.570091215571773,5.129055119573234,-2.37094620790234,7.500001327475574,3.4232991351145197,3.4232991351145197,0.9780854671755771,0.0,0.0,0.00023485968187797883,7.88884991387503e-05,0.0001559711827392285,0.0006281949089889995,0.09596576599345832,0.07210389781197067,0.023861868181487653,0.09596600351276993,0.0721038978116008,0.02386186818136523,0.3789921807475358,0.3789921807475358,0.1254226433416315,0.0,4.768012069669965,4.3106507560374325,6.155546081190494,4.757307507058158,4.30748414948215,6.121885743156213,24886.291471115113,21153.347750447847,0.85,1.06821245942826,0.6646225318783755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511373653741488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.4403079691,1539.8147586716323,0.3789921807475358,0.1254226433416315,6.112874298809886,3.4232991351145197
