time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1784.0,-29.94258451584239,5.128612950540573,35.02280050752541,24.218331870529823,5.04127734733401,-26.444190194974144,-39.99736273018641,1.5428830264499784,-0.253321012452318,-5.008496217444275,40.04462111633696,42491.24576726574,25803.06028391932,25803.06028391932,68294.30605118506,77634.34214238831,77634.34214238831,25803.06028391932,103437.40242630763,103437.40242630763,103437.40242630763,128323.5523045822,91796.86857246513,56653.772197278726,39047.88486131823,24886.149878274573,0.0,63934.0347395928,21153.227396533388,1539.8139052607437,0.0,0.8867139196383008,2.8190919725905776,0.0014959135982669303,354538.5576217276,1556458.0613600267,4.390095316573942,1556458.0613600267,4.390095316573942,0.8500000000000001,0.09596565353464306,4.027634451161993,1.2679002518346536,1.0,0.0,4.027634451161676,1.2845178419687986,1.2848195024957851,3.1355223879092105,19372.994057115604,1975.4956133965834,4632.441516551485,4632.441516551485,5.570077936596989,5.128612950540573,-2.371190220976981,7.499803171517554,3.4233814224854915,3.4233814224854915,0.9781089778529976,0.0,0.0,0.00023483116636589083,7.887921465316802e-05,0.00015595195171272283,0.000628117453444114,0.09596565353415298,0.07210348141186988,0.023862172122283108,0.09596575134124191,0.07210348141223809,0.02386217212240497,0.3789896700938034,0.3789896700938034,0.12542413435888353,0.0,4.765559513022481,4.3099790492181,6.147644236978522,4.7551752049919855,4.3067470926991405,6.115479471239439,24886.149878274573,21153.227396533388,0.85,1.068199532992903,0.6646107341783631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511443771402213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.418842016914,1539.8139052607437,0.3789896700938034,0.12542413435888353,6.112874298809886,3.4233814224854915
1785.0,-29.94374837627561,5.128172376041904,35.022764196242946,24.217861366365128,5.040958397097084,-26.445269729547423,-39.9983826331794,1.542479750353152,-0.2560062077093903,-5.008734238429534,40.044543376979036,42490.43958377038,25802.86893984033,25802.86893984033,68293.3085236107,77633.72439964583,77633.72439964583,25802.86893984033,103436.59333948616,103436.59333948616,103436.59333948616,128322.53458229057,91796.5914603955,56653.3066444563,39048.09423993245,24885.941242804398,0.0,63934.03548273684,21153.050056383738,1539.8080505152127,0.0,0.8867129892265653,2.819099530372603,0.0014959135982669303,354535.26819463604,1556454.7063302856,4.390126585307188,1556454.7063302856,4.390126585307188,0.85,0.09596545328026823,4.027634451161993,1.2678997930185876,1.0,0.0,4.027634451162186,1.2845197864677167,1.284821410928768,3.1355176413728354,19372.93557483226,1975.4896498633336,4632.441516551485,4632.441516551485,5.570036631363387,5.128172376041904,-2.371396191635845,7.499568567677748,3.423463126693261,3.423463126693261,0.9781323219123603,0.0,0.0,0.00023480273497308849,7.887011134508872e-05,0.00015593262362799978,0.0006280396069842085,0.09596545328045311,0.07210300016507441,0.02386245311537869,0.0959655430375862,0.0721030001649355,0.02386245311533274,0.3789871612544411,0.3789871612544411,0.12542561815819042,0.0,4.763088408483441,4.309307254247869,6.1396680829626575,4.752728030720164,4.306172201570007,6.107306081807792,24885.941242804398,21153.050056383738,0.85,1.0681839181268469,0.6645981168394014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511513664441127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.397412395749,1539.8080505152127,0.3789871612544411,0.12542561815819042,6.112874298809886,3.423463126693261
1786.0,-29.944908428264718,5.127732715250906,35.02272779399292,24.217365437094145,5.040600021120996,-26.446349778983997,-39.99941392159087,1.542041371824518,-0.25831771699409956,-5.009003849355021,40.04446810482388,42489.69712031244,25802.759294919768,25802.759294919768,68292.45641523221,77633.1636095641,77633.1636095641,25802.759294919768,103435.92290448387,103435.92290448387,103435.92290448387,128321.68128221348,91796.35380145731,56652.88731214166,39048.29609923961,24885.758377729602,0.0,63934.05447696921,21152.89462107016,1539.8043943717573,0.0,0.8867118890144565,2.8190984726236885,0.0014959135982669303,354531.54222654336,1556451.4577838443,4.390163560649512,1556451.4577838443,4.390163560649512,0.85,0.09596529361525592,4.027634451161993,1.2678994501428686,1.0,0.0,4.027634451161395,1.2845218949206212,1.284823483477686,3.1355124946397948,19372.885418816386,1975.484535373077,4632.441516551485,4632.441516551485,5.570012962436284,5.127732715250906,-2.371625565589101,7.499358280840006,3.4235445749703963,3.4235445749703963,0.9781555928486847,0.0,0.0,0.0002347743997707055,7.886090740222088e-05,0.00015591349236848462,0.0006279625532642912,0.09596529361509386,0.07210255168401361,0.02386274193108025,0.09596516009718647,0.07210255168413536,0.02386274193112056,0.3789846534134225,0.3789846534134225,0.12542708640711697,0.0,4.7607150612691385,4.308694040372814,6.131909513122309,4.750686132360897,4.305733867206982,6.100356703823763,24885.758377729602,21152.89462107016,0.85,1.068170272852522,0.6645863064357727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511583359724085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.376010241207,1539.8043943717573,0.3789846534134225,0.12542708640711697,6.112874298809886,3.4235445749703963
1787.0,-29.946064164220385,5.127295052421242,35.02269136122605,24.21692608566957,5.040315747909376,-26.447418532537213,-40.00042460449038,1.54167011621083,-0.26118635753601893,-5.009221071335337,40.0443944114688,42488.88790681927,25802.5195395597,25802.5195395597,68291.40744637897,77632.53167444482,77632.53167444482,25802.5195395597,103435.05121400452,103435.05121400452,103435.05121400452,128320.61863318837,91796.0732567666,56652.42948907869,39048.49307520878,24885.567419183855,0.0,63934.06049439264,21152.732306306276,1539.7990815596295,0.0,0.8867110498406527,2.8191108797777997,0.0014959135982669303,354528.54028535803,1556448.2773791915,4.390191763197443,1556448.2773791915,4.390191763197443,0.85,0.09596508145713305,4.027634451161993,1.267898967149668,1.0,0.0,4.02763445116127,1.284523689273325,1.2848252419919952,3.1355081146385775,19372.826212105847,1975.4784979688118,4632.441516551485,4632.441516551485,5.569961206713258,5.127295052421242,-2.3718161416040213,7.499111194025263,3.4236255645918487,3.4236255645918487,0.9781787327405282,0.0,0.0,0.00023474617312360866,7.885188832084682e-05,0.00015589428480276184,0.0006278851922108631,0.09596508145741478,0.07210206459950891,0.023863016857905876,0.09596516051812246,0.07210206459929724,0.023863016857835803,0.37898214947713543,0.37898214947713543,0.12542855009840986,0.0,4.758266211753039,4.30805983614988,6.123909877580843,4.7480347137993135,4.305114286774824,6.091494258546504,24885.567419183855,21152.732306306276,0.85,1.068153765274591,0.664573586884033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511652827582537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.354645587151,1539.7990815596295,0.37898214947713543,0.12542855009840986,6.112874298809886,3.4236255645918487
1788.0,-29.94721607509244,5.1268581304127405,35.0226549410903,24.21642030766236,5.039952513162582,-26.44849173986372,-40.001443459745474,1.5412281779183759,-0.2635478258147259,-5.009497027656826,40.04432191384213,42488.12919166468,25802.430641020183,25802.430641020183,68290.55983268487,77631.95054495272,77631.95054495272,25802.430641020183,103434.3811859729,103434.3811859729,103434.3811859729,128319.78495159728,91795.81000496398,56651.98865161322,39048.690392611956,24885.403765624375,0.0,63934.09415823633,21152.593200780717,1539.7966696862554,0.0,0.8867099072489646,2.819109739520154,0.0014959135982669303,354524.7266823482,1556445.1485837111,4.390230162925351,1556445.1485837111,4.390230162925351,0.85,0.09596493404038181,4.027634451161993,1.2678986347140748,1.0,0.0,4.027634451162768,1.2845258139616276,1.2848273310433453,3.135502928306515,19372.770654920867,1975.4728327125847,4632.441516551485,4632.441516551485,5.569942016284366,5.1268581304127405,-2.372050116545165,7.498908246957905,3.4237064241636515,3.4237064241636515,0.978201835475329,0.0,0.0,0.00023471804300792396,7.884279727661508e-05,0.00015587524573130887,0.000627808509790761,0.09596493404010115,0.07210162957590018,0.023863304464200975,0.0959648477293093,0.07210162957611105,0.02386330446427077,0.3789796469824098,0.3789796469824098,0.1254299903465634,0.0,4.755912212369992,4.30745097922744,6.116217340047342,4.745949201842109,4.3044962988898305,6.084916470245673,24885.403765624375,21152.593200780717,0.85,1.0681399452327631,0.6645613698147803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511722037613648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.33332872923,1539.7966696862554,0.3789796469824098,0.1254299903465634,6.112874298809886,3.4237064241636515
1789.0,-29.948364146631377,5.126422844561229,35.02261838160204,24.215953540429496,5.03964105562814,-26.449556312919505,-40.002453479077644,1.5408332219007583,-0.2662639113759724,-5.009729937176179,40.044245014664554,42487.35035107375,25802.23430218138,25802.23430218138,68289.58465325512,77631.31787401933,77631.31787401933,25802.23430218138,103433.5521762007,103433.5521762007,103433.5521762007,128318.75271576556,91795.51462553392,56651.547102525656,39048.85280334252,24885.200539564856,0.0,63934.05334290737,21152.420458630128,1539.7910186326421,0.0,0.886708999789737,2.8191183040825396,0.0014959135982669303,354521.50799351383,1556441.8298347618,4.390260660470951,1556441.8298347618,4.390260660470951,0.85,0.0959647233496109,4.027634451161993,1.2678981764474888,1.0,0.0,4.027634451161425,1.284527718755117,1.2848292002725634,3.1354982787489565,19372.708317457385,1975.4664760603657,4632.441516551485,4632.441516551485,5.569899632837516,5.126422844561229,-2.3722523486275073,7.4986751931887365,3.4237867777784556,3.4237867777784556,0.9782247936509874,0.0,0.0,0.00023469000974032483,7.883378603000187e-05,0.00015585622371032295,0.0006277318960437074,0.0959647233498239,0.07210114790040549,0.023863575449418396,0.09596468887171158,0.07210114790024548,0.023863575449365425,0.3789771467558668,0.3789771467558668,0.1254314251377276,0.0,4.753516031448498,4.306816936767973,6.108431295850892,4.743466025800217,4.303842519560476,6.076839683065089,24885.200539564856,21152.420458630128,0.85,1.0681253742350272,0.6645496121322825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511791019210782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.312049975952,1539.7910186326421,0.3789771467558668,0.1254314251377276,6.112874298809886,3.4237867777784556
1790.0,-29.949509172681264,5.125989565148235,35.02258197993113,24.215527879446768,5.039368678902544,-26.450614236516465,-40.003454906959064,1.5404737427222706,-0.2691229464719527,-5.009943759339773,40.04417649242547,42486.54918626919,25801.99352955924,25801.99352955924,68288.54271582843,77630.69327714838,77630.69327714838,25801.99352955924,103432.68680670763,103432.68680670763,103432.68680670763,128317.72671685334,91795.2419120831,56651.09782114145,39049.048989935174,24885.03991014572,0.0,63934.0889000809,21152.28392362386,1539.7873694547375,0.0,0.8867081591763039,2.819130984086395,0.0014959135982669303,354518.5531022334,1556438.8726150657,4.390288911526251,1556438.8726150657,4.390288911526251,0.85,0.09596451755434628,4.027634451161993,1.2678977264231075,1.0,0.0,4.027634451162213,1.2845294574945771,1.2848309035081513,3.135494034537543,19372.65076346731,1975.4606071866858,4632.441516551485,4632.441516551485,5.569847657519257,5.125989565148235,-2.372440185965016,7.4984297511132505,3.4238668967639376,3.4238668967639376,0.9782476847896965,0.0,0.0,0.0002346620539088984,7.882485237512314e-05,0.00015583720153377527,0.0006276552816701079,0.09596451755455407,0.07210067206501565,0.023863845489538422,0.09596480210200627,0.07210067206485954,0.02386384548948674,0.37897464641004264,0.37897464641004264,0.1254328447622044,0.0,4.751062755970054,4.3061751142743105,6.100438532541602,4.74082081286781,4.3032054964225495,6.068057102913656,24885.03991014572,21152.28392362386,0.85,1.0681084831372645,0.664536711435258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511859771514377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.290809740285,1539.7873694547375,0.37897464641004264,0.1254328447622044,6.112874298809886,3.4238668967639376
1791.0,-29.95064976450675,5.125557310192514,35.02254568017662,24.215044069010787,5.0390312960081385,-26.451674669743117,-40.00446042101828,1.5400562012286267,-0.27159059161965615,-5.0102030435733536,40.044106657581565,42485.784266092975,25801.87059468644,25801.87059468644,68287.65486077941,77630.09655840114,77630.09655840114,25801.87059468644,103431.96715308758,103431.96715308758,103431.96715308758,128316.85457196311,91794.96896889104,56650.65667651867,39049.23588041375,24884.887418875525,0.0,63934.12329928928,21152.154306044195,1539.785222981025,0.0,0.8867070918088826,2.8191331932107,0.0014959135982669303,354514.9699789309,1556435.8587515468,4.3903247833061805,1556435.8587515468,4.3903247833061805,0.8499999999999999,0.09596435152622979,4.027634451161993,1.2678973165107896,1.0,0.0,4.027634451163553,1.2845314675251827,1.2848328782414355,3.135489128126815,19372.593160992197,1975.4547333689077,4632.441516551485,4632.441516551485,5.569821119704939,5.125557310192514,-2.37266151810398,7.498218828296494,3.4239468955486196,3.4239468955486196,0.9782705415853199,0.0,0.0,0.00023463420938928448,7.881588320947426e-05,0.00015581832617981022,0.0006275792586442003,0.09596435152606159,0.07210023032940513,0.023864121196656464,0.09596462800942321,0.07210023032953149,0.023864121196698295,0.37897214507410987,0.37897214507410987,0.12543423452167565,0.0,4.748675603718937,4.30554559266875,6.092676427609547,4.738612451953713,4.30253963509125,6.0611297111367435,24884.887418875525,21152.154306044195,0.85,1.068094021421242,0.6645243896941849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511928342058233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.269592246865,1539.785222981025,0.37897214507410987,0.12543423452167565,6.112874298809886,3.4239468955486196
1792.0,-29.95178568722348,5.125125854566794,35.02250914766677,24.214538640249543,5.038663996084916,-26.452733891728514,-40.00546949738634,1.5396122005745307,-0.27372943647901593,-5.010472792291623,40.044027278626835,42485.054337767724,25801.774675086453,25801.774675086453,68286.82901285417,77629.5334173705,77629.5334173705,25801.774675086453,103431.30809245695,103431.30809245695,103431.30809245695,128315.99186707442,91794.71560798955,56650.23652832452,39049.42119962781,24884.683774617468,0.0,63934.104974245274,21151.981208424848,1539.780401286584,0.0,0.8867060057151679,2.819129846767153,0.0014959135982669303,354511.24227407284,1556432.4329980377,4.3903612844942135,1556432.4329980377,4.3903612844942135,0.85,0.0959641611677874,4.027634451161993,1.2678969758329917,1.0,0.0,4.027634451161237,1.2845336010515378,1.2848349766496419,3.1354839202843063,19372.5396912027,1975.449280967782,4632.441516551485,4632.441516551485,5.56980041364753,5.125125854566794,-2.372890816017696,7.49801667058449,3.4240264812455576,3.4240264812455576,0.9782932803558736,0.0,0.0,0.00023460648187881888,7.880688321662934e-05,0.00015579959866218954,0.0006275038310490466,0.09596416116770654,0.0720997724681595,0.02386438869954703,0.09596409604802959,0.07209977246822025,0.02386438869956715,0.3789696432644625,0.3789696432644625,0.12543560905390846,0.0,4.746395977662928,4.304965037127602,6.085200623508854,4.736743355812621,4.302135252508833,6.054778767824644,24884.683774617468,21151.981208424848,0.85,1.068081410389061,0.6645131632777541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451199664767108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.248425418205,1539.780401286584,0.3789696432644625,0.12543560905390846,6.112874298809886,3.4240264812455576
1793.0,-29.952918879908463,5.124696828319175,35.02247260451855,24.214140779245668,5.038413924747187,-26.453778932782313,-40.00645761899648,1.539273977605441,-0.2764821529444248,-5.01066402792401,40.0439539037594,42484.24910631075,25801.483149714244,25801.483149714244,68285.73225602499,77628.93112470771,77628.93112470771,25801.483149714244,103430.41427442196,103430.41427442196,103430.41427442196,128314.90326505038,91794.46945383254,56649.78743537231,39049.646687178036,24884.488990628426,0.0,63934.135677806466,21151.815642034162,1539.7743012887852,0.0,0.8867052976747206,2.819143767725153,0.0014959135982669303,354508.5995739554,1556429.266367685,4.390385080187575,1556429.266367685,4.390385080187575,0.85,0.09596390528419971,4.027634451161993,1.2678964994335553,1.0,0.0,4.027634451161788,1.2845352397903962,1.2848365802436292,3.1354799202077177,19372.487742338923,1975.4439836579181,4632.441516551485,4632.441516551485,5.569737482389538,5.124696828319175,-2.3730619015842302,7.497758729903405,3.4241055876487865,3.4241055876487865,0.9783158821853676,0.0,0.0,0.000234578824015439,7.879807104084e-05,0.000155780752974599,0.000627427927508451,0.09596390528467577,0.07209926547797545,0.023864639806700328,0.09596411312046627,0.07209926547761776,0.02386463980658195,0.37896714362677014,0.37896714362677014,0.125436983598531,0.0,4.744030212612415,4.304399926696874,6.077329783218772,4.734181874979583,4.301779658871396,6.045479715251474,24884.488990628426,21151.815642034162,0.85,1.068063742976807,0.6645002494505976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512064674279272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.22731410763,1539.7743012887852,0.37896714362677014,0.125436983598531,6.112874298809886,3.4241055876487865
1794.0,-29.95404816423294,5.124268124532772,35.02243609694467,24.213616910297446,5.0380296703897685,-26.454833875074815,-40.007462225016184,1.538815381216592,-0.2785989178295267,-5.010954244573163,40.04388185363361,42483.52940436811,25801.444454368386,25801.444454368386,68284.9738587365,77628.36190804126,77628.36190804126,25801.444454368386,103429.80636240964,103429.80636240964,103429.80636240964,128314.14224256019,91794.20047293162,56649.36796919739,39049.81389303804,24884.335880150553,0.0,63934.14977318859,21151.68549812797,1539.7728348629976,0.0,0.886704080787149,2.8191377385234184,0.0014959135982669303,354504.5890769816,1556426.1569137853,4.39042597718193,1556426.1569137853,4.39042597718193,0.85,0.09596375810432664,4.027634451161993,1.267896166448482,1.0,0.0,4.027634451162411,1.2845374412365993,1.2848387468032405,3.1354745466077403,19372.43097607362,1975.4381951098105,4632.441516551485,4632.441516551485,5.569729129268248,5.124268124532772,-2.3733061156737354,7.497574240206507,3.4241847078216994,3.4241847078216994,0.978338487949057,0.0,0.0,0.0002345512645319573,7.878911278919611e-05,0.0001557621517427612,0.0006273530085462671,0.09596375810388874,0.07209884440230928,0.023864913701579466,0.09596368479503135,0.07209884440263828,0.023864913701688365,0.37896464627660825,0.37896464627660825,0.12543832920366713,0.0,4.741809707239781,4.303859644298029,6.069971459213718,4.73235532674363,4.301152441169734,6.039980038241538,24884.335880150553,21151.68549812797,0.85,1.0680516453410704,0.6644888460248829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512132538001696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.2062196246,1539.7728348629976,0.37896464627660825,0.12543832920366713,6.112874298809886,3.4241847078216994
1795.0,-29.955173274507263,5.123841252990003,35.02239936885771,24.213168548326962,5.037732395128071,-26.455876361296298,-40.00844985768197,1.538435481902093,-0.2811616495532121,-5.011172431180952,40.04380241562342,42482.75732221922,25801.22458513235,25801.22458513235,68283.98190735157,77627.74631369363,77627.74631369363,25801.22458513235,103428.97089882598,103428.97089882598,103428.97089882598,128313.08685680217,91793.91864509965,56648.92965356449,39049.9877683724,24884.11595797619,0.0,63934.10372634859,21151.498564279762,1539.7659157265653,0.0,0.8867032574529805,2.8191460065503704,0.0014959135982669303,354501.57398488256,1556422.7286277746,4.390453647729494,1556422.7286277746,4.390453647729494,0.85,0.09596350706694744,4.027634451161993,1.2678957345569515,1.0,0.0,4.027634451161897,1.284539274458553,1.2848405451867866,3.135470071835432,19372.371498566397,1975.432130091968,4632.441516551485,4632.441516551485,5.569681666340707,5.123841252990003,-2.3734972130020386,7.4973384659920415,3.4242632102266666,3.4242632102266666,0.978360917207619,0.0,0.0,0.00023452380988004854,7.878030680979536e-05,0.00015574350307025317,0.0006272778985104053,0.095963507067336,0.07209834505327246,0.023865162014063537,0.09596344590953146,0.07209834505298054,0.023865162013966896,0.3789621518859643,0.3789621518859643,0.12543967750264187,0.0,4.739537090296039,4.303306156739893,6.062442909251786,4.730010781627755,4.30068167071795,6.031909821841452,24884.11595797619,21151.498564279762,0.85,1.068036899361589,0.6644772483877205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512200168266252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.18516566597,1539.7659157265653,0.3789621518859643,0.12543967750264187,6.112874298809886,3.4242632102266666
1796.0,-29.95629507610741,5.123416404827307,35.022362833445676,24.21275699688124,5.037467891534023,-26.45691259223117,-40.00942900367079,1.5380854076427521,-0.28383605548043533,-5.011379845333585,40.043734571484265,42481.9642827049,25800.9817795234,25800.9817795234,68282.94606222831,77627.14708229044,77627.14708229044,25800.9817795234,103428.12886181384,103428.12886181384,103428.12886181384,128312.08889771033,91793.66511111648,56648.4823114701,39050.203110718205,24883.960035896496,0.0,63934.1631466147,21151.36603051202,1539.7624096927925,0.0,0.8867024469734534,2.8191570061200766,0.0014959135982669303,354498.7077745866,1556419.8007000266,4.390480886293385,1556419.8007000266,4.390480886293385,0.85,0.09596328183460302,4.027634451161993,1.2678952680481599,1.0,0.0,4.027634451159029,1.2845409680400333,1.284842204004514,3.13546593792754,19372.3179922494,1975.426673966074,4632.441516551485,4632.441516551485,5.569629252163847,5.123416404827307,-2.3736799872379835,7.497096392065291,3.4243415508521524,3.4243415508521524,0.9783833002434721,0.0,0.0,0.0002344964389131927,7.877157739793239e-05,0.00015572486151526032,0.0006272028171412929,0.09596328183484863,0.07209786701756521,0.023865414817283423,0.095963514110704,0.07209786701738069,0.023865414817222333,0.37895965870163356,0.37895965870163356,0.12544101272409677,0.0,4.7372214675176,4.302761493469063,6.054714069683655,4.727543789853144,4.300192575900212,6.023400794865438,24883.960035896496,21151.36603051202,0.85,1.0680197049837177,0.6644642268216553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512267549154934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.164157684667,1539.7624096927925,0.37895965870163356,0.12544101272409677,6.112874298809886,3.4243415508521524
1797.0,-29.957412920738054,5.122992404923622,35.02232636718618,24.212274059560173,5.0371226630598995,-26.457953334434183,-40.01042009387163,1.537663076740703,-0.28601286829297123,-5.011641968069215,40.04366351484674,42481.23802301431,25800.87998844228,25800.87998844228,68282.1180114566,77626.5856289816,77626.5856289816,25800.87998844228,103427.46561742388,103427.46561742388,103427.46561742388,128311.26979855675,91793.41507591424,56648.06746988494,39050.38622892144,24883.80418113287,0.0,63934.1904100543,21151.23355396294,1539.7601557471492,0.0,0.886701369524399,2.81915505339555,0.0014959135982669303,354495.085584497,1556416.73413598,4.390517097210913,1556416.73413598,4.390517097210913,0.85,0.09596310085033592,4.027634451161993,1.267894935612567,1.0,0.0,4.0276344511619815,1.2845429993196573,1.2848442007272616,3.135460979737682,19372.2652243221,1975.4212931349746,4632.441516551485,4632.441516551485,5.569607278636333,5.122992404923622,-2.3739031197780864,7.496895524701708,3.424419790411389,3.424419790411389,0.978405654403254,0.0,0.0,0.00023446916742035116,7.876274241012772e-05,0.00015570642501022344,0.0006271285616384474,0.09596310085016424,0.07209742622858739,0.023865674621576842,0.09596319055964872,0.07209742622871637,0.02386567462161955,0.37895716664870166,0.37895716664870166,0.12544232031359973,0.0,4.7350066781467035,4.302249932678649,6.047292839159979,4.725629099776256,4.299710483771719,6.0171042391112906,24883.80418113287,21151.23355396294,0.85,1.0680062979372384,0.6644525839860123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451233473248765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.14317848346,1539.7601557471492,0.37895716664870166,0.12544232031359973,6.112874298809886,3.424419790411389
1798.0,-29.958526934858263,5.12256999131096,35.02228977545459,24.211821506638103,5.036817202831227,-26.458986651115453,-40.011398715991504,1.5372769190734277,-0.2884340698312826,-5.0118684285798425,40.04358692771166,42480.47664843814,25800.689633519334,25800.689633519334,68281.16628195747,77625.98639018118,77625.98639018118,25800.689633519334,103426.67602370051,103426.67602370051,103426.67602370051,128310.28065644822,91793.14181136267,56647.63206955888,39050.56637978199,24883.604632747716,0.0,63934.1710125297,21151.06393783556,1539.7545960888642,0.0,0.8867004937088028,2.8191604905973318,0.0014959135982669303,354491.95622265426,1556413.4288994852,4.390546531673377,1556413.4288994852,4.390546531673377,0.85,0.09596286031079335,4.027634451161993,1.2678944702027373,1.0,0.0,4.02763445116171,1.284544861246414,1.2848460281811085,3.1354564349382987,19372.207554026634,1975.4154124014456,4632.441516551485,4632.441516551485,5.569566186930746,5.12256999131096,-2.374099931925055,7.4966699232360146,3.424497577781823,3.424497577781823,0.9784278793662351,0.0,0.0,0.00023444199228553892,7.87540194668491e-05,0.0001556879728186898,0.000627054242956127,0.09596286031105537,0.0720969420454818,0.023865918265573573,0.0959629343575984,0.07209694204528494,0.023865918265508407,0.3789546771459972,0.3789546771459972,0.12544361930659678,0.0,4.732782350790842,4.301735008574553,6.0398437054172405,4.723434358748534,4.299249211177312,6.009612395811018,24883.604632747716,21151.06393783556,0.85,1.0679917358837083,0.6644408768530509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512401679433025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.122241160154,1539.7545960888642,0.3789546771459972,0.12544361930659678,6.112874298809886,3.424497577781823
1799.0,-29.959637664256984,5.122148621007318,35.02225311191336,24.211337242182367,5.036479474834386,-26.460020238342825,-40.0123811448924,1.5368620489054279,-0.2907226880445819,-5.012119802683973,40.04351165266499,42479.7452276299,25800.564436437053,25800.564436437053,68280.30966406695,77625.38926866485,77625.38926866485,25800.564436437053,103425.9537051019,103425.9537051019,103425.9537051019,128309.37548649928,91792.85627348395,56647.212232389196,39050.71560121639,24883.42178139738,0.0,63934.13738261377,21150.908514187773,1539.7505592803466,0.0,0.8866994862602879,2.8191612686034437,0.0014959135982669303,354488.48261580605,1556410.180293367,4.390580390111578,1556410.180293367,4.390580390111578,0.85,0.09596264949101208,4.027634451161993,1.2678941053478052,1.0,0.0,4.027634451161337,1.2845468572782675,1.284847989878032,3.1354515628148074,19372.14729354375,1975.4092675423055,4632.441516551485,4632.441516551485,5.569539160775783,5.122148621007318,-2.3743151422912816,7.4964637632986,3.424575137016876,3.424575137016876,0.9784500391476788,0.0,0.0,0.00023441490016675565,7.874526349018825e-05,0.00015566963667656741,0.0006269803916784134,0.09596264949102604,0.07209648219320688,0.02386616729781916,0.09596260022176167,0.07209648219319638,0.023866167297815703,0.37895218913839307,0.37895218913839307,0.12544490478210682,0.0,4.730604828977334,4.301217045404428,6.032593540313087,4.721397114639387,4.298672215830663,6.003109943838581,24883.42178139738,21150.908514187773,0.85,1.067978899213788,0.6644297861314671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512468397558453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.101343313256,1539.7505592803466,0.37895218913839307,0.12544490478210682,6.112874298809886,3.424575137016876
1800.0,-29.96074390518114,5.121728962529546,35.02221637924612,24.210903723165416,5.036186109814092,-26.461045348531222,-40.01335093108935,1.5364875531489433,-0.293054381216848,-5.012338568468453,40.04343631216139,42478.9808742812,25800.359017332605,25800.359017332605,68279.33989161381,77624.81792542613,77624.81792542613,25800.359017332605,103425.17694275874,103425.17694275874,103425.17694275874,128308.40483756503,91792.61266366525,56646.775612458754,39050.930056896104,24883.22789480629,0.0,63934.15795170239,21150.743710585346,1539.745156710436,0.0,0.8866986451003276,2.819166426510823,0.0014959135982669303,354485.45962795615,1556406.9288674905,4.390608659946135,1556406.9288674905,4.390608659946135,0.85,0.09596240188914941,4.027634451161993,1.2678936751047152,1.0,0.0,4.027634451162087,1.2845486642765775,1.284849762641317,3.135447152117235,19372.09588164219,1975.4040249873497,4632.441516551485,4632.441516551485,5.569494817182083,5.121728962529546,-2.3745061939684553,7.496235156498001,3.424652306960795,3.424652306960795,0.9784720877030842,0.0,0.0,0.00023438792039453754,7.873662107534558e-05,0.00015565129931919197,0.0006269065355061048,0.09596240188945099,0.07209599526887761,0.023866406620573377,0.09596234805242752,0.07209599526865103,0.023866406620498385,0.3789497017992165,0.3789497017992165,0.1254461865483021,0.0,4.7284278484888205,4.300731198441952,6.02524817779647,4.719284187251617,4.29837618982242,5.995446826225759,24883.22789480629,21150.743710585346,0.85,1.0679633873209669,0.6644176170486359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512534919545548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.080474136472,1539.745156710436,0.3789497017992165,0.1254461865483021,6.112874298809886,3.424652306960795
1801.0,-29.96184603710476,5.121310897195891,35.02217973872096,24.21046468606221,5.0358936364489875,-26.46206667104171,-40.01432008864356,1.5361142703708095,-0.29550631538501193,-5.012561632619261,40.04336553064342,42478.2318602646,25800.16784003863,25800.16784003863,68278.39970030323,77624.22082991159,77624.22082991159,25800.16784003863,103424.38866995022,103424.38866995022,103424.38866995022,128307.45091867825,91792.34200343057,56646.35303372236,39051.09885523135,24883.062248728034,0.0,63934.161103959384,21150.602911418828,1539.741463467361,0.0,0.8866977655294839,2.8191726671751787,0.0014959135982669303,354482.37726449553,1556403.8741957585,4.390638220738556,1556403.8741957585,4.390638220738556,0.85,0.09596217256117125,4.027634451161993,1.2678932250803339,1.0,0.0,4.027634451162004,1.2845504653946376,1.284851529655266,3.1354427557850983,19372.038760966952,1975.398200299486,4632.441516551485,4632.441516551485,5.569453547952177,5.121310897195891,-2.374700207494902,7.496011104690793,3.4247292910216798,3.4247292910216798,0.9784940831490514,0.0,0.0,0.0002343610436803782,7.872798513881224e-05,0.00015563305854156598,0.0006268330683217224,0.09596217256134724,0.07209552411502558,0.023866648446321664,0.095962235112673,0.07209552411489335,0.02386664844627789,0.37894721659785646,0.37894721659785646,0.12544745473829255,0.0,4.72624206883188,4.300240963859721,6.017881058280693,4.717055317234269,4.297860318718733,5.9879844417095,24883.062248728034,21150.602911418828,0.85,1.067948629047935,0.6644058688936791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512601173294994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.059657854483,1539.741463467361,0.37894721659785646,0.12544745473829255,6.112874298809886,3.4247292910216798
1802.0,-29.96294516524269,5.12089385139533,35.02214306380336,24.209995509032183,5.035559126242168,-26.463089493652323,-40.01529326252637,1.5357034546368196,-0.2975656443384196,-5.012811062190611,40.04329124784278,42477.51234128026,25800.04549606743,25800.04549606743,68277.55783734769,77623.67170009103,77623.67170009103,25800.04549606743,103423.71719615845,103423.71719615845,103423.71719615845,128306.60267544299,91792.1010778179,56645.94171894647,39051.28817652381,24882.885479284538,0.0,63934.17365580835,21150.452657391856,1539.7377408964119,0.0,0.8866967643655219,2.8191706516553894,0.0014959135982669303,354478.9306011144,1556400.6684263279,4.390671868105198,1556400.6684263279,4.390671868105198,0.85,0.09596195721940691,4.027634451161993,1.2678928882488982,1.0,0.0,4.02763445116273,1.2845524418812864,1.2848534721765361,3.13543793141161,19371.98791554559,1975.393015509434,4632.441516551485,4632.441516551485,5.569427137695132,5.12089385139533,-2.374913688979983,7.4958075403753135,3.424806056250243,3.424806056250243,0.978516016071498,0.0,0.0,0.0002343342430446104,7.871931429485006e-05,0.00015561492874976033,0.0006267600481476536,0.0959619572194191,0.07209506596281044,0.023866891256608656,0.09596182615231189,0.07209506596280127,0.023866891256605644,0.3789447325166694,0.3789447325166694,0.12544870585048615,0.0,4.724141398423228,4.2997933211952954,6.010728914908668,4.715245417852202,4.297533434026661,5.9816412452182135,24882.885479284538,21150.452657391856,0.85,1.06793525173129,0.6643944843951419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512667181527108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.038887014774,1539.7377408964119,0.3789447325166694,0.12544870585048615,6.112874298809886,3.424806056250243
1803.0,-29.964040204749544,5.1204784538454895,35.02210630613282,24.209546273946785,5.0352639939803145,-26.464104697729848,-40.01625016154719,1.535328486945858,-0.3000648372933483,-5.01302982359671,40.04321548767394,42476.743012455976,25799.847705980843,25799.847705980843,68276.59071843681,77623.04401623842,77623.04401623842,25799.847705980843,103422.89172221927,103422.89172221927,103422.89172221927,128305.58197499914,91791.79589089462,56645.49488705233,39051.445559824766,24882.690252779867,0.0,63934.13581260463,21150.286714862887,1539.732262516193,0.0,0.886695924728026,2.819178019081375,0.0014959135982669303,354475.90773769096,1556397.3989043206,4.3907000868900825,1556397.3989043206,4.3907000868900825,0.85,0.0959617024982524,4.027634451161993,1.267892418443226,1.0,0.0,4.027634451161138,1.2845542505203535,1.2848552469424663,3.135433516747509,19371.923508289183,1975.3864477970749,4632.441516551485,4632.441516551485,5.569384440969036,5.1204784538454895,-2.37510446394515,7.49558291779064,3.4248824322624003,3.4248824322624003,0.9785378377892572,0.0,0.0,0.00023430754491201317,7.87107893184991e-05,0.00015559675559351406,0.0006266868533174697,0.09596170249856223,0.07209457916556289,0.023867123332999344,0.09596164463086966,0.0720945791653301,0.02386712333292229,0.3789422515887073,0.3789422515887073,0.1254499514309153,0.0,4.721993127314079,4.299303333118985,6.003513562596993,4.712964986303348,4.296931772682342,5.974232308420312,24882.690252779867,21150.286714862887,0.85,1.067920757051604,0.6643828445098288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512733010429222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.018139613174,1539.732262516193,0.3789422515887073,0.1254499514309153,6.112874298809886,3.4248824322624003
1804.0,-29.965131867447,5.120064555265737,35.02206959941345,24.209107865486317,5.03496641862509,-26.465117106665232,-40.01721415026111,1.534951657828742,-0.3023419308584039,-5.01325443791761,40.043143456387185,42476.01785307642,25799.667829570266,25799.667829570266,68275.68568264668,77622.47014662824,77622.47014662824,25799.667829570266,103422.13797619852,103422.13797619852,103422.13797619852,128304.65697651742,91791.5421656565,56645.08987204555,39051.61365956772,24882.519000318905,0.0,63934.13265988663,21150.14115027107,1539.7282936688257,0.0,0.8866950417690682,2.8191817754107817,0.0014959135982669303,354472.8040192489,1556394.290311557,4.39072976167458,1556394.290311557,4.39072976167458,0.85,0.09596146453744184,4.027634451161993,1.2678920255647976,1.0,0.0,4.027634451162127,1.2845560676935295,1.2848570303537543,3.1354290812652246,19371.86996160936,1975.3809875553184,4632.441516551485,4632.441516551485,5.5693456112482655,5.120064555265737,-2.375299387264438,7.495363942530174,3.424958610420524,3.424958610420524,0.9785596029772926,0.0,0.0,0.00023428093189874728,7.87022020433716e-05,0.0001555787298553757,0.0006266142522335361,0.09596146453762915,0.0720941068057041,0.023867357731925044,0.09596142958184352,0.07209410680556337,0.02386735773187847,0.37893977031594184,0.37893977031594184,0.12545118398316168,0.0,4.719866186862021,4.298836504938322,5.996314410154696,4.71091250705922,4.296546571707893,5.967086697801335,24882.519000318905,21150.14115027107,0.85,1.0679066539598812,0.6643715349833251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512798595022347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.997437482878,1539.7282936688257,0.37893977031594184,0.12545118398316168,6.112874298809886,3.424958610420524
1805.0,-29.966219785809255,5.1196523573403185,35.02203296880846,24.208688001986616,5.034684429041049,-26.466124586452842,-40.018166055064626,1.5345892296698491,-0.30461122093720405,-5.013468227418488,40.04307225992022,42475.258724251595,25799.46375105013,25799.46375105013,68274.72247530172,77621.90807036309,77621.90807036309,25799.46375105013,103421.37182141322,103421.37182141322,103421.37182141322,128303.72095601054,91791.30503266297,56644.65568649165,39051.832606857024,24882.34913459732,0.0,63934.18174145435,21149.996764407722,1539.7241609698667,0.0,0.8866942109073009,2.8191866947141024,0.0014959135982669303,354469.84989787167,1556391.217751012,4.390757685595637,1556391.217751012,4.390757685595637,0.85,0.09596121495103072,4.027634451161993,1.26789158213418,1.0,0.0,4.02763445116296,1.2845578173316763,1.2848587463349161,3.1354248106389804,19371.819916589902,1975.3758843835462,4632.441516551485,4632.441516551485,5.569301557045009,5.1196523573403185,-2.3754861140956076,7.495138471435926,3.4250345484387075,3.4250345484387075,0.9785812995539164,0.0,0.0,0.00023425441293699873,7.869372326242944e-05,0.0001555606896745693,0.0006265415929798151,0.09596121495129073,0.07209362778668786,0.023867587164602865,0.09596124954475081,0.07209362778649253,0.02386758716453818,0.37893728984570857,0.37893728984570857,0.125452402285419,0.0,4.717749387516449,4.298401700029501,5.989059272401562,4.70885700648131,4.296260227489142,5.959628575824354,24882.34913459732,21149.996764407722,0.85,1.0678907685313037,0.6643591513537901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512863977933448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.976766500016,1539.7241609698667,0.37893728984570857,0.125452402285419,6.112874298809886,3.4250345484387075
1806.0,-29.967304743237854,5.119241217349649,35.021996336303985,24.20822245711463,5.0343582498062,-26.46713382028739,-40.01912197619674,1.534187326840919,-0.3067065703168055,-5.0137115342464815,40.04299894337949,42474.5290600338,25799.336798880293,25799.336798880293,68273.8658589141,77621.34018928696,77621.34018928696,25799.336798880293,103420.67698816725,103420.67698816725,103420.67698816725,128302.85430568972,91791.04300918752,56644.231879874525,39052.01236590332,24882.17731752246,0.0,63934.18968342578,21149.85071989409,1539.7205890374032,0.0,0.886693237393957,2.8191858711130813,0.0014959135982669303,354466.48793260515,1556388.053701179,4.3907904038508025,1556388.053701179,4.3907904038508025,0.85,0.09596098732698134,4.027634451161993,1.267891189805232,1.0,0.0,4.027634451161493,1.2845597514228897,1.2848606469085146,3.1354200898016895,19371.764618633533,1975.3702455612809,4632.441516551485,4632.441516551485,5.569274152021247,5.119241217349649,-2.3756945857563587,7.494935803106008,3.4251103096566493,3.4251103096566493,0.9786029456161855,0.0,0.0,0.00023422796890482553,7.86852095571796e-05,0.00015554275934764593,0.0006264693761773779,0.0959609873270304,0.07209316817576515,0.023867819151265252,0.0959608935377972,0.07209316817572829,0.023867819151253054,0.3789348116490274,0.3789348116490274,0.12545360099180794,0.0,4.715696659718503,4.297980833424333,5.982021243516499,4.7070049639296485,4.295839575635284,5.953401964301122,24882.17731752246,21149.85071989409,0.85,1.0678772374683483,0.6643476560874415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512929137144817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.95613413991,1539.7205890374032,0.3789348116490274,0.12545360099180794,6.112874298809886,3.4251103096566493
1807.0,-29.968385545394465,5.118832018981898,35.02195969685272,24.207805457431846,5.0340903588059405,-26.46813348448898,-40.02006888678295,1.533838297885652,-0.309156719979228,-5.013911830449462,40.04292547603241,42473.78005373989,25799.10380413014,25799.10380413014,68272.88385787002,77620.73278214945,77620.73278214945,25799.10380413014,103419.83658627959,103419.83658627959,103419.83658627959,128301.827003468,91790.76338124389,56643.81065277436,39052.169698299476,24881.990417188405,0.0,63934.16011548788,21149.691854610144,1539.7151770346327,0.0,0.8866924834646288,2.819194752567584,0.0014959135982669303,354463.720298363,1556384.8831480218,4.390815742265428,1556384.8831480218,4.390815742265428,0.85,0.09596071078690155,4.027634451161993,1.2678907524188987,1.0,0.0,4.027634451160626,1.2845614380398291,1.2848623000833923,3.1354159730249602,19371.705605395124,1975.364227885682,4632.441516551485,4632.441516551485,5.569223855703568,5.118832018981898,-2.375871124037211,7.494703143019109,3.425185703021698,3.425185703021698,0.978624486577628,0.0,0.0,0.0002342016288849368,7.867677694194905e-05,0.00015552485194298774,0.0006263972516974457,0.09596071078731233,0.07209267297768795,0.02386803780962438,0.09596077696015581,0.07209267297737933,0.02386803780952223,0.3789323358269085,0.3789323358269085,0.125454792356015,0.0,4.7135881835549185,4.297538412900906,5.9748238231756545,4.7047551104702166,4.295391869005414,5.945650063782978,24881.990417188405,21149.691854610144,0.85,1.0678623717672189,0.6643362480560799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512994119571945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.935524833229,1539.7151770346327,0.3789323358269085,0.125454792356015,6.112874298809886,3.425185703021698
1808.0,-29.9694624774938,5.1184237408108775,35.02192307680819,24.207335512060695,5.033758297059764,-26.46913608266043,-40.021023725252576,1.5334319022118459,-0.3111721249629227,-5.0141595093069915,40.042852762388144,42473.08080944451,25798.993380522505,25798.993380522505,68272.07418996701,77620.17066297743,77620.17066297743,25798.993380522505,103419.16404349993,103419.16404349993,103419.16404349993,128300.98837663335,91790.50149911265,56643.41164552095,39052.322059546335,24881.82433313342,0.0,63934.14639267976,21149.550683163405,1539.7120370299126,0.0,0.8866914854864012,2.819192364788701,0.0014959135982669303,354460.29796793504,1556381.745126432,4.390849282836252,1556381.745126432,4.390849282836252,0.8499999999999999,0.09596048532490645,4.027634451161993,1.2678903859155262,1.0,0.0,4.027634451161378,1.2845633927374518,1.284864221526294,3.135411201917374,19371.650337268326,1975.3585921051865,4632.441516551485,4632.441516551485,5.569200018682152,5.1184237408108775,-2.376082576528051,7.494506317338928,3.4252609968763426,3.4252609968763426,0.9786459991075265,0.0,0.0,0.00023417538589575758,7.86682745717721e-05,0.0001555071113239855,0.0006263257989691673,0.09596048532490394,0.07209221905965955,0.023868266265244385,0.09596039198328679,0.07209221905966146,0.023868266265244988,0.3789298603162572,0.3789298603162572,0.12545596348470897,0.0,4.711565743402218,4.297118420984702,5.967906441898435,4.7029873843440555,4.294972438297805,5.939761343970758,24881.82433313342,21149.550683163405,0.85,1.067849936881052,0.6643254537032113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513058853675684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.914962605251,1539.7120370299126,0.3789298603162572,0.12545596348470897,6.112874298809886,3.4252609968763426
1809.0,-29.97053565412965,5.118017622160922,35.02188646095353,24.20694198170679,5.033507351282012,-26.470127188109252,-40.02195799313483,1.5330988852470657,-0.31353960506913836,-5.014347256225557,40.04277964433575,42472.31229000905,25798.734237994682,25798.734237994682,68271.04652800373,77619.58969971506,77619.58969971506,25798.734237994682,103418.32393770973,103418.32393770973,103418.32393770973,128299.95978634022,91790.25209798873,56642.974688223825,39052.53045529434,24881.635848630485,0.0,63934.16630392482,21149.39047133591,1539.7062564038565,0.0,0.8866907941923061,2.819201624453632,0.0014959135982669303,354457.7037710818,1556378.5896570736,4.390872516237436,1556378.5896570736,4.390872516237436,0.85,0.09596019184109086,4.027634451161993,1.2678898721514278,1.0,0.0,4.027634451162821,1.2845650040881966,1.2848657996628408,3.1354072688761034,19371.597703158182,1975.3532249196396,4632.441516551485,4632.441516551485,5.569144077872775,5.118017622160922,-2.3762495616316417,7.494267183792564,3.425335886326388,3.425335886326388,0.9786673960932537,0.0,0.0,0.00023414923711580218,7.86599561948308e-05,0.00015548928092097138,0.0006262539846237095,0.09596019184158736,0.07209171467324947,0.023868477168337884,0.09596027208167428,0.07209171467287646,0.023868477168214403,0.37892738612050186,0.37892738612050186,0.12545713061574879,0.0,4.709489123227399,4.296708508712811,5.960739737865879,4.700807651156424,4.2947156106807824,5.9317130967665435,24881.635848630485,21149.39047133591,0.85,1.0678335305642779,0.6643132263289049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513123356532704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.89444188068,1539.7062564038565,0.37892738612050186,0.12545713061574879,6.112874298809886,3.425335886326388
