time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1810.0,-29.971604963791542,5.11761230345842,35.02184990091844,24.2064724554308,5.033171520979202,-26.471123302003946,-40.022904275078304,1.5326898591773257,-0.31543924749996677,-5.014598331878304,40.04270803847653,42471.61046206906,25798.638244300146,25798.638244300146,68270.24870636921,77619.04474346954,77619.04474346954,25798.638244300146,103417.68298776969,103417.68298776969,103417.68298776969,128299.16090463258,91790.00277613317,56642.568494674975,39052.70475717577,24881.477916862885,0.0,63934.18267403866,21149.256229333452,1539.7036646508093,0.0,0.8866897748866017,2.8191973142347675,0.0014959135982669303,354454.23455144715,1556375.4994523355,4.390906773682333,1556375.4994523355,4.390906773682333,0.85,0.0959599693297047,4.027634451161993,1.2678895479580392,1.0,0.0,4.027634451161241,1.2845669707029774,1.2848677332709968,3.135402468707315,19371.545085776987,1975.3478594399705,4632.441516551485,4632.441516551485,5.5691233558206585,5.11761230345842,-2.376463212731057,7.494075516189477,3.425410746768336,3.425410746768336,0.9786887847909531,0.0,0.0,0.00023412318523320031,7.865153167804532e-05,0.000155471653555155,0.0006261829880378642,0.09595996932964895,0.07209126694893893,0.023868702380710028,0.09595985353058492,0.0720912669489808,0.023868702380723906,0.3789249133081671,0.3789249133081671,0.12545827481149727,0.0,4.707522031908866,4.296332595962042,5.953912838066572,4.699159084378323,4.294356539182445,5.926123158095095,24881.477916862885,21149.256229333452,0.85,1.0678207783532245,0.6643020788833081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451318763500079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.873960492827,1539.7036646508093,0.3789249133081671,0.12545827481149727,6.112874298809886,3.425410746768336
1811.0,-29.972670806988813,5.117209150431718,35.021813319407954,24.206068028602772,5.032922153004808,-26.472107648549297,-40.023829916585214,1.5323589945508733,-0.3179753984985041,-5.014783561748165,40.04263429289163,42470.837953039445,25798.37836320431,25798.37836320431,68269.21631624375,77618.41329992535,77618.41329992535,25798.37836320431,103416.79166312965,103416.79166312965,103416.79166312965,128298.07719705038,91789.70057360728,56642.125226663025,39052.861496604724,24881.285533920724,0.0,63934.14703052545,21149.092703832615,1539.6976028878032,0.0,0.8866890986746077,2.819209092477782,0.0014959135982669303,354451.6751682254,1556372.3169109728,4.390929500255026,1556372.3169109728,4.390929500255026,0.85,0.09595966687814664,4.027634451161993,1.2678889990272006,1.0,0.0,4.027634451164542,1.2845685716169715,1.2848693012045564,3.1353985611621673,19371.481308353756,1975.3413559527216,4632.441516551485,4632.441516551485,5.569067255577427,5.117209150431718,-2.376628053840567,7.4938372042722845,3.4254851716633494,3.4254851716633494,0.9787100490466712,0.0,0.0,0.00023409722046250608,7.864329172507647e-05,0.00015545392873742963,0.000626111598951353,0.0959596668786735,0.0720907596653493,0.023868907213324193,0.09595980346467624,0.07209075966495349,0.023868907213193145,0.37892244339193154,0.37892244339193154,0.12545941649600012,0.0,4.705453215890145,4.2959041170308865,5.946835015193699,4.6968081632496705,4.293841690795375,5.918168767775001,24881.285533920724,21149.092703832615,0.85,1.067805225956147,0.6642903663477623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513251682395187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.853520800794,1539.6976028878032,0.37892244339193154,0.12545941649600012,6.112874298809886,3.4254851716633494
1812.0,-29.97373314509891,5.116806854015662,35.021776802188946,24.205607862118654,5.03259271868799,-26.473096847361262,-40.02477511586619,1.5319564209360035,-0.3198122708507185,-5.015029671209529,40.0425630024826,42470.16185542871,25798.275569926653,25798.275569926653,68268.43742535537,77617.88044827392,77617.88044827392,25798.275569926653,103416.15601820058,103416.15601820058,103416.15601820058,128297.28433517637,91789.4631322778,56641.74453937471,39053.020658781206,24881.12831697579,0.0,63934.148975756994,21148.959069429424,1539.6949442028285,0.0,0.8866881035039909,2.8192045359511084,0.0014959135982669303,354448.2746137113,1556369.2403290852,4.390962946639434,1556369.2403290852,4.390962946639434,0.8500000000000001,0.09595943568752428,4.027634451161993,1.2678887056047103,1.0,0.0,4.027634451160727,1.2845705077053906,1.2848712045039992,3.1353938355291193,19371.431198262457,1975.3362461454685,4632.441516551485,4632.441516551485,5.56904506570686,5.116806854015662,-2.376837726717076,7.493644580732738,3.4255595743393914,3.4255595743393914,0.9787313069541118,0.0,0.0,0.00023407134371831735,7.863487849463757e-05,0.0001554364652236798,0.0006260412623017358,0.09595943568750799,0.07209030897682864,0.023869126710679357,0.09595937497165019,0.07209030897684088,0.02386912671068341,0.37891997235295194,0.37891997235295194,0.1254605363975735,0.0,4.703503005194193,4.2955285933870755,5.940075971858619,4.695217400358786,4.293563439493653,5.9125673444877975,24881.12831697579,21148.959069429424,0.85,1.0677930107623999,0.6642797712304398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451331552269926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.83311490995,1539.6949442028285,0.37891997235295194,0.1254605363975735,6.112874298809886,3.4255595743393914
1813.0,-29.974791792560765,5.116406584654496,35.02174025080901,24.205209721718006,5.0323361255413435,-26.474075439281936,-40.02569600762797,1.5316197722479843,-0.3220584546974692,-5.015219243824405,40.04248897303913,42469.401058917494,25798.032323339918,25798.032323339918,68267.43338225741,77617.30370339498,77617.30370339498,25798.032323339918,103415.3360267349,103415.3360267349,103415.3360267349,128296.27229955076,91789.20979906003,56641.30715452386,39053.22516059574,24880.936272815863,0.0,63934.1614334116,21148.795831893483,1539.6890096565307,0.0,0.8866874061924814,2.8192119848817967,0.0014959135982669303,354445.65526006377,1556366.0455473277,4.39098638239871,1556366.0455473277,4.39098638239871,0.85,0.09595913254139483,4.027634451161993,1.267888203929179,1.0,0.0,4.027634451162431,1.2845721353048263,1.284872799361008,3.135389862871534,19371.377734315392,1975.3307943401053,4632.441516551485,4632.441516551485,5.568992556336616,5.116406584654496,-2.3770054887487655,7.493412073403261,3.425633563504601,3.425633563504601,0.9787524467156004,0.0,0.0,0.0002340455594935688,7.86266824259974e-05,0.0001554188770675714,0.0006259704236382612,0.09595913254189592,0.07208980472900958,0.023869327812886344,0.09595918318852255,0.07208980472863315,0.02386932781276169,0.3789175033427452,0.3789175033427452,0.12546165349354668,0.0,4.70151008401217,4.2951597446567575,5.933124327099563,4.693160789126921,4.293327667371273,5.9049544160396295,24880.936272815863,21148.795831893483,0.85,1.067777098372659,0.6642677421076371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513379153594403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.812743709579,1539.6890096565307,0.3789175033427452,0.12546165349354668,6.112874298809886,3.425633563504601
1814.0,-29.97584626716035,5.116007342544597,35.02170376013628,24.204752628598385,5.032019980525839,-26.475056230751363,-40.02662479234857,1.5312299441025163,-0.3240768901835622,-5.015455006461801,40.042417638493525,42468.69087497197,25797.909053187832,25797.909053187832,68266.5999281598,77616.72926667544,77616.72926667544,25797.909053187832,103414.63831986327,103414.63831986327,103414.63831986327,128295.41416226508,91788.93297935248,56640.89458759101,39053.375990846085,24880.77584240181,0.0,63934.151833247895,21148.65946604154,1539.685931736341,0.0,0.8866864638643497,2.819211032007879,0.0014959135982669303,354442.3977130444,1556362.967070077,4.391018052897002,1556362.967070077,4.391018052897002,0.85,0.09595888646492574,4.027634451161993,1.267887797863223,1.0,0.0,4.027634451159908,1.2845740113920077,1.2848746428977371,3.135385283715582,19371.31931373272,1975.3248370985732,4632.441516551485,4632.441516551485,5.568965946145931,5.116007342544597,-2.3772072107644795,7.493214553309077,3.4257074936706755,3.4257074936706755,0.978773569620193,0.0,0.0,0.00023401987950358023,7.861841690885093e-05,0.00015540146259472929,0.0006259002845074935,0.09595888646500338,0.07208934607345634,0.02386954039154704,0.09595885694704452,0.07208934607339801,0.023869540391527735,0.3789150361101524,0.3789150361101524,0.1254627521545244,0.0,4.699576647792696,4.294789774429432,5.926416962821577,4.691378116278258,4.292866303805511,5.899135052369957,24880.77584240181,21148.65946604154,0.85,1.0677642225740593,0.6642567337991467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513442563960661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.792411033923,1539.685931736341,0.3789150361101524,0.1254627521545244,6.112874298809886,3.4257074936706755
1815.0,-29.976897454219205,5.11560978737781,35.02166721087539,24.204336606804304,5.0317423745138745,-26.47603020872939,-40.02754875747485,1.5308751290097857,-0.3261542963238071,-5.015658555957158,40.04234295065352,42467.97498427955,25797.706620014374,25797.706620014374,68265.68160429393,77616.16542945754,77616.16542945754,25797.706620014374,103413.87204947192,103413.87204947192,103413.87204947192,128294.45728389791,91788.68103534688,56640.490590110916,39053.54493915106,24880.585234425987,0.0,63934.130173577054,21148.49744926209,1539.6804014869485,0.0,0.8866856977420369,2.8192146227284676,0.0014959135982669303,354439.5852759113,1556359.7438846931,4.391043801366471,1556359.7438846931,4.391043801366471,0.85,0.09595859264064169,4.027634451161993,1.2678874077321964,1.0,0.0,4.027634451162205,1.2845757235714195,1.2848763225944158,3.1353811046375935,19371.266142967757,1975.319415189464,4632.441516551485,4632.441516551485,5.568922247121834,5.11560978737781,-2.3773850426512624,7.4929948300290725,3.4257810666086135,3.4257810666086135,0.9787945904596038,0.0,0.0,0.0002339942821600111,7.861019507969309e-05,0.000155384087080318,0.0006258303022870439,0.09595859264105122,0.072088852252445,0.023869740388606214,0.09595855158935736,0.07208885225213733,0.023869740388504347,0.3789125699857142,0.3789125699857142,0.12546384625275847,0.0,4.697642905911152,4.294437397038507,5.919655178909181,4.689504259633338,4.292644907957708,5.892217737132796,24880.585234425987,21148.49744926209,0.85,1.0677502207186833,0.6642457615202041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513505724908713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.77212666636,1539.6804014869485,0.3789125699857142,0.12546384625275847,6.112874298809886,3.4257810666086135
1816.0,-29.977944759276504,5.115213617013966,35.021630701398394,24.203912272956245,5.031450740454981,-26.477002095321733,-40.02847237335516,1.5305080764862597,-0.32808939609253684,-5.015875210184634,40.04227101091648,42467.27448609577,25797.54044366126,25797.54044366126,68264.81492975703,77615.62455649019,77615.62455649019,25797.54044366126,103413.16500015145,103413.16500015145,103413.16500015145,128293.58026102504,91788.4448091805,56640.094738729706,39053.72230050088,24880.415260873586,0.0,63934.13756137446,21148.352971742548,1539.6763511074732,0.0,0.8866848549143858,2.819214805692102,0.0014959135982669303,354436.5917903369,1556356.6392996279,4.391072127846985,1556356.6392996279,4.391072127846985,0.85,0.09595832089174358,4.027634451161993,1.2678869923250757,1.0,0.0,4.027634451160431,1.2845774927846527,1.2848780594629061,3.135376786363474,19371.216289326905,1975.314331532879,4632.441516551485,4632.441516551485,5.568886374817238,5.115213617013966,-2.377572372116867,7.492785989130833,3.4258544830375404,3.4258544830375404,0.9788155665821544,0.0,0.0,0.00023396878191188952,7.860197715273733e-05,0.00015536680475915218,0.0006257606954149205,0.09595832089199521,0.07208837672878533,0.023869944163209873,0.09595821417044412,0.07208837672859629,0.023869944163147288,0.3789101055684515,0.3789101055684515,0.12546492892776356,0.0,4.6957571464395755,4.294121959602819,5.912975344170036,4.687785814092081,4.292452572712818,5.885840439185301,24880.415260873586,21148.352971742548,0.85,1.0677365415968156,0.6642347282049237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513568689462013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.751873010042,1539.6763511074732,0.3789101055684515,0.12546492892776356,6.112874298809886,3.4258544830375404
1817.0,-29.978989006188208,5.114819359738901,35.021594279126674,24.203513434063666,5.031197156721618,-26.47796742381731,-40.02937988899646,1.5301755743365304,-0.3303623114063612,-5.0160654437166565,40.04220053197855,42466.52040247122,25797.31087300792,25797.31087300792,68263.83127547914,77615.03271840536,77615.03271840536,25797.31087300792,103412.34359141329,103412.34359141329,103412.34359141329,128292.58850389044,91788.17178869611,56639.65947270431,39053.90257332422,24880.244912477156,0.0,63934.14748580138,21148.20817560558,1539.671674798552,0.0,0.8866841413537607,2.8192225313095354,0.0014959135982669303,354433.96337271284,1556353.59776041,4.391096109838075,1556353.59776041,4.391096109838075,0.85,0.09595802402102263,4.027634451161993,1.2678864703187722,1.0,0.0,4.027634451161468,1.2845791002640903,1.2848796346586029,3.1353728628575475,19371.15867053986,1975.3084560517466,4632.441516551485,4632.441516551485,5.568836817655529,5.114819359738901,-2.377739920709643,7.4925592804485435,3.4259276546234108,3.4259276546234108,0.9788364727495459,0.0,0.0,0.00023394335867391353,7.85939032522082e-05,0.00015534945542170533,0.0006256908186257147,0.09595802402144941,0.07208788373224491,0.023870140289204502,0.0959581084611413,0.07208788373192429,0.023870140289098344,0.37890764452303494,0.37890764452303494,0.12546600292791274,0.0,4.693821963620223,4.293784567043417,5.906162927296748,4.685703132310323,4.292077072308871,5.878548711334986,24880.244912477156,21148.20817560558,0.85,1.067720990424394,0.6642228304037724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513631422007913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.731662083586,1539.671674798552,0.37890764452303494,0.12546600292791274,6.112874298809886,3.4259276546234108
1818.0,-29.980029893576983,5.114425622465532,35.02155780324169,24.203035106789343,5.030847379348252,-26.47893934833732,-40.03030343502758,1.529756834094755,-0.3319634208974662,-5.016320943112049,40.042126125842174,42465.84747957514,25797.24847280427,25797.24847280427,68263.0959523794,77614.5086847945,77614.5086847945,25797.24847280427,103411.75715759877,103411.75715759877,103411.75715759877,128291.8312723141,91787.92627195637,56639.26506668107,39054.06800586144,24880.074114715328,0.0,63934.14212057677,21148.062997508026,1539.668464150711,0.0,0.8866831096029069,2.819213770374066,0.0014959135982669303,354430.43321413477,1556350.3867466664,4.39113078590058,1556350.3867466664,4.39113078590058,0.8499999999999999,0.09595778213511447,4.027634451161993,1.2678861681045968,1.0,0.0,4.027634451162219,1.2845811108785794,1.2848816131919014,3.1353679554009037,19371.10685619789,1975.3031724592895,4632.441516551485,4632.441516551485,5.56882334739294,5.114425622465532,-2.3779556927407275,7.492381315206259,3.426000743040456,3.426000743040456,0.978857355154416,0.0,0.0,0.0002339180197597232,7.858568752116647e-05,0.0001553323322385567,0.0006256218527033516,0.09595778213507224,0.07208743487488464,0.023870347260187597,0.0959574985086428,0.07208743487491638,0.023870347260198092,0.3789051846328595,0.3789051846328595,0.1254670574916379,0.0,4.692029352663326,4.29349063512052,5.899794921454372,4.684357522214611,4.291834182513696,5.873832403981908,24880.074114715328,21148.062997508026,0.85,1.0677095787668258,0.6642123608929726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513693971889428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.711477511812,1539.668464150711,0.3789051846328595,0.1254670574916379,6.112874298809886,3.426000743040456
1819.0,-29.981067035634993,5.114034214082031,35.021521247832155,24.202659003809117,5.030615063627517,-26.479896154321455,-40.03120962353421,1.5294441822997875,-0.3342288273470331,-5.016489655503874,40.04205085777252,42465.11871883681,25796.969006020066,25796.969006020066,68262.08772485689,77613.92304662976,77613.92304662976,25796.969006020066,103410.89205264983,103410.89205264983,103410.89205264983,128290.76123455215,91787.66519508764,56638.8608672373,39054.22703094482,24879.869181902326,0.0,63934.096212847144,21147.888804616978,1539.6613280289648,0.0,0.8866825229941006,2.8192239136610353,0.0014959135982669303,354428.10218070314,1556347.1385410912,4.391150501230844,1556347.1385410912,4.391150501230844,0.85,0.09595744348593965,4.027634451161993,1.2678856834629557,1.0,0.0,4.0276344511643565,1.2845826251658807,1.284883095402175,3.135364259377163,19371.051758015295,1975.2975540082798,4632.441516551485,4632.441516551485,5.568763019208935,5.114034214082031,-2.378107195345239,7.492141409427271,3.426073331229221,3.426073331229221,0.9788780946369203,0.0,0.0,0.0002338927745351395,7.857762697187659e-05,0.00015531514756326293,0.0006255526391131064,0.09595744348660916,0.07208691250195177,0.02387053098465738,0.09595733552269131,0.07208691250144882,0.023870530984490837,0.3789027280785605,0.3789027280785605,0.12546811892554843,0.0,4.69014306428511,4.2931847007826605,5.8930850920068,4.682260828156814,4.291643531173065,5.865922689113631,24879.869181902326,21147.888804616978,0.85,1.0676945756392824,0.6642014392048874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513756321049476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.69132543425,1539.6613280289648,0.3789027280785605,0.12546811892554843,6.112874298809886,3.426073331229221
1820.0,-29.982100671882474,5.113643987898884,35.02148486843709,24.20222950112077,5.030321412945621,-26.480855938871752,-40.032116196211405,1.5290766799208966,-0.3361690562946933,-5.016711157774591,40.04198287371265,42464.40681569199,25796.827141977625,25796.827141977625,68261.23395766961,77613.36941747475,77613.36941747475,25796.827141977625,103410.19655945238,103410.19655945238,103410.19655945238,128289.92110887024,91787.40987888786,56638.447277048384,39054.40289093275,24879.72454941786,0.0,63934.12744035061,21147.765867005182,1539.6588387476083,0.0,0.8866816411195712,2.819223598652056,0.0014959135982669303,354425.04178833385,1556344.2046825236,4.391180140177532,1556344.2046825236,4.391180140177532,0.8500000000000001,0.09595718478896763,4.027634451161993,1.2678852751990783,1.0,0.0,4.027634451162857,1.2845843957935177,1.2848848341254953,3.1353599376972268,19370.99787557575,1975.29205952856,4632.441516551485,4632.441516551485,5.568732395175813,5.113643987898884,-2.3782973873598703,7.4919413752587545,3.426145965737641,3.426145965737641,0.9788988473536117,0.0,0.0,0.00023386761714341497,7.856956377022915e-05,0.0001552980533731858,0.0006254837899642372,0.09595718478910176,0.07208645305908262,0.023870731730019138,0.09595707422283205,0.07208645305898187,0.02387073172998576,0.37890027326886155,0.37890027326886155,0.12546916087297136,0.0,4.688310218982679,4.292890864654225,5.88655487676192,4.680542101479887,4.2912987626622225,5.86000918247953,24879.72454941786,21147.765867005182,0.85,1.0676807002857138,0.6641899798399613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451381844637293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.671213691903,1539.6588387476083,0.37890027326886155,0.12546916087297136,6.112874298809886,3.426145965737641
1821.0,-29.98313015284124,5.113255357568311,35.02144848171892,24.20181780997666,5.030047526492392,-26.481810006337145,-40.033018158841855,1.5287273799745307,-0.3381606452653614,-5.016912038318613,40.0419099016122,42463.69359072531,25796.635639668828,25796.635639668828,68260.32923039413,77612.8079516452,77612.8079516452,25796.635639668828,103409.44359131402,103409.44359131402,103409.44359131402,128288.98760436565,91787.15305130047,56638.03869032476,39054.57151219523,24879.54401305163,0.0,63934.11552524686,21147.612411093884,1539.653830812098,0.0,0.8866808823424128,2.8192263719158412,0.0014959135982669303,354422.2663345652,1556341.0555692434,4.391205641973123,1556341.0555692434,4.391205641973123,0.85,0.09595688478005332,4.027634451161993,1.2678848427580678,1.0,0.0,4.027634451160432,1.2845860810849103,1.2848864876256318,3.1353558243137845,19370.943674169957,1975.2865325233345,4632.441516551485,4632.441516551485,5.568691055785319,5.113255357568311,-2.3784722229227544,7.491727580491065,3.4262183045291947,3.4262183045291947,0.97891951557977,0.0,0.0,0.00023384256336408547,7.856154233018308e-05,0.00015528102103390238,0.0006254151899277553,0.09595688478044952,0.07208596398301749,0.023870920797432027,0.09595677438772424,0.07208596398271985,0.023870920797333463,0.3788978203848445,0.3788978203848445,0.1254701936545795,0.0,4.686477960868501,4.29260120681198,5.880014684907735,4.678751393053233,4.291064618399048,5.8534688441209255,24879.54401305163,21147.612411093884,0.85,1.0676667483331164,0.6641789479977536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513880362201859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.651137611223,1539.653830812098,0.3788978203848445,0.1254701936545795,6.112874298809886,3.4262183045291947
1822.0,-29.9841567122914,5.112868201319935,35.0214121424048,24.20140147386121,5.029769542836077,-26.48276185372553,-40.03391970237715,1.5283746842564687,-0.34013824255208647,-5.01711745283242,40.04183850890901,42462.99156107064,25796.458749805068,25796.458749805068,68259.4503108757,77612.2442181528,77612.2442181528,25796.458749805068,103408.70296795787,103408.70296795787,103408.70296795787,128288.07739491419,91786.89111835687,56637.63846121915,39054.72517459747,24879.37442695632,0.0,63934.0996015538,21147.468262912873,1539.6495525820785,0.0,0.8866800947450478,2.8192284309556386,0.0014959135982669303,354419.42825511814,1556337.974619561,4.391232112420424,1556337.974619561,4.391232112420424,0.85,0.09595659317894557,4.027634451161993,1.2678843767987567,1.0,0.0,4.027634451161515,1.2845877821097136,1.2848881569572739,3.135351672539886,19370.888395319616,1975.2808956493418,4632.441516551485,4632.441516551485,5.568652870767088,5.112868201319935,-2.3786502064443136,7.491518407764248,3.4262904743593032,3.4262904743593032,0.9789401355312295,0.0,0.0,0.00023381758314574847,7.855352537386584e-05,0.00015526405777188264,0.0006253468681092405,0.09595659317927581,0.07208548305542319,0.02387111012385262,0.0959564926016934,0.0720854830551751,0.023871110123770467,0.3788953690989648,0.3788953690989648,0.12547121414481138,0.0,4.684659394769142,4.29231347165188,5.8735243494325005,4.676979210280308,4.290776043555468,5.8471692105846955,24879.37442695632,21147.468262912873,0.85,1.0676532669776864,0.6641681329010013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513942029626277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.631110320288,1539.6495525820785,0.3788953690989648,0.12547121414481138,6.112874298809886,3.4262904743593032
1823.0,-29.985179479687655,5.112482212738256,35.0213757628246,24.200962401833408,5.02946862164001,-26.483712581671394,-40.03482110621405,1.528001723609964,-0.3419950035954571,-5.01733646138126,40.04176465745222,42462.3051269731,25796.318629801342,25796.318629801342,68258.62375677444,77611.68137896662,77611.68137896662,25796.318629801342,103408.00000876797,103408.00000876797,103408.00000876797,128287.19545659093,91786.61926268248,56637.24301063302,39054.862502277174,24879.19544782296,0.0,63934.057950100134,21147.316130649517,1539.6450486897895,0.0,0.8866792468103913,2.81922730782456,0.0014959135982669303,354416.40237532754,1556334.7875673028,4.391260610786127,1556334.7875673028,4.391260610786127,0.85,0.09595630620420699,4.027634451161993,1.2678840097459037,1.0,0.0,4.027634451162616,1.2845895777165262,1.2848899210146372,3.1353472899270103,19370.83102235639,1975.275045235263,4632.441516551485,4632.441516551485,5.5686226232176645,5.112482212738256,-2.3788381530892204,7.491320365827477,3.426362441153657,3.426362441153657,0.9789606974724734,0.0,0.0,0.00023379269764785645,7.854551041598086e-05,0.00015524718723187558,0.0006252789197410983,0.09595630620447698,0.07208500725652921,0.023871298947947775,0.09595608191251541,0.07208500725632638,0.023871298947880603,0.3788929190151326,0.3788929190151326,0.12547222346643466,0.0,4.682882101177427,4.292026020958758,5.867200264131554,4.675341457785805,4.290464153661333,5.841483894429871,24879.19544782296,21147.316130649517,0.85,1.0676410342989582,0.6641578289949074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514003522546275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.611107240875,1539.6450486897895,0.3788929190151326,0.12547222346643466,6.112874298809886,3.426362441153657
1824.0,-29.986198898219477,5.112098314772448,35.021339439274506,24.200591712165647,5.029233476401825,-26.484653717090854,-40.03570972764862,1.5276882952595412,-0.34405093769174755,-5.017510350772236,40.04169353027719,42461.58019365764,25796.06775589699,25796.06775589699,68257.64794955464,77611.12910512902,77611.12910512902,25796.06775589699,103407.19686102601,103407.19686102601,103407.19686102601,128286.21400195522,91786.38325065539,56636.83433912878,39055.05434614068,24879.01714092921,0.0,63934.07148706989,21147.164569789828,1539.6395604245336,0.0,0.8866786188102871,2.8192340858999945,0.0014959135982669303,354413.9998881442,1556331.718085814,4.391281717361629,1556331.718085814,4.391281717361629,0.85,0.09595597839205794,4.027634451161993,1.2678835377423097,1.0,0.0,4.027634451161561,1.2845910947389314,1.2848914065301738,3.135343587276333,19370.78121390792,1975.2699661870183,4632.441516551485,4632.441516551485,5.568568467346844,5.112098314772448,-2.3789924954887027,7.49109081026115,3.426434114933717,3.426434114933717,0.9789811756953478,0.0,0.0,0.0002337678960611509,7.853760985464432e-05,0.0001552302862065066,0.0006252108485890623,0.0959559783926113,0.07208450127105356,0.023871477121557735,0.09595590260254337,0.07208450127063785,0.023871477121420077,0.37889046971837254,0.37889046971837254,0.12547322961212465,0.0,4.681066757025917,4.291759999367457,5.86065758296121,4.673459413080479,4.290368740579083,5.83415385948706,24879.01714092921,21147.164569789828,0.85,1.067625545533404,0.6641463496071125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451406478880962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.591145910294,1539.6395604245336,0.37889046971837254,0.12547322961212465,6.112874298809886,3.426434114933717
1825.0,-29.987214791873395,5.111715960019071,35.021303329151635,24.200193571765,5.028971894454015,-26.485594323773828,-40.036598209384806,1.5273514263407173,-0.34603272650667805,-5.017708518332167,40.041627099645076,42460.87006886395,25795.882570405258,25795.882570405258,68256.75263926921,77610.57286810403,77610.57286810403,25795.882570405258,103406.45543850929,103406.45543850929,103406.45543850929,128285.32976978035,91786.13114849073,56636.42834919508,39055.225332550726,24878.874331271054,0.0,63934.09966382178,21147.043181580397,1539.6366509430954,0.0,0.8866778501317772,2.8192370483539766,0.0014959135982669303,354411.26198498235,1556328.8512869915,4.391307552052165,1556328.8512869915,4.391307552052165,0.8500000000000001,0.09595569006229446,4.027634451161993,1.2678830860694874,1.0,0.0,4.027634451163001,1.284592721208042,1.2848930016311906,3.135339617504894,19370.72800976476,1975.2645408742803,4632.441516551485,4632.441516551485,5.568528491560627,5.111715960019071,-2.3791644072173357,7.490880367236406,3.4265057760685953,3.4265057760685953,0.9790016503053129,0.0,0.0,0.0002337431826431575,7.852971126985594e-05,0.00015521347137330158,0.0006251431245875552,0.09595569006258367,0.07208402788879048,0.02387166217379319,0.09595573891758898,0.07208402788857321,0.023871662173721244,0.3788880221596686,0.3788880221596686,0.12547421573952838,0.0,4.679266893531292,4.291499150117659,5.85416217026517,4.671675791825464,4.290082901158314,5.827800784533395,24878.874331271054,21147.043181580397,0.85,1.0676110713715654,0.6641349497706491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514125854959274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.571217576382,1539.6366509430954,0.3788880221596686,0.12547421573952838,6.112874298809886,3.4265057760685953
1826.0,-29.988226446212956,5.111334678629047,35.02126720839329,24.19975436003881,5.028670729174588,-26.486535072822658,-40.037490462977416,1.526979355770481,-0.3478314749395963,-5.017928030071625,40.04155456960783,42460.19390570805,25795.753766802914,25795.753766802914,68255.94767251097,77610.01042118581,77610.01042118581,25795.753766802914,103405.76418798872,103405.76418798872,103405.76418798872,128284.46766944915,91785.85510088265,56636.0385853492,39055.351683926056,24878.703481460423,0.0,63934.05516538648,21146.89795924136,1539.6326258639504,0.0,0.8866769948298624,2.8192351022862083,0.0014959135982669303,354408.2292078413,1556325.7212742844,4.391336298124115,1556325.7212742844,4.391336298124115,0.85,0.09595540121938549,4.027634451161993,1.267882704730146,1.0,0.0,4.027634451161787,1.2845945120924471,1.2848947613214092,3.1353352464517927,19370.669752127495,1975.2586002485555,4632.441516551485,4632.441516551485,5.568500686870188,5.111334678629047,-2.379352007826542,7.4906866864555885,3.426577262909281,3.426577262909281,0.9790220751169374,0.0,0.0,0.00023371857474601023,7.852177989241977e-05,0.00015519679485359047,0.0006250759576622413,0.09595540121962517,0.07208355669589574,0.023871844523729435,0.09595532926379477,0.07208355669571569,0.0238718445236698,0.3788855761278505,0.3788855761278505,0.12547518435813645,0.0,4.677519187008784,4.291231747864913,5.847897808057155,4.670096555132034,4.289749127970651,5.822419444092532,24878.703481460423,21146.89795924136,0.85,1.0675992238556509,0.6641248360653924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514186710446562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.551325876908,1539.6326258639504,0.3788855761278505,0.12547518435813645,6.112874298809886,3.426577262909281
1827.0,-29.989235586052715,5.1109544761847685,35.02123090738015,24.199316196050518,5.028362535390989,-26.487474261161488,-40.03837866531683,1.5266012104857916,-0.3494268370906184,-5.018146693706836,40.041477077829825,42459.51190932898,25795.624293313427,25795.624293313427,68255.1362026424,77609.48077662612,77609.48077662612,25795.624293313427,103405.10506993954,103405.10506993954,103405.10506993954,128283.60903802313,91785.60799606166,56635.639128707924,39055.520963726376,24878.503968083587,0.0,63934.02493180997,21146.72837287105,1539.6269505259231,0.0,0.8866761618177124,2.8192305738300907,0.0014959135982669303,354405.2081683689,1556322.3771443507,4.391364295089539,1556322.3771443507,4.391364295089539,0.8500000000000001,0.09595509364697591,4.027634451161993,1.2678823332814502,1.0,0.0,4.027634451161863,1.2845963312604918,1.2848965493834188,3.1353308063786343,19370.617602633698,1975.253282480123,4632.441516551485,4632.441516551485,5.568472737571957,5.1109544761847685,-2.3795390282591913,7.490493504443959,3.4266484362899887,3.4266484362899887,0.9790424103685682,0.0,0.0,0.00023369403039048188,7.851388526273264e-05,0.00015518014512774924,0.0006250088986528408,0.09595509364732088,0.07208307208146285,0.02387202156585803,0.09595473127972806,0.0720830720812037,0.023872021565772214,0.3788831307460928,0.3788831307460928,0.1254761486564958,0.0,4.675845340533783,4.290999777625586,5.841824395759147,4.668719856616235,4.28966048057913,5.8171113996739905,24878.503968083587,21146.72837287105,0.85,1.0675870364088793,0.6641144829316623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514247312468733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.53148524191,1539.6269505259231,0.3788831307460928,0.1254761486564958,6.112874298809886,3.4266484362899887
1828.0,-29.990241078147374,5.110576661201001,35.02119467833818,24.198967578727775,5.028152439727531,-26.488400355710134,-40.039249789528526,1.526311717276735,-0.35155758156895445,-5.0183018016311856,40.04140657211147,42458.77488548328,25795.337798052176,25795.337798052176,68254.11268353547,77608.91650023128,77608.91650023128,25795.337798052176,103404.25429828346,103404.25429828346,103404.25429828346,128282.57795858681,91785.36450204602,56635.222887243035,39055.71290533665,24878.323660303355,0.0,63934.03656564001,21146.57511125785,1539.6209255602216,0.0,0.8866756272128985,2.8192405353351093,0.0014959135982669303,354403.06522181834,1556319.3345000378,4.391382262808446,1556319.3345000378,4.391382262808446,0.85,0.09595474126700355,4.027634451161993,1.2678817914938558,1.0,0.0,4.027634451161609,1.2845977356400564,1.2848979226769413,3.1353273786950955,19370.566215171453,1975.2480424172836,4632.441516551485,4632.441516551485,5.568410892158425,5.110576661201001,-2.379678752045377,7.490255413246377,3.42671929968368,3.42671929968368,0.97906265705248,0.0,0.0,0.0002336695771174732,7.850614314174943e-05,0.00015516343397572378,0.0006249415922412244,0.0959547412676647,0.0720825533603741,0.0238721879072906,0.09595463697584282,0.07208255335987744,0.023872187907126117,0.37888068785565737,0.37888068785565737,0.12547711690670924,0.0,4.674087071267081,4.2907715192135925,5.8353988710097155,4.666744220062242,4.289566650371455,5.809399976358577,24878.323660303355,21146.57511125785,0.85,1.0675708331580176,0.6641028342061832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514307764344037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.511661258912,1539.6209255602216,0.37888068785565737,0.12547711690670924,6.112874298809886,3.42671929968368
1829.0,-29.991243149750915,5.1101999421771245,35.02115865843922,24.198546807188563,5.027866503468262,-26.489330956122252,-40.04012912102041,1.5259543098262378,-0.35335526776310644,-5.01851654091346,40.04134020570885,42458.086645044306,25795.206282865158,25795.206282865158,68253.29292790947,77608.36712466028,77608.36712466028,25795.206282865158,103403.57340752543,103403.57340752543,103403.57340752543,128281.76090486659,91785.10382293149,56634.823343261574,39055.867199633234,24878.187497341158,0.0,63934.05469697439,21146.459372739984,1539.6187778314006,0.0,0.8866747738720496,2.819239133933111,0.0014959135982669303,354400.09843464225,1556316.4704902451,4.391410943067946,1556316.4704902451,4.391410943067946,0.85,0.09595446508014537,4.027634451161993,1.2678813552064825,1.0,0.0,4.027634451163012,1.2845994574659894,1.2848996136008153,3.1353231762271916,19370.511200931694,1975.2424325260608,4632.441516551485,4632.441516551485,5.568382502121217,5.1101999421771245,-2.379862201563959,7.490062143741083,3.4267902496238847,3.4267902496238847,0.979082928463967,0.0,0.0,0.00023364520937516672,7.849832879432994e-05,0.00015514688058083676,0.0006248749212176937,0.09595446508030399,0.07208209515366136,0.023872369926642628,0.09595436307720179,0.07208209515354219,0.02387236992660317,0.3788782470288171,0.3788782470288171,0.1254780629079757,0.0,4.6723863797473655,4.2905455333212785,5.829199483838011,4.665161273150375,4.289237557554145,5.803990280982532,24878.187497341158,21146.459372739984,0.85,1.067557708507724,0.6640918810214862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514367998181752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.491876714415,1539.6187778314006,0.3788782470288171,0.1254780629079757,6.112874298809886,3.4267902496238847
1830.0,-29.992241959624995,5.109825185829588,35.02112269757412,24.19817045973616,5.027631595816262,-26.490253517147426,-40.041003458294995,1.5256431533251056,-0.3553995624788513,-5.018688950468939,40.04126988537117,42457.39184020237,25794.97076170433,25794.97076170433,68252.3626019067,77607.79104945093,77607.79104945093,25794.97076170433,103402.76181115526,103402.76181115526,103402.76181115526,128280.77579029171,91784.83578761214,56634.436578308574,39055.99912144841,24878.013979136445,0.0,63934.01310058485,21146.311882265978,1539.613532937356,0.0,0.8866741504612096,2.8192459334534004,0.0014959135982669303,354397.7164790749,1556313.4358546566,4.3914318955453755,1556313.4358546566,4.3914318955453755,0.85,0.0959541273010472,4.027634451161993,1.267880934304558,1.0,0.0,4.027634451161346,1.284600962821708,1.284901088108705,3.135319502108294,19370.454634223814,1975.2366643271469,4632.441516551485,4632.441516551485,5.568331660430072,5.109825185829588,-2.3800141508611663,7.489839336690754,3.4268609004870165,3.4268609004870165,0.9791031144248619,0.0,0.0,0.0002336209232792733,7.849055954196622e-05,0.00015513036373730708,0.0006248083974096691,0.09595412730159453,0.07208159195174729,0.02387253534984724,0.09595420015758149,0.07208159195133614,0.023872535349711062,0.3788758078385469,0.3788758078385469,0.12547900054541444,0.0,4.6706353976700825,4.290300970881674,5.822853739755772,4.663289387990062,4.288998333373399,5.797140682382292,24878.013979136445,21146.311882265978,0.85,1.0675438517292504,0.6640814455586549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514428027590458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.472127177352,1539.613532937356,0.3788758078385469,0.12547900054541444,6.112874298809886,3.4268609004870165
1831.0,-29.993236880643703,5.109451060316186,35.02108672436794,24.197724018618487,5.027307896497516,-26.49118145740324,-40.04188233576713,1.525252473243619,-0.3567783474986186,-5.018923545774527,40.04119760417991,42456.7326734015,25794.895061608324,25794.895061608324,68251.62773500982,77607.29060005516,77607.29060005516,25794.895061608324,103402.18566166348,103402.18566166348,103402.18566166348,128280.03604622022,91784.60586077336,56634.04793406528,39056.175474120086,24877.85038455675,0.0,63934.02585867683,21146.172826873237,1539.6102769859021,0.0,0.886673217399494,2.819236687362963,0.0014959135982669303,354394.4754051448,1556310.3166041684,4.391463255246826,1556310.3166041684,4.391463255246826,0.85,0.09595384761236488,4.027634451161993,1.267880542525091,1.0,0.0,4.027634451163378,1.2846028398970777,1.2849029345474554,3.1353149207460005,19370.406110005606,1975.231716233944,4632.441516551485,4632.441516551485,5.568315319134508,5.109451060316186,-2.3802119614932202,7.489663021809406,3.426931515559138,3.426931515559138,0.9791232901597537,0.0,0.0,0.00023359673405320784,7.848275066241893e-05,0.0001551139833907889,0.0006247424233617106,0.09595384761247128,0.07208113520477083,0.02387271240770045,0.095953581567615,0.07208113520469088,0.023872712407674,0.3788733686798983,0.3788733686798983,0.12547991847988035,0.0,4.669029262216895,4.290113620112891,5.816919602157384,4.662145198275937,4.288922824693998,5.7927331243996605,24877.85038455675,21146.172826873237,0.85,1.0675321445559653,0.664071002931211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514487862076095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.452409581218,1539.6102769859021,0.3788733686798983,0.12547991847988035,6.112874298809886,3.426931515559138
1832.0,-29.99422855975876,5.109079149561879,35.02105069559774,24.19736118698495,5.027086281372224,-26.492096270258553,-40.04274413511155,1.524953991858655,-0.3588143311476415,-5.019081976722428,40.041124039361016,42456.01671850358,25794.629290516892,25794.629290516892,68250.64600902048,77606.71555605193,77606.71555605193,25794.629290516892,103401.34484656883,103401.34484656883,103401.34484656883,128278.99859386864,91784.34136072913,56633.64252312659,39056.3320417806,24877.653747299817,0.0,63933.98578908042,21146.005685204844,1539.6033974345962,0.0,0.8866726769373562,2.819245012111237,0.0014959135982669303,354392.2866003587,1556307.1419643688,4.391481419908515,1556307.1419643688,4.391481419908515,0.85,0.09595348107513929,4.027634451161993,1.2678800523886462,1.0,0.0,4.027634451163304,1.2846042856138062,1.284904349630922,3.135311392206293,19370.350289389233,1975.2260241151905,4632.441516551485,4632.441516551485,5.568257947424477,5.109079149561879,-2.380353326916998,7.489432476478877,3.427001696338978,3.427001696338978,0.9791433418111366,0.0,0.0,0.00023357262594280386,7.847509422051152e-05,0.00015509753172229234,0.0006246761620548947,0.09595348107584023,0.07208061266390935,0.023872868411930884,0.09595337765802399,0.0720806126633828,0.02387286841175649,0.37887093285434664,0.37887093285434664,0.12548084139226529,0.0,4.667340010997464,4.289908263289135,5.810704665167634,4.660267645574777,4.288788748087427,5.785541718574223,24877.653747299817,21146.005685204844,0.85,1.0675174583073987,0.6640602207809613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514547464065133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.432736598155,1539.6033974345962,0.37887093285434664,0.12548084139226529,6.112874298809886,3.427001696338978
1833.0,-29.99521676170307,5.108708796894829,35.02101490492144,24.196971114166104,5.026837347332603,-26.49301068558919,-40.04360582968218,1.5246312712054355,-0.36078461407220175,-5.019269728008062,40.04105891675985,42455.31544568294,25794.442320046015,25794.442320046015,68249.75776572895,77606.14069067646,77606.14069067646,25794.442320046015,103400.58301072248,103400.58301072248,103400.58301072248,128278.0990888693,91784.06457428135,56633.239329233875,39056.4724944972,24877.516078146826,0.0,63933.988572644026,21145.888666424802,1539.6005520032227,0.0,0.8866719565367367,2.819249042910279,0.0014959135982669303,354389.6927338069,1556304.331646826,4.391505632235795,1556304.331646826,4.391505632235795,0.85,0.09595317300178771,4.027634451161993,1.2678795952210202,1.0,0.0,4.027634451160374,1.2846058445173056,1.28490587803905,3.1353075874221856,19370.291875825773,1975.2200675894187,4632.441516551485,4632.441516551485,5.568217586316795,5.108708796894829,-2.3805159254574852,7.489224722352315,3.427071921695289,3.427071921695289,0.979163406198654,0.0,0.0,0.00023354860464400414,7.846743939985804e-05,0.0001550811652441461,0.0006246102438636688,0.09595317300212851,0.07208013654032368,0.023873036461804827,0.0959532595496612,0.07208013654006767,0.023873036461720044,0.3788684984780048,0.3788684984780048,0.12548174729573064,0.0,4.6656431537179515,4.289680436576077,5.804527691142823,4.658485113935853,4.288415875954399,5.779460193848706,24877.516078146826,21145.888666424802,0.85,1.0675035186985276,0.6640492231677949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514606872309015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.413095397196,1539.6005520032227,0.3788684984780048,0.12548174729573064,6.112874298809886,3.427071921695289
1834.0,-29.996201833606424,5.108339943642788,35.020979210893856,24.196582368481927,5.026579768795645,-26.49392314777008,-40.04446720993144,1.5243010829462078,-0.3625094230096124,-5.019458983897346,40.04099015046989,42454.62642197183,25794.262390244923,25794.262390244923,68248.88881221676,77605.60616686,77605.60616686,25794.262390244923,103399.86855710493,103399.86855710493,103399.86855710493,128277.22618795405,91783.82336703193,56632.8436220905,39056.64416104604,24877.357630849114,0.0,63934.00179189515,21145.753986221745,1539.5965584966007,0.0,0.8866712416689865,2.8192496610610998,0.0014959135982669303,354387.07809557306,1556301.3640927575,4.3915296586323205,1556301.3640927575,4.3915296586323205,0.85,0.09595285102998224,4.027634451161993,1.2678791243163872,1.0,0.0,4.02763445116281,1.2846074381874912,1.2849074413225638,3.1353036977932796,19370.24097096723,1975.214876738461,4632.441516551485,4632.441516551485,5.5681787450706715,5.108339943642788,-2.3806794046673736,7.489019348310162,3.427141997223332,3.427141997223332,0.9791834277780949,0.0,0.0,0.00023352466169571947,7.845978806140155e-05,0.00015506487363431792,0.0006245446272146599,0.09595285103038212,0.0720796521681909,0.023873198862191216,0.09595295433829205,0.07207965216789053,0.023873198862091716,0.3788660637609529,0.3788660637609529,0.1254826377518555,0.0,4.66397908637731,4.289476049401969,5.798412291449495,4.6569495608877105,4.288302415504802,5.773588195891421,24877.357630849114,21145.753986221745,0.85,1.0674897065628168,0.6640383087572309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514666072708944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.393490799584,1539.5965584966007,0.3788660637609529,0.1254826377518555,6.112874298809886,3.427141997223332
1835.0,-29.997182773391582,5.107971834607962,35.02094341013423,24.196144833136373,5.026264602740379,-26.494837649449586,-40.04533641329033,1.5239194787855321,-0.3638240248616853,-5.019683340447477,40.04091565363557,42453.98773295356,25794.173084179,25794.173084179,68248.16081713256,77605.10732056454,77605.10732056454,25794.173084179,103399.28040474353,103399.28040474353,103399.28040474353,128276.45847201806,91783.59285551721,56632.47326785443,39056.79954184753,24877.17806727452,0.0,63933.977609122056,21145.60135718334,1539.5921619704102,0.0,0.886670368764819,2.8192407662374905,0.0014959135982669303,354383.9785486846,1556298.1492464722,4.391558996600268,1556298.1492464722,4.391558996600268,0.8499999999999999,0.09595254579415038,4.027634451161993,1.2678788089146842,1.0,0.0,4.027634451160949,1.2846092721140228,1.2849092450503627,3.135299221788972,19370.192323357845,1975.20991606286,4632.441516551485,4632.441516551485,5.568159466669508,5.107971834607962,-2.3808688193033305,7.488840653911293,3.427211907820458,3.427211907820458,0.9792034022344166,0.0,0.0,0.00023350082142903505,7.845206793219009e-05,0.00015504875349684497,0.0006244797011936163,0.09595254579438857,0.07207918223604902,0.023873363558339553,0.09595228313529865,0.07207918223587009,0.0238733635582803,0.3788636300414472,0.3788636300414472,0.12548351546763478,0.0,4.662443032797398,4.2893258882918985,5.792649471170762,4.655859315585815,4.288303114907194,5.769168025727481,24877.17806727452,21145.60135718334,0.85,1.067478723666881,0.664028570105675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514725086055873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.373915967066,1539.5921619704102,0.3788636300414472,0.12548351546763478,6.112874298809886,3.427211907820458
