time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1836.0,-29.9981601981154,5.107605902012356,35.02090756424253,24.195781198237114,5.026046432393217,-26.495739286826065,-40.046184801589675,1.5236255210905612,-0.36587606910882187,-5.01983865312168,40.0408427375659,42453.27790343432,25793.911911472762,25793.911911472762,68247.18981490708,77604.51515063782,77604.51515063782,25793.911911472762,103398.42706211058,103398.42706211058,103398.42706211058,128275.41161388537,91783.30687102913,56632.06962377154,39056.93027473065,24876.98455177478,0.0,63933.91482650543,21145.436869008565,1539.5853919065862,0.0,0.8866698418219304,2.8192496685326542,0.0014959135982669303,354381.8328742225,1556295.0026215755,4.391576706963805,1556295.0026215755,4.391576706963805,0.85,0.09595217196016273,4.027634451161993,1.2678782918537044,1.0,0.0,4.027634451162841,1.2846106959540926,1.2849106387084748,3.1352957466780476,19370.13196862163,1975.203761592555,4632.441516551485,4632.441516551485,5.568103087607775,5.107605902012356,-2.381007020340112,7.488612922352468,3.42728142816769,3.42728142816769,0.9792232651907685,0.0,0.0,0.000233477068820889,7.844453335636352e-05,0.0001550325354645255,0.0006244143808879164,0.09595217196087014,0.0720786599433324,0.02387351201753773,0.09595210716604334,0.07207865994280102,0.023873512017361716,0.3788612002734349,0.3788612002734349,0.12548440030402225,0.0,4.6608087118658545,4.2891341390774755,5.786616322207806,4.653962584012845,4.2880749208991915,5.762186534101886,24876.98455177478,21145.436869008565,0.85,1.0674645843306543,0.6640181196261461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451478385231265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.354391078914,1539.5853919065862,0.3788612002734349,0.12548440030402225,6.112874298809886,3.42728142816769
1837.0,-29.999134459251533,5.10724160495579,35.0208719697298,24.19541539801287,5.025808646960906,-26.4966400385357,-40.04703682204706,1.523314226232189,-0.3676061984343164,-5.020017755014103,40.04077836767421,42452.5967972494,25793.715646787983,25793.715646787983,68246.31244403738,77603.99349439207,77603.99349439207,25793.715646787983,103397.70914118005,103397.70914118005,103397.70914118005,128274.55768267131,91783.08218059801,56631.68548340313,39057.10744132764,24876.84854149126,0.0,63933.955982818894,21145.32126026757,1539.5824531887872,0.0,0.886669162734422,2.8192515446522894,0.0014959135982669303,354379.35855979205,1556292.2248030023,4.391599530875102,1556292.2248030023,4.391599530875102,0.85,0.09595185114152754,4.027634451161993,1.267877832488157,1.0,0.0,4.027634451162361,1.2846122007176137,1.284912113410474,3.1352920740687846,19370.084549505333,1975.1989261883857,4632.441516551485,4632.441516551485,5.5680607201684715,5.10724160495579,-2.3811623450572177,7.488403950013007,3.427350991559029,3.427350991559029,0.9792431404454368,0.0,0.0,0.00023345339530703627,7.843696719647222e-05,0.00015501642811056404,0.0006243495063541841,0.09595185114191453,0.07207817957929864,0.02387367156261588,0.09595191438000708,0.07207817957900794,0.023873671562519603,0.37885877104349824,0.37885877104349824,0.12548527059507592,0.0,4.659200012889812,4.288976967610665,5.780581934137217,4.652411556579807,4.288011299952473,5.756101462969582,24876.84854149126,21145.32126026757,0.85,1.0674501740886697,0.6640070388989816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451484240844068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.334903911167,1539.5824531887872,0.37885877104349824,0.12548527059507592,6.112874298809886,3.427350991559029
1838.0,-30.000105464386266,5.1068779396748845,35.020836318511485,24.19497255412864,5.025492525598183,-26.497545693226378,-40.04789327792821,1.5229327544253672,-0.36895376870972996,-5.020243704645188,40.04070552697575,42451.94832536787,25793.63983370858,25793.63983370858,68245.58815907645,77603.47716579367,77603.47716579367,25793.63983370858,103397.11699950225,103397.11699950225,103397.11699950225,128273.79621049437,91782.82979005514,56631.30094957697,39057.25426719796,24876.679210992123,0.0,63933.93347819008,21145.177329343303,1539.5786770263749,0.0,0.8866682756987677,2.819242898752268,0.0014959135982669303,354376.2370574952,1556289.0814397198,4.39162934389199,1556289.0814397198,4.39162934389199,0.85,0.0959515502705075,4.027634451161993,1.2678774681827054,1.0,0.0,4.027634451163293,1.284614033526166,1.28491391633848,3.1352876008262562,19370.031284502253,1975.1934946696633,4632.441516551485,4632.441516551485,5.568044354483306,5.1068779396748845,-2.381352269682242,7.488230209357127,3.4274204384503184,3.4274204384503184,0.9792629824143767,0.0,0.0,0.0002334298031109871,7.842936232884145e-05,0.00015500044078214562,0.000624285115239464,0.0959515502706992,0.07207771656207218,0.02387383370862702,0.09595128878746166,0.07207771656192817,0.023873833708579324,0.37885634421390596,0.37885634421390596,0.1254861251525907,0.0,4.657706417060126,4.288842872878945,5.774942636302683,4.651289935935438,4.287881366557372,5.751952263951978,24876.679210992123,21145.177329343303,0.85,1.0674392211822412,0.6639971297847581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514900775491635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.315447539804,1539.5786770263749,0.37885634421390596,0.1254861251525907,6.112874298809886,3.4274204384503184
1839.0,-30.001072777458134,5.106516554340397,35.02080062762989,24.19462805790829,5.02528545566311,-26.498437118511646,-40.04873251598326,1.5226497967035078,-0.37087045060712853,-5.020390375474819,40.04063306927427,42451.24432536649,25793.366240138475,25793.366240138475,68244.61056550496,77602.91739968272,77602.91739968272,25793.366240138475,103396.2836398212,103396.2836398212,103396.2836398212,128272.7690226984,91782.5766225297,56630.90354816043,39057.414527076966,24876.48538287721,0.0,63933.899909954176,21145.012575445628,1539.5716971775546,0.0,0.8866677911055074,2.819251027155343,0.0014959135982669303,354374.2108062462,1556285.9546090295,4.391645630951197,1556285.9546090295,4.391645630951197,0.85,0.09595116529417459,4.027634451161993,1.2678769555175684,1.0,0.0,4.027634451162916,1.2846154054097985,1.2849152583519392,3.1352842525480678,19369.977855523222,1975.1880464300473,4632.441516551485,4632.441516551485,5.567985294143501,5.106516554340397,-2.3814834143969414,7.487999968737338,3.427489468765505,3.427489468765505,0.9792827053615729,0.0,0.0,0.00023340630280382162,7.842191100749867e-05,0.00015498439179632294,0.0006242204757912585,0.0959511652949245,0.07207718946717329,0.023873975827751213,0.09595107798553874,0.07207718946660997,0.02387397582756462,0.37885392059979683,0.37885392059979683,0.12548698706915665,0.0,4.656127536932388,4.2887000556360135,5.768985587584666,4.649519924867718,4.287852823565629,5.744876853501921,24876.48538287721,21145.012575445628,0.85,1.067424490944899,0.6639864670410486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958947924672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.29602392163,1539.5716971775546,0.37885392059979683,0.12548698706915665,6.112874298809886,3.427489468765505
1840.0,-30.002037182399377,5.106156628475873,35.020765185570426,24.1942475195043,5.025040162842499,-26.499329749073738,-40.049575665593125,1.5223327295037787,-0.37264687615549974,-5.020574122585503,40.04056893493016,42450.56922270103,25793.191103742844,25793.191103742844,68243.76032644388,77602.36642212325,77602.36642212325,25793.191103742844,103395.55752586608,103395.55752586608,103395.55752586608,128271.90989040745,91782.31559320363,56630.51839372825,39057.55244386153,24876.35236454137,0.0,63933.904808402905,21144.899509860163,1539.5690333702992,0.0,0.886667087489844,2.819252971377887,0.0014959135982669303,354371.67236058874,1556283.186967432,4.391669279320514,1556283.186967432,4.391669279320514,0.85,0.09595084699259794,4.027634451161993,1.267876495602541,1.0,0.0,4.027634451161122,1.2846169366727402,1.284916759875394,3.135280515290329,19369.922767374126,1975.1824290021698,4632.441516551485,4632.441516551485,5.567947487644485,5.106156628475873,-2.381641512740622,7.487798141216494,3.4275585807557265,3.4275585807557265,0.9793024516444933,0.0,0.0,0.000233382875317867,7.84144256158019e-05,0.0001549684497020651,0.0006241562668632018,0.09595084699294801,0.07207671500031239,0.023874131992635616,0.09595090199655601,0.07207671500004943,0.023874131992548505,0.37885149893951203,0.37885149893951203,0.12548783183654474,0.0,4.654559882096805,4.288549043991566,5.763099143954605,4.647927246430015,4.2875992745746885,5.739201528312947,24876.35236454137,21144.899509860163,0.85,1.0674111104422097,0.663975856783922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515016899610798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.276641900944,1539.5690333702992,0.37885149893951203,0.12548783183654474,6.112874298809886,3.4275585807557265
1841.0,-30.002998327587484,5.105797828333673,35.020729746811426,24.193840333633148,5.0247633984453,-26.50022259249123,-40.05042262198401,1.521987663336349,-0.37416239297823495,-5.020772726015434,40.04049814692841,42449.92392174425,25793.05601706396,25793.05601706396,68242.97993880822,77601.83511949066,77601.83511949066,25793.05601706396,103394.89113655462,103394.89113655462,103394.89113655462,128271.07680550359,91782.06018281248,56630.14898501452,39057.67910866439,24876.18566894897,0.0,63933.86477761336,21144.757818606624,1539.5647861381062,0.0,0.8866663323004148,2.819249738003399,0.0014959135982669303,354368.9286925999,1556280.1321994476,4.391694661101214,1556280.1321994476,4.391694661101214,0.85,0.0959505197861098,4.027634451161993,1.2678761296486485,1.0,0.0,4.027634451161694,1.2846185987201597,1.284918392318275,3.135276458845175,19369.868865056247,1975.176932495424,4632.441516551485,4632.441516551485,5.567918326633298,5.105797828333673,-2.3818104737176324,7.487608302051305,3.4276275307104953,3.4276275307104953,0.9793221516315701,0.0,0.0,0.00023335952917383034,7.840690709293734e-05,0.000154952622080893,0.0006240925189908892,0.09595051978648034,0.07207623580668332,0.02387428397979702,0.09595044552779235,0.07207623580640497,0.02387428397970483,0.37884907824994823,0.37884907824994823,0.12548866319660004,0.0,4.65304796154561,4.288408691937093,5.757405712861441,4.646610333037188,4.287473607884465,5.7342515171567925,24876.18566894897,21144.757818606624,0.85,1.0673995726080947,0.6639661792604195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515074677510835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.25728589604,1539.5647861381062,0.37884907824994823,0.12548866319660004,6.112874298809886,3.4276275307104953
1842.0,-30.003956190834913,5.105441328253567,35.02069442364624,24.193504044692986,5.02456972957255,-26.501104171575363,-40.05124516608191,1.5217177103002115,-0.3761863045746736,-5.020914113784292,40.04043063629957,42449.19176968885,25792.78000961264,25792.78000961264,68241.97177930149,77601.25442727312,77601.25442727312,25792.78000961264,103394.03443688576,103394.03443688576,103394.03443688576,128270.05312632951,91781.7876999401,56629.72504230407,39057.84739737337,24876.018689443754,0.0,63933.86608681713,21144.61588602719,1539.5592185396506,0.0,0.8866658566856764,2.8192598991131574,0.0014959135982669303,354366.97545806563,1556277.2188666256,4.3917106464419655,1556277.2188666256,4.3917106464419655,0.85,0.09595014046120985,4.027634451161993,1.2678755417047074,1.0,0.0,4.0276344511628155,1.2846199093039243,1.2849196733205728,3.1352732602006617,19369.811359727915,1975.1710685838607,4632.441516551485,4632.441516551485,5.5678587452116375,5.105441328253567,-2.3819368029827777,7.487378131236345,3.427696220381725,3.427696220381725,0.9793417772519214,0.0,0.0,0.00023333626488849534,7.83996059185531e-05,0.00015493665896994225,0.0006240282254152762,0.09595014046189292,0.07207571794602047,0.02387442251587245,0.09595039289156583,0.07207571794550738,0.023874422515702477,0.37884665888296853,0.37884665888296853,0.1254894916159206,0.0,4.6514402515297775,4.288237247527661,5.751420183908124,4.6447278092095985,4.287285446985948,5.72720776967094,24876.018689443754,21144.61588602719,0.85,1.0673837819636043,0.6639547139546701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451513226055474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.237963048025,1539.5592185396506,0.37884665888296853,0.1254894916159206,6.112874298809886,3.427696220381725
1843.0,-30.00491065407356,5.105085364047292,35.020659187533205,24.193075450044148,5.024261489258304,-26.501994148257484,-40.05209163352845,1.5213449834292199,-0.3773970628697043,-5.021137938319474,40.04036252552133,42448.5734033234,25792.71570475303,25792.71570475303,68241.28910807642,77600.76387862302,77600.76387862302,25792.71570475303,103393.47958337606,103393.47958337606,103393.47958337606,128269.35576972723,91781.55760279334,56629.36712744101,39057.98941705815,24875.876186351175,0.0,63933.86560340932,21144.494758398498,1539.5569317246457,0.0,0.886664963311501,2.819249698053032,0.0014959135982669303,354363.8833987383,1556274.2796393207,4.391740672646838,1556274.2796393207,4.391740672646838,0.85,0.09594984526772395,4.027634451161993,1.2678752180607993,1.0,0.0,4.027634451163679,1.2846217003823712,1.2849214350384213,3.1352688888589975,19369.762799567576,1975.1661168255803,4632.441516551485,4632.441516551485,5.567844863793083,5.105085364047292,-2.3821238500797923,7.487209214127084,3.4277650059047824,3.4277650059047824,0.9793614302585093,0.0,0.0,0.00023331308530692826,7.839209304882839e-05,0.00015492099225809986,0.0006239651256269234,0.09594984526784128,0.07207526665010121,0.023874578617740082,0.09594980651261166,0.07207526665001308,0.023874578617710866,0.37884423859421856,0.37884423859421856,0.12549029616642912,0.0,4.649987837626327,4.288120953188638,5.745894599957865,4.643740875449794,4.2872346450042755,5.723363291000965,24875.876186351175,21144.494758398498,0.85,1.0673731122623908,0.6639450470058829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515189647408782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.218673910047,1539.5569317246457,0.37884423859421856,0.12549029616642912,6.112874298809886,3.4277650059047824
1844.0,-30.005861641377795,5.104731492351877,35.02062387641481,24.19273165231573,5.024048083792687,-26.502871511657254,-40.05291728591544,1.5210579540592633,-0.37907751231813336,-5.021287012274709,40.040289868616256,42447.883880722824,25792.464603449844,25792.464603449844,68240.34848417266,77600.23272803996,77600.23272803996,25792.464603449844,103392.6973314898,103392.6973314898,103392.6973314898,128268.37936555297,91781.32389651977,56628.9750491504,39058.165385965964,24875.68203406316,0.0,63933.847420029124,21144.329728953686,1539.5499935541332,0.0,0.8866644671836259,2.819254431260992,0.0014959135982669303,354361.8240048304,1556271.144234764,4.391757347466273,1556271.144234764,4.391757347466273,0.85,0.09594945336451476,4.027634451161993,1.267874724627473,1.0,0.0,4.027634451161143,1.284623090483892,1.284922795796869,3.1352654961579924,19369.713477729918,1975.1610873978289,4632.441516551485,4632.441516551485,5.56779065883393,5.104731492351877,-2.382255533220234,7.486987025572111,3.427833358916312,3.427833358916312,0.9793809596903749,0.0,0.0,0.0002332899922499163,7.838476556558796e-05,0.0001549052266843283,0.0006239016276588588,0.09594945336525404,0.07207474213870955,0.023874711226544484,0.09594948150541577,0.07207474213815422,0.02387471122636053,0.37884182079952705,0.37884182079952705,0.12549110553486556,0.0,4.648491343953765,4.288022122843586,5.740138143297088,4.64220949995655,4.287346315038633,5.716827172849037,24875.68203406316,21144.329728953686,0.85,1.0673587033774288,0.6639344508997091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515246830994821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.199420956804,1539.5499935541332,0.37884182079952705,0.12549110553486556,6.112874298809886,3.427833358916312
1845.0,-30.00680932842945,5.104378896198908,35.02058872117444,24.192341684270673,5.023793800502382,-26.503749992745902,-40.053746884781845,1.5207344648061643,-0.3807229422563978,-5.021473246776677,40.04022378662772,42447.224882114,25792.31153835626,25792.31153835626,68239.53642047026,77599.6802127165,77599.6802127165,25792.31153835626,103391.99175107275,103391.99175107275,103391.99175107275,128267.53046931574,91781.05094256677,56628.59561191285,39058.28370072657,24875.53871824299,0.0,63933.82241896956,21144.207910506542,1539.5468013541292,0.0,0.8866637579331459,2.8192543581020613,0.0014959135982669303,354359.2512668148,1556268.2925654508,4.39178118534193,1556268.2925654508,4.39178118534193,0.85,0.09594912302834721,4.027634451161993,1.2678742800978946,1.0,0.0,4.027634451162492,1.2846246509400014,1.284924327055229,3.1352616876959685,19369.655872983793,1975.155213348472,4632.441516551485,4632.441516551485,5.567757616842352,5.104378896198908,-2.382414323951159,7.486793220150067,3.4279017498949407,3.4279017498949407,0.979400499969983,0.0,0.0,0.0002332669814286513,7.837740369597027e-05,0.00015488957773268105,0.0006238385994020797,0.09594912302871726,0.07207426599260448,0.023874857036112775,0.0959492033172046,0.07207426599232651,0.023874857036020707,0.378839405982035,0.378839405982035,0.12549190106764394,0.0,4.647016332122121,4.287906107554193,5.734520964073283,4.640750304520282,4.287091641230347,5.711695635120691,24875.53871824299,21144.207910506542,0.85,1.0673464191345325,0.6639244030170742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515303806759372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.180205822675,1539.5468013541292,0.378839405982035,0.12549190106764394,6.112874298809886,3.4279017498949407
1846.0,-30.007753504644782,5.104027538982272,35.020553532497196,24.191948014218383,5.023529614820511,-26.50462630365599,-40.054572362545855,1.5204024138191936,-0.3821808903146007,-5.021660291447233,40.04015250222498,42446.56394836743,25792.16286599634,25792.16286599634,68238.72681436376,77599.15262331595,77599.15262331595,25792.16286599634,103391.31548931228,103391.31548931228,103391.31548931228,128266.68090044995,91780.7974894448,56628.20881444542,39058.431861110425,24875.365411137664,0.0,63933.79727224809,21144.060599467015,1539.5419175337395,0.0,0.8866630634011272,2.8192517177423357,0.0014959135982669303,354356.6673514735,1556265.2163981653,4.3918045285558645,1556265.2163981653,4.3918045285558645,0.8500000000000001,0.09594877467626504,4.027634451161993,1.2678738388651984,1.0,0.0,4.027634451160565,1.2846262512624886,1.2849258983013814,3.1352577819453447,19369.602383731904,1975.149758962735,4632.441516551485,4632.441516551485,5.567725523105303,5.104027538982272,-2.382573606251789,7.486601145234061,3.4279699358760483,3.4279699358760483,0.9794199816788709,0.0,0.0,0.00023324405793360587,7.837007903153641e-05,0.00015487397890206946,0.0006237757730145106,0.09594877467673008,0.072073777296953,0.023874997379777076,0.09594873392467676,0.07207377729660369,0.023874997379661353,0.3788369924378624,0.3788369924378624,0.12549269014375591,0.0,4.645582426018279,4.2878022433589535,5.729033101315338,4.639479401132633,4.287034856382263,5.706723447530635,24875.365411137664,21144.060599467015,0.85,1.0673341757534607,0.6639143263713561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515360585223371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.161025104027,1539.5419175337395,0.3788369924378624,0.12549269014375591,6.112874298809886,3.4279699358760483
1847.0,-30.008694621921236,5.103677842925524,35.02051835754095,24.191586195398145,5.0232962357607995,-26.50549678028216,-40.055396932270355,1.5200983941092483,-0.38373125681533793,-5.021826122328744,40.04008252452266,42445.91259971937,25791.963526809745,25791.963526809745,68237.87612652911,77598.62934142434,77598.62934142434,25791.963526809745,103390.59286823409,103390.59286823409,103390.59286823409,128265.78542997166,91780.55958118949,56627.842839433884,39058.57415750623,24875.192561737567,0.0,63933.766719243795,21143.913677476932,1539.5365789097582,0.0,0.8866624721954338,2.8192527767202193,0.0014959135982669303,354354.3765048833,1556262.1966239675,4.391824398992631,1556262.1966239675,4.391824398992631,0.85,0.09594840754730283,4.027634451161993,1.2678734382940462,1.0,0.0,4.027634451162528,1.2846277203293877,1.2849273383593236,3.135254196545968,19369.55217509965,1975.1446391071008,4632.441516551485,4632.441516551485,5.567682491976711,5.103677842925524,-2.3827169956047194,7.486394838530243,3.4280379079426946,3.4280379079426946,0.9794394022693413,0.0,0.0,0.00023322121077140102,7.836276305615629e-05,0.00015485844771524472,0.0006237132190713879,0.09594840754788635,0.07207327472858027,0.02387513281930607,0.09594837327046729,0.07207327472814194,0.023875132819160885,0.3788345805721682,0.3788345805721682,0.12549347815494757,0.0,4.644150354210922,4.287719097296417,5.723489920741542,4.638094865513381,4.287074496554965,5.700999816862634,24875.192561737567,21143.913677476932,0.85,1.0673213800492345,0.6639044557802243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515417153765608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.141883129565,1539.5365789097582,0.3788345805721682,0.12549347815494757,6.112874298809886,3.4280379079426946
1848.0,-30.00963237948925,5.103329848381733,35.020483333551226,24.19122786903756,5.023073474804007,-26.506363170894673,-40.05621329471467,1.5198042661968316,-0.3854480022434359,-5.02198848829825,40.040016571796215,42445.24182197483,25791.75934525489,25791.75934525489,68237.00116722973,77598.07731064779,77598.07731064779,25791.75934525489,103389.83665590268,103389.83665590268,103389.83665590268,128264.87846847417,91780.29586650766,56627.46037778384,39058.70609858202,24875.041812571497,0.0,63933.74791115352,21143.78554068577,1539.53242068865,0.0,0.8866618840533812,2.819256435396959,0.0014959135982669303,354352.1335350762,1556259.35054513,4.3918441664782035,1556259.35054513,4.3918441664782035,0.85,0.09594804944778794,4.027634451161993,1.2678729245299478,1.0,0.0,4.027634451163353,1.2846291429630199,1.2849287320805207,3.135250724479271,19369.49652022772,1975.138963889577,4632.441516551485,4632.441516551485,5.567638415531467,5.103329848381733,-2.382857470586412,7.486187318968145,3.4281057955305463,3.4281057955305463,0.9794587987230132,0.0,0.0,0.00023319844722244798,7.835552052168369e-05,0.00015484292670076428,0.0006236507060987495,0.0959480494483161,0.0720727801869343,0.023875269261381792,0.09594817498996787,0.07207278018653758,0.023875269261250356,0.3788321712369139,0.3788321712369139,0.1254942582996803,0.0,4.642692483044357,4.2876200537472755,5.7178911395577074,4.636540486054798,4.286918382210331,5.695185342834407,24875.041812571497,21143.78554068577,0.85,1.0673080086288118,0.6638941593250482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515473539456287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.122770963306,1539.53242068865,0.3788321712369139,0.1254942582996803,6.112874298809886,3.4281057955305463
1849.0,-30.010566972515267,5.102982797743184,35.02044833716147,24.19083067160102,5.022797136532319,-26.50723207106788,-40.05703377826137,1.5194622350720957,-0.38668684213604365,-5.022185714972896,40.03994732770916,42444.60183083568,25791.646076625824,25791.646076625824,68236.24790746151,77597.58479175084,77597.58479175084,25791.646076625824,103389.23086837666,103389.23086837666,103389.23086837666,128264.11452599768,91780.06869538984,56627.08573442257,39058.8699566303,24874.88365762102,0.0,63933.75361425131,21143.651108977865,1539.5286376892234,0.0,0.8866611302480969,2.8192497151649656,0.0014959135982669303,354349.4090045331,1556256.362437399,4.391869501939794,1556256.362437399,4.391869501939794,0.85,0.09594771610242302,4.027634451161993,1.267872556378134,1.0,0.0,4.0276344511623305,1.2846307894804745,1.284930349838986,3.135246706013355,19369.448577582356,1975.1340751003,4632.441516551485,4632.441516551485,5.567613964358437,5.102982797743184,-2.3830235491373077,7.486006346880492,3.4281736135813787,3.4281736135813787,0.9794781753089653,0.0,0.0,0.00023317576252765928,7.834824204950909e-05,0.00015482752047815018,0.0006235886554657866,0.09594771610277368,0.07207230619686372,0.023875409905909955,0.09594762894126004,0.07207230619660031,0.023875409905822705,0.37882976290613335,0.37882976290613335,0.12549502508268848,0.0,4.641331019284053,4.287565094575768,5.7125479941727235,4.635498872836877,4.2869741676233275,5.6907976620940985,24874.88365762102,21143.651108977865,0.85,1.0672961315421834,0.6638840898804111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515529724270957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.103694732628,1539.5286376892234,0.37882976290613335,0.12549502508268848,6.112874298809886,3.4281736135813787
1850.0,-30.011498068907233,5.102638044564561,35.020413424899814,24.190513451490574,5.022612977920721,-26.508088605123163,-40.05783732337875,1.5192035141241336,-0.38846113485396927,-5.022317344441188,40.03987978531904,42443.90660446268,25791.37038143487,25791.37038143487,68235.27698589755,77597.04283458868,77597.04283458868,25791.37038143487,103388.41321602355,103388.41321602355,103388.41321602355,128263.12630246226,91779.82799442338,56626.691764246534,39059.04025575205,24874.713086438715,0.0,63933.753342190765,21143.506123472907,1539.5226501886966,0.0,0.8866607044362007,2.819257726944052,0.0014959135982669303,354347.59065666917,1556253.4477676072,4.39188381352782,1556253.4477676072,4.39188381352782,0.85,0.09594731713506376,4.027634451161993,1.2678720107441772,1.0,0.0,4.027634451160808,1.2846320461795386,1.2849315777997254,3.1352436389393135,19369.397779570776,1975.1288951447004,4632.441516551485,4632.441516551485,5.567554450344074,5.102638044564561,-2.383140838818933,7.485778883383494,3.428241136386052,3.428241136386052,0.979497467538872,0.0,0.0,0.0002331531647257603,7.834111444320879e-05,0.0001548120502825515,0.0006235263471730272,0.09594731713580072,0.0720717829209362,0.02387553421486452,0.09594748236995618,0.07207178292038262,0.023875534214681134,0.378827357987355,0.378827357987355,0.12549579295236804,0.0,4.639888486884445,4.287505998834604,5.706890318010437,4.633856209587236,4.287021949100335,5.684008071494418,24874.713086438715,21143.506123472907,0.85,1.0672809497149944,0.6638732185374977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515585719898492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.084650639692,1539.5226501886966,0.378827357987355,0.12549579295236804,6.112874298809886,3.428241136386052
1851.0,-30.012425779159077,5.102293903129228,35.020378625888824,24.190102668385975,5.022322024779736,-26.508952771491945,-40.05865703858433,1.5188490171003974,-0.3896140928077898,-5.022527601878861,40.03981325943149,42443.293272071736,25791.29697223989,25791.29697223989,68234.59024431162,77596.55453854587,77596.55453854587,25791.29697223989,103387.85151078575,103387.85151078575,103387.85151078575,128262.42649252774,91779.59635096838,56626.335084445,39059.17918502597,24874.574981741993,0.0,63933.75416676796,21143.388734480694,1539.5203089504373,0.0,0.886659874392365,2.819248350648063,0.0014959135982669303,354344.6861462424,1556250.5769671788,4.391911711425792,1556250.5769671788,4.391911711425792,0.85,0.09594700470061586,4.027634451161993,1.267871662373655,1.0,0.0,4.027634451163669,1.2846337506543268,1.2849332537486848,3.1352394790425846,19369.348893074464,1975.123910109412,4632.441516551485,4632.441516551485,5.5675386035827685,5.102293903129228,-2.38331598643301,7.485609889562237,3.428308773840073,3.428308773840073,0.9795167925257351,0.0,0.0,0.00023313065111251388,7.833384402267553e-05,0.00015479680708983833,0.00062346495316491,0.09594700470081306,0.07207132787189756,0.0238756768289155,0.09594692753489142,0.07207132787174943,0.023875676828866432,0.3788249555105871,0.3788249555105871,0.12549653904775396,0.0,4.63857561915637,4.287484279248133,5.701642977700658,4.632913509071045,4.287001790811587,5.68025084659206,24874.574981741993,21143.388734480694,0.85,1.0672701944942127,0.663863616726785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515641506437376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.065645442888,1539.5203089504373,0.3788249555105871,0.12549653904775396,6.112874298809886,3.428308773840073
1852.0,-30.013350556762106,5.1019512579771185,35.020343668626744,24.189726600330346,5.022076987348203,-26.509809705840816,-40.05946432063354,1.518536136414266,-0.3910597774019493,-5.022695305613839,40.039739052038406,42442.6410866971,25791.117418253154,25791.117418253154,68233.75850495025,77596.02096938029,77596.02096938029,25791.117418253154,103387.13838763344,103387.13838763344,103387.13838763344,128261.51633298167,91779.33684135294,56625.95695861843,39059.31098081612,24874.377945348224,0.0,63933.68892616434,21143.22125354599,1539.5136312747488,0.0,0.8866592889546927,2.8192478107745336,0.0014959135982669303,354342.36948892835,1556247.3746904493,4.391931388095195,1556247.3746904493,4.391931388095195,0.8500000000000001,0.09594662037616358,4.027634451161993,1.2678711815783754,1.0,0.0,4.027634451162421,1.284635260341223,1.2849347349582587,3.1352357945493248,19369.294125648124,1975.1183253861539,4632.441516551485,4632.441516551485,5.567499843463272,5.1019512579771185,-2.383459689420934,7.485410947398052,3.428376021248022,3.428376021248022,0.9795360060708634,0.0,0.0,0.0002331082106619947,7.832668448703738e-05,0.00015478152617495733,0.0006234034072256899,0.09594662037681864,0.07207081849189415,0.02387580188492449,0.09594642964047782,0.0720708184914021,0.02387580188476149,0.37882255721551705,0.37882255721551705,0.12549728884562925,0.0,4.637253624072173,4.287454180536145,5.696384404401101,4.631635528211916,4.287018241745898,5.675029122180888,24874.377945348224,21143.22125354599,0.85,1.067258274174543,0.6638540931951105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515697090503301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.046677045213,1539.5136312747488,0.37882255721551705,0.12549728884562925,6.112874298809886,3.428376021248022
1853.0,-30.014272131167726,5.1016097869331976,35.02030868538886,24.189336981531255,5.021817795724325,-26.51066517247531,-40.060271428059764,1.518210837019752,-0.3924629093685894,-5.022877207850932,40.039668380929626,42442.0017553152,25790.97652527054,25790.97652527054,68232.97828058574,77595.48971124497,77595.48971124497,25790.97652527054,103386.46623651551,103386.46623651551,103386.46623651551,128260.6726805585,91779.07261911104,56625.58466313215,39059.431062198775,24874.206444043,0.0,63933.63750624178,21143.07547743655,1539.508735774676,0.0,0.8866586183694587,2.8192450496960557,0.0014959135982669303,354339.85670712194,1556244.3250198704,4.391953926611698,1556244.3250198704,4.391953926611698,0.85,0.0959462641967709,4.027634451161993,1.2678707661712547,1.0,0.0,4.027634451163206,1.284636827949897,1.2849362742054453,3.1352319687032026,19369.238363659708,1975.1126392457882,4632.441516551485,4632.441516551485,5.567469429051756,5.1016097869331976,-2.383613713325094,7.485223500258291,3.428443146465684,3.428443146465684,0.9795551847044812,0.0,0.0,0.00023308584991930714,7.831952710485048e-05,0.00015476632281445667,0.0006233421736471641,0.09594626419726035,0.07207033056064081,0.023875933636619537,0.095945958009405,0.07207033056027316,0.023875933636497735,0.378820161742992,0.378820161742992,0.1254980374258011,0.0,4.635957139453865,4.287418989999139,5.691244476636427,4.6304142984823216,4.286935967869681,5.6703364736069375,24874.206444043,21143.07547743655,0.85,1.0672469288787803,0.6638446271913064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451575249926321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.027736474594,1539.508735774676,0.378820161742992,0.1254980374258011,6.112874298809886,3.428443146465684
1854.0,-30.01519001783587,5.101270761068635,35.020273885103876,24.189037538040452,5.021652816614586,-26.511507897897715,-40.061065229214705,1.5179706966640008,-0.39430360509078355,-5.022997131634767,40.03960374330645,42441.32346206975,25790.683103747437,25790.683103747437,68232.00656581718,77594.94204681343,77594.94204681343,25790.683103747437,103385.62515056087,103385.62515056087,103385.62515056087,128259.67387245863,91778.82864395529,56625.21005916131,39059.576205326644,24874.04872189776,0.0,63933.6249272244,21142.941413613098,1539.5032165087707,0.0,0.8866582416544496,2.8192553067799064,0.0014959135982669303,354338.2000979684,1556241.5357162664,4.391966588095759,1556241.5357162664,4.391966588095759,0.8500000000000001,0.09594586133919807,4.027634451161993,1.2678702782327314,1.0,0.0,4.027634451162699,1.2846379970796058,1.284937414998197,3.1352291153757696,19369.18687465669,1975.1073888286714,4632.441516551485,4632.441516551485,5.567406088473778,5.101270761068635,-2.383721505937089,7.484992267005724,3.4285100547973966,3.4285100547973966,0.9795743013706847,0.0,0.0,0.00023306358061883604,7.831248831170068e-05,0.00015475109230713536,0.000623280830731168,0.09594586133993882,0.07206980727046393,0.023876054069474895,0.09594592234358243,0.0720698072699075,0.02387605406929057,0.37881776819953306,0.37881776819953306,0.12549878872392378,0.0,4.6345523427742705,4.287370941186339,5.6857065330904675,4.628693526543998,4.286953101805182,5.663325718789508,24874.04872189776,21142.941413613098,0.85,1.0672319400547932,0.6638341484685198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515807716502955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.008829248774,1539.5032165087707,0.37881776819953306,0.12549878872392378,6.112874298809886,3.4285100547973966
1855.0,-30.016105228862877,5.100932818487212,35.02023936956285,24.188661574758612,5.021406115288183,-26.512356387918352,-40.06186364041639,1.517657274331243,-0.3957537596065208,-5.023179871073547,40.03954243643543,42440.67583525899,25790.55310977078,25790.55310977078,68231.22894502977,77594.4156348227,77594.4156348227,25790.55310977078,103384.96874459347,103384.96874459347,103384.96874459347,128258.90007164924,91778.57175451762,56624.83195490375,39059.71088845985,24873.93132705578,0.0,63933.64221551563,21142.84162799741,1539.5014290814067,0.0,0.8866575328669822,2.8192530683796186,0.0014959135982669303,354335.6757744726,1556238.8901479114,4.391990410636567,1556238.8901479114,4.391990410636567,0.85,0.0959455345335855,4.027634451161993,1.2678698062291374,1.0,0.0,4.027634451163778,1.2846395088180507,1.2849388985653827,3.1352254258999634,19369.13266019789,1975.10186049241,4632.441516551485,4632.441516551485,5.567378026818559,5.100932818487212,-2.3838752855660807,7.484808104053292,3.428577131639809,3.428577131639809,0.9795934661828026,0.0,0.0,0.00023304137818506177,7.830540923029452e-05,0.00015473596895476725,0.0006232199193961532,0.09594553453388895,0.07206934477111115,0.023876189762777788,0.09594565807015658,0.07206934477088323,0.023876189762702265,0.37881537539579796,0.37881537539579796,0.1254995146234979,0.0,4.633198731269204,4.287319031238496,5.680387337524337,4.627426111467003,4.286767555141466,5.658760788763743,24873.93132705578,21142.84162799741,0.85,1.0672194885288606,0.6638238392894085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451586271318625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.989965181485,1539.5014290814067,0.37881537539579796,0.1254995146234979,6.112874298809886,3.428577131639809
1856.0,-30.017016921078902,5.100596347688836,35.020204859926615,24.188309639599197,5.021173302867797,-26.51320032114456,-40.062661353126146,1.5173567029211363,-0.39701467243509114,-5.023343213838205,40.03947357732434,42440.04053894574,25790.37649580504,25790.37649580504,68230.41703475078,77593.9302827446,77593.9302827446,25790.37649580504,103384.30677854964,103384.30677854964,103384.30677854964,128258.070155445,91778.36012930909,56624.47038546029,39059.87749316533,24873.763376895364,0.0,63933.6408700607,21142.69887036106,1539.496317942859,0.0,0.8866569502536824,2.819250601856511,0.0014959135982669303,354333.4194044266,1556235.9186826576,4.3920099924484175,1556235.9186826576,4.3920099924484175,0.85,0.09594515834022797,4.027634451161993,1.267869396866299,1.0,0.0,4.027634451162964,1.2846409602749085,1.2849403219490239,3.1352218835526573,19369.087998392206,1975.097306255674,4632.441516551485,4632.441516551485,5.567339901358128,5.100596347688836,-2.3840145911547848,7.4846109388436215,3.428643970229527,3.428643970229527,0.979612562922722,0.0,0.0,0.0002330192630528121,7.829833693287448e-05,0.0001547209261199376,0.0006231593323563502,0.09594515834080564,0.07206884672514022,0.023876311615665426,0.09594519254517536,0.0720688467247063,0.02387631161552167,0.37881298291756715,0.37881298291756715,0.1255002297829816,0.0,4.631888963466906,4.287314029638196,5.675102950342875,4.6263285414030975,4.286986681989617,5.6536528955735434,24873.763376895364,21142.69887036106,0.85,1.0672068117225308,0.6638139164512976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451591754995036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.971124119984,1539.496317942859,0.37881298291756715,0.1255002297829816,6.112874298809886,3.428643970229527
1857.0,-30.017925683903677,5.100261288324687,35.020170400172525,24.187947261985414,5.020939966524395,-26.514041669931146,-40.06345110302789,1.5170559525397926,-0.3984298430789863,-5.023508179089885,40.03940601096412,42439.38487975127,25790.207123697917,25790.207123697917,68229.59200344919,77593.40460833542,77593.40460833542,25790.207123697917,103383.61173203334,103383.61173203334,103383.61173203334,128257.21538612011,91778.10678720126,56624.087058568344,39060.02192070324,24873.60365408676,0.0,63933.62557479,21142.563105973746,1539.4917106244586,0.0,0.8866563546874819,2.819249980459783,0.0014959135982669303,354331.1406332549,1556233.003007429,4.392030009629282,1556233.003007429,4.392030009629282,0.85,0.09594478706619385,4.027634451161993,1.267868901784532,1.0,0.0,4.027634451161469,1.2846424124213185,1.284941746116076,3.1352183395304776,19369.034532568963,1975.091854258994,4632.441516551485,4632.441516551485,5.567303339189666,5.100261288324687,-2.3841548549173046,7.484416143241992,3.428710689569496,3.428710689569496,0.9796316255912846,0.0,0.0,0.00023299722090371877,7.829133581319768e-05,0.0001547058850905211,0.0006230987525880913,0.09594478706673633,0.0720683539525663,0.023876433114170023,0.09594481981232238,0.07206835395215883,0.023876433114035017,0.37881059351090623,0.37881059351090623,0.1255009349159712,0.0,4.630591693445126,4.287305442986678,5.66988017058577,4.625078336010915,4.286960701522389,5.64867342528612,24873.60365408676,21142.563105973746,0.85,1.0671941625402386,0.6638038199492594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451597217627101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.95232304496,1539.4917106244586,0.37881059351090623,0.1255009349159712,6.112874298809886,3.428710689569496
1858.0,-30.018830812855615,5.099927105384071,35.02013587141998,24.187554220575862,5.02066722079759,-26.514883688845476,-40.06424846649168,1.516720096775179,-0.3995221916803757,-5.023697684987494,40.0393350817413,42438.77658228868,25790.101952873956,25790.101952873956,68228.87853516263,77592.91453053633,77592.91453053633,25790.101952873956,103383.01648341029,103383.01648341029,103383.01648341029,128256.44929918849,91777.87162024982,56623.73367195256,39060.15327588584,24873.432815778197,0.0,63933.58609166404,21142.417893411468,1539.4870304966169,0.0,0.8866556462836888,2.8192422316796937,0.0014959135982669303,354328.5228805452,1556229.9422198224,4.392053819343452,1556229.9422198224,4.392053819343452,0.8500000000000001,0.09594443020887963,4.027634451161993,1.2678685220936319,1.0,0.0,4.027634451161493,1.2846440285763892,1.284943334445624,3.1352143952479334,19368.984902466935,1975.086793397025,4632.441516551485,4632.441516551485,5.567280636080821,5.099927105384071,-2.3843131756097184,7.48424028099379,3.428777273907459,3.428777273907459,0.9796506496878454,0.0,0.0,0.00023297526880410868,7.82842677865734e-05,0.00015469100101753527,0.00062303880498296,0.09594443020931989,0.0720678732306479,0.023876556978672005,0.09594418777382901,0.0720678732303172,0.023876556978562436,0.37880820634067375,0.37880820634067375,0.12550163224235786,0.0,4.629382569089216,4.287328056546755,5.664918686961244,4.624175493307121,4.287061939608634,5.644709912406199,24873.432815778197,21142.417893411468,0.85,1.067183662079275,0.6637947153698305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516026627460605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.933550265669,1539.4870304966169,0.37880820634067375,0.12550163224235786,6.112874298809886,3.428777273907459
1859.0,-30.01973290603343,5.099594955289535,35.020101353381904,24.187222052738093,5.0204745303930975,-26.515714969056663,-40.06502910107372,1.51645659340404,-0.4012305898167483,-5.023831147609629,40.039266336319805,42438.112061723565,25789.85801134431,25789.85801134431,68227.97007306787,77592.3467604437,77592.3467604437,25789.85801134431,103382.204771788,103382.204771788,103382.204771788,128255.46051289287,91777.58994657385,56623.35524780401,39060.260776410934,24873.25574110486,0.0,63933.51651751579,21142.26737993913,1539.4807133832774,0.0,0.8866552154703541,2.8192491617349695,0.0014959135982669303,354326.67929457163,1556226.9756734874,4.3920682991520055,1556226.9756734874,4.3920682991520055,0.8500000000000001,0.09594402093966267,4.027634451161993,1.2678680066810926,1.0,0.0,4.027634451160443,1.2846453061792678,1.2849445842410627,3.1352112772207885,19368.925457493096,1975.0807316966648,4632.441516551485,4632.441516551485,5.567227976694022,5.099594955289535,-2.3844298418652072,7.484024797154742,3.428843564200914,3.428843564200914,0.9796695897716897,0.0,0.0,0.00023295339222707438,7.82773486203764e-05,0.00015467604360669797,0.0006229785619997715,0.09594402094041336,0.07206735243933432,0.023876668501079047,0.09594398330174343,0.07206735243877044,0.023876668500892234,0.3788058228466724,0.3788058228466724,0.12550233569357436,0.0,4.628079080444763,4.287303563655826,5.659719488501196,4.622600557792907,4.286954470516264,5.638667589100351,24873.25574110486,21142.26737993913,0.85,1.0671706139357364,0.6637850437977527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516080861303837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.914819992868,1539.4807133832774,0.3788058228466724,0.12550233569357436,6.112874298809886,3.428843564200914
1860.0,-30.0206317067539,5.09926452509268,35.020067117359496,24.186896031629317,5.020276040857674,-26.5165438659635,-40.065809386409796,1.5161882000552036,-0.4027532736309922,-5.023977550459874,40.03920551448694,42437.46022063722,25789.651623622565,25789.651623622565,68227.11184425978,77591.82726288747,77591.82726288747,25789.651623622565,103381.47888651004,103381.47888651004,103381.47888651004,128254.60765177172,91777.35286705037,56622.98582475122,39060.40782477684,24873.12876526168,0.0,63933.53659003852,21142.159450472427,1539.4775556627408,0.0,0.8866546900207922,2.8192521293196515,0.0014959135982669303,354324.65696741204,1556224.3510544698,4.392085959734941,1556224.3510544698,4.392085959734941,0.85,0.0959436508127765,4.027634451161993,1.2678675286332148,1.0,0.0,4.027634451161281,1.2846466064868636,1.284945856851448,3.1352081037884862,19368.87542375806,1975.0756296755837,4632.441516551485,4632.441516551485,5.567183424005984,5.09926452509268,-2.3845555713659157,7.4838200964585955,3.4289099107647028,3.4289099107647028,0.9796885459327722,0.0,0.0,0.00023293159737734886,7.827043311473461e-05,0.00015466116426261425,0.0006229186334409292,0.09594365081330307,0.07206686288726187,0.0238767879260412,0.09594383063896027,0.07206686288686634,0.023876787925910158,0.3788034394509403,0.3788034394509403,0.1255030263156323,0.0,4.62676589653563,4.287287416121501,5.654456102505492,4.621224276828855,4.286947355651137,5.633122656870398,24873.12876526168,21142.159450472427,0.85,1.0671568551221087,0.6637746397913079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516134913633536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.896120365776,1539.4775556627408,0.3788034394509403,0.1255030263156323,6.112874298809886,3.4289099107647028
1861.0,-30.021527490547207,5.0989348862783865,35.0200329288346,24.186512594483816,5.02000798648314,-26.517377003876703,-40.06659403732044,1.5158574998006398,-0.4037565350982959,-5.024166958125319,40.03913842588085,42436.83958249357,25789.55665771524,25789.55665771524,68226.39624020881,77591.35712523926,77591.35712523926,25789.55665771524,103380.91378295449,103380.91378295449,103380.91378295449,128253.89354760206,91777.1357672428,56622.61822444844,39060.57504754929,24872.97976464756,0.0,63933.554812196846,21142.032799950426,1539.474121868181,0.0,0.8866539681901389,2.819243217169353,0.0014959135982669303,354322.04060920666,1556221.4560119023,4.392110220792925,1556221.4560119023,4.392110220792925,0.85,0.09594330327389332,4.027634451161993,1.2678671544371176,1.0,0.0,4.027634451162201,1.2846481980595874,1.284947420891134,3.135204219525301,19368.82960658208,1975.0709576238655,4632.441516551485,4632.441516551485,5.567162923821148,5.0989348862783865,-2.3847129257711814,7.483647812049568,3.428976222580801,3.428976222580801,0.9797074921659431,0.0,0.0,0.0002329098775537219,7.826347948750877e-05,0.00015464639806621314,0.0006228591605995915,0.09594330327425993,0.07206639284745495,0.02387691042680499,0.0959432352342826,0.07206639284717957,0.023876910426713745,0.37880105662378,0.37880105662378,0.12550369931418723,0.0,4.625568807976265,4.28732151095511,5.649509061297465,4.62041042302701,4.28710150123959,5.629358317665776,24872.97976464756,21142.032799950426,0.85,1.0671453580302561,0.6637647430547337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516188769065508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.877456627808,1539.474121868181,0.37880105662378,0.12550369931418723,6.112874298809886,3.428976222580801
