time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1862.0,-30.022420094390036,5.098606872502359,35.019998666041616,24.186158074904256,5.019789475000346,-26.518202324544514,-40.067369922157354,1.5155717051429578,-0.40524820255285476,-5.024315962856545,40.039067885628,42436.19647728163,25789.361653123273,25789.361653123273,68225.5581304049,77590.80339077408,77590.80339077408,25789.361653123273,103380.16504389734,103380.16504389734,103380.16504389734,128252.9622487629,91776.8538457326,56622.24693219229,39060.674348378125,24872.797204865543,0.0,63933.47155324367,21141.87762413571,1539.4678459124182,0.0,0.8866534646946073,2.8192454716687227,0.0014959135982669303,354319.9823623452,1556218.4120264584,4.392127143523597,1556218.4120264584,4.392127143523597,0.85,0.09594290025896673,4.027634451161993,1.2678666406730192,1.0,0.0,4.027634451161359,1.2846495794432764,1.284948774794203,3.135200848240213,19368.770109304816,1975.0648905900402,4632.441516551485,4632.441516551485,5.56712082839668,5.098606872502359,-2.3848403138681156,7.483447186370475,3.4290422224136434,3.4290422224136434,0.979726349261041,0.0,0.0,0.0002328882366894712,7.825660410739638e-05,0.0001546316325820748,0.0006227996906269877,0.09594290025966504,0.07206588107722985,0.023877019182435184,0.09594286634528218,0.07206588107670533,0.023877019182261403,0.37879867728874905,0.37879867728874905,0.12550437389659957,0.0,4.62432731314351,4.287317529134725,5.644498565787558,4.619067760303665,4.2870212341326805,5.624171615970624,24872.797204865543,21141.87762413571,0.85,1.0671336386541561,0.6637555484835647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516242444105294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.858823368924,1539.4678459124182,0.37879867728874905,0.12550437389659957,6.112874298809886,3.4290422224136434
1863.0,-30.023309432155777,5.098280577747149,35.019964560584405,24.18583739725875,5.019589290083333,-26.51902287284683,-40.06814130172131,1.5153027307622484,-0.4065803610859007,-5.0244589196527825,40.03900394275144,42435.54880514121,25789.155370625256,25789.155370625256,68224.70417576647,77590.31249639495,77590.31249639495,25789.155370625256,103379.46786702021,103379.46786702021,103379.46786702021,128252.11865557695,91776.64086429104,56621.87717298818,39060.84854589207,24872.650788556748,0.0,63933.49933444882,21141.753170273234,1539.4635031142175,0.0,0.8866529681019449,2.8192463293751695,0.0014959135982669303,354318.00766623544,1556215.6527379195,4.392143834258239,1556215.6527379195,4.392143834258239,0.85,0.09594251227925613,4.027634451161993,1.2678661725157876,1.0,0.0,4.027634451162232,1.2846508819915738,1.284950049947559,3.135197669360578,19368.725161277,1975.0603071667697,4632.441516551485,4632.441516551485,5.567076298423168,5.098280577747149,-2.3849628472980604,7.48324342504521,3.429108163068339,3.429108163068339,0.9797451894480969,0.0,0.0,0.00023286667685248845,7.824976920359285e-05,0.0001546169076488956,0.0006227403839788242,0.09594251227986197,0.07206538146475466,0.02387713081510732,0.09594257114676387,0.0720653814642996,0.023877130814956536,0.3787962984601678,0.3787962984601678,0.12550504259850936,0.0,4.623093970312027,4.287351705852245,5.639405340843155,4.617878558566872,4.287219424006707,5.618759138438577,24872.650788556748,21141.753170273234,0.85,1.0671198180295045,0.6637451296565582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451629592898067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.840223955587,1539.4635031142175,0.3787962984601678,0.12550504259850936,6.112874298809886,3.429108163068339
1864.0,-30.024195228123013,5.097954900192212,35.019930449777135,24.18543960610407,5.019311202813848,-26.519848023589343,-40.06892088856546,1.5149639982683298,-0.40757019240732006,-5.024653206756432,40.03893557599671,42434.9504865906,25789.081306592394,25789.081306592394,68224.03179318299,77589.8248761028,77589.8248761028,25789.081306592394,103378.90618269518,103378.90618269518,103378.90618269518,128251.40218446156,91776.39818906774,56621.52379950759,39060.971543955726,24872.496001766383,0.0,63933.46754572211,21141.621601501425,1539.459848893111,0.0,0.8866522260330909,2.8192366697700124,0.0014959135982669303,354315.32394626824,1556212.7025525153,4.392168775597508,1556212.7025525153,4.392168775597508,0.85,0.09594216369157399,4.027634451161993,1.2678657928248867,1.0,0.0,4.027634451161719,1.2846525106312738,1.2849516513808512,3.1351936946613113,19368.673946614323,1975.0550847245822,4632.441516551485,4632.441516551485,5.567060310302739,5.097954900192212,-2.385123197839308,7.48307809803152,3.4291740756046876,3.4291740756046876,0.9797640216013394,0.0,0.0,0.0002328452047057158,7.824286213890728e-05,0.00015460234256680852,0.0006226817211524262,0.09594216369192947,0.07206491343638828,0.023877250255541188,0.09594193438310535,0.07206491343612127,0.023877250255452717,0.37879392234904313,0.37879392234904313,0.12550569823676777,0.0,4.621967571200457,4.287407944617826,5.634677017435706,4.617083014349134,4.28726732615263,5.615391764797209,24872.496001766383,21141.621601501425,0.85,1.0671098317073524,0.6637361012249677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516349218526845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.821660219202,1539.459848893111,0.37879392234904313,0.12550569823676777,6.112874298809886,3.4291740756046876
1865.0,-30.025078363190076,5.097631045763078,35.019896258080784,24.1851033870131,5.019108921456279,-26.520663197918225,-40.06968765808267,1.5146937561724596,-0.4090522232921785,-5.024789430179144,40.03886499833359,42434.31048269285,25788.862531496106,25788.862531496106,68223.17301418896,77589.2795240261,77589.2795240261,25788.862531496106,103378.14205552221,103378.14205552221,103378.14205552221,128250.45082395038,91776.12739901751,56621.1583576357,39061.076712646456,24872.308768428167,0.0,63933.38548107463,21141.462453163942,1539.453016780735,0.0,0.8866517877801905,2.8192402919953534,0.0014959135982669303,354313.4422790643,1556209.6569656727,4.3921835055300305,1556209.6569656727,4.3921835055300305,0.85,0.09594174571370764,4.027634451161993,1.2678652977431195,1.0,0.0,4.027634451161193,1.2846538187966605,1.284952932350342,3.1351905020877076,19368.616798542553,1975.0492572430499,4632.441516551485,4632.441516551485,5.567013083565927,5.097631045763078,-2.3852405227810096,7.482871568544088,3.4292396305051938,3.4292396305051938,0.9797827515729125,0.0,0.0,0.00023282379887642042,7.823606918434517e-05,0.00015458772969207524,0.00062262286583472,0.09594174571447862,0.07206439227040475,0.023877353444073882,0.09594158443962474,0.07206439226982564,0.023877353443882008,0.37879154977309903,0.37879154977309903,0.12550636216598168,0.0,4.620775331023083,4.2874337916667855,5.629775345897201,4.61573720688699,4.2872808589941656,5.60990823543375,24872.308768428167,21141.462453163942,0.85,1.067097769042501,0.6637269427137427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516402296218185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.803137792253,1539.453016780735,0.37879154977309903,0.12550636216598168,6.112874298809886,3.4292396305051938
1866.0,-30.02595823701253,5.097309076923352,35.01986232246554,24.184795247297757,5.0189281615540375,-26.52147328478048,-40.070449852477736,1.5144432093103284,-0.41055288380135835,-5.024920820906122,40.03880407379706,42433.66569939736,25788.636260767064,25788.636260767064,68222.30196016442,77588.76073348557,77588.76073348557,25788.636260767064,103377.39699425263,103377.39699425263,103377.39699425263,128249.57271958851,91775.89056565697,56620.79553152168,39061.216704594764,24872.175725335885,0.0,63933.39242993065,21141.3493665355,1539.4491719534224,0.0,0.8866513391668741,2.819244725216939,0.0014959135982669303,354311.62737378036,1556207.0279368444,4.392198583692335,1556207.0279368444,4.392198583692335,0.85,0.09594135451537718,4.027634451161993,1.2678648015623915,1.0,0.0,4.027634451162098,1.2846550346795267,1.2849541211196416,3.1351875347351417,19368.56681675823,1975.044160519467,4632.441516551485,4632.441516551485,5.56696423875521,5.097309076923352,-2.385353779477982,7.482662856401334,3.4293051925860585,3.4293051925860585,0.9798014835960167,0.0,0.0,0.00023280247389765183,7.822931730201574e-05,0.0001545731565956361,0.0006225641707294416,0.09594135451598906,0.07206389227296744,0.023877462243021626,0.09594144714654661,0.07206389227250784,0.023877462242869338,0.3787891782190278,0.3787891782190278,0.1255070190592911,0.0,4.6195458353010395,4.287462685653793,5.62471430121434,4.61436793710476,4.2873310333885115,5.6042190590382575,24872.175725335885,21141.3493665355,0.85,1.0670840286620846,0.6637167853387971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516455214835016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.784639145471,1539.4491719534224,0.3787891782190278,0.1255070190592911,6.112874298809886,3.4293051925860585
1867.0,-30.026834986897846,5.096988245933052,35.01982856387924,24.184442439023428,5.018697068194039,-26.522285593262847,-40.07121236119417,1.514147674547091,-0.4117397389593407,-5.025086253727692,40.0387413588571,42433.03566839646,25788.499718836003,25788.499718836003,68221.53538723246,77588.2649490022,77588.2649490022,25788.499718836003,103376.7646678382,103376.7646678382,103376.7646678382,128248.80815172318,91775.65510006723,56620.42581941305,39061.365867393535,24872.043483884983,0.0,63933.40935127852,21141.236961302235,1539.4461478154558,0.0,0.8866507236084046,2.8192410386577342,0.0014959135982669303,354309.3422540793,1556204.321651645,4.392219272998094,1556204.321651645,4.392219272998094,0.85,0.09594099134727406,4.027634451161993,1.2678643108764662,1.0,0.0,4.027634451162256,1.2846564608215245,1.2849555202965381,3.1351840542539775,19368.517123630987,1975.0390932307148,4632.441516551485,4632.441516551485,5.566934763600353,5.096988245933052,-2.3854918775220395,7.482480123455092,3.4293707837290133,3.4293707837290133,0.9798202239225752,0.0,0.0,0.00023278122642183958,7.822256317432247e-05,0.0001545586632475171,0.0006225057968212449,0.09594099134772066,0.07206341603115668,0.023877575316563985,0.09594106661251235,0.07206341603082123,0.023877575316452838,0.3787868076845338,0.3787868076845338,0.12550765738745845,0.0,4.6183707904738185,4.287508385148612,5.619822295025813,4.613346514768352,4.287379899477685,5.599937826840176,24872.043483884983,21141.236961302235,0.85,1.0670717560578238,0.6637067551841406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650793840021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.766176394456,1539.4461478154558,0.3787868076845338,0.12550765738745845,6.112874298809886,3.4293707837290133
1868.0,-30.027708445076996,5.096668669208972,35.01979478452473,24.184084322210424,5.018465697759881,-26.523094966232826,-40.07197438096625,1.513852218904009,-0.4129548145758122,-5.02524525464446,40.03867323676011,42432.41797694992,25788.349206889623,25788.349206889623,68220.76718383955,77587.74895057813,77587.74895057813,25788.349206889623,103376.09815746776,103376.09815746776,103376.09815746776,128247.97583561785,91775.39798068347,56620.06700700774,39061.4788596397,24871.87767815009,0.0,63933.35653778979,21141.096026427575,1539.441058985099,0.0,0.8866501604083099,2.819238476513545,0.0014959135982669303,354307.1459890292,1556201.3820399626,4.3922382025231546,1556201.3820399626,4.3922382025231546,0.85,0.09594060129745999,4.027634451161993,1.2678639064589516,1.0,0.0,4.02763445116233,1.2846578864281528,1.2849569190426477,3.135180575087099,19368.4628606439,1975.033559945945,4632.441516551485,4632.441516551485,5.566902272753823,5.096668669208972,-2.385625096873693,7.482293766082665,3.4294361815084784,3.4294361815084784,0.9798389090024224,0.0,0.0,0.0002327600604950123,7.821581391618581e-05,0.00015454424657882648,0.0006224477317497556,0.0959406012980507,0.07206292082520044,0.023877680472850257,0.09594060133438209,0.07206292082475675,0.023877680472703236,0.37878443900449843,0.37878443900449843,0.1255082877444844,0.0,4.617217084771482,4.287549834327422,5.615029531032519,4.612290440068648,4.287416448881515,5.5955543537060635,24871.87767815009,21141.096026427575,0.85,1.0670606218448042,0.6636976419636114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516560475137488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.747746897185,1539.441058985099,0.37878443900449843,0.1255082877444844,6.112874298809886,3.4294361815084784
1869.0,-30.028578931503375,5.096350829215761,35.019761084635356,24.183762352354847,5.018271641116733,-26.523897932661175,-40.0727316859178,1.513590642263037,-0.414331310785542,-5.025380043208026,40.038607992626474,42431.793463854934,25788.140799185265,25788.140799185265,68219.9342630402,77587.22802967098,77587.22802967098,25788.140799185265,103375.36882885624,103375.36882885624,103375.36882885624,128247.08923885584,91775.14984571238,56619.71527984975,39061.59396206959,24871.720409999598,0.0,63933.31437206919,21140.96234849966,1539.4359076561238,0.0,0.8866497101301521,2.8192408749304976,0.0014959135982669303,354305.284175356,1556198.5666223809,4.392253336679486,1556198.5666223809,4.392253336679486,0.8500000000000001,0.09594019401524442,4.027634451161993,1.2678634069813417,1.0,0.0,4.027634451162239,1.2846591534263092,1.2849581592380914,3.1351774830077734,19368.410493745174,1975.0282200083795,4632.441516551485,4632.441516551485,5.5668572840143815,5.096350829215761,-2.3857401300095176,7.482090959225278,3.4295014229399357,3.4295014229399357,0.9798575494114102,0.0,0.0,0.00023273896834474477,7.820910695091868e-05,0.0001545298613938261,0.0006223897934830616,0.09594019401592013,0.07206241325230453,0.0238777807636156,0.09594031319168862,0.07206241325179699,0.023877780763447425,0.37878207158064375,0.37878207158064375,0.12550891448395288,0.0,4.6160366059772855,4.2875890842429385,5.610135596165094,4.611048732422489,4.287492459864438,5.590302254635503,24871.720409999598,21140.96234849966,0.85,1.0670482976375102,0.6636883114946452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661281498979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.729354118766,1539.4359076561238,0.37878207158064375,0.12550891448395288,6.112874298809886,3.4295014229399357
1870.0,-30.02944616093119,5.096033911657076,35.01972744568044,24.183401301875733,5.018025164415162,-26.524703209735208,-40.07348927026612,1.513282213207555,-0.4152773181618272,-5.0255522813972435,40.03854236767548,42431.184326905146,25788.030107042214,25788.030107042214,68219.21443394736,77586.76118525893,77586.76118525893,25788.030107042214,103374.79129230115,103374.79129230115,103374.79129230115,128246.3648165377,91774.9332499656,56619.35639156474,39061.75206488984,24871.573524236548,0.0,63933.32558912639,21140.837495601067,1539.4322057550905,0.0,0.8866490704363337,2.8192332156958138,0.0014959135982669303,354302.9050869443,1556195.7347756377,4.392274837243445,1556195.7347756377,4.392274837243445,0.85,0.09593982455824682,4.027634451161993,1.2678629893762992,1.0,0.0,4.027634451163397,1.2846606393993376,1.2849596185629535,3.135173856533173,19368.36478294718,1975.0235588041974,4632.441516551485,4632.441516551485,5.5668333890245245,5.096033911657076,-2.3858826177871197,7.481916529444196,3.4295666556573323,3.4295666556573323,0.9798761873306664,0.0,0.0,0.00023271795686359478,7.820239804321409e-05,0.00015451555882038068,0.0006223321879455126,0.09593982455870416,0.07206193588040348,0.02387788867830068,0.09593975261748137,0.07206193588005996,0.023877888678186854,0.37877970505594444,0.37877970505594444,0.12550952899649975,0.0,4.614951605065983,4.28767644046178,5.60548117190848,4.61027496323544,4.28770177336537,5.586533941837047,24871.573524236548,21140.837495601067,0.85,1.067036851365509,0.6636786673603247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516664977125675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.710991759188,1539.4322057550905,0.37877970505594444,0.12550952899649975,6.112874298809886,3.4295666556573323
1871.0,-30.03031053517285,5.095718596360877,35.0196937861841,24.18307566493752,5.017820311221288,-26.525501753997396,-40.07424210486931,1.5130115300341918,-0.41645358457247994,-5.025691293872812,40.03847449145373,42430.56767030112,25787.837835543978,25787.837835543978,68218.40550584509,77586.26920851445,77586.26920851445,25787.837835543978,103374.10704405843,103374.10704405843,103374.10704405843,128245.50927657339,91774.70722143247,56619.00568317207,39061.89059806711,24871.402232514956,0.0,63933.29283058207,21140.691897637713,1539.4263522791198,0.0,0.8866486081718812,2.819232479010884,0.0014959135982669303,354300.9849471867,1556192.8057861957,4.39229037429339,1556192.8057861957,4.39229037429339,0.85,0.09593941169157735,4.027634451161993,1.2678625486930835,1.0,0.0,4.027634451162775,1.2846619486831028,1.2849609012484797,3.1351706612706094,19368.317081435172,1975.0186946036795,4632.441516551485,4632.441516551485,5.5667918835899615,5.095718596360877,-2.386000390228149,7.481718986589026,3.4296316369091553,3.4296316369091553,0.9798947534026158,0.0,0.0,0.0002326970162977265,7.819573172469446e-05,0.00015450128457303205,0.0006222746964951269,0.09593941169228064,0.07206142586451399,0.02387798582776665,0.09593931273128772,0.07206142586398574,0.023877985827591607,0.37877734219518505,0.37877734219518505,0.12551014499519644,0.0,4.613863580037844,4.28778250903639,5.600757901233408,4.6092377093003165,4.287945209613724,5.581599077120018,24871.402232514956,21140.691897637713,0.85,1.0670247454110993,0.6636693621074486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516716944448527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.692665631936,1539.4263522791198,0.37877734219518505,0.12551014499519644,6.112874298809886,3.4296316369091553
1872.0,-30.031171930443225,5.095404068581223,35.01966011115244,24.182695091608934,5.017563682230778,-26.52630279472087,-40.074995218869276,1.5126945464966421,-0.4174860687148225,-5.025867967200359,40.0384067199664,42429.965310719046,25787.743333558486,25787.743333558486,68217.70864427753,77585.76443224642,77585.76443224642,25787.743333558486,103373.50776580491,103373.50776580491,103373.50776580491,128244.75209628027,91774.44622922738,56618.64710765227,39061.99902397234,24871.244330475354,0.0,63933.243354447695,21140.55768090405,1539.4221182205251,0.0,0.886647953654234,2.819225442132997,0.0014959135982669303,354298.544620584,1556189.8813204034,4.392312373134123,1556189.8813204034,4.392312373134123,0.85,0.09593904033606956,4.027634451161993,1.2678621338354423,1.0,0.0,4.027634451160161,1.284663474374773,1.2849624004871487,3.13516693788012,19368.262001120158,1975.013077974656,4632.441516551485,4632.441516551485,5.566771483551418,5.095404068581223,-2.386145845394896,7.481549913976119,3.42969657331423,3.42969657331423,0.9799133066612086,0.0,0.0,0.00023267614962828542,7.81890634577928e-05,0.00015448708617049262,0.0006222175105199076,0.09593904033653876,0.07206094809376992,0.023878092242768833,0.09593873857082076,0.07206094809341751,0.023878092242652058,0.3787749834590314,0.3787749834590314,0.12551075490318078,0.0,4.612836220870122,4.287882492662618,5.5962980938525675,4.608381898485561,4.287949987150796,5.578120789853415,24871.244330475354,21140.55768090405,0.85,1.0670146713201556,0.6636604540064724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516768741032549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.67436779593,1539.4221182205251,0.3787749834590314,0.12551075490318078,6.112874298809886,3.42969657331423
1873.0,-30.032029585549175,5.095091806722468,35.019626514156336,24.18240870991724,5.017408945439994,-26.527090278818708,-40.07573499167336,1.512469638698056,-0.4190277660716788,-5.025973197181337,40.03834164283889,42429.32371694178,25787.47142305056,25787.47142305056,68216.79513999233,77585.2285098492,77585.2285098492,25787.47142305056,103372.69993289976,103372.69993289976,103372.69993289976,128243.7775932199,91774.19383305042,56618.28904009661,39062.11643661534,24871.07766032014,0.0,63933.19409693548,21140.41601127212,1539.4157561014003,0.0,0.8866476533550834,2.8192334765134004,0.0014959135982669303,354297.0911220963,1556187.073125157,4.392322466426547,1556187.073125157,4.392322466426547,0.85,0.09593860157536328,4.027634451161993,1.2678615816077219,1.0,0.0,4.027634451161974,1.2846645692181171,1.284963468895784,3.135164265963468,19368.20873492805,1975.0076463346861,4632.441516551485,4632.441516551485,5.566712786532372,5.095091806722468,-2.3862382003113893,7.481330007033858,3.4297612217613027,3.4297612217613027,0.9799317776460865,0.0,0.0,0.00023265537527432083,7.818251382914047e-05,0.00015447286144518036,0.0006221602185261816,0.0959386015761803,0.07206041869928655,0.02387818287689375,0.0959385829922518,0.07206041869867288,0.0238781828766904,0.3787726277241211,0.3787726277241211,0.12551137277318797,0.0,4.611700022974276,4.287957253189859,5.59147577960033,4.6069454311096365,4.288058287038723,5.571985658241601,24871.07766032014,21140.41601127212,0.85,1.0670012049853486,0.6636509299474458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516820359456508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.656100826172,1539.4157561014003,0.3787726277241211,0.12551137277318797,6.112874298809886,3.4297612217613027
1874.0,-30.032884901203992,5.094780838255899,35.019593217221505,24.18207776444035,5.017203282542781,-26.527880750420014,-40.076475218497194,1.5121991317471535,-0.4202998587027764,-5.026122696250434,40.03828318870075,42428.693977152994,25787.316215988336,25787.316215988336,68216.01019314132,77584.71842664051,77584.71842664051,25787.316215988336,103372.03464262885,103372.03464262885,103372.03464262885,128242.9987498079,91773.94571258793,56617.92126305324,39062.24938837187,24870.964107179054,0.0,63933.213495550925,21140.319491102196,1539.4134352843114,0.0,0.8866471035148169,2.819232778175487,0.0014959135982669303,354295.02616093063,1556184.5507270962,4.392340947005657,1556184.5507270962,4.392340947005657,0.85,0.09593823107850741,4.027634451161993,1.2678610914712776,1.0,0.0,4.027634451160018,1.284665877221688,1.28496475058918,3.135161073844702,19368.156371091245,1975.0023067093498,4632.441516551485,4632.441516551485,5.566679282156402,5.094780838255899,-2.3863627793450317,7.48114361760093,3.4298260295482135,3.4298260295482135,0.9799502941566324,0.0,0.0,0.00023263465928906668,7.817596068848767e-05,0.00015445869860057903,0.0006221031757653389,0.09593823107897191,0.07205994327986581,0.023878287799106095,0.09593835509654128,0.07205994327951692,0.023878287798990486,0.37877027292666005,0.37877027292666005,0.12551197204752498,0.0,4.610583249047409,4.288027238518168,5.586746631489632,4.605822837547635,4.2880258707028815,5.567544238545224,24870.964107179054,21140.319491102196,0.85,1.066988603629136,0.663640878619461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168717541024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.637880071203,1539.4134352843114,0.37877027292666005,0.12551197204752498,6.112874298809886,3.4298260295482135
1875.0,-30.03373679261469,5.094470592510126,35.01955986972184,24.181707703415327,5.016945576711502,-26.528673344004204,-40.077227040287084,1.5118821280895793,-0.4210861870002418,-5.026298556922518,40.03821512201519,42428.12726029246,25787.2294894927,25787.2294894927,68215.35674978516,77584.26063966074,77584.26063966074,25787.2294894927,103371.49012915345,103371.49012915345,103371.49012915345,128242.2936406497,91773.72743789309,56617.594058478346,39062.37042157193,24870.80351149626,0.0,63933.17393306819,21140.182984771818,1539.409031720099,0.0,0.8866464541982308,2.819222589154317,0.0014959135982669303,354292.5970912833,1556181.6135347332,4.392362771084895,1556181.6135347332,4.392362771084895,0.85,0.09593785426616545,4.027634451161993,1.267860765629448,1.0,0.0,4.027634451163311,1.2846674025306548,1.2849662497471899,3.1351573514109505,19368.110305964714,1974.9976093737123,4632.441516551485,4632.441516551485,5.56666056060421,5.094470592510126,-2.386506793302819,7.4809773858129445,3.4298907070720026,3.4298907070720026,0.9799687734491436,0.0,0.0,0.0002326140279292167,7.816930541877786e-05,0.00015444472251043885,0.0006220468851831977,0.09593785426664572,0.07205946491895471,0.023878389347691008,0.09593766367158042,0.07205946491859397,0.023878389347571482,0.3787679186393032,0.3787679186393032,0.12551255888252896,0.0,4.6095776792140555,4.288145347759155,5.582320359879418,4.605212369922299,4.288286870337629,5.564278811477152,24870.80351149626,21140.182984771818,0.85,1.0669790431677928,0.6636324250804532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516923008903746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.619677594732,1539.409031720099,0.3787679186393032,0.12551255888252896,6.112874298809886,3.4298907070720026
1876.0,-30.03458568454639,5.094162571621385,35.019526569867395,24.181426350865536,5.0167914017198125,-26.529452883817854,-40.07795420531181,1.5116586009799915,-0.42250407166898185,-5.02640191862044,40.03814981477726,42427.471394472595,25786.962506648917,25786.962506648917,68214.43390112152,77583.74277872841,77583.74277872841,25786.962506648917,103370.70528537733,103370.70528537733,103370.70528537733,128241.33969346588,91773.4897937315,56617.21840943021,39062.52376033476,24870.63440808854,0.0,63933.1581684233,21140.039246875258,1539.4024891705617,0.0,0.8866461642470933,2.8192292090124984,0.0014959135982669303,354291.1694173893,1556178.7954211337,4.39237251659469,1556178.7954211337,4.39237251659469,0.85,0.09593740866981756,4.027634451161993,1.267860191422515,1.0,0.0,4.027634451161958,1.2846684904738916,1.2849673115331532,3.135154696349927,19368.06015306732,1974.9924952014521,4632.441516551485,4632.441516551485,5.566602927314545,5.094162571621385,-2.386596951447853,7.480759523069238,3.4299550843357878,3.4299550843357878,0.9799871669530822,0.0,0.0,0.0002325934708884852,7.816286891377358e-05,0.0001544306019747116,0.0006219900128270338,0.09593740867064741,0.0720589343012243,0.023878474369423114,0.09593744983090907,0.07205893430060101,0.023878474369216564,0.378765567726204,0.378765567726204,0.12551315098780877,0.0,4.60848289976343,4.288254877114639,5.577560313939216,4.60389784695144,4.288498499771322,5.5583228631264205,24870.63440808854,21140.039246875258,0.85,1.0669648716776945,0.6636223301014339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516974058850813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.601515206767,1539.4024891705617,0.378765567726204,0.12551315098780877,6.112874298809886,3.4299550843357878
1877.0,-30.03543159610478,5.093855637796328,35.01949351307207,24.181081330776237,5.016574133581612,-26.53023605093693,-40.07868947284294,1.5113785884021038,-0.42371862510628944,-5.026557545731755,40.03809029462829,42426.861881180565,25786.83205900679,25786.83205900679,68213.69394018735,77583.22262862322,77583.22262862322,25786.83205900679,103370.05468763,103370.05468763,103370.05468763,128240.5711163929,91773.2231126072,56616.86236511737,39062.62305276648,24870.516428762887,0.0,63933.13948152937,21139.938964448454,1539.4000535934983,0.0,0.8866455870409711,2.8192270353560027,0.0014959135982669303,354289.0198408217,1556176.2270331988,4.3923919170071155,1556176.2270331988,4.3923919170071155,0.85,0.09593703745023187,4.027634451161993,1.267859719418921,1.0,0.0,4.027634451162949,1.2846698424650804,1.2849686375233007,3.1351513969017852,19368.003872151465,1974.9867561452143,4632.441516551485,4632.441516551485,5.566574767727064,5.093855637796328,-2.3867253025681126,7.48058094036444,3.430019615688534,3.430019615688534,0.9800056044824383,0.0,0.0,0.00023257298768639546,7.815636118759282e-05,0.00015441662649880264,0.0006219337247187915,0.09593703745067939,0.07205846236745873,0.02387857508322066,0.09593716161898189,0.0720584623671226,0.023878575083109272,0.3787632190707374,0.3787632190707374,0.1255137241094855,0.0,4.607415016554796,4.2883409293641535,5.572980327776463,4.602838920625459,4.288392294848165,5.5543628270176555,24870.516428762887,21139.938964448454,0.85,1.0669536095579142,0.6636129904654208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517024929393954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.583384511981,1539.4000535934983,0.3787632190707374,0.1255137241094855,6.112874298809886,3.430019615688534
1878.0,-30.03627451148146,5.093549780837499,35.019460418188665,24.18073295792567,5.016344421647,-26.53101776525132,-40.07942449590189,1.511087675405406,-0.4246696901575433,-5.026712869161636,40.038023071634356,42426.2643396265,25786.702835059557,25786.702835059557,68212.96717468605,77582.73936158465,77582.73936158465,25786.702835059557,103369.4421966442,103369.4421966442,103369.4421966442,128239.7956732071,91772.98706845964,56616.51204645524,39062.750024449335,24870.353476562905,0.0,63933.10350101224,21139.800455078468,1539.3950460087663,0.0,0.8866450392923787,2.8192214211532995,0.0014959135982669303,354286.8744690141,1556173.326259254,4.392410327341541,1556173.326259254,4.392410327341541,0.85,0.0959366380348395,4.027634451161993,1.2678592886263504,1.0,0.0,4.0276344511619095,1.2846712452902982,1.2849700144545764,3.1351479734037833,19367.954056924224,1974.9816764057273,4632.441516551485,4632.441516551485,5.566546872297241,5.093549780837499,-2.386853342926019,7.480403123763518,3.4300839616040113,3.4300839616040113,0.9800239890297175,0.0,0.0,0.00023255257868799755,7.814985612586874e-05,0.00015440272256212883,0.0006218777247444372,0.0959366380354354,0.07205797034055522,0.02387866769488017,0.0959365992247805,0.07205797034010765,0.02387866769473185,0.37876087087011867,0.37876087087011867,0.1255142897945423,0.0,4.606401428026686,4.288448624025989,5.568553917293457,4.602043179004113,4.288587129518703,5.550551260949305,24870.353476562905,21139.800455078468,0.85,1.0669428424291345,0.6636040175799501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517075621674504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.565285227609,1539.3950460087663,0.37876087087011867,0.1255142897945423,6.112874298809886,3.4300839616040113
1879.0,-30.037114079660988,5.09324573935768,35.019427389282825,24.18043379383164,5.016168853878576,-26.53179105185936,-40.08015064811332,1.5108458260654856,-0.42590834900903474,-5.026831887135699,40.03795880359305,42425.64467527381,25786.48497757823,25786.48497757823,68212.12965285205,77582.23606387663,77582.23606387663,25786.48497757823,103368.72104145486,103368.72104145486,103368.72104145486,128238.91643040904,91772.75156310039,56616.160174451084,39062.879320721455,24870.195388954173,0.0,63933.074709675624,21139.666080611045,1539.389489625081,0.0,0.8866446658047019,2.8192238462671204,0.0014959135982669303,354285.2305654855,1556170.5529998082,4.392422880615025,1556170.5529998082,4.392422880615025,0.8499999999999999,0.09593620916007767,4.027634451161993,1.267858786950819,1.0,0.0,4.027634451160775,1.2846724184620595,1.284971161785161,3.135145110364913,19367.90435540394,1974.9766082611231,4632.441516551485,4632.441516551485,5.566499843644953,5.09324573935768,-2.3869542706125983,7.480200009970279,3.4301481208177584,3.4301481208177584,0.9800423202336452,0.0,0.0,0.0002325322523734702,7.814343006397764e-05,0.00015438882230949257,0.0006218217396080396,0.09593620916081544,0.07205745622423462,0.023878752936580813,0.0959362950586334,0.07205745622368048,0.023878752936397178,0.37875852440371943,0.37875852440371943,0.12551485579390362,0.0,4.605352891652387,4.288561857449622,5.563969852164973,4.600923538126665,4.28879083347897,5.545406271984291,24870.195388954173,21139.666080611045,0.85,1.0669302229340274,0.6635946240335149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126134741545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.547217769692,1539.389489625081,0.37875852440371943,0.12551485579390362,6.112874298809886,3.4301481208177584
1880.0,-30.037950709608044,5.0929425922178595,35.01939445777192,24.180091043841117,5.015936272116103,-26.532567395568634,-40.08088483298195,1.5105529580655226,-0.42670944593550075,-5.026993338296454,40.03789558259158,42425.070835908286,25786.37765677852,25786.37765677852,68211.4484926868,77581.78712456889,77581.78712456889,25786.37765677852,103368.16478134741,103368.16478134741,103368.16478134741,128238.22234863002,91772.54614726506,56615.829858559344,39063.01809856191,24870.057567282613,0.0,63933.07566584452,21139.54893219022,1539.3860599929837,0.0,0.8866440723288849,2.8192155371749705,0.0014959135982669303,354283.00057462713,1556167.8249253016,4.392442827912388,1556167.8249253016,4.392442827912388,0.85,0.09593582868360037,4.027634451161993,1.2678583880281078,1.0,0.0,4.0276344511606625,1.2846738301159277,1.2849725477467406,3.1351416653350395,19367.861004036746,1974.9721876519247,4632.441516551485,4632.441516551485,5.5664766764232345,5.0929425922178595,-2.3870862930169845,7.480028885234844,3.4302123179394086,3.4302123179394086,0.9800606622684025,0.0,0.0,0.00023251199882309397,7.813693341398117e-05,0.0001543750654091128,0.0006217663318421288,0.09593582868408176,0.0720569802971468,0.02387884838693497,0.09593573435367767,0.07205698029678524,0.023878848386815137,0.3787561797325104,0.3787561797325104,0.12551540952938642,0.0,4.6044021528508665,4.288727850838484,5.559620475475526,4.600283892360949,4.2890880185507285,5.541914213779933,24870.057567282613,21139.54893219022,0.85,1.0669195527085826,0.6635856384831079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717644755612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.529189270112,1539.3860599929837,0.3787561797325104,0.12551540952938642,6.112874298809886,3.4302123179394086
1881.0,-30.038784715575243,5.09264192000227,35.0193617118799,24.179836129210912,5.0158124643720035,-26.53333049910744,-40.08159813294185,1.5103582478928845,-0.4282564622624818,-5.027078251248034,40.037835126070284,42424.42180669024,25786.080665870733,25786.080665870733,68210.50247256097,77581.2535398529,77581.2535398529,25786.080665870733,103367.33420572363,103367.33420572363,103367.33420572363,128237.24373930521,91772.29906498351,56615.46733177504,39063.14637023163,24869.909533581576,0.0,63933.055903813205,21139.42310354434,1539.3802981162885,0.0,0.8866438587876304,2.8192260184623725,0.0014959135982669303,354281.82774693554,1556165.2161453527,4.3924500052453315,1556165.2161453527,4.3924500052453315,0.8500000000000001,0.09593537450260685,4.027634451161993,1.2678578412951906,1.0,0.0,4.027634451161864,1.2846747825224334,1.284973474437812,3.1351393410663926,19367.80885929971,1974.9668703685468,4632.441516551485,4632.441516551485,5.5664125653261545,5.09264192000227,-2.387161345702135,7.479803265704405,3.4302762781178258,3.4302762781178258,0.980078936605093,0.0,0.0,0.00023249181041295892,7.813062204846328e-05,0.00015436118836449565,0.0006217104401791485,0.09593537450341874,0.07205644903896216,0.023878925464456576,0.0959357088324882,0.07205644903835236,0.02387892546425449,0.37875383977371374,0.37875383977371374,0.12551596463548828,0.0,4.603320189536589,4.288858062957047,5.554850433334252,4.5988217889855605,4.289219128545028,5.5356084359025886,24869.909533581576,21139.42310354434,0.85,1.0669050854566244,0.6635756919005633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517226584622531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.511191647518,1539.3802981162885,0.37875383977371374,0.12551596463548828,6.112874298809886,3.4302762781178258
1882.0,-30.039615703381735,5.092340763073773,35.019328978447916,24.179407709185057,5.015489324990384,-26.534110820512264,-40.08233657861126,1.5099844421098032,-0.4286001474970931,-5.027302660465716,40.03776999719733,42423.890270109136,25786.138831419627,25786.138831419627,68210.02910152877,77580.82451927073,77580.82451927073,25786.138831419627,103366.96335069035,103366.96335069035,103366.96335069035,128236.74486514396,91772.07462775923,56615.14037855265,39063.260276896195,24869.78151445362,0.0,63933.04179134982,21139.31428728558,1539.378859687496,0.0,0.886642951453689,2.8192043132957796,0.0014959135982669303,354278.7281950491,1556162.4057508653,4.392480501663413,1556162.4057508653,4.392480501663413,0.85,0.0959350531498854,4.027634451161993,1.2678575352346524,1.0,0.0,4.0276344511618225,1.284676572465622,1.2849752389561677,3.1351349728686464,19367.76149362069,1974.9620404134632,4632.441516551485,4632.441516551485,5.566425121458529,5.092340763073773,-2.38733938403991,7.479680147113683,3.430340479653153,3.430340479653153,0.9800972799009008,0.0,0.0,0.0002324716966683198,7.812408868714836e-05,0.00015434760798117145,0.0006216557433594119,0.0959350531499398,0.07205602153190177,0.023879031618038036,0.09593478240815283,0.07205602153186091,0.023879031618024484,0.3787515015247788,0.3787515015247788,0.12551649241813018,0.0,4.602483464223269,4.28904456823426,5.550899246616268,4.5987025129686,4.289368309969177,5.534664942431448,24869.78151445362,21139.31428728558,0.85,1.0668979167945303,0.66356752441973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517276564769823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.493218704321,1539.378859687496,0.3787515015247788,0.12551649241813018,6.112874298809886,3.430340479653153
1883.0,-30.040443427523883,5.092042413441204,35.019296108123584,24.17916184002536,5.015374282551954,-26.53486739252105,-40.08304128712041,1.5097982475380431,-0.43009713434059904,-5.027370239692123,40.03770054307984,42423.232858769115,25785.801955908337,25785.801955908337,68209.03481467745,77580.29197063945,77580.29197063945,25785.801955908337,103366.09392654778,103366.09392654778,103366.09392654778,128235.66914725502,91771.8295964736,56614.770484558394,39063.39901323912,24869.575220707244,0.0,63932.97423394636,21139.138937601158,1539.3693761844513,0.0,0.886642858830247,2.8192161614951186,0.0014959135982669303,354277.79479139793,1556159.408720751,4.392483614834038,1556159.408720751,4.392483614834038,0.85,0.09593454960917319,4.027634451161993,1.2678569439938294,1.0,0.0,4.027634451162118,1.2846774847251075,1.2849761256902557,3.135132746584889,19367.70978172992,1974.9567672681214,4632.441516551485,4632.441516551485,5.566352400516432,5.092042413441204,-2.3874014453101835,7.479443858751388,3.4304040338463935,3.4304040338463935,0.9801154382418267,0.0,0.0,0.0002324516635132024,7.811785428468258e-05,0.0001543338092285198,0.0006216001670278491,0.09593454961021672,0.07205545389650898,0.02387909571370773,0.09593458455036513,0.07205545389572521,0.02387909571344799,0.3787491681456597,0.3787491681456597,0.12551704483920503,0.0,4.601468926716336,4.2891993035136124,5.546327119999944,4.597273105351519,4.289691078217118,5.52790995406923,24869.575220707244,21139.138937601158,0.85,1.0668834921567067,0.6635579427844566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732636437228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.475278424747,1539.3693761844513,0.3787491681456597,0.12551704483920503,6.112874298809886,3.4304040338463935
1884.0,-30.04126800457007,5.091744507887835,35.01926348914581,24.178795236535393,5.0151249742753565,-26.53563455988752,-40.083762689586706,1.509491529581731,-0.43093983167085526,-5.027548136388059,40.03764212339094,42422.6581075601,25785.748666404248,25785.748666404248,68208.40677396435,77579.81422811397,77579.81422811397,25785.748666404248,103365.56289451823,103365.56289451823,103365.56289451823,128235.03312792398,91771.58374007781,56614.4276194792,39063.50680066513,24869.470233405755,0.0,63932.97703407088,21139.04969839489,1539.3681909941479,0.0,0.8866421641557286,2.8192064785141313,0.0014959135982669303,354275.3376931036,1556156.887843102,4.392506963584201,1556156.887843102,4.392506963584201,0.85,0.09593420217948118,4.027634451161993,1.267856498914771,1.0,0.0,4.027634451160961,1.2846789605552698,1.2849775762258708,3.1351291449664207,19367.657895706263,1974.9514763661662,4632.441516551485,4632.441516551485,5.56634089697043,5.091744507887835,-2.3875445747899415,7.479289082677777,3.4304679329790244,3.4304679329790244,0.9801336951368641,0.0,0.0,0.00023243170810774834,7.811147267085322e-05,0.00015432023543689513,0.0006215454967570687,0.09593420217976388,0.07205500655529573,0.023879195624468146,0.0959341060250258,0.07205500655508339,0.02387919562439779,0.3787468368593501,0.3787468368593501,0.12551757666654792,0.0,4.600566011202773,4.28936309351036,5.5421780887876935,4.596608304717222,4.289683495422423,5.525241687727259,24869.470233405755,21139.04969839489,0.85,1.0668736220059802,0.6635489238198997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737596871361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.457375827653,1539.3681909941479,0.3787468368593501,0.12551757666654792,6.112874298809886,3.4304679329790244
1885.0,-30.04208959982614,5.091448382981163,35.01923082431761,24.17850085711109,5.014950235671297,-26.536391585268515,-40.08447494180871,1.5092522211023935,-0.4320285165170503,-5.027661878698813,40.03757554993836,42422.058625850914,25785.53498880072,25785.53498880072,68207.59361465163,77579.3271134047,77579.3271134047,25785.53498880072,103364.86210220541,103364.86210220541,103364.86210220541,128234.15791343423,91771.3574998598,56614.089012260345,39063.63165288829,24869.29581122882,0.0,63932.92746411711,21138.901439544497,1539.3615797684786,0.0,0.8866418258917743,2.8192075423753056,0.0014959135982669303,354273.76669826644,1556154.0151248134,4.392518333004836,1556154.0151248134,4.392518333004836,0.85,0.09593375754783225,4.027634451161993,1.2678560444945473,1.0,0.0,4.027634451162286,1.28468012093804,1.2849787113354438,3.1351263131721216,19367.610149519853,1974.946607610127,4632.441516551485,4632.441516551485,5.566294770623714,5.091448382981163,-2.3876402008803317,7.479088583861495,3.4305314688261603,3.4305314688261603,0.9801518482360458,0.0,0.0,0.0002324118264337097,7.810517247404383e-05,0.00015430665395966588,0.0006214907955314824,0.09593375754863959,0.07205448544021296,0.023879272108426615,0.09593369361244654,0.07205448543960659,0.023879272108225658,0.37874450789976466,0.37874450789976466,0.1255181146386087,0.0,4.599624432983148,4.289534961619665,5.537848683259028,4.595633362181786,4.290008398290524,5.520313840755762,24869.29581122882,21138.901439544497,0.85,1.066861730255254,0.6635400615693791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742538477584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.439508686577,1539.3615797684786,0.37874450789976466,0.1255181146386087,6.112874298809886,3.4305314688261603
1886.0,-30.022986532756402,5.058130922190942,35.019130542199605,24.168406112026446,5.0012887612001675,-26.52056209490415,-40.06976903239263,1.4988643236040442,-0.6107593577281136,-5.043238648651601,40.035540736779815,42443.70121293042,25740.578908558567,25740.578908558567,68184.28012148899,77593.83249783615,77593.83249783615,25740.578908558567,103334.41140639472,103334.41140639472,103334.41140639472,128197.53775522934,91772.6226835428,56622.49139967388,39055.70142652101,24863.126348834612,0.0,63918.82777535562,21133.65739650942,1539.3579124989099,0.0,0.8865698151666161,2.8197456534598815,0.0014959135982669303,354058.6738991357,1556066.21261436,4.394938826036649,1556066.21261436,4.394938826036649,0.8500000000000001,0.09594357978278117,4.027634451161993,1.2678709315648304,1.0,0.0,4.027634451161657,1.2847277553297078,1.285026951244851,3.1350100707743764,19367.877156405302,1974.9738347351342,4632.441516551485,4632.441516551485,5.556590151562357,5.058130922190942,-2.4077797984058114,7.465910720596753,3.430595045325794,3.430595045325794,0.9801700129502269,0.0,0.0,0.00023287450455258276,7.823534830611733e-05,0.00015463915624646543,0.0006228299931968865,0.09594357585673155,0.07206167402678107,0.023881901829950484,0.09594398323954516,0.07206167697557399,0.02388190280720718,0.37874218140082394,0.37874218140082394,0.12551864381771444,0.0,4.572077445009427,4.303480469788099,5.38445804816871,4.432479290923482,4.329947156210778,4.742141733769358,24863.126348834612,21133.65739650942,0.85,1.0667323305916125,0.6640250250223598,42257.704602238395,25750.0,0.0,4007.516386269098,-4007.516386269098,0.0709242335031203,0.3546211675156016,3170.1990331455095,837.3173531235886,4007.516386269098,0.03675963262896426,0.537304799266063,1.4516976279982432,1.4517474622461992,1.2659132063937801,0.0002324118264337097,0.003523137386090806,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46265.22098850749,21742.483613730903,,,,,,,,,,,,,,,,,,2.0,15438.421673794794,1539.3579124989099,0.37874218140082394,0.12551864381771444,6.112874298809886,3.430595045325794
1887.0,-29.971201593617078,4.971082516957182,35.018785848659206,24.142503237258666,4.9639925975670804,-26.477678095555856,-40.03088021473957,1.4704690995056098,-1.1597850655784896,-5.086507208682458,40.02822165365054,42506.45995628474,25590.075047343136,25590.075047343136,68096.53500362788,77640.13661394172,77640.13661394172,25590.075047343136,103230.21166128486,103230.21166128486,103230.21166128486,128066.80586303052,91782.9262527695,56649.24959511159,39037.41850850878,24836.59420174565,0.0,63874.012710254436,21111.105071483802,1538.8117399114426,0.0,0.8863756166522303,2.821952754728604,0.0014959135982669303,353461.7349900806,1555750.4239705356,4.401467740246892,1555750.4239705356,4.401467740246892,0.85,0.09596411161589649,4.027634451161993,1.2679330096533525,1.0,0.0,4.0276344511611315,1.2848579947475856,1.2851588380817185,3.134692290997679,19370.0516421857,1975.1955705756502,4632.441516551485,4632.441516551485,5.524101050366435,4.971082516957182,-2.472652936405926,7.443735453363108,3.4206966919590456,3.4206966919590456,0.9773419119882988,0.0,0.0,0.0002341330123369558,7.858055697559409e-05,0.0001555524553613617,0.0006265084281762585,0.09596411161362552,0.07207824595761966,0.023885865656005853,0.0959639884203333,0.07207824595932541,0.02388586565657109,0.378740692585808,0.378740692585808,0.12551012002825906,0.0,4.459205439355856,4.357082678801532,4.767649687099436,3.926722143103973,4.490039391092353,2.2354862273225535,24836.59420174565,21111.105071483802,0.85,1.066107045951969,0.6654734555209914,42257.704602238395,25750.0,0.0,10605.733580707983,-10605.733580707983,0.1880002912619677,0.9400014563098388,8391.818640699646,2213.914940008336,10605.733580707983,0.2036592606062937,0.7121223153862415,1.4514716973335362,1.4516329870196503,1.2660710753232463,0.00023287450455258276,0.003514919086102234,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52863.43818294638,15144.266419292017,,,,,,,,,,,,,,,,,,3.0,15438.80296891843,1538.8117399114426,0.378740692585808,0.12551012002825906,6.112874298809886,3.4206966919590456
