time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1888.0,-29.914864695576714,4.8775257354731325,35.01811120637456,24.112887668330245,4.919004011524589,-26.431465782868113,-39.990588126797206,1.4356050988152462,-1.853558150803508,-5.1395920371936095,40.01792322635151,42583.163293643964,25383.925928283883,25383.925928283883,67967.08922192785,77702.56887936154,77702.56887936154,25383.925928283883,103086.49480764542,103086.49480764542,103086.49480764542,127884.60638416835,91804.4071935763,56685.00160785573,39021.56176191175,24798.111576522926,0.0,63819.67333843467,21078.394840044486,1537.8117399114426,0.0,0.8861417321460261,2.824969237728783,0.0014959135982669303,352730.4488317523,1555306.170777665,4.4093334610858195,1555306.170777665,4.4093334610858195,0.85,0.09597895357442386,4.027634451161993,1.2680375065235423,1.0,0.0,4.027634451163086,1.2850182901102438,1.2853209395706127,3.1343012641605714,19374.585022736293,1975.6578467403542,4632.441516551485,4632.441516551485,5.479599869224118,4.8775257354731325,-2.5631532881275723,7.440679023600705,3.3945339745838465,3.3945339745838465,0.9698668498810991,0.0,0.0,0.0002355092587214932,7.893970712416922e-05,0.00015656955159732398,0.0006306049200163673,0.09597895356060007,0.07209575772894909,0.023883195831650984,0.09597880635101363,0.07209575773933298,0.023883195835090885,0.3787422890547886,0.3787422890547886,0.125466137594822,0.0,4.2440990708965955,4.4518376791059495,3.618161280588822,3.2860338863901006,4.730917221916286,3.410605131648481e-13,24798.111576522926,21078.394840044486,0.85,1.0649864793493926,0.6672419501088035,42257.704602238395,25750.0,0.0,11592.887849801953,-11592.887849801953,0.2063754713519093,1.0318773567595467,9178.569914795602,2414.317935006351,11592.887849801953,0.40187268333610426,0.7817252702723838,1.4512044226224228,1.4513227522063183,1.2664836567742748,0.0002341330123369558,0.0034935276495571244,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53850.59245204035,14157.112150198047,,,,,,,,,,,,,,,,,,3.0,15439.839627648094,1537.8117399114426,0.3787422890547886,0.125466137594822,6.112874298809886,3.3945339745838465
1889.0,-29.857404852405534,4.783238833612116,35.01710871303793,24.083589494135254,4.8738459742020845,-26.38425958775468,-39.949525497481204,1.4007007095510178,-2.522837494782607,-5.193146198047945,40.007026907227306,42661.60190227398,25168.59320203355,25168.59320203355,67830.19510430752,77766.97752782429,77766.97752782429,25168.59320203355,102935.57072985783,102935.57072985783,102935.57072985783,127694.74158861578,91827.34273639158,56721.967110840334,39005.97291727916,24759.170858757952,0.0,63765.14377603712,21045.29522994426,1536.8117399114426,0.0,0.8859071662781163,2.8276479119324875,0.0014959135982669303,351993.90106392524,1554836.2301429587,4.417224916236791,1554836.2301429587,4.417224916236791,0.85,0.09598148150904681,4.027634451161993,1.2681466085882862,1.0,0.0,4.027634451161497,1.2851787427407433,1.2854832439257489,3.1339099513681266,19379.425385393177,1976.1514263681458,4632.441516551485,4632.441516551485,5.433116233007456,4.783238833612116,-2.6562802077081202,7.439519041320237,3.3662628163644204,3.3662628163644204,0.9617893761041201,0.0,0.0,0.00023692061116510862,7.930728645523072e-05,0.0001576133247098779,0.0006348088565636861,0.09598148150258165,0.07211299718579757,0.02386848431678408,0.09598192939970639,0.07211299719065498,0.02386848431839183,0.37874888608844404,0.37874888608844404,0.12536106111786877,0.0,3.9487176627707754,4.578323419593971,2.0573015240206587,2.6703087032653343,4.983442036567567,3.979039320256561e-13,24759.170858757952,21045.29522994426,0.85,1.063750367168435,0.6690426677639856,42257.704602238395,25750.0,0.0,11895.835021288422,-11895.835021288422,0.2127463959949238,1.0637319799746192,9424.62823806633,2471.206783222092,11895.835021288422,0.6118234928202851,0.8058575605868328,1.4509225171568814,1.4509853911379236,1.266927276465126,0.0002355092587214932,0.003470666123127325,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54153.53962352681,13854.164978711578,,,,,,,,,,,,,,,,,,3.0,15440.969203452385,1536.8117399114426,0.37874888608844404,0.12536106111786877,6.112874298809886,3.3662628163644204
1890.0,-29.800072224388533,4.690336862373422,35.01578803100014,24.055924463924043,4.830472831140882,-26.33698943926395,-39.90835121423004,1.3673900460169806,-3.133729684290415,-5.244816692810457,39.99575712829185,42739.09750341116,24950.284668987588,24950.284668987588,67689.38217239875,77830.77272956319,77830.77272956319,24950.284668987588,102781.05739855078,102781.05739855078,102781.05739855078,127501.72711231679,91850.43864727976,56758.763421130476,38990.750251276986,24720.669713766005,0.0,63711.419965042995,21012.569256701103,1535.8117399114426,0.0,0.8856831772944236,2.829801935727069,0.0014959135982669303,351284.4047599708,1554350.295694493,4.4247631680562804,1554350.295694493,4.4247631680562804,0.85,0.09596750146444905,4.027634451161993,1.2682545133354144,1.0,0.0,4.027634451161467,1.2853317644993476,1.2856381220520237,3.133536852044426,19384.299592447715,1976.6484571640383,4632.441516551485,4632.441516551485,5.385990212686217,4.690336862373422,-2.7479537583157687,7.438290620689191,3.337615477195469,3.337615477195469,0.9536044220558483,0.0,0.0,0.00023833660124087232,7.967745352226379e-05,0.00015865914771860852,0.0006390210493434674,0.09596750145388379,0.07212879692974379,0.023838704524139994,0.0959682726224743,0.07212879693768462,0.023838704526764423,0.3787614717420774,0.3787614717420774,0.12518138655192812,0.0,3.5998929203839225,4.730063138735204,0.21569043118421405,2.1110870085200304,5.239747685024099,3.979039320256561e-13,24720.669713766005,21012.569256701103,0.85,1.0624371927283738,0.670823182513608,42257.704602238395,25750.0,0.0,11947.951879655666,-11947.951879655666,0.21468006905268847,1.0734003452634426,9472.153477125205,2475.798402530461,11947.951879655666,0.8256620097498842,0.8131820797450323,1.450636625854354,1.450641459745597,1.2673745586881873,0.00023692061116510862,0.0034477610298568363,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54205.65648189406,13802.048120344334,,,,,,,,,,,,,,,,,,3.0,15442.123153487395,1535.8117399114426,0.3787614717420774,0.12518138655192812,6.112874298809886,3.337615477195469
1891.0,-29.74328737372357,4.59954219260722,35.014161156389434,24.030265712086134,4.7894959199670275,-26.28997271915631,-39.86727852663023,1.3361812654000258,-3.675856538513017,-5.29382873610433,39.98420108612917,42814.7117871246,24731.42655077346,24731.42655077346,67546.13833789807,77892.98865821635,77892.98865821635,24731.42655077346,102624.41520898981,102624.41520898981,102624.41520898981,127307.33468872707,91873.14654214891,56794.869671058186,38975.863190100805,24682.91947973726,0.0,63658.78266983807,20980.481557776668,1534.8117399114426,0.0,0.8854734885874741,2.8313702678654415,0.0014959135982669303,350612.44998920755,1553852.1372432692,4.431822478896854,1553852.1372432692,4.431822478896854,0.8499999999999999,0.09593595293226882,4.027634451161993,1.2683590827370064,1.0,0.0,4.027634451162392,1.2854749918702622,1.2857831963581703,3.133187713984315,19389.09191182844,1977.1371377410676,4632.441516551485,4632.441516551485,5.338745554025732,4.59954219260722,-2.836747728458478,7.436289921065699,3.309228780594483,3.309228780594483,0.9454939373127094,0.0,0.0,0.00023974674361646242,8.004829798232201e-05,0.00015969844563414043,0.0006432069614330846,0.09593595290731995,0.07214283415322953,0.023793118754090417,0.09593621987370743,0.07214283417199083,0.023793118760277995,0.3787804646902251,0.3787804646902251,0.12492396069389286,0.0,3.2217834114782704,4.901763550748058,3.979039320256561e-13,1.617972197591314,5.496293864535971,3.979039320256561e-13,24682.91947973726,20980.481557776668,0.85,1.0610655043188857,0.6725656695193212,42257.704602238395,25750.0,0.0,11913.933821170654,-11913.933821170654,0.2150649033015481,1.0753245165077407,9451.266226431255,2462.6675947393996,11913.933821170654,1.0405640248870704,0.8146397852331368,1.4503505416913558,1.450298444858445,1.267815468586119,0.00023833660124087232,0.00342532410342012,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54171.63842340905,13836.066178829346,,,,,,,,,,,,,,,,,,3.0,15443.27647030692,1534.8117399114426,0.3787804646902251,0.12492396069389286,6.112874298809886,3.309228780594483
1892.0,-29.68718794577461,4.511039069615513,35.01225399578417,24.004927987139695,4.748990812925435,-26.24352581971217,-39.826714096683986,1.305328686863323,-4.227977768359779,-5.342297414254596,39.97278762585617,42889.53456007162,24518.67038270299,24518.67038270299,67408.20494277461,77954.59329935299,77954.59329935299,24518.67038270299,102473.26368205597,102473.26368205597,102473.26368205597,127118.6728061862,91895.71069511927,56830.65195583917,38961.17637697789,24645.409124130227,0.0,63606.585501108115,20948.59775551069,1533.8117399114426,0.0,0.8852657095748213,2.833166501604069,0.0014959135982669303,349948.9374424624,1553360.2436710785,4.438819717595163,1553360.2436710785,4.438819717595163,0.85,0.09591215123533882,4.027634451161993,1.2684627378033477,1.0,0.0,4.0276344511624735,1.2856166028700966,1.2859266421223805,3.132842592550868,19393.853895632423,1977.6227249501537,4632.441516551485,4632.441516551485,5.292818116558836,4.511039069615513,-2.9239764164615214,7.4350154860770346,3.2813229499856345,3.2813229499856345,0.9375208428530384,0.0,0.0,0.00024114740854339403,8.041611893930698e-05,0.00016073128960408705,0.0006473668793891166,0.09591215123266755,0.07215796821869234,0.023754183013975205,0.09591202441947798,0.07215796822070204,0.02375418301463678,0.37880589558249783,0.37880589558249783,0.12470174524826029,0.0,2.818490122490573,5.08836225551039,3.979039320256561e-13,1.1143196458947955,5.743407854562349,3.979039320256561e-13,24645.409124130227,20948.59775551069,0.85,1.0597677019087948,0.6742939307648329,42257.704602238395,25750.0,0.0,11851.704376301946,-11851.704376301946,0.21492194614535332,1.0746097307267668,9407.767944710635,2443.9364315913112,11851.704376301946,1.2555540365605486,0.8140982808536112,1.4500655491042453,1.4499588597848487,1.2682465674371883,0.00023974674361646242,0.0034035218128478945,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54109.40897854034,13898.295623698054,,,,,,,,,,,,,,,,,,3.0,15444.420724407762,1533.8117399114426,0.37880589558249783,0.12470174524826029,6.112874298809886,3.2813229499856345
1893.0,-29.631812965354825,4.42484374226161,35.01009228086934,23.979874967504315,4.708959080721237,-26.19768367286705,-39.786682336684294,1.2748297882349415,-4.794543080386234,-5.390251774339602,39.96156328704375,42963.49589734679,24312.342951907798,24312.342951907798,67275.8388492546,78015.43287328942,78015.43287328942,24312.342951907798,102327.77582519723,102327.77582519723,102327.77582519723,126935.92462984762,91917.99387019553,56866.056894258996,38946.59663992948,24608.1488046504,0.0,63554.74544457988,20916.926483952837,1532.8117399114426,0.0,0.885059531145183,2.8352511048244726,0.0014959135982669303,349293.4361604505,1552876.6155825972,4.445765235821013,1552876.6155825972,4.445765235821013,0.85,0.09589736642887493,4.027634451161993,1.2685652472032238,1.0,0.0,4.0276344511630935,1.285756610742091,1.2860684710104109,3.132501452850701,19398.556581301767,1978.1022654323106,4632.441516551485,4632.441516551485,5.248278443460322,4.42484374226161,-3.009607739547725,7.434451481809335,3.2539570782041483,3.2539570782041483,0.9297020223440423,0.0,0.0,0.00024253737510973594,8.078064108392516e-05,0.00016175673402581077,0.0006514969946698028,0.09589736637431849,0.07217429413199437,0.023723072242324117,0.09589767751241922,0.07217429417305457,0.02372307225582036,0.37883749512677206,0.37883749512677206,0.12452063955842091,0.0,2.391860704051453,5.284750956195921,3.979039320256561e-13,0.5957086939533838,5.979751224906806,3.979039320256561e-13,24608.1488046504,20916.926483952837,0.85,1.0585494187514217,0.6760076780546814,42257.704602238395,25750.0,0.0,11781.096330560687,-11781.096330560687,0.21460318478701418,1.0730159239350712,9357.362358825887,2423.733971734801,11781.096330560687,1.4703022250892712,0.812890851465963,1.4497820610241992,1.4496235225948433,1.2686669673939344,0.00024114740854339403,0.0033823887841926406,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54038.80093279908,13968.903669439313,,,,,,,,,,,,,,,,,,3.0,15445.553140035216,1532.8117399114426,0.37883749512677206,0.12452063955842091,6.112874298809886,3.2539570782041483
1894.0,-29.57716329417545,4.340917600355581,35.007698790105884,23.955044976342492,4.669325324372687,-26.152454633016298,-39.74719218732787,1.2446166632130855,-5.368011221277982,-5.4376698175056,39.9504934067705,43036.62646065092,24112.307336032052,24112.307336032052,67148.93379668298,78075.56300862192,78075.56300862192,24112.307336032052,102187.87034465397,102187.87034465397,102187.87034465397,126758.99911260518,91940.02136187047,56901.08481389774,38932.151719969705,24571.12876795121,0.0,63503.280487920914,20885.45945275853,1531.8117399114426,0.0,0.8848552037168331,2.8375264993383094,0.0014959135982669303,348646.21416561265,1552399.75419213,4.452650541200813,1552399.75419213,4.452650541200813,0.85,0.09588979659651896,4.027634451161993,1.268666720832698,1.0,0.0,4.027634451159883,1.2858953332078,1.2862090004563327,3.1321635184059957,19403.205307036616,1978.576303532462,4632.441516551485,4632.441516551485,5.20509697745346,4.340917600355581,-3.0936363557118747,7.434553956067456,3.2271398862350797,3.2271398862350797,0.922039967495737,0.0,0.0,0.00024391636818637372,8.114172748991072e-05,0.000162774640696463,0.0006555967506445894,0.09588979659378356,0.07219160823476391,0.02369818835901966,0.09588988298167778,0.0721916082368233,0.023698188359695654,0.3788747479182034,0.3788747479182034,0.12437242167321606,0.0,1.9449875041950122,5.487095684594522,3.979039320256561e-13,0.06965859622761172,6.206700399537851,3.979039320256561e-13,24571.12876795121,20885.45945275853,0.85,1.0574088973160294,0.6777071378042746,42257.704602238395,25750.0,0.0,11708.82969269139,-11708.82969269139,0.21422903759102163,1.0711451879551084,9305.382701262157,2403.446991429233,11708.82969269139,1.6847005366589403,0.8114736272387184,1.4495001929552043,1.4492926608509802,1.2690765778694526,0.00024253737510973594,0.00336191919428242,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53966.534294929785,14041.17030730861,,,,,,,,,,,,,,,,,,3.0,15446.672912544765,1531.8117399114426,0.3788747479182034,0.12437242167321606,6.112874298809886,3.2271398862350797
1895.0,-29.52317959262475,4.259568351387108,35.00493285108827,23.945175704453163,4.647095434239515,-26.10608463317968,-39.70557617777956,1.2300004747943376,-5.466419017667306,-5.466419017667654,39.93486630897931,43098.101390669064,23874.756086133963,23874.756086133963,66972.85747680302,78125.80118942312,78125.80118942312,23874.756086133963,102000.55727555708,102000.55727555708,102000.55727555708,126502.08911486951,91959.47157839313,56931.77177963863,38919.66644306056,24501.53183931244,0.0,63421.198282373,20826.302063415573,1530.8117399114426,0.0,0.8847638570665755,2.8385594854098684,0.0014959135982669303,348254.26710531494,1551726.768241204,4.4557293759503285,1551726.768241204,4.4557293759503285,0.85,0.09585223808619556,4.027634451161993,1.2687433590507133,1.0,0.0,4.027634451162395,1.2859610026259216,1.286276446820483,3.1320035700441906,19407.31011948788,1978.9948779132405,4632.441516551485,4632.441516551485,5.153817053238694,4.259568351387108,-3.1621713333392867,7.421739684726394,3.2008635729971973,3.2008635729971973,0.9145324494277707,0.0,0.0,0.00024528564429525244,8.152386637440348e-05,0.00016376177792084895,0.0006595725785375506,0.09585223808563631,0.07218280563484919,0.023669432450787127,0.09585227320079735,0.07218280563527033,0.023669432450925225,0.3789170155655088,0.3789170155655088,0.12425051403171886,0.0,1.459640112843374,5.703630664179855,3.410605131648481e-13,3.410605131648481e-13,6.516044446138494,3.410605131648481e-13,24501.53183931244,20826.302063415573,0.85,1.056001136695917,0.6795535650206652,42257.704602238395,25750.0,0.0,11637.153790082866,-11637.153790082866,0.2138405850789292,1.0692029253946462,9253.62327238122,2383.530517701645,11637.153790082866,1.8987166946341842,0.8100022162080652,1.4492199598112618,1.4489662739168252,1.269475569280255,0.00024391636818637372,0.00334209453784738,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53894.85839232126,14112.846209917134,,,,,,,,,,,,,,,,,,3.0,15447.780000525216,1530.8117399114426,0.3789170155655088,0.12425051403171886,6.112874298809886,3.2008635729971973
1896.0,-29.46984332395452,4.180785047172947,35.0017992034562,23.93815362537282,4.628270025107552,-26.059956410882897,-39.663978398870654,1.2183831127816405,-5.491394902498939,-5.4913949024993505,39.9186327998131,43156.90296622791,23637.030125442812,23637.030125442812,66793.93309167073,78173.78226113564,78173.78226113564,23637.030125442812,101810.81238657844,101810.81238657844,101810.81238657844,126238.9688619815,91978.3065324116,56961.42724052275,38907.64365765428,24428.15647540306,0.0,63335.80013305733,20763.9330040926,1529.8117399114426,0.0,0.8846941874313081,2.8394768359482025,0.0014959135982669303,347914.043760654,1551027.9005228525,4.458077873941403,1551027.9005228525,4.458077873941403,0.85,0.09581346945634363,4.027634451161993,1.2688148206146437,1.0,0.0,4.027634451163119,1.2860126424518554,1.2863298481307786,3.131877804469388,19411.28508571429,1979.4002116639517,4632.441516551485,4632.441516551485,5.1024994143992695,4.180785047172947,-3.2263860494667824,7.407171096639729,3.1752247455589666,3.1752247455589666,0.9072070701597047,0.0,0.0,0.00024664544908739334,8.190749978854929e-05,0.00016473794929884405,0.0006635042400098019,0.09581346874462907,0.07217029773590196,0.02364317100872711,0.09581306939249168,0.07217029827199312,0.023643171184350515,0.37896429086923766,0.37896429086923766,0.12414965458518776,0.0,0.9477850715009595,5.938660673245124,3.979039320256561e-13,3.979039320256561e-13,6.832506666701761,3.979039320256561e-13,24428.15647540306,20763.9330040926,0.85,1.0545999727065651,0.6813982435772956,42257.704602238395,25750.0,0.0,11566.966380261976,-11566.966380261976,0.21345240088667697,1.0672620044333851,9202.774176212362,2364.1922040496142,11566.966380261976,2.112344587843899,0.8085318215404432,1.4489413402546274,1.448644001917273,1.2698624652073593,0.00024528564429525244,0.0033229779904426055,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53824.67098250037,14183.033619738024,,,,,,,,,,,,,,,,,,2.0,15448.875568569809,1529.8117399114426,0.37896429086923766,0.12414965458518776,6.112874298809886,3.1752247455589666
1897.0,-29.41713579513563,4.1045029106342765,34.99832954006093,23.93201346220451,4.6105840493739425,-26.01428073769894,-39.62273178678004,1.2077289926834565,-5.515183602997524,-5.515183602997894,39.90258799205425,43214.49304762943,23405.341830195994,23405.341830195994,66619.83487782543,78220.71949332363,78220.71949332363,23405.341830195994,101626.06132351962,101626.06132351962,101626.06132351962,125982.1988141423,91996.8105574381,56990.58411476486,38895.80715852582,24356.137490622685,0.0,63251.94464914851,20702.71686702928,1528.8117399114426,0.0,0.8846299233784513,2.8404985883168115,0.0014959135982669303,347590.23503849754,1550337.390368797,4.460244374233034,1550337.390368797,4.460244374233034,0.85,0.09577827344173939,4.027634451161993,1.2688843067968265,1.0,0.0,4.027634451162265,1.2860597904625006,1.2863787448054609,3.131762987250811,19415.19021202683,1979.798423725414,4632.441516551485,4632.441516551485,5.052485119686858,4.1045029106342765,-3.2882711954750947,7.392774106109371,3.150224396040007,3.150224396040007,0.9000641131542878,0.0,0.0,0.0002479960427186475,8.22895416803023e-05,0.00016570650103834523,0.0006674052123635499,0.0957782734770134,0.07215830489241953,0.023619968584593865,0.09577793563470301,0.07215830486584424,0.023619968575895163,0.37901683868654684,0.37901683868654684,0.12406563369462954,0.0,0.41688497398018853,6.187825030756983,3.979039320256561e-13,3.979039320256561e-13,7.140595373224869,3.979039320256561e-13,24356.137490622685,20702.71686702928,0.85,1.0532456392820526,0.6832120860051879,42257.704602238395,25750.0,0.0,11498.514554442689,-11498.514554442689,0.2130694655994683,1.0653473279973418,9153.039139975928,2345.47541446676,11498.514554442689,2.3255872821569703,0.8070813090888952,1.4486643013071065,1.4483257290848814,1.2702373036586383,0.00024664544908739334,0.0033045572837275086,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53756.21915668108,14251.485445557311,,,,,,,,,,,,,,,,,,2.0,15449.959965832415,1528.8117399114426,0.37901683868654684,0.12406563369462954,6.112874298809886,3.150224396040007
1898.0,-29.3650425579453,4.030657092799721,34.9945533971366,23.926658753212564,4.593914134621617,-25.96905693525032,-39.581839938741155,1.197928511926633,-5.5378673283887565,-5.537867328389159,39.88673197684069,43270.947234331965,23179.660505009433,23179.660505009433,66450.6077393414,78266.72225013554,78266.72225013554,23179.660505009433,101446.38275514498,101446.38275514498,101446.38275514498,125731.99906807735,92015.03728265736,57019.26226685378,38884.19446200397,24285.616312932365,0.0,63169.81077493634,20642.77386599251,1527.8117399114426,0.0,0.88457064837023,2.8416000763285862,0.0014959135982669303,347281.6875408105,1549655.2334488952,4.462242868094762,1549655.2334488952,4.462242868094762,0.85,0.09574609142303145,4.027634451161993,1.2689519736496733,1.0,0.0,4.0276344511649835,1.286102959105486,1.286423649607528,3.1316578681720046,19419.036816435506,1980.190668213458,4632.441516551485,4632.441516551485,5.003767542923024,4.030657092799721,-3.347930820505781,7.378587913305502,3.125847259929463,3.125847259929463,0.8930992171227038,0.0,0.0,0.0002493375862050323,8.266992300951876e-05,0.00016666766319551354,0.0006712764221809141,0.09574609142335364,0.07214688725739521,0.023599204165958423,0.09574598754648277,0.07214688725715243,0.02359920416587901,0.37907461868519876,0.37907461868519876,0.12399508364884965,0.0,3.979039320256561e-13,6.446711247150233,3.979039320256561e-13,3.979039320256561e-13,7.440527141938276,3.979039320256561e-13,24285.616312932365,20642.77386599251,0.85,1.0519361531110802,0.6849940929615769,42257.704602238395,25750.0,0.0,11431.837635137217,-11431.837635137217,0.21269337689396828,1.0634668844698416,9104.461209837895,2327.3764252993215,11431.837635137217,2.5384509216038804,0.8056567306589708,1.4483888068269901,1.4480113389741283,1.2706003793509353,0.0002479960427186475,0.0032868080782930695,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53689.542237375616,14318.162364862783,,,,,,,,,,,,,,,,,,3.0,15451.033545215621,1527.8117399114426,0.37907461868519876,0.12399508364884965,6.112874298809886,3.125847259929463
1899.0,-29.31355136826338,3.9591830049748666,34.99049778243876,23.92195521332326,4.578112579582342,-25.924287676169175,-39.541318256501086,1.1888488874878624,-5.559537878342951,-5.559537878343314,39.871048990960354,43326.38086046881,22959.9768945592,22959.9768945592,66286.357755028,78311.84461142948,78311.84461142948,22959.9768945592,101271.82150598869,101271.82150598869,101271.82150598869,125488.51643786977,92032.98040186396,57047.516650902005,38872.737501068834,24216.69493188108,0.0,63089.432432949914,20584.190692098917,1526.8117399114426,0.0,0.8845159528425537,2.8427573385915497,0.0014959135982669303,346987.12231373205,1548980.743780226,4.46408712073095,1548980.743780226,4.46408712073095,0.85,0.09571639864613816,4.027634451161993,1.2690180250303822,1.0,0.0,4.027634451161641,1.2861427698265633,1.2864651842653847,3.1315609321546165,19422.823568066156,1980.5768094166874,4632.441516551485,4632.441516551485,4.956344686171285,3.9591830049748666,-3.4054766112829156,7.364659616257782,3.102077943067096,3.102077943067096,0.886307983733456,0.0,0.0,0.00025067019154641684,8.30484637136771e-05,0.00016762172783273973,0.0006751190457824416,0.0957163986464682,0.07213602402137108,0.023580374625097125,0.09571636778281283,0.07213602402112235,0.023580374625015815,0.3791373403312686,0.3791373403312686,0.12393531027889239,0.0,3.410605131648481e-13,6.711867776017982,3.410605131648481e-13,3.410605131648481e-13,7.732687970281006,3.410605131648481e-13,24216.69493188108,20584.190692098917,0.85,1.0506729130187644,0.6867454530759196,42257.704602238395,25750.0,0.0,11366.913644423363,-11366.913644423363,0.2123245759972015,1.0616228799860077,9057.034427686864,2309.879216736498,11366.913644423363,2.750942597834449,0.8042597575651572,1.4481148202711558,1.4477007406926055,1.2709519881696654,0.0002493375862050323,0.0032697066618375846,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53624.61824666176,14383.086355576637,,,,,,,,,,,,,,,,,,3.0,15452.096575207495,1526.8117399114426,0.3791373403312686,0.12393531027889239,6.112874298809886,3.102077943067096
1900.0,-29.262648261941816,3.8900179377392807,34.9861886200072,23.91790731288495,4.5631822619451405,-25.879960643136126,-39.50114966193212,1.1804946431396972,-5.580213513214289,-5.58021351321469,39.85556189471311,43380.78204549656,22746.107407836487,22746.107407836487,66126.88945333305,78356.09300181166,78356.09300181166,22746.107407836487,101102.20040964815,101102.20040964815,101102.20040964815,125251.61924577148,92050.63968554205,57075.32872922798,38861.456618126744,24149.41883612332,0.0,63010.87545425007,20527.006010704823,1525.8117399114426,0.0,0.8844656652527023,2.843962201870984,0.0014959135982669303,346706.2637672391,1548314.8966577372,4.465782878665258,1548314.8966577372,4.465782878665258,0.85,0.09568879916157207,4.027634451161993,1.269082391704433,1.0,0.0,4.027634451162324,1.2861792004302355,1.286503326774149,3.131472231719128,19426.550418481303,1980.9568423958542,4632.441516551485,4632.441516551485,4.910176917844677,3.8900179377392807,-3.4609629917037434,7.350980929443024,3.078901021727931,3.078901021727931,0.8796860062079803,0.0,0.0,0.0002519940225540185,8.342528670652423e-05,0.00016856873584749428,0.0006789332478881936,0.0956887991619017,0.07212570638552145,0.02356309277638026,0.09568877838853641,0.07212570638527298,0.023563092776299092,0.3792045682850406,0.3792045682850406,0.12388415824959324,0.0,3.979039320256561e-13,6.980520718953585,3.979039320256561e-13,3.979039320256561e-13,8.017170568374809,3.979039320256561e-13,24149.41883612332,20527.006010704823,0.85,1.0494520029537664,0.6884649948562259,42257.704602238395,25750.0,0.0,11303.70066043385,-11303.70066043385,0.21196310838277493,1.0598155419138748,9010.73658238033,2292.9640780535183,11303.70066043385,2.9630696214302796,0.8028905620559658,1.4478423056194274,1.4473938566839024,1.2712924255589935,0.00025067019154641684,0.0032532299934843315,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53561.40526267224,14446.29933956615,,,,,,,,,,,,,,,,,,3.0,15453.149280622192,1525.8117399114426,0.3792045682850406,0.12388415824959324,6.112874298809886,3.078901021727931
1901.0,-29.212319692371388,3.823100831535089,34.98165044344423,23.91450806697833,4.549099066248684,-25.836066054198547,-39.461328951269365,1.1728454280755853,-5.5999237849817405,-5.599923784982057,39.84028191846066,43434.1858116274,22537.902239898463,22537.902239898463,65972.08805152586,78399.53702173992,78399.53702173992,22537.902239898463,100937.43926163838,100937.43926163838,100937.43926163838,125021.27341367019,92068.06950290133,57102.71829278767,38850.39023345962,24083.834152031806,0.0,62934.22438549143,20471.259029227036,1524.8117399114426,0.0,0.8844195974350714,2.8452041399931987,0.0014959135982669303,346438.6849781728,1547658.1664261145,4.467336453847883,1547658.1664261145,4.467336453847883,0.85,0.0956629370287455,4.027634451161993,1.269145267088898,1.0,0.0,4.027634451162848,1.286212345404818,1.286538171838318,3.131391535426718,19430.2288418673,1981.3319371923442,4632.441516551485,4632.441516551485,4.865231899716739,3.823100831535089,-3.514451809211145,7.3375526407462335,3.056301531453488,3.056301531453488,0.8732290089867109,0.0,0.0,0.0002533092398688789,8.380040556465912e-05,0.00016950883430421978,0.0006827196208199854,0.09566293702907483,0.0721158900490717,0.023547046980003133,0.09566284135013023,0.07211589004882342,0.023547046979922076,0.3792757901717803,0.3792757901717803,0.1238399032928206,0.0,3.410605131648481e-13,7.25058020311053,3.410605131648481e-13,3.410605131648481e-13,8.294613267592183,3.410605131648481e-13,24083.834152031806,20471.259029227036,0.85,1.0482704553158007,0.6901520791863532,42257.704602238395,25750.0,0.0,11242.15050460452,-11242.15050460452,0.21160888328501234,1.058044416425062,8965.53981745659,2276.6106871479287,11242.15050460452,3.1748392720392355,0.8015488003220166,1.4475712276927373,1.4470905993232916,1.2716219787764507,0.0002519940225540185,0.003237356042198404,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53499.855106842915,14507.84949539548,,,,,,,,,,,,,,,,,,3.0,15454.191921139893,1524.8117399114426,0.3792757901717803,0.1238399032928206,6.112874298809886,3.056301531453488
1902.0,-29.162553114177964,3.7583727491489647,34.97690674264662,23.911763831879966,4.535888284530995,-25.79259008279111,-39.42184638055039,1.1659252531441702,-5.618671789053849,-5.6186717890542335,39.82522762351415,43486.60477753868,22335.155683475226,22335.155683475226,65821.76046101391,78442.09971982735,78442.09971982735,22335.155683475226,100777.25540330258,100777.25540330258,100777.25540330258,124797.18433447805,92085.19809839946,57129.703156110896,38839.43882476507,24019.928931175466,0.0,62859.36775594053,20416.939591499144,1523.8117399114426,0.0,0.8843776708099269,2.8464815569978517,0.0014959135982669303,346184.32005722733,1547011.3418591127,4.468750466813107,1547011.3418591127,4.468750466813107,0.8499999999999999,0.09563851448533062,4.027634451161993,1.269206527001225,1.0,0.0,4.027634451162968,1.2862420913419303,1.2865696061891707,3.1313191181296056,19433.843694791503,1981.7005496057782,4632.441516551485,4632.441516551485,4.8214652259878115,3.7583727491489647,-3.5659829782568355,7.3243557274058,3.0342649009781217,3.0342649009781217,0.866932828850892,0.0,0.0,0.0002546159852590985,8.417387777912023e-05,0.0001704421074799783,0.0006864785040150158,0.09563851448387735,0.07210652388400612,0.02353199059987122,0.09563849160856862,0.0721065238851018,0.02353199060022881,0.37935047163702357,0.37935047163702357,0.12380116599406915,0.0,3.979039320256561e-13,7.520337876804319,3.979039320256561e-13,3.979039320256561e-13,8.564895112214913,3.979039320256561e-13,24019.928931175466,20416.939591499144,0.85,1.0471273067297662,0.6918078614214025,42257.704602238395,25750.0,0.0,11182.214202859683,-11182.214202859683,0.2112617650486172,1.0563088252430863,8921.415107481971,2260.7990953777116,11182.214202859683,3.386258713469297,0.8002339585174897,1.4473015522371462,1.4467908836611363,1.271940927944276,0.0002533092398688789,0.003222063695843248,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53439.918805098074,14567.785797140317,,,,,,,,,,,,,,,,,,3.0,15455.224748541554,1523.8117399114426,0.37935047163702357,0.12380116599406915,6.112874298809886,3.0342649009781217
1903.0,-29.113335922327877,3.69577615141488,34.97197954491241,23.909665003325813,4.523509088679962,-25.749525476652842,-39.382693253550656,1.159698643004822,-5.636493770001323,-5.636493770001671,39.81040332072957,43538.05586842897,22137.747637818888,22137.747637818888,65675.80350624786,78483.90786962806,78483.90786962806,22137.747637818888,100621.65550744695,100621.65550744695,100621.65550744695,124579.38984966137,92102.130584351,57156.27858315146,38828.72444577727,23957.73434221442,0.0,62786.45878799169,20364.074190882257,1522.8117399114426,0.0,0.8843396865412184,2.8477837010072924,0.0014959135982669303,345942.65501550696,1546374.5988572338,4.4700315975430005,1546374.5988572338,4.4700315975430005,0.85,0.09561527431377835,4.027634451161993,1.2692662566108632,1.0,0.0,4.027634451160434,1.286268603784103,1.2865977955907986,3.1312545756873824,19437.417160366233,1982.0649416840852,4632.441516551485,4632.441516551485,4.778850970642977,3.69577615141488,-3.6156209008491538,7.311397052264034,3.0127770975108663,3.0127770975108663,0.860793456431676,0.0,0.0,0.00025591440897814084,8.454575244669258e-05,0.00017136865653144827,0.0006902103048954078,0.0956152743140779,0.07209754781884108,0.023517726495236826,0.0956153438805582,0.0720975478186152,0.023517726495163146,0.37942808249489096,0.37942808249489096,0.12376684282173467,0.0,3.410605131648481e-13,7.788647106360884,3.410605131648481e-13,3.410605131648481e-13,8.829063022201467,3.410605131648481e-13,23957.73434221442,20364.074190882257,0.85,1.0460185965896325,0.6934306649693692,42257.704602238395,25750.0,0.0,11123.84409027126,-11123.84409027126,0.21092160623331893,1.0546080311665949,8878.3339438392,2245.5101464320596,11123.84409027126,3.597334967390835,0.7989454781565113,1.4470332459229809,1.4464946308877664,1.27224954375739,0.0002546159852590985,0.003207332833223231,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53381.548692509656,14626.15590972874,,,,,,,,,,,,,,,,,,3.0,15456.247995001617,1522.8117399114426,0.37942808249489096,0.12376684282173467,6.112874298809886,3.0127770975108663
1904.0,-29.092219722385455,3.680766894818745,34.96704652821841,23.914499685075157,4.522250220588462,-25.730643492471817,-39.36652190806342,1.1606739909752832,-5.640951262892031,-5.640951262892387,39.80037972661174,43562.75340168151,22023.617066057817,22023.617066057817,65586.37046773933,78508.65846216501,78508.65846216501,22023.617066057817,100532.27552822283,100532.27552822283,100532.27552822283,124450.54920430081,92117.8501378547,57171.94507858753,38828.78339918573,23918.273676077977,0.0,62747.057075263714,20330.53262466628,1521.8117399114426,0.0,0.884353430333543,2.8490089826168417,0.0014959135982669303,345882.23238287994,1545944.1712574123,4.4695680394074255,1545944.1712574123,4.4695680394074255,0.85,0.0955951560041951,4.027634451161993,1.2693148889159782,1.0,0.0,4.027634451161492,1.2862628747914173,1.2865927841188365,3.13126852224132,19440.734646260284,1982.403231099334,4632.441516551485,4632.441516551485,4.754213731003084,3.680766894818745,-3.6438764718310135,7.324643366649759,2.991824411776332,2.991824411776332,0.8548069747932378,0.0,0.0,0.0002564733534336885,8.469978982010553e-05,0.000171773563613583,0.0006918411226089331,0.09559515942067938,0.07209053086881247,0.02350462855186691,0.0955951530952698,0.07209052829236245,0.023504627711832652,0.3795081288330292,0.3795081288330292,0.12373605095053374,0.0,3.410605131648481e-13,8.03032095622001,3.410605131648481e-13,3.410605131648481e-13,8.9903420124366,3.410605131648481e-13,23918.273676077977,20330.53262466628,0.85,1.045250144386372,0.694259706067632,42257.704602238395,25750.0,0.0,5527.493725478157,-5527.493725478157,0.1051798983221719,0.5258994916108596,4413.341044594729,1114.152680883428,5527.493725478157,3.702631689933762,0.7968174115316055,1.446899264107983,1.4462017620062892,1.272548090897399,0.00025591440897814084,0.003193144124899877,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47785.19832771655,20222.506274521842,,,,,,,,,,,,,,,,,,2.0,15457.261894307876,1521.8117399114426,0.3795081288330292,0.12373605095053374,6.112874298809886,2.991824411776332
1905.0,-29.09869657001493,3.711743080599768,34.96235160796271,23.928203887213044,4.536752503872379,-25.735023552768446,-39.370975737087406,1.1730794866258922,-5.626031402774856,-5.62603140277523,39.79743890909367,43553.07189198213,22032.857706277246,22032.857706277246,65585.92959825938,78505.40252732346,78505.40252732346,22032.857706277246,100538.26023360071,100538.26023360071,100538.26023360071,124449.57557760886,92123.07863127232,57170.74799593109,38835.92292815693,23911.315344008144,0.0,62747.23827216507,20324.61804240692,1520.8117399114426,0.0,0.8844417055314018,2.8501163664817986,0.0014959135982669303,346084.50805290486,1545817.9054921907,4.466590874549884,1545817.9054921907,4.466590874549884,0.85,0.09557897560958835,4.027634451161993,1.269318432514556,1.0,0.0,4.027634451161607,1.2862050617913312,1.2865347356161498,3.13140926809338,19441.838077929388,1982.5157498156238,4632.441516551485,4632.441516551485,4.756208497733847,3.711743080599768,-3.6324240234199037,7.344167104019672,2.985122912955523,2.985122912955523,0.852892260844435,0.0,0.0,0.0002563017922625319,8.465733977459106e-05,0.00017164445248794085,0.0006913211101912684,0.0955789756098841,0.07208609299280869,0.023492882617075418,0.09557900861080287,0.07208609299258562,0.02349288261700273,0.37958868654850214,0.37958868654850214,0.12370808412023966,0.0,3.979039320256561e-13,8.215131992610736,3.979039320256561e-13,3.979039320256561e-13,8.985687258340135,3.979039320256561e-13,23911.315344008144,20324.61804240692,0.85,1.045240099871512,0.6941034074371756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446076143780836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.71447764931,1520.8117399114426,0.37958868654850214,0.12370808412023966,6.112874298809886,2.985122912955523
1906.0,-29.105083943965127,3.7422839716231193,34.95796399839169,23.944101214315765,4.5562450687888525,-25.738823778527046,-39.37338347369803,1.189984903350904,-5.604649675746941,-5.604649675747288,39.796988044158454,43535.273711643174,22085.09307719784,22085.09307719784,65620.36678884101,78490.8228610054,78490.8228610054,22085.09307719784,100575.91593820325,100575.91593820325,100575.91593820325,124491.11750366102,92118.96865182524,57163.41950246359,38839.499054846274,23915.201565457777,0.0,62754.70062030405,20327.92133063911,1519.8117399114426,0.0,0.8845542793281032,2.8511877269928982,0.0014959135982669303,346374.5522781989,1545798.5480247722,4.462794792104784,1545798.5480247722,4.462794792104784,0.85,0.09556419369116008,4.027634451161993,1.2692874253401532,1.0,0.0,4.0276344511621165,1.2861261525979761,1.2864555887178228,3.1316013930874256,19440.97069967737,1982.4273018489873,4632.441516551485,4632.441516551485,4.767484489181114,3.7422839716231193,-3.6017146420281096,7.3439986136512285,2.992268673824163,2.992268673824163,0.8549339068069036,0.0,0.0,0.0002561327046274005,8.463439950151464e-05,0.00017149830512588584,0.0006907324820409093,0.09556419368896199,0.07208225031024719,0.023481943378714794,0.09556422792045774,0.07208225031190515,0.023481943379254924,0.37966636480439236,0.37966636480439236,0.12368237732267107,0.0,3.410605131648481e-13,8.346688161401119,3.410605131648481e-13,3.410605131648481e-13,8.916609728243827,3.410605131648481e-13,23915.201565457777,20327.92133063911,0.85,1.0456645660039972,0.6937372544417414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461146717128017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.614984144388,1519.8117399114426,0.37966636480439236,0.12368237732267107,6.112874298809886,2.992268673824163
1907.0,-29.1114030432681,3.772271289812636,34.95392326554598,23.954559629224264,4.569444066121443,-25.743191931132454,-39.376700611878164,1.2012329539854032,-5.58997330909051,-5.589973309090867,39.79830366379163,43521.554924661104,22151.52181725803,22151.52181725803,65673.07674191914,78479.70338760519,78479.70338760519,22151.52181725803,100631.22520486322,100631.22520486322,100631.22520486322,124561.65465011478,92115.74327591088,57157.59481296532,38842.38718105062,23930.429445251557,0.0,62772.81662630217,20340.865028463824,1519.5319898305456,0.0,0.8846255225001092,2.851411175398982,0.0014959135982669303,346573.7483946845,1545855.03344506,4.46039274643679,1545855.03344506,4.46039274643679,0.8500000000000001,0.09556200517251377,4.027634451161993,1.2692652636999266,1.0,0.0,4.027634451159242,1.2860737686211026,1.2864029763070854,3.131728948550382,19440.29000991755,1982.3578908105776,4632.441516551485,4632.441516551485,4.781824387444879,3.772271289812636,-3.5764633779610935,7.34873466777373,2.99933474775054,2.99933474775054,0.8569527850715828,0.0,0.0,0.00025596552547530463,8.460280410306853e-05,0.0001713627213722361,0.0006901864002436917,0.09556200516860607,0.07208739253970903,0.023474612628897037,0.09556182159107567,0.07208739254265681,0.023474612629856964,0.3797386319046729,0.3797386319046729,0.12365847855128285,0.0,3.410605131648481e-13,8.435290383159042,3.410605131648481e-13,3.410605131648481e-13,8.81955538101829,3.410605131648481e-13,23930.429445251557,20340.865028463824,0.85,1.0462024849527263,0.6933184977783095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461526693170033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.517067200584,1519.5319898305456,0.3797386319046729,0.12365847855128285,6.112874298809886,2.99933474775054
1908.0,-29.117673195657435,3.8015916966382433,34.950267135190046,23.959725570771866,4.576522027776774,-25.748128157633577,-39.38091223882509,1.206976989752937,-5.581905583032551,-5.581905583032897,39.8014117211198,43511.769432952955,22231.551180927134,22231.551180927134,65743.32061388009,78471.938610775,78471.938610775,22231.551180927134,100703.48979170213,100703.48979170213,100703.48979170213,124660.36788049803,92113.37464872094,57153.20547089899,38844.63241980217,23956.8780887959,0.0,62801.51050859807,20363.346375476514,1519.9642706274317,0.0,0.8846559071964687,2.8508056000646587,0.0014959135982669303,346683.28653641196,1545988.4824088353,4.459368370059746,1545988.4824088353,4.459368370059746,0.85,0.09557206734263349,4.027634451161993,1.2692516261478892,1.0,0.0,4.027634451162954,1.2860471855869062,1.2863761732499392,3.1317936824564674,19439.79013011568,1982.306917256727,4632.441516551485,4632.441516551485,4.799100237206427,3.8015916966382433,-3.556642284851574,7.358233981489818,3.006284728690416,3.006284728690416,0.8589384939115474,0.0,0.0,0.00025579974061295564,8.456270449957739e-05,0.00017123703611337827,0.0006896801859651127,0.09557206734299399,0.07210124899578402,0.02347081834720997,0.0955719888929653,0.07210124899551205,0.02347081834712144,0.37980405191179156,0.37980405191179156,0.12363602620083895,0.0,3.410605131648481e-13,8.48409138063198,3.410605131648481e-13,3.410605131648481e-13,8.695636604848062,3.410605131648481e-13,23956.8780887959,20363.346375476514,0.85,1.0468429832572141,0.6928459057843174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44619026263333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.420305113083,1519.9642706274317,0.37980405191179156,0.12363602620083895,6.112874298809886,3.006284728690416
1909.0,-29.123889301128425,3.8303003897912946,34.946954596058625,23.96645148927348,4.585394908054257,-25.752836230258474,-39.384806680586166,1.2143418371843924,-5.5719055098898025,-5.571905509890155,39.80409690965745,43500.901209368116,22304.95682163383,22304.95682163383,65805.85803100195,78463.22286385593,78463.22286385593,22304.95682163383,100768.17968548977,100768.17968548977,100768.17968548977,124747.49299071691,92110.75994985492,57148.438295367574,38847.0240605415,23979.313305227137,0.0,62826.33736576864,20382.416309443066,1520.1532828775953,0.0,0.8846978454166687,2.850473278853932,0.0014959135982669303,346819.0985131852,1546103.7818969293,4.457954560533379,1546103.7818969293,4.457954560533379,0.85,0.0955773221158031,4.027634451161993,1.2692355461558327,1.0,0.0,4.027634451160351,1.286013003323644,1.286341770993207,3.1318769256241956,19439.238318856973,1982.2506481680261,4632.441516551485,4632.441516551485,4.8149462312560924,3.8303003897912946,-3.5355714358426136,7.365871825633908,3.0130835035658285,3.0130835035658285,0.8608810010188082,0.0,0.0,0.00025563548239555616,8.452564050236087e-05,0.00017110984189319529,0.000689167894141915,0.09557732211614095,0.07211094777749039,0.023466374338650568,0.0955772620037001,0.07211094777723548,0.023466374338567617,0.37986163870492196,0.37986163870492196,0.1236147309871505,0.0,3.410605131648481e-13,8.501184206021037,3.410605131648481e-13,3.410605131648481e-13,8.58970636993007,3.410605131648481e-13,23979.313305227137,20382.416309443066,0.85,1.047424707378481,0.6923991280298616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462275665939344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.324312958775,1520.1532828775953,0.37986163870492196,0.1236147309871505,6.112874298809886,3.0130835035658285
1910.0,-29.13005368482565,3.85839586317888,34.94397223527003,23.972445004060887,4.593409612565379,-25.757583567582223,-39.38878934187812,1.2209394953219577,-5.562820879862841,-5.5628208798632155,39.80707997784108,43490.62598056841,22378.543193489746,22378.543193489746,65869.16917405816,78455.01658319728,78455.01658319728,22378.543193489746,100833.55977668703,100833.55977668703,100833.55977668703,124836.43249158248,92108.28639649283,57143.895793863834,38849.32289180999,24002.87271489545,0.0,62852.19560670544,20402.441807661133,1520.4160636238178,0.0,0.884733935244104,2.8500389546070615,0.0014959135982669303,346942.5139791045,1546231.879679998,4.456737982169356,1546231.879679998,4.456737982169356,0.85,0.0955832118226895,4.027634451161993,1.2692207118356604,1.0,0.0,4.027634451161343,1.2859824156950055,1.2863109661817689,3.1319514186243906,19438.71629522666,1982.1974165720874,4632.441516551485,4632.441516551485,4.830831239538009,3.85839586317888,-3.515470231421485,7.373866094600365,3.0197466121613963,3.0197466121613963,0.8627847463318276,0.0,0.0,0.0002554726868490797,8.448775243613863e-05,0.00017098493441294107,0.0006886648124712352,0.09558321182306592,0.07212061272093867,0.02346259910212725,0.09558311738763817,0.07212061272065466,0.02346259910203484,0.37991106783175366,0.37991106783175366,0.12359436148286641,0.0,3.979039320256561e-13,8.494871093693064,3.979039320256561e-13,3.979039320256561e-13,8.487909377242488,3.979039320256561e-13,24002.87271489545,20402.441807661133,0.85,1.0480010847390484,0.691950783274285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462645508116991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.229194539317,1520.4160636238178,0.37991106783175366,0.12359436148286641,6.112874298809886,3.0197466121613963
1911.0,-29.136166873442093,3.885895752843826,34.941299130320544,23.978508787136548,4.601506004258451,-25.762276649787335,-39.392718219291396,1.227615780603803,-5.553669453468899,-5.5536694534693165,39.81011542371004,43480.35070242186,22450.0132402065,22450.0132402065,65930.36394262836,78446.76430509995,78446.76430509995,22450.0132402065,100896.77754530645,100896.77754530645,100896.77754530645,124922.61110252477,92105.77926719094,57139.36566451332,38851.5706696418,24025.833557218313,0.0,62877.40422686011,20421.958523635567,1520.6462983848328,0.0,0.8847701672915688,2.8496314743148687,0.0014959135982669303,347066.8717425849,1546362.2348802881,4.455516676415043,1546362.2348802881,4.455516676415043,0.85,0.09558784068633683,4.027634451161993,1.2692057753121482,1.0,0.0,4.027634451162449,1.2859514580389733,1.2862797931184122,3.132026816396306,19438.187185663104,1982.1434624120475,4632.441516551485,4632.441516551485,4.846259399064988,3.885895752843826,-3.4955680898801664,7.381463842723992,3.026272580616303,3.026272580616303,0.8646493087475152,0.0,0.0,0.00025531133762091797,8.445039141082188e-05,0.0001708609462100961,0.0006881654333139192,0.09558784068569534,0.07212885053913252,0.023458990146562813,0.09558783789123572,0.07212885053961658,0.023458990146720243,0.3799525622605418,0.3799525622605418,0.1235747325461058,0.0,3.979039320256561e-13,8.471118462731624,3.979039320256561e-13,3.979039320256561e-13,8.394543146081219,3.979039320256561e-13,24025.833557218313,20421.958523635567,0.85,1.0485541627124626,0.6915099507852748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463012290748976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.134905075878,1520.6462983848328,0.3799525622605418,0.1235747325461058,6.112874298809886,3.026272580616303
