time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1912.0,-29.14222975450004,3.9128103051116563,34.93891813899695,23.98435230078178,4.609328058659061,-25.766951885654994,-39.396647655498214,1.234050189813988,-5.544807877953929,-5.544807877954282,39.81327126217138,43470.297798855645,22520.253727860352,22520.253727860352,65990.551526716,78438.73109559421,78438.73109559421,22520.253727860352,100958.98482345456,100958.98482345456,100958.98482345456,125007.80698916686,92103.35982148067,57134.92652474212,38853.81477415394,24048.822165712292,0.0,62902.636939866235,20441.49884085545,1520.8815998312798,0.0,0.8848044462288789,2.84920160307614,0.0014959135982669303,347187.3241057388,1546497.7690674749,4.454361267511242,1546497.7690674749,4.454361267511242,0.85,0.09559189944950189,4.027634451161993,1.2691913289250807,1.0,0.0,4.027634451163294,1.285921632523357,1.286249754321096,3.132099460259167,19437.67658101944,1982.091395228691,4632.441516551485,4632.441516551485,4.8614221350440365,3.9128103051116563,-3.4761388336106234,7.38894913872228,3.03266570710386,3.03266570710386,0.8664759163153886,0.0,0.0,0.0002551514088979347,8.441304034594104e-05,0.00017073836855199364,0.000687671735315203,0.09559189944886609,0.07213622815610433,0.02345567129276175,0.09559191054496463,0.07213622815658413,0.02345567129291776,0.37998664672468974,0.37998664672468974,0.12355569606336399,0.0,3.410605131648481e-13,8.434914922161,3.410605131648481e-13,3.410605131648481e-13,8.307969374500544,3.410605131648481e-13,24048.822165712292,20441.49884085545,0.85,1.0490903837592969,0.6910727421556659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463376044732383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.041435741101,1520.8815998312798,0.37998664672468974,0.12355569606336399,6.112874298809886,3.03266570710386
1913.0,-29.14824299587905,3.939152179282424,34.93681184701766,23.990075708739482,4.617006897692182,-25.77159676099599,-39.40055320328099,1.240360662809057,-5.536099096167504,-5.53609909616791,39.81650515778561,43460.36254513544,22588.975099507887,22588.975099507887,66049.33764464332,78430.79156119112,78430.79156119112,22588.975099507887,101019.76666069901,101019.76666069901,101019.76666069901,125091.33994010878,92100.95603240065,57130.527016344735,38856.03224006212,24071.573279409768,0.0,62927.605519471894,20460.837287498303,1521.1076660203394,0.0,0.8848376380190992,2.848769818940867,0.0014959135982669303,347305.73157411354,1546636.6648996794,4.453242559199268,1546636.6648996794,4.453242559199268,0.8500000000000001,0.09559520742474716,4.027634451161993,1.269177043535747,1.0,0.0,4.027634451162084,1.2858923863218352,1.2862202967962015,3.1321706964006784,19437.169280582228,1982.0396649806232,4632.441516551485,4632.441516551485,4.876256941139698,3.939152179282424,-3.457071579047488,7.396223758329912,3.0389280899593953,3.0389280899593953,0.8682651685598273,0.0,0.0,0.0002549928807316364,8.437593148193242e-05,0.00017061694924970397,0.000687182702750265,0.0955952074241304,0.07214265937507282,0.023452548049057578,0.09559521672364771,0.07214265937553827,0.023452548049208887,0.3800140320268553,0.3800140320268553,0.12353713354383719,0.0,3.979039320256561e-13,8.3899867357336,3.979039320256561e-13,3.979039320256561e-13,8.227849261588972,3.979039320256561e-13,24071.573279409768,20460.837287498303,0.85,1.0496083094120825,0.6906406526415081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463736822445896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.94877046146,1521.1076660203394,0.3800140320268553,0.12353713354383719,6.112874298809886,3.0389280899593953
1914.0,-29.15420752155451,3.9649326704742767,34.93496393876545,23.995631059538596,4.624480058517494,-25.776218357162307,-39.40444726087151,1.2464908941252586,-5.527596554908655,-5.5275965549090555,39.81981413937395,43450.59235336291,22656.341056977675,22656.341056977675,66106.93341034059,78423.0045927376,78423.0045927376,22656.341056977675,101079.34564971528,101079.34564971528,101079.34564971528,125173.5036080426,92098.60186244585,57126.18962307093,38858.23582152769,24094.15795832733,0.0,62952.39377985502,20480.03426457823,1521.3297100033737,0.0,0.884869477983777,2.84832956591766,0.0014959135982669303,347421.3655167528,1546778.7954347227,4.452169466129556,1546778.7954347227,4.452169466129556,0.85,0.09559794383171545,4.027634451161993,1.2691630196990449,1.0,0.0,4.027634451163197,1.2858639832658194,1.286191684407731,3.132239881960659,19436.67245186407,1981.9890025507254,4632.441516551485,4632.441516551485,4.89079915548371,3.9649326704742767,-3.4384038473983893,7.403336517872666,3.0450625725094294,3.0450625725094294,0.870017877859837,0.0,0.0,0.00025483572648922644,8.433894680526729e-05,0.00017049677968395915,0.00068669870366729,0.09559794383207426,0.07214832969158502,0.023449614140489232,0.09559783553879281,0.07214832969131424,0.023449614140401212,0.3800355045685593,0.3800355045685593,0.12351895019488243,0.0,3.979039320256561e-13,8.33923726797235,3.979039320256561e-13,3.979039320256561e-13,8.153407796143995,3.979039320256561e-13,24094.15795832733,20480.03426457823,0.85,1.0501099234052484,0.6902135049115042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464094663210743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.856897534015,1521.3297100033737,0.3800355045685593,0.12351895019488243,6.112874298809886,3.0450625725094294
1915.0,-29.160123567447155,3.99016421646601,34.933359236275045,24.00111607220026,4.631860893609856,-25.78080554111642,-39.40831687124444,1.2525428672790542,-5.519227038769486,-5.519227038769855,39.82319858697468,43440.932313728525,22722.214480992006,22722.214480992006,66163.14679472052,78415.30684514338,78415.30684514338,22722.214480992006,101137.52132613538,101137.52132613538,101137.52132613538,125254.00988529388,92096.2799930128,57121.90546159749,38860.41614601701,24116.488559158508,0.0,62976.90470517552,20499.01527528473,1521.545187560501,0.0,0.8849003443253778,2.847894847431722,0.0014959135982669303,347535.219849187,1546924.177670588,4.451129236173174,1546924.177670588,4.451129236173174,0.85,0.09560016812348722,4.027634451161993,1.2691492700530218,1.0,0.0,4.027634451161645,1.2858359453706811,1.2861634390379444,3.1323081810416378,19436.182439912383,1981.9390352375567,4632.441516551485,4632.441516551485,4.905019178290035,3.99016421646601,-3.4200743964549214,7.4102386129209314,3.0510716076511093,3.0510716076511093,0.871734745043174,0.0,0.0,0.00025467993772722595,8.430220916539196e-05,0.000170377728561834,0.0006862192092663693,0.09560016812294267,0.07215333209795562,0.023446836024987056,0.09560011800918893,0.07215333209836661,0.023446836025120616,0.3800518637920354,0.3800518637920354,0.12350107018238529,0.0,3.410605131648481e-13,8.284748711860914,3.410605131648481e-13,3.410605131648481e-13,8.083696723349817,3.410605131648481e-13,24116.488559158508,20499.01527528473,0.85,1.0505938185508052,0.6897914801798523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446444962160005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.765800103121,1521.545187560501,0.3800518637920354,0.12350107018238529,6.112874298809886,3.0510716076511093
1916.0,-29.165991928689362,4.014857722983326,34.931983297966426,24.006449721660488,4.639063532414885,-25.78536762848183,-39.412174677103735,1.2584392322071374,-5.511052644375525,-5.511052644375897,39.82664948660213,43431.431750404234,22786.779217922118,22786.779217922118,66218.21096832636,78407.71796752825,78407.71796752825,22786.779217922118,101194.49718545037,101194.49718545037,101194.49718545037,125333.11322037023,92093.97557802094,57117.6893608961,38862.540241249815,24138.61603491987,0.0,63001.156276169684,20517.823629681887,1521.7586122738867,0.0,0.8849299498091142,2.8474584598055928,0.0014959135982669303,347646.4481295597,1547072.4250522743,4.450131544205268,1547072.4250522743,4.450131544205268,0.85,0.09560205002824357,4.027634451161993,1.2691357418475673,1.0,0.0,4.027634451161786,1.2858086350788094,1.2861359231914677,3.132374710576689,19435.696111580746,1981.8894435490965,4632.441516551485,4632.441516551485,4.91895669627044,4.014857722983326,-3.4021274202689678,7.416985143252294,3.056958011809406,3.056958011809406,0.8734165748026875,0.0,0.0,0.00025452549132266064,8.42655983203217e-05,0.00017025989300233893,0.000685744610707375,0.09560205002863403,0.0721578388933377,0.02344421113529634,0.09560207505033175,0.07215783889304297,0.02344421113520059,0.3800638716899242,0.3800638716899242,0.12348343283905425,0.0,3.979039320256561e-13,8.228058169155133,3.979039320256561e-13,3.979039320256561e-13,8.01780208003305,3.979039320256561e-13,24138.61603491987,20517.823629681887,0.85,1.0510634229958336,0.6893751530530601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464801711250408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.675475066355,1521.7586122738867,0.3800638716899242,0.12348343283905425,6.112874298809886,3.056958011809406
1917.0,-29.171813749366493,4.039024326292192,34.93082195369093,24.011645733285718,4.646101218113334,-25.789904312626494,-39.41601694151757,1.2641917813733883,-5.503047355632987,-5.503047355633376,39.83014577328935,43422.0698260022,22850.007602936093,22850.007602936093,66272.0774289383,78400.23979101845,78400.23979101845,22850.007602936093,101250.24739395455,101250.24739395455,101250.24739395455,125410.71320610426,92091.6963210384,57113.52635602216,38864.63329446249,24160.46581214972,0.0,63025.09910661221,20536.39594032726,1521.96650972218,0.0,0.8849585070216686,2.8470245897761335,0.0014959135982669303,347755.40249168663,1547222.6331701872,4.449169220907143,1547222.6331701872,4.449169220907143,0.85,0.09560361306698195,4.027634451161993,1.2691224675020205,1.0,0.0,4.027634451161527,1.2857819971092423,1.2861090815313827,3.1324396050163377,19435.215092645525,1981.840393268397,4632.441516551485,4632.441516551485,4.932605737448414,4.039024326292192,-3.3845387455113802,7.4235630718035726,3.062724159969573,3.062724159969573,0.8750640457055923,0.0,0.0,0.00025437235504253736,8.42291495721676e-05,0.00017014320547036976,0.0006852746359835949,0.09560361306612891,0.0721619074084284,0.023441705657700505,0.09560365199337355,0.07216190740907227,0.023441705657909675,0.3800722286144524,0.3800722286144524,0.12346598963105608,0.0,3.979039320256561e-13,8.170281395190557,3.979039320256561e-13,3.979039320256561e-13,7.955332265266918,3.979039320256561e-13,24160.46581214972,20536.39594032726,0.85,1.0515188134307183,0.6889647210637488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465150979087638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.585908110554,1521.96650972218,0.3800722286144524,0.12346598963105608,6.112874298809886,3.062724159969573
1918.0,-29.177589515842772,4.0626748967907105,34.92986175559742,24.016703897528373,4.652975071100197,-25.79441593084699,-39.41984747126696,1.2698014861042313,-5.4952101618854385,-5.495210161885845,39.83368005854028,43412.860334988596,22911.931540177797,22911.931540177797,66324.7918751664,78392.8670835152,78392.8670835152,22911.931540177797,101304.798623693,101304.798623693,101304.798623693,125486.82090731907,92089.43759319415,57109.430844667084,38866.67416503007,24182.02228362607,0.0,63048.696448656134,20554.71894108216,1522.1693729763656,0.0,0.8849860489993903,2.8465948728759547,0.0014959135982669303,347862.0950016472,1547374.4849929735,4.448241148509286,1547374.4849929735,4.448241148509286,0.85,0.09560494250154808,4.027634451161993,1.269109436576255,1.0,0.0,4.0276344511634115,1.2857560268575088,1.2860829094325243,3.1325028753750863,19434.738406220553,1981.791784780792,4632.441516551485,4632.441516551485,4.945973188936028,4.0626748967907105,-3.3673036083504875,7.429978505141198,3.0683725148393863,3.0683725148393863,0.8766778613826818,0.0,0.0,0.00025422051402554065,8.41928266481929e-05,0.00017002768737734775,0.000684809371332407,0.09560494250185594,0.07216563674385137,0.02343930575800457,0.09560493847963737,0.07216563674361899,0.023439305757929095,0.38007756106856716,0.38007756106856716,0.12344870173132422,0.0,3.979039320256561e-13,8.112192956437184,3.979039320256561e-13,3.979039320256561e-13,7.895648289546784,3.979039320256561e-13,24182.02228362607,20554.71894108216,0.85,1.0519613506867371,0.6885607915834068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44654974928195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.497077905366,1522.1693729763656,0.38007756106856716,0.12344870173132422,6.112874298809886,3.0683725148393863
1919.0,-29.183319950195255,4.085820256128174,34.92908999670778,24.02164771864193,4.659702966256196,-25.79890133873597,-39.42365854801608,1.2752843547972061,-5.487529293831358,-5.4875292938317335,39.83724695133442,43403.768046774734,22972.556879504373,22972.556879504373,66376.3249262791,78385.62249799787,78385.62249799787,22972.556879504373,101358.17937750224,101358.17937750224,101358.17937750224,125561.45126690276,92087.22960338506,57105.37515216308,38868.72716802442,24203.271889400523,0.0,63071.999057424946,20572.781105990445,1522.3672104449734,0.0,0.8850126569857318,2.846171589220223,0.0014959135982669303,347966.68429002294,1547527.7492314412,4.447344585269575,1547527.7492314412,4.447344585269575,0.85,0.0956061052293716,4.027634451161993,1.269096655114554,1.0,0.0,4.027634451160519,1.285730649283354,1.2860573318081565,3.1325647042846283,19434.272427651624,1981.7442681906282,4632.441516551485,4632.441516551485,4.959060313535435,4.085820256128174,-3.35040890549791,7.436229161626084,3.073905477483593,3.073905477483593,0.8782587078524552,0.0,0.0,0.0002540699472649264,8.41567025553612e-05,0.00016991324470956516,0.0006843484381009629,0.09560610522976724,0.07216910733847756,0.02343699789128968,0.09560602059321249,0.07216910733817891,0.023436997891192697,0.38008041652083807,0.38008041652083807,0.1234315380782054,0.0,3.979039320256561e-13,8.054332989933698,3.979039320256561e-13,3.979039320256561e-13,7.838375133938939,3.979039320256561e-13,24203.271889400523,20572.781105990445,0.85,1.0523897437569036,0.6881622383215895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465841281019052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.408976258646,1522.3672104449734,0.38008041652083807,0.1234315380782054,6.112874298809886,3.073905477483593
1920.0,-29.18900560567201,4.108471412367518,34.92849497049287,24.026516975741856,4.666332465580336,-25.803356274326024,-39.42745331497861,1.2806831342341416,-5.479981028162001,-5.479981028162397,39.84085011085657,43394.803675971525,23031.861251278693,23031.861251278693,66426.66492725021,78378.47456565025,78378.47456565025,23031.861251278693,101410.33581692894,101410.33581692894,101410.33581692894,125634.53293767723,92085.06037657567,57101.38948689604,38870.74543297736,24224.197120748286,0.0,63094.94255372565,20590.567552636043,1522.5607046881591,0.0,0.885038440709221,2.845760234654854,0.0014959135982669303,348069.4920034204,1547682.5834484783,4.446475830272621,1547682.5834484783,4.446475830272621,0.85,0.09560717272572734,4.027634451161993,1.269084107181989,1.0,0.0,4.0276344511612345,1.2857056640818114,1.2860321482808483,3.13262557961766,19433.81462970339,1981.69758579162,4632.441516551485,4632.441516551485,4.97186228233794,4.108471412367518,-3.3338321801915627,7.44230359255908,3.079325452378379,3.079325452378379,0.8798072721081083,0.0,0.0,0.00025392063824528885,8.412074729310434e-05,0.00016979989095218453,0.000683891890602568,0.09560717272428705,0.07217239861649238,0.023434774107794664,0.09560713790971166,0.07217239861757965,0.023434774108147694,0.3800812655066579,0.3800812655066579,0.123414473822377,0.0,3.979039320256561e-13,7.996997999208588,3.979039320256561e-13,3.979039320256561e-13,7.782859708517378,3.979039320256561e-13,24224.197120748286,20590.567552636043,0.85,1.052804903827079,0.6877699213216756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446618238629868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.321590239922,1522.5607046881591,0.3800812655066579,0.123414473822377,6.112874298809886,3.079325452378379
1921.0,-29.194642302118332,4.130639181274314,34.928065905078476,24.03131868867206,4.672884757319776,-25.807774902829074,-39.4312120397575,1.286017357950279,-5.472560636141395,-5.472560636141805,39.84449317595048,43385.90314527209,23089.867731184917,23089.867731184917,66475.77087645701,78371.36615071316,78371.36615071316,23089.867731184917,101461.23388189808,101461.23388189808,101461.23388189808,125706.03018427921,92082.87947881737,57097.41647305158,38872.7366730731,24244.796302381128,0.0,63117.53297545423,20608.07685702396,1522.7517363201425,0.0,0.8850634117806189,2.8453639798007146,0.0014959135982669303,348170.5813167253,1547839.144383707,4.445634489077244,1547839.144383707,4.445634489077244,0.8500000000000001,0.09560822400773511,4.027634451161993,1.26907157023903,1.0,0.0,4.0276344511624504,1.2856809794732011,1.2860072671858778,3.13268572489288,19433.35436869484,1981.650652230358,4632.441516551485,4632.441516551485,4.984384076665828,4.130639181274314,-3.317565671515088,7.448204852789402,3.084634918270795,3.084634918270795,0.8813242623630843,0.0,0.0,0.00025377269470167047,8.408514752659812e-05,0.00016968754717507236,0.0006834394109354973,0.0956082235209567,0.07217559108559869,0.02343263243535801,0.09560851658499747,0.0721755914530721,0.023432632554663005,0.38008050259453635,0.38008050259453635,0.12339748908438095,0.0,3.979039320256561e-13,7.940274236493735,3.979039320256561e-13,3.979039320256561e-13,7.728310189765125,3.979039320256561e-13,24244.796302381128,20608.07685702396,0.85,1.053206102055807,0.6873827461245107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466520841231059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.234910276866,1522.7517363201425,0.38008050259453635,0.12339748908438095,6.112874298809886,3.084634918270795
1922.0,-29.200240053222636,4.1523316395476035,34.92779113778454,24.035859724413626,4.679120593813419,-25.812190049187986,-39.43498871577901,1.2910705897790453,-5.465393140787739,-5.465393140788163,39.848128952969574,43377.24739184512,23146.90500720525,23146.90500720525,66524.15239905036,78364.48358847083,78364.48358847083,23146.90500720525,101511.38859567608,101511.38859567608,101511.38859567608,125776.53177763024,92080.78088792198,57093.5446912974,38874.706885138425,24265.14318195416,0.0,63139.850067092586,20625.371704661036,1522.9411357135689,0.0,0.8850870981526613,2.8449586362596695,0.0014959135982669303,348268.2472587568,1547995.4040480584,4.4448364622168,1547995.4040480584,4.4448364622168,0.85,0.09560928979224462,4.027634451161993,1.2690595728857441,1.0,0.0,4.027634451161983,1.2856576098942882,1.2859837028767165,3.132742668161207,19432.911477890644,1981.6054899369963,4632.441516551485,4632.441516551485,4.996696650028391,4.1523316395476035,-3.3017027925172004,7.4540344320648035,3.0898363142449576,3.0898363142449576,0.8828103754985593,0.0,0.0,0.00025362585191208113,8.40493917653036e-05,0.00016957646014677754,0.00068299199299326,0.09560928979264854,0.07217872627303586,0.02343056351961268,0.09560934515695835,0.07217872627273093,0.023430563519513687,0.3800784490219006,0.3800784490219006,0.12338056796065078,0.0,3.979039320256561e-13,7.88443245244855,3.979039320256561e-13,3.979039320256561e-13,7.675475916181881,3.979039320256561e-13,24265.14318195416,20625.371704661036,0.85,1.053600100861209,0.6870026987037875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466856396609415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.149021604535,1522.9411357135689,0.3800784490219006,0.12338056796065078,6.112874298809886,3.0898363142449576
1923.0,-29.205794352350637,4.173561384115096,34.927660660058265,24.040464183222525,4.685415887187313,-25.816560204453808,-39.43872054861856,1.296181739211378,-5.458238337406669,-5.458238337407014,39.851781825974925,43368.59505148463,23202.430651901155,23202.430651901155,66571.02570338579,78357.61720437068,78357.61720437068,23202.430651901155,101560.04785627183,101560.04785627183,101560.04785627183,125845.05087743103,92078.70473513058,57089.68258192407,38876.691281340565,24285.0030211592,0.0,63161.69430249976,20642.252567985317,1523.1192626386064,0.0,0.8851106511010707,2.8445841506317273,0.0014959135982669303,348365.7617086352,1548152.4104769747,4.444042958997252,1548152.4104769747,4.444042958997252,0.85,0.09561024426735325,4.027634451161993,1.2690475387172775,1.0,0.0,4.027634451158611,1.2856339673478776,1.285959867102692,3.132800278659845,19432.473322468624,1981.5608105182325,4632.441516551485,4632.441516551485,5.00868290921753,4.173561384115096,-3.2860535963276014,7.459614980442697,3.0949312711261903,3.0949312711261903,0.8842660774646258,0.0,0.0,0.00025348022633064026,8.401407436251586e-05,0.0001694661519681244,0.0006825477119726716,0.09561024384710284,0.07218172235164518,0.023428521495457665,0.09561048541657076,0.07218172266891666,0.023428521598436586,0.38007537861171753,0.38007537861171753,0.1233636977283333,0.0,3.410605131648481e-13,7.829394549412996,3.410605131648481e-13,3.410605131648481e-13,7.623612967668976,3.410605131648481e-13,24285.0030211592,20642.252567985317,0.85,1.0539778332189405,0.6866281142456343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467189648208412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.06372524734,1523.1192626386064,0.38007537861171753,0.1233636977283333,6.112874298809886,3.0949312711261903
1924.0,-29.211306380087517,4.194336157219643,34.92766499428181,24.044845613557868,4.691455164277751,-25.820917880489013,-39.442453848291166,1.3010666645986044,-5.4513258594248555,-5.451325859425258,39.85544749435007,43360.13350020165,23257.027227453444,23257.027227453444,66617.1607276551,78350.88449882326,78350.88449882326,23257.027227453444,101607.91172627671,101607.91172627671,101607.91172627671,125912.56076958869,92076.64167654132,57085.89067759315,38878.61222105352,24304.649043311972,0.0,63183.26126436549,20658.951686815177,1523.3011667929375,0.0,0.8851329014547868,2.8442062599014504,0.0014959135982669303,348459.9938093721,1548309.9789712294,4.443293366463885,1548309.9789712294,4.443293366463885,0.85,0.09561135965996809,4.027634451161993,1.2690358748985457,1.0,0.0,4.027634451162914,1.2856113829355094,1.285937091260473,3.132855312750473,19432.037930473114,1981.5164128905503,4632.441516551485,4632.441516551485,5.020468611283539,4.194336157219643,-3.270791893129091,7.465128050348735,3.099922796803296,3.099922796803296,0.8856922276580846,0.0,0.0,0.0002533357851834577,8.397875680334704e-05,0.00016935702838011062,0.0006821082020501529,0.09561135929945672,0.07218479735293962,0.023426561946517096,0.09561160456711057,0.07218479762511883,0.023426562034849253,0.3800715062724219,0.3800715062724219,0.12334686820914599,0.0,3.979039320256561e-13,7.775177004465945,3.979039320256561e-13,3.979039320256561e-13,7.572179467889782,3.979039320256561e-13,24304.649043311972,20658.951686815177,0.85,1.0543482465857816,0.6862598199668459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446752032741296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.979112786368,1523.3011667929375,0.3800715062724219,0.12334686820914599,6.112874298809886,3.099922796803296
1925.0,-29.216776861679666,4.214665544741345,34.92779395055842,24.049085180182033,4.697323323846779,-25.825255231420737,-39.446179918572284,1.3058016935876822,-5.4445520893699495,-5.4445520893703545,39.859086184985486,43351.823427721654,23310.473497395807,23310.473497395807,66662.29692511747,78344.27048078227,78344.27048078227,23310.473497395807,101654.74397817808,101654.74397817808,101654.74397817808,125978.62838662832,92074.61142027512,57082.16436721392,38880.496725623554,24323.884408450238,0.0,63204.38113407379,20675.3017471827,1523.4741723575055,0.0,0.885154530189135,2.843836670094497,0.0014959135982669303,348552.3544325879,1548466.3998170465,4.442564739916365,1548466.3998170465,4.442564739916365,0.85,0.09561241883345789,4.027634451161993,1.269024433619343,1.0,0.0,4.02763445116265,1.2855894990582397,1.2859150176333276,3.132908641609504,19431.609461145228,1981.4727211785093,4632.441516551485,4632.441516551485,5.032005998156401,4.214665544741345,-3.2558343078747156,7.47049985261606,3.1048124556633603,3.1048124556633603,0.8870892730466744,0.0,0.0,0.00025319250769963685,8.394352131872706e-05,0.00016924898638090977,0.0006816730483719992,0.09561241883224914,0.07218779645533538,0.023424622376913756,0.09561237408876712,0.072187796456248,0.023424622377209898,0.3800670054662916,0.3800670054662916,0.1233300712604628,0.0,3.979039320256561e-13,7.7218017807292085,3.979039320256561e-13,3.979039320256561e-13,7.521883111071759,3.979039320256561e-13,24323.884408450238,20675.3017471827,0.85,1.0547100648562397,0.6858990255083832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467848504178389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.895162018962,1523.4741723575055,0.3800670054662916,0.1233300712604628,6.112874298809886,3.1048124556633603
1926.0,-29.222205852546477,4.234560176550341,34.928039296575456,24.053310916665964,4.703174371486507,-25.829556987459583,-39.44987392807377,1.3105255063996288,-5.43785141929601,-5.437851419296391,39.86273438150813,43343.56109086507,23362.644182920427,23362.644182920427,66706.2052737855,78337.67004915292,78337.67004915292,23362.644182920427,101700.31423207335,101700.31423207335,101700.31423207335,126043.02870365289,92072.57090894351,57078.46195065577,38882.343286986375,24342.714471579548,0.0,63225.05775856592,20691.307300842614,1523.641637256677,0.0,0.8851757425435998,2.8434893216356003,0.0014959135982669303,348643.7372437423,1548623.2412950182,4.44185016354489,1548623.2412950182,4.44185016354489,0.85,0.09561350165070509,4.027634451161993,1.269013080256991,1.0,0.0,4.027634451162617,1.2855676660747997,1.285892996411111,3.1329618482545505,19431.1788275679,1981.428808774444,4632.441516551485,4632.441516551485,5.043268026039153,4.234560176550341,-3.2411261887362777,7.475686365286618,3.109602381161106,3.109602381161106,0.8884578231888874,0.0,0.0,0.00025305039069241445,8.390860250550058e-05,0.0001691417881869139,0.000681241293232759,0.09561350165111573,0.07219078693857967,0.023422714712536066,0.09561349591824486,0.07219078693826962,0.023422714712435462,0.3800620168424836,0.3800620168424836,0.12331330036818293,0.0,3.979039320256561e-13,7.66911345041899,3.979039320256561e-13,3.979039320256561e-13,7.471783553846478,3.979039320256561e-13,24342.714471579548,20691.307300842614,0.85,1.0550596177944644,0.6855440331328564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468174221362813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.811859825062,1523.641637256677,0.3800620168424836,0.12331330036818293,6.112874298809886,3.109602381161106
1927.0,-29.22759411016703,4.25402911836967,34.928393574935036,24.057476792391412,4.708934594337382,-25.833831191503606,-39.453544503170974,1.3151716755976568,-5.4312888660007275,-5.431288866001074,39.866398199003136,43335.379503088756,23413.726981681357,23413.726981681357,66749.1064847701,78331.19487173524,78331.19487173524,23413.726981681357,101744.9218534166,101744.9218534166,101744.9218534166,126106.18866576465,92070.6023153323,57074.786946376764,38884.239298839486,24361.266812348058,0.0,63245.50611118754,20707.07679049585,1523.8097179114852,0.0,0.8851961810363662,2.8431528972633755,0.0014959135982669303,348733.254668993,1548780.7664266005,4.441161677846456,1548780.7664266005,4.441161677846456,0.85,0.09561471838394504,4.027634451161993,1.2690018615173178,1.0,0.0,4.027634451162435,1.2855461951586316,1.2858713388181875,3.1330141743097752,19430.76337164959,1981.3864440608763,4632.441516551485,4632.441516551485,5.0542952130157,4.25402911836967,-3.2267138735537952,7.480742991923465,3.114295037664722,3.114295037664722,0.8897985821899205,0.0,0.0,0.0002529094126285952,8.387391851249547e-05,0.0001690354941160997,0.0006808131795711936,0.09561471810108924,0.07219385769222225,0.023420860408866984,0.09561493754817539,0.07219385790579226,0.02342086047815278,0.3800566440525855,0.3800566440525855,0.1232965503210257,0.0,3.410605131648481e-13,7.617065202898971,3.410605131648481e-13,3.410605131648481e-13,7.4220083334259925,3.410605131648481e-13,24361.266812348058,20707.07679049585,0.85,1.0553968272057643,0.6851930226774346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468497481949485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.72920647931,1523.8097179114852,0.3800566440525855,0.1232965503210257,6.112874298809886,3.114295037664722
1928.0,-29.23294306270606,4.2730781971881004,34.92884718086186,24.06127176890152,4.714276947062562,-25.838111772062472,-39.457245846837736,1.3194456563408148,-5.425016273080473,-5.425016273080851,39.87000023351887,43327.49723419798,23464.110541787722,23464.110541787722,66791.6077759857,78324.91027114636,78324.91027114636,23464.110541787722,101789.02081293409,101789.02081293409,101789.02081293409,126168.57083818442,92068.63938522774,57071.226347962926,38886.014485849795,24379.55002525033,0.0,63265.56451110012,20722.61752146278,1523.975445624262,0.0,0.8852153463423815,2.8427992517344647,0.0014959135982669303,348818.8337151914,1548935.6470170375,4.4405160997749755,1548935.6470170375,4.4405160997749755,0.85,0.0956159828830915,4.027634451161993,1.2689912125887348,1.0,0.0,4.027634451163464,1.2855264659053978,1.2858514247485766,3.133062257357203,19430.349110969008,1981.3442012276373,4632.441516551485,4632.441516551485,5.065171456121274,4.2730781971881004,-3.212711760928198,7.485789958116298,3.118892435407804,3.118892435407804,0.8911121244022296,0.0,0.0,0.0002527695344954687,8.383895720026075e-05,0.00016893057729520792,0.0006803906129688634,0.09561598264676502,0.07219694848639317,0.023419034160371853,0.095615512276199,0.07219694866483688,0.02341903421825463,0.3800509676359511,0.3800509676359511,0.12327981694996656,0.0,3.979039320256561e-13,7.565782415944966,3.979039320256561e-13,3.979039320256561e-13,7.373198986434261,3.979039320256561e-13,24379.55002525033,20722.61752146278,0.85,1.0557340046221657,0.6848511914660312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446881833073027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.647188189892,1523.975445624262,0.3800509676359511,0.12327981694996656,6.112874298809886,3.118892435407804
1929.0,-29.23825371937998,4.2917227132772044,34.92939463866922,24.06543771447616,4.720027998160064,-25.84231700445019,-39.46085638655347,1.3240912831520864,-5.41854719365665,-5.418547193657055,39.8736414865178,43319.40493063278,23512.65806930642,23512.65806930642,66832.0629999392,78318.4729338275,78318.4729338275,23512.65806930642,101831.13100313392,101831.13100313392,101831.13100313392,126228.33212591716,92066.67374696177,57067.60574345049,38887.85333723475,24397.201122783245,0.0,63285.054460018,20737.620954365757,1524.1256457215054,0.0,0.8852353775715176,2.842509687692249,0.0014959135982669303,348907.11076128774,1549092.2258254816,4.439841373382976,1549092.2258254816,4.439841373382976,0.85,0.09561712593671279,4.027634451161993,1.2689800916565583,1.0,0.0,4.027634451163445,1.285504994437702,1.2858297694079404,3.1331145881107503,19429.934278752644,1981.301900113968,4632.441516551485,4632.441516551485,5.07565135691338,4.2917227132772044,-3.1987403906611664,7.490463103938371,3.123395622715313,3.123395622715313,0.8923987493472323,0.0,0.0,0.00025263072831718694,8.380486656214611e-05,0.00016882586175504083,0.0006799688570517144,0.0956171256683534,0.07219993509619198,0.023417190572161416,0.0956173593620163,0.07219993529882872,0.023417190637884076,0.380045060057037,0.380045060057037,0.12326309691978593,0.0,3.979039320256561e-13,7.514874429319548,3.979039320256561e-13,3.979039320256561e-13,7.324168582859784,3.979039320256561e-13,24397.201122783245,20737.620954365757,0.85,1.0560481233710894,0.6845124066062226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469136852446036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.565777703687,1524.1256457215054,0.380045060057037,0.12326309691978593,6.112874298809886,3.123395622715313
1930.0,-29.243525376438843,4.309965235379717,34.930029250775874,24.069167975708865,4.725272743301879,-25.846537769054915,-39.46451033754272,1.3282851358458763,-5.412503947533935,-5.412503947534264,39.8772754008311,43311.663266827694,23560.897347697755,23560.897347697755,66872.56061452546,78312.3216814116,78312.3216814116,23560.897347697755,101873.21902910936,101873.21902910936,101873.21902910936,126288.13506320828,92064.77345091543,57064.115036039584,38889.62046097316,24414.916034098915,0.0,63304.53649507207,20752.67862898408,1524.2934717649966,0.0,0.8852532366044435,2.842185109201529,0.0014959135982669303,348989.5927318037,1549248.5009876655,4.439239831940355,1549248.5009876655,4.439239831940355,0.8500000000000001,0.09561867057500445,4.027634451161993,1.2689696592232216,1.0,0.0,4.027634451163593,1.2854856372730916,1.2858102303099113,3.1331617673347467,19429.53323648851,1981.2610051840854,4632.441516551485,4632.441516551485,5.086064716309063,4.309965235379717,-3.1852758695424885,7.495241104922205,3.1278085153975064,3.1278085153975064,0.8936595758278589,0.0,0.0,0.00025249301092237017,8.37703790808582e-05,0.00016872263184151197,0.0006795530846955951,0.09561867039331906,0.07220321461273195,0.02341545578058711,0.09561889759478413,0.07220321474992573,0.02341545582507871,0.38003895609766103,0.38003895609766103,0.12324638756230809,0.0,3.410605131648481e-13,7.464521259567675,3.410605131648481e-13,3.410605131648481e-13,7.2751792532525315,3.410605131648481e-13,24414.916034098915,20752.67862898408,0.85,1.056362850389579,0.6841794548199446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469453106904806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.484956112896,1524.2934717649966,0.38003895609766103,0.12324638756230809,6.112874298809886,3.1278085153975064
1931.0,-29.248756743484588,4.327816442363419,34.93074274592087,24.072867084201448,4.730477375517721,-25.850726239965667,-39.46813268177209,1.3324468719987785,-5.406474182752049,-5.406474182752413,39.88084273219426,43303.96610114765,23607.855161955707,23607.855161955707,66911.82126310335,78306.20689238184,78306.20689238184,23607.855161955707,101914.06205433756,101914.06205433756,101914.06205433756,126346.11325414473,92062.87727185778,57060.63648062372,38891.37865692674,24432.051199807174,0.0,63323.429856733914,20767.243519836098,1524.4422110691805,0.0,0.8852712665317972,2.8418829294785213,0.0014959135982669303,349071.9059570706,1549401.9243645386,4.438632550839214,1549401.9243645386,4.438632550839214,0.85,0.0956199725693699,4.027634451161993,1.2689592949254438,1.0,0.0,4.0276344511621485,1.285466428793697,1.28579084138091,3.1332085855727807,19429.133063081877,1981.2201988530107,4632.441516551485,4632.441516551485,5.096201447466958,4.327816442363419,-3.1719980738908804,7.4998145162542995,3.1321312140872264,3.1321312140872264,0.8948946325963504,0.0,0.0,0.00025235641442952815,8.373620286590657e-05,0.00016862021156362157,0.0006791405732558661,0.09561997256976476,0.07220630268430245,0.023413669885462306,0.09562000831236367,0.07220630268400427,0.02341366988536563,0.3800326947541482,0.3800326947541482,0.12322968674299248,0.0,3.410605131648481e-13,7.414694208669232,3.410605131648481e-13,3.410605131648481e-13,7.227418900953921,3.410605131648481e-13,24432.051199807174,20767.243519836098,0.85,1.0566676728422322,0.6838537678568691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469767051911584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.404738792506,1524.4422110691805,0.3800326947541482,0.12322968674299248,6.112874298809886,3.1321312140872264
1932.0,-29.253936151022405,4.345376280783698,34.93148807092579,24.080251331347995,4.739924870113343,-25.8544436759452,-39.471062331553526,1.3404323950360968,-5.277449345185914,-5.3959406168792015,39.88319703216988,43293.61634054904,23642.819389566517,23642.819389566517,66936.43573011555,78297.83432937834,78297.83432937834,23642.819389566517,101940.65371894486,101940.65371894486,101940.65371894486,126381.08989351567,92060.41994807954,57056.201959250124,38893.575543143794,24440.436174570812,0.0,63334.0117177146,20774.37074838519,1524.5905024412627,0.0,0.8853169367051421,2.8412300456991364,0.0014959135982669303,349215.7378183668,1549503.1841172206,4.437094369793678,1549503.1841172206,4.437094369793678,0.85,0.0956121956168191,4.027634451161993,1.2689430577820167,1.0,0.0,4.027634451161324,1.2854293110427,1.2857535404985025,3.133299059358544,19428.61446457528,1981.1673165224904,4632.441516551485,4632.441516551485,5.103749136409362,4.345376280783698,-3.1554037287389076,7.500780009522606,3.1363662702529425,3.1363662702529425,0.8961046486436979,0.0,0.0,0.0002522212417110793,8.370857153490835e-05,0.0001685126701761709,0.0006787074358588441,0.09561219561673544,0.07220252789333437,0.023409667723401067,0.09561227257772535,0.07220252789339754,0.02340966772342156,0.38002630585242314,0.38002630585242314,0.12321299275420666,0.0,3.979039320256561e-13,7.368255860008389,3.979039320256561e-13,0.11849127169330131,7.2034208792367735,3.979039320256561e-13,24440.436174570812,20774.37074838519,0.85,1.0568797698850545,0.6835760938926874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470078610327475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.325152893474,1524.5905024412627,0.38002630585242314,0.12321299275420666,6.112874298809886,3.1363662702529425
1933.0,-29.259065505563523,4.362637622838976,34.93226913404379,24.08709480604159,4.748731579836095,-25.85818015597551,-39.474047092348314,1.347846230175665,-5.128785747290237,-5.38615966728938,39.88572886912632,43283.71401779255,23678.63895336782,23678.63895336782,66962.35297116036,78289.8669917438,78289.8669917438,23678.63895336782,101968.50594511161,101968.50594511161,101968.50594511161,126418.46692301237,92058.08814790877,57051.935173664344,38895.72552693825,24449.96097790075,0.0,63345.686504839,20782.46683121564,1524.9106077517795,0.0,0.8853580641710401,2.840338233125565,0.0014959135982669303,349349.334644555,1549612.0854161265,4.4357092793457795,1549612.0854161265,4.4357092793457795,0.85,0.09560585871010396,4.027634451161993,1.2689277399191634,1.0,0.0,4.027634451162105,1.2853948696622624,1.285718918435076,3.1333830142174555,19428.122356820913,1981.1171354969244,4632.441516551485,4632.441516551485,5.1114814658242755,4.362637622838976,-3.1395151616398973,7.502152784478874,3.140543182246999,3.140543182246999,0.8972980520705711,0.0,0.0,0.0002520874410096769,8.368042908522025e-05,0.00016840701192445668,0.0006782818830441903,0.09560585731532725,0.07219984188420815,0.023406015431119094,0.09560677136105958,0.07219984293751933,0.023406015772584644,0.38001998726736347,0.38001998726736347,0.12319630422984468,0.0,3.979039320256561e-13,7.325904112616229,3.979039320256561e-13,0.2573739199991678,7.175899011649676,3.979039320256561e-13,24449.96097790075,20782.46683121564,0.85,1.057094123781342,0.6832937869334811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470387086829652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.246433537684,1524.9106077517795,0.38001998726736347,0.12319630422984468,6.112874298809886,3.140543182246999
1934.0,-29.264142739824724,4.379603198510535,34.93308074227487,24.09359001265841,4.757142566710203,-25.861909277684443,-39.4770491058938,1.3549091045025974,-4.9811423060651805,-5.376645267229708,39.88818089465539,43274.11066014758,23714.13091941294,23714.13091941294,66988.24157956052,78282.09190891667,78282.09190891667,23714.13091941294,101996.22282832961,101996.22282832961,101996.22282832961,126455.2040093765,92055.76742045235,57047.786171410684,38897.75694337963,24458.981181046885,0.0,63356.73812442651,20790.134003889852,1525.2070387139863,0.0,0.8853980966867119,2.8394314063298816,0.0014959135982669303,349479.3291983049,1549717.559319343,4.4343611476946245,1549717.559319343,4.4343611476946245,0.85,0.09559958718279374,4.027634451161993,1.2689130072528498,1.0,0.0,4.027634451162984,1.2853620705633946,1.2856859409066361,3.1334629700070558,19427.632585874253,1981.067192759429,4632.441516551485,4632.441516551485,5.119143077075776,4.379603198510535,-3.123960084722409,7.5035632832329435,3.144659314234981,3.144659314234981,0.8984740897814232,0.0,0.0,0.0002519550642682228,8.36521327857854e-05,0.0001683029314824374,0.0006778626850702214,0.09559958586026404,0.07219721835065968,0.023402367509604366,0.09559914898138229,0.07219721934943947,0.023402367833354264,0.38001394189721394,0.38001394189721394,0.12317962007702175,0.0,3.979039320256561e-13,7.286761640997213,3.979039320256561e-13,0.39550296116453865,7.14904403895963,3.979039320256561e-13,24458.981181046885,20790.134003889852,0.85,1.057318346282318,0.6830230207742293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470692594597854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.168544263342,1525.2070387139863,0.38001394189721394,0.12317962007702175,6.112874298809886,3.144659314234981
1935.0,-29.269176175054408,4.3962830179274155,34.93392057017685,24.100305837951623,4.765782134221508,-25.86557609269411,-39.47997725391758,1.3621820518611631,-4.838017905480797,-5.367027516080388,39.89062625843682,43264.39162954936,23748.42166997429,23748.42166997429,67012.81329952365,78274.28481985246,78274.28481985246,23748.42166997429,102022.70648982676,102022.70648982676,102022.70648982676,126490.51634952726,92053.48964138598,57043.59645108266,38899.881322559246,24467.809859700505,0.0,63367.69118225975,20797.63838074543,1525.4895098704417,0.0,0.8854386720110494,2.8386015525316233,0.0014959135982669303,349610.7744232556,1549822.7520713878,4.432994820105567,1549822.7520713878,4.432994820105567,0.85,0.0955932504618351,4.027634451161993,1.2688980322657155,1.0,0.0,4.02763445115995,1.2853282870524754,1.2856519802760245,3.1335453298069047,19427.151878841403,1981.01817428392,4632.441516551485,4632.441516551485,5.12654538327626,4.3962830179274155,-3.108451572664064,7.504734590591479,3.148714992267299,3.148714992267299,0.899632854933514,0.0,0.0,0.00025182389268590786,8.362454124665729e-05,0.0001681993514392506,0.0006774455025198293,0.09559325046101272,0.07219456384167453,0.023398686619338194,0.09559328965823775,0.0721945638422956,0.0233986866195395,0.3800082815605578,0.3800082815605578,0.12316293942143008,0.0,3.410605131648481e-13,7.25003054053866,3.410605131648481e-13,0.5290096105995872,7.122143261415317,3.410605131648481e-13,24467.809859700505,20797.63838074543,0.85,1.0575233537668227,0.6827515855850141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447099501013761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.091528153458,1525.4895098704417,0.3800082815605578,0.12316293942143008,6.112874298809886,3.148714992267299
1936.0,-29.274162570640335,4.41267786274078,34.934787061985,24.106704058963828,4.7740651513895935,-25.869236242920753,-39.48291909238321,1.3691388236699351,-4.6968420185911555,-5.357756811219812,39.89308274999301,43254.93438060653,23782.618622396312,23782.618622396312,67037.55300300285,78266.6355684133,78266.6355684133,23782.618622396312,102049.25419080962,102049.25419080962,102049.25419080962,126525.95738889245,92051.20627600238,57039.505088195154,38901.8902086747,24476.70319808283,0.0,63378.59340675753,20805.197718370404,1525.7830441562767,0.0,0.885477407095403,2.837759658048189,0.0014959135982669303,349737.51332128496,1549928.428943066,4.4316905390678825,1549928.428943066,4.4316905390678825,0.85,0.0955874105175041,4.027634451161993,1.2688834902690727,1.0,0.0,4.027634451160451,1.2852959830005255,1.2856195011410263,3.1336240869278016,19426.669992861036,1980.9690355892212,4632.441516551485,4632.441516551485,5.133927441376689,4.41267786274078,-3.0933333297908807,7.506011192531661,3.1527127431222426,3.1527127431222426,0.9007750694634978,0.0,0.0,0.0002516940089829607,8.359682917558518e-05,0.0001680971798073755,0.0006770339925353577,0.09558741051674438,0.07219230294107393,0.023395107575670454,0.09558750790032564,0.0721923029416477,0.023395107575856403,0.3800030494455658,0.3800030494455658,0.12314626156362342,0.0,0.054055573216203356,7.2151501024357,3.410605131648481e-13,0.6609147926286596,7.093964067913589,3.410605131648481e-13,24476.70319808283,20805.197718370404,0.85,1.057731789229882,0.6824849220461655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447129482874776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.015220243029,1525.7830441562767,0.3800030494455658,0.12314626156362342,6.112874298809886,3.1527127431222426
1937.0,-29.279102022406036,4.4287932125686496,34.93567732015427,24.113038717210316,4.782246534984047,-25.87286430082079,-39.485844341665484,1.3760088133986348,-4.558116463104909,-5.348596296407987,39.89550815618397,43245.613131918166,23816.15802065558,23816.15802065558,67061.77115257375,78259.14058755359,78259.14058755359,23816.15802065558,102075.29860820917,102075.29860820917,102075.29860820917,126560.64519545702,92049.01708630743,57035.48963067143,38903.91939515111,24485.34658724786,0.0,63389.26598239897,20812.54459916068,1526.0641570988644,0.0,0.8855156762178769,2.836940606184142,0.0014959135982669303,349862.78124750435,1550032.7738832557,4.430402023205526,1550032.7738832557,4.430402023205526,0.85,0.09558166397592592,4.027634451161993,1.2688692257599903,1.0,0.0,4.027634451161367,1.2852640842268712,1.2855874290445404,3.1337018598669926,19426.207981905656,1980.921923583044,4632.441516551485,4632.441516551485,5.141167553991049,4.4287932125686496,-3.078422414116912,7.507215626685562,3.1566523263374866,3.1566523263374866,0.9019006646678533,0.0,0.0,0.00025156540889175583,8.356928179129643e-05,0.0001679961271004594,0.0006766269891715992,0.09558166397520748,0.07219013219687158,0.023391531778335906,0.09558165569540603,0.07219013219741419,0.023391531778511734,0.37999824769402096,0.37999824769402096,0.12312958594404474,0.0,0.19840818966247298,7.181717677353845,3.979039320256561e-13,0.7904798333030953,7.066091761568771,3.979039320256561e-13,24485.34658724786,20812.54459916068,0.85,1.0579357579435376,0.6822229672753427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471591857080899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15454.939686912288,1526.0641570988644,0.37999824769402096,0.12312958594404474,6.112874298809886,3.1566523263374866
