time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1938.0,-29.283995555474622,4.444633108865006,34.93658935168595,24.119234340637945,4.790271616527718,-25.876466656521156,-39.48875024272127,1.3827427175742766,-4.422075579759735,-5.339610832854601,39.89792303399642,43236.41163438692,23849.212444437195,23849.212444437195,67085.62407882411,78251.71575236408,78251.71575236408,23849.212444437195,102100.92819680128,102100.92819680128,102100.92819680128,126594.81843767609,92046.81622696956,57031.51210899251,38905.89346441894,24493.890240874818,0.0,63399.78370529376,20819.806704743594,1526.34302278375,0.0,0.8855530712202311,2.8361397929249526,0.0014959135982669303,349985.689605629,1550136.671150293,4.429143011238598,1550136.671150293,4.429143011238598,0.85,0.09557614784975496,4.027634451161993,1.2688551365351302,1.0,0.0,4.02763445116377,1.2852328215451099,1.2855559948213917,3.133778085685644,19425.74350816558,1980.874560442718,4632.441516551485,4632.441516551485,5.148302975704095,4.444633108865006,-3.063766654807095,7.508399763672101,3.160534919973462,3.160534919973462,0.9030099771352749,0.0,0.0,0.00025143806398968127,8.354192491905899e-05,0.00016789613907062227,0.0006762242739379234,0.09557614784943495,0.07218815415968322,0.023387993689751738,0.09557617203130528,0.07218815415992491,0.02338799368983005,0.3799938548257317,0.3799938548257317,0.12311291211504848,0.0,0.33935849377553495,7.149331311026231,3.979039320256561e-13,0.9175352530948544,7.037531604350818,3.979039320256561e-13,24493.890240874818,20819.806704743594,0.85,1.058136481831918,0.6819646552008152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44718861005179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15454.864927809562,1526.34302278375,0.3799938548257317,0.12311291211504848,6.112874298809886,3.160534919973462
1939.0,-29.288842618256748,4.460203488774071,34.937521453268005,24.125420778896682,4.79828310735341,-25.880028559989587,-39.49161943802608,1.3894690490174368,-4.289351926434222,-5.330699917295964,39.90033184773089,43227.26048469275,23881.5544109133,23881.5544109133,67108.81489560605,78244.30895214592,78244.30895214592,23881.5544109133,102125.86336305922,102125.86336305922,102125.86336305922,126628.19800868652,92044.60906920228,57027.56060147056,38907.83163081302,24502.334645627296,0.0,63410.166276440315,20826.9844487832,1526.6174197380587,0.0,0.8855900932741998,2.8353776348028457,0.0014959135982669303,350107.6117264803,1550240.3127613235,4.427896626173442,1550240.3127613235,4.427896626173442,0.85,0.095570761408293,4.027634451161993,1.268841123688035,1.0,0.0,4.027634451161619,1.2852015932284815,1.2855245966094855,3.133854231416258,19425.277705192413,1980.827061758339,4632.441516551485,4632.441516551485,5.155284600050684,4.460203488774071,-3.0492869342261533,7.509490423000225,3.164361277377144,3.164361277377144,0.9041032221077554,0.0,0.0,0.0002513119869237003,8.351492172555728e-05,0.00016779706519814302,0.0006758252405959159,0.09557076026291018,0.072186290053961,0.02338447020894918,0.0955716606425179,0.07218629091908879,0.02338447048920421,0.3799898302366614,0.3799898302366614,0.12309623971851813,0.0,0.4769024169048066,7.117631588359416,3.410605131648481e-13,1.041347990861766,7.008419880765302,3.410605131648481e-13,24502.334645627296,20826.9844487832,0.85,1.0583289531688225,0.6817086758019367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472177619805153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.790923963006,1526.6174197380587,0.3799898302366614,0.12309623971851813,6.112874298809886,3.164361277377144
1940.0,-29.293647828364982,4.475505851810578,34.93847164913738,24.13134730830791,4.8059728402294635,-25.883584950408757,-39.494502533320315,1.3959099622051583,-4.15780049379299,-5.322078117558047,39.9027232297425,43218.34942543577,23913.716435619106,23913.716435619106,67132.06586105487,78237.15263934358,78237.15263934358,23913.716435619106,102150.86907496268,102150.86907496268,102150.86907496268,126661.56255588126,92042.50530750756,57023.70209332419,38909.78134909263,24510.69348091858,0.0,63420.47483001121,20834.089458780792,1526.8930533949426,0.0,0.8856256814614161,2.8345992609890485,0.0014959135982669303,350225.6098032058,1550343.2095357652,4.426698579829481,1550343.2095357652,4.426698579829481,0.85,0.09556568701908645,4.027634451161993,1.2688275872403758,1.0,0.0,4.027634451162367,1.285171700139443,1.2854945354414766,3.1339271248542038,19424.833723132422,1980.7817881878545,4632.441516551485,4632.441516551485,5.16222738056737,4.475505851810578,-3.0351462408086953,7.510652092619273,3.16813273049782,3.16813273049782,0.9051807801422342,0.0,0.0,0.00025118705596797574,8.348779584004784e-05,0.0001676992601279279,0.0006754313175256192,0.09556568595522419,0.07218467697473098,0.023381008980493206,0.09556651528346907,0.07218467777831013,0.023381009240776327,0.37998612033643736,0.37998612033643736,0.12307956846796052,0.0,0.6116191989507911,7.086565644036227,3.410605131648481e-13,1.164277623765031,6.979308717099229,3.410605131648481e-13,24510.69348091858,20834.089458780792,0.85,1.0585235452902553,0.6814573612272044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447246638176755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.717687953422,1526.8930533949426,0.37998612033643736,0.12307956846796052,6.112874298809886,3.16813273049782
1941.0,-29.298407335926512,4.4905437644741255,34.93943721472626,24.137082031834893,4.813441167116339,-25.887122319508805,-39.49737857384605,1.4021561506987301,-4.028027650613865,-5.313640067905423,39.90507140969652,43209.608300505846,23945.45048037426,23945.45048037426,67155.0587808801,78230.11643271078,78230.11643271078,23945.45048037426,102175.56691308504,102175.56691308504,102175.56691308504,126694.35924709831,92040.4136644984,57019.905532293684,38911.67570244968,24518.79233401327,0.0,63430.468036462946,20840.97348391128,1527.157525563369,0.0,0.88566047242547,2.8338253807491336,0.0014959135982669303,350341.1233001629,1550444.2524280122,4.4255274340136,1550444.2524280122,4.4255274340136,0.85,0.09556071325347498,4.027634451161993,1.2688144107023258,1.0,0.0,4.027634451162902,1.285142717362494,1.2854653864211762,3.1339978017600494,19424.392298623978,1980.7367754150478,4632.441516551485,4632.441516551485,5.169077773527922,4.4905437644741255,-3.021262996785872,7.511806761259997,3.171849282495123,3.171849282495123,0.9062426521414638,0.0,0.0,0.00025106336962830544,8.346074444414858e-05,0.00016760262518415687,0.0006750421072969009,0.09556071325287196,0.0721831529612253,0.023377560291646667,0.0955607268176004,0.0721831529616808,0.023377560291794185,0.3799826795033614,0.3799826795033614,0.1230628981341811,0.0,0.7437170205490702,7.055993876874879,3.979039320256561e-13,1.2856124172915315,6.950341736041935,3.979039320256561e-13,24518.79233401327,20840.97348391128,0.85,1.0587192694570073,0.6812121940463508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472752661198642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15454.645128823646,1527.157525563369,0.3799826795033614,0.1230628981341811,6.112874298809886,3.171849282495123
1942.0,-29.303123342910503,4.505323572350939,34.940416579449476,24.14283900232988,4.820930182250697,-25.890618484639305,-39.50021783877162,1.408425323979486,-3.901416586073992,-5.305241851708332,39.90740458305817,43200.90424181394,23976.423054782357,23976.423054782357,67177.3272965963,78223.08668318157,78223.08668318157,23976.423054782357,102199.50973796392,102199.50973796392,102199.50973796392,126726.2657995842,92038.31920929826,57016.13676793054,38913.53604596414,24526.75606162028,0.0,63440.29210758442,20847.742652377237,1527.4148011204254,0.0,0.8856951032305913,2.833091776832124,0.0014959135982669303,350456.1211881387,1550544.6545117914,4.424361741079128,1550544.6545117914,4.424361741079128,0.85,0.0955557734645788,4.027634451161993,1.2688011748204007,1.0,0.0,4.0276344511615925,1.285113625871269,1.2854361301904444,3.134068746980545,19423.95028062515,1980.6917021230647,4632.441516551485,4632.441516551485,5.175763788731229,4.505323572350939,-3.007524955477224,7.512848527828163,3.175511562568311,3.175511562568311,0.9072890178766603,0.0,0.0,0.00025094086908073116,8.343404689858318e-05,0.00016750682218214798,0.0006746562478254851,0.09555577346397555,0.07218166408399329,0.023374109379982255,0.09555581952505796,0.07218166408444898,0.023374109380129817,0.37997946319345555,0.37997946319345555,0.12304622853382423,0.0,0.8730439295032966,7.025724252704151,3.410605131648481e-13,1.4038252656343388,6.921192639812318,3.410605131648481e-13,24526.75606162028,20847.742652377237,0.85,1.0589063364127402,0.680969503869122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473036228441318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15454.57332509455,1527.4148011204254,0.37997946319345555,0.12304622853382423,6.112874298809886,3.175511562568311
1943.0,-29.30779934705598,4.51984993298933,34.941408913612854,24.148561886418634,4.828364478091433,-25.89408413388871,-39.50302958311511,1.4146492648579019,-3.7774429186389966,-5.2969593450316275,39.909741195243484,43192.260076735576,24006.836723392902,24006.836723392902,67199.09680012848,78216.1406042008,78216.1406042008,24006.836723392902,102222.9773275937,102222.9773275937,102222.9773275937,126757.69984299042,92036.27004351593,57012.389515782495,38915.42280859271,24534.72251539672,0.0,63450.14532398943,20854.514138087212,1527.6745684329667,0.0,0.8857291171135482,2.8323821812361127,0.0014959135982669303,350569.5636707392,1550645.2095014132,4.423216873892125,1550645.2095014132,4.423216873892125,0.85,0.09555100460352235,4.027634451161993,1.2687880894960832,1.0,0.0,4.027634451162583,1.2850847451579646,1.2854070862028815,3.134139181355631,19423.5178205953,1980.6476034726745,4632.441516551485,4632.441516551485,5.182329153561392,4.51984993298933,-2.993987820439251,7.5138377534285805,3.1791210442186064,3.1791210442186064,0.9083202983481733,0.0,0.0,0.0002508194619842866,8.340761590800602e-05,0.00016741184607628058,0.0006742737187894564,0.09555100362620277,0.07218031170115363,0.023370691925049137,0.09555180245189289,0.07218031243943195,0.02337069216409041,0.3799764244509158,0.3799764244509158,0.1230295595202054,0.0,0.9996764811029379,6.99566877784099,3.979039320256561e-13,1.519516426392613,6.8917569941939405,3.979039320256561e-13,24534.72251539672,20854.514138087212,0.85,1.059084994321071,0.6807275201055419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473317214390389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.502234176774,1527.6745684329667,0.3799764244509158,0.1230295595202054,6.112874298809886,3.1791210442186064
1944.0,-29.31242945875998,4.534124708135822,34.94241251989603,24.154049588274233,4.835519373993318,-25.89753639675047,-39.5058463915251,1.420626311918315,-3.6546861208598216,-5.288926197722623,39.9120542827647,43183.837143570316,24037.026982420975,24037.026982420975,67220.8641259913,78209.37377003906,78209.37377003906,24037.026982420975,102246.40075246003,102246.40075246003,102246.40075246003,126788.98663700934,92034.26855402101,57008.73192728738,38917.26291859292,24542.585884549302,0.0,63459.84880314222,20861.198001866906,1527.9337990395052,0.0,0.8857619267857727,2.831661380902673,0.0014959135982669303,350679.61830426747,1550744.7569729027,4.422112595170551,1550744.7569729027,4.422112595170551,0.85,0.09554645000661144,4.027634451161993,1.268775392654352,1.0,0.0,4.027634451160051,1.285057018704832,1.2853791983716827,3.1342068036960082,19423.09542226414,1980.6045308300124,4632.441516551485,4632.441516551485,5.188846291213363,4.534124708135822,-2.9807525448620913,7.5148772529979135,3.182678702298439,3.182678702298439,0.9093367720852683,0.0,0.0,0.0002506992997433482,8.338114507465011e-05,0.0001673181546686981,0.0006738963640484994,0.0955464490933623,0.07217912811695858,0.02336732097640372,0.09554723511030135,0.07217912880685864,0.023367321199752798,0.37997352057424405,0.37997352057424405,0.12301289097597701,0.0,1.1240070009779402,6.965850316761532,3.979039320256561e-13,1.6342400768627954,6.862387651040251,3.979039320256561e-13,24542.585884549302,20861.198001866906,0.85,1.0592660618293634,0.6804907033032841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44735958271707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.431787448962,1527.9337990395052,0.37997352057424405,0.12301289097597701,6.112874298809886,3.182678702298439
1945.0,-29.317021490207726,4.548152644644077,34.94342546898829,24.159457347728335,4.8425775084997715,-25.900964055088732,-39.5086478680372,1.426520073319594,-3.534069699593431,-5.280995855854065,39.91433370364753,43175.516495251715,24066.64761900851,24066.64761900851,67242.16411426023,78202.67507308278,78202.67507308278,24066.64761900851,102269.32269209129,102269.32269209129,102269.32269209129,126819.56889226825,92032.28067091914,57005.12209284047,38919.06508675407,24550.246200176964,0.0,63469.31128693103,20867.70927015042,1528.1834436253569,0.0,0.8857943223618099,2.830959180849114,0.0014959135982669303,350788.29109763226,1550842.860271233,4.4210223078386575,1550842.860271233,4.4210223078386575,0.85,0.09554191004558762,4.027634451161993,1.2687628738442438,1.0,0.0,4.027634451162914,1.2850296810899213,1.2853517008201398,3.1342734805517343,19422.675895453285,1980.5617510009317,4632.441516551485,4632.441516551485,5.195240465102381,4.548152644644077,-2.9677058157742584,7.515858460418335,3.1861846760226133,3.1861846760226133,0.9103384788636039,0.0,0.0,0.00025058017814840583,8.335482602426363e-05,0.0001672253521241422,0.0006735225893228905,0.09554190915447082,0.07217796021350151,0.023363948940969315,0.09554264267705323,0.07217796088670345,0.02336394915888417,0.37997071893211976,0.37997071893211976,0.12299622280726095,0.0,1.2460356507864958,6.936217578152821,3.410605131648481e-13,1.7469261562606562,6.8332872344332145,3.410605131648481e-13,24550.246200176964,20867.70927015042,0.85,1.0594437335277351,0.6802581534257485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473871715578555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.362104232923,1528.1834436253569,0.37997071893211976,0.12299622280726095,6.112874298809886,3.1861846760226133
1946.0,-29.321568919658976,4.561937481619154,34.94444648083894,24.16475914595651,4.849503007612515,-25.90436482896415,-39.51143359355626,1.4322989168540823,-3.415349136006114,-5.273212299779843,39.916594515516366,43167.32479723921,24095.81956299069,24095.81956299069,67263.1443602299,78196.084619831,78196.084619831,24095.81956299069,102291.90418282169,102291.90418282169,102291.90418282169,126849.71627386102,92030.32933255716,57001.56950970797,38920.84424761021,24557.812091039334,0.0,63478.65633864954,20874.140277383434,1528.4307862297262,0.0,0.8858260236369528,2.830266980055655,0.0014959135982669303,350894.97812853736,1550940.1672953258,4.4199554395651575,1550940.1672953258,4.4199554395651575,0.85,0.09553747879048755,4.027634451161993,1.2687505935085936,1.0,0.0,4.027634451163357,1.2850028799507072,1.2853247414380553,3.1343388516891832,19422.264081117155,1980.5197576254027,4632.441516551485,4632.441516551485,5.201537780217521,4.561937481619154,-2.954879472228379,7.516816953847533,3.1896399780494966,3.1896399780494966,0.9113257080141419,0.0,0.0,0.00025046226495098754,8.332866256426116e-05,0.00016713360238672638,0.0006731530549195895,0.0955374779349244,0.07217687776145824,0.023360600173466146,0.09553816067111483,0.07217687840782114,0.0233606003826664,0.3799679904658226,0.3799679904658226,0.12297955493895478,0.0,1.365888551161106,6.906775874374603,3.979039320256561e-13,1.857863163773743,6.804313096288695,3.979039320256561e-13,24557.812091039334,20874.140277383434,0.85,1.0596182754939023,0.6800289622853344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474145344836655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.293029554296,1528.4307862297262,0.3799679904658226,0.12297955493895478,6.112874298809886,3.1896399780494966
1947.0,-29.326073776970812,4.57547991831433,34.94547354056414,24.16974037131297,4.856058031334697,-25.907764333468418,-39.5142337429337,1.437748587772407,-3.2971217116802336,-5.265722417664786,39.91881274804341,43159.37875875013,24124.907596579473,24124.907596579473,67284.2863553296,78189.69635158114,78189.69635158114,24124.907596579473,102314.60394816061,102314.60394816061,102314.60394816061,126879.80353235669,92028.41299618341,56998.0954031102,38922.575103414674,24565.199584196067,0.0,63487.77468761074,20880.419646566657,1528.67436241815,0.0,0.8858563650128676,2.8295483852250003,0.0014959135982669303,350997.6638979405,1551035.6461579148,4.4189343852981,1551035.6461579148,4.4189343852981,0.85,0.09553323017191234,4.027634451161993,1.2687388203432786,1.0,0.0,4.027634451161655,1.2849776179702872,1.2852993230897185,3.1344004711334397,19421.859653670363,1980.478517502956,4632.441516551485,4632.441516551485,5.207816981689326,4.57547991831433,-2.942384921606693,7.517864839921023,3.1930453249447184,3.1930453249447184,0.9122986642699196,0.0,0.0,0.0002503455060272882,8.330237128575696e-05,0.0001670431347415312,0.0006727886843150859,0.09553322938477478,0.07217593558689121,0.02335729379788357,0.09553239737538836,0.07217593618157904,0.023357293990333306,0.3799653123744744,0.3799653123744744,0.12296288731097652,0.0,1.4840131799676328,6.87761257188663,3.979039320256561e-13,1.9686007059845565,6.775679036442227,3.979039320256561e-13,24565.199584196067,20880.419646566657,0.85,1.059799098116125,0.679806135450711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447441632606344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.224695334615,1528.67436241815,0.3799653123744744,0.12296288731097652,6.112874298809886,3.1930453249447184
1948.0,-29.330542944990544,4.588791952131933,34.94650617474401,24.175136640574806,4.863075463561071,-25.911085465174416,-39.51693900218231,1.443617983685477,-3.183997213342195,-5.257961556888704,39.92102928309538,43151.193721461634,24152.555941887764,24152.555941887764,67303.7496633494,78183.11645833719,78183.11645833719,24152.555941887764,102335.67240022495,102335.67240022495,102335.67240022495,126908.13678480923,92026.4778581373,56994.555121021156,38924.35859679571,24572.464384584284,0.0,63496.82298138,20886.59472689664,1528.9045762628893,0.0,0.8858880943677422,2.8289323198450873,0.0014959135982669303,351104.0896486566,1551131.056393911,4.417866672946189,1551131.056393911,4.417866672946189,0.85,0.0955286857207688,4.027634451161993,1.2687264279136432,1.0,0.0,4.027634451161593,1.2849503908898827,1.2852719404078652,3.1344668865952756,19421.451258281173,1980.4368727629899,4632.441516551485,4632.441516551485,5.213785399252613,4.588791952131933,-2.9297883393495026,7.5185802914814355,3.196400522483795,3.196400522483795,0.9132572921382272,0.0,0.0,0.00025022972165747426,8.327697823594947e-05,0.0001669527434215248,0.0006724246211205421,0.09552868486432242,0.07217477148738938,0.02335391337693305,0.09552940280541883,0.07217477213446044,0.023353913586308353,0.37996267184496113,0.37996267184496113,0.12294621987526057,0.0,1.5994781918658418,6.848477345831952,3.979039320256561e-13,2.0739643435464927,6.7471794545322155,3.979039320256561e-13,24572.464384584284,20886.59472689664,0.85,1.0599546009268173,0.6795803584395934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474684779940998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.157062395814,1528.9045762628893,0.37996267184496113,0.12294621987526057,6.112874298809886,3.196400522483795
1949.0,-29.334970777946964,4.601870159152991,34.94754413675323,24.18004710869866,4.869537786404274,-25.91442490822982,-39.51969175888223,1.448991916624219,-3.070617335620625,-5.250682394477078,39.92324978163799,43143.38648869,24180.61515747259,24180.61515747259,67324.0016461626,78176.81723427803,78176.81723427803,24180.61515747259,102357.43239175063,102357.43239175063,102357.43239175063,126937.32260410312,92024.58194298342,56991.15119714064,38926.03416204753,24579.89021235249,0.0,63505.92437440002,20892.906680499615,1529.15484587718,0.0,0.885917330947013,2.8282574209042854,0.0014959135982669303,351203.93282277184,1551226.6416852118,4.41688288971413,1551226.6416852118,4.41688288971413,0.85,0.09552468143765805,4.027634451161993,1.268714842121117,1.0,0.0,4.027634451162299,1.2849254810671475,1.2852468770081786,3.134527651998145,19421.051140569318,1980.3960721112019,4632.441516551485,4632.441516551485,5.219842510925706,4.601870159152991,-2.9176621481872864,7.5195323073402776,3.1997087858826294,3.1997087858826294,0.9142025102521798,0.0,0.0,0.00025011505681458903,8.325114669347687e-05,0.00016686391012111216,0.0006720668330593897,0.09552468070249676,0.07217401616566574,0.023350664536831024,0.09552539849487181,0.07217401672111917,0.023350664716538877,0.3799600436260178,0.3799600436260178,0.12292955259335447,0.0,1.7132337380489844,6.819532584191279,3.979039320256561e-13,2.180065058856428,6.7180448059995115,3.979039320256561e-13,24579.89021235249,20892.906680499615,0.85,1.0601215919518476,0.6793600268588736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474951116386159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.089994270586,1529.15484587718,0.3799600436260178,0.12292955259335447,6.112874298809886,3.1997087858826294
1950.0,-29.339363877619082,4.614721028841307,34.94858506495939,24.184981430321955,4.876011416320016,-25.91773195257457,-39.52241297867147,1.4543794912102348,-2.9593291412510894,-5.243395839391031,39.92541212756112,43135.59954424612,24207.89563740185,24207.89563740185,67343.49518164797,78170.56908593624,78170.56908593624,24207.89563740185,102378.46472333808,102378.46472333808,102378.46472333808,126965.42455892194,92022.72767464985,56987.75813269567,38927.743935504644,24586.95983558385,0.0,63514.70377108849,20898.91586024627,1529.384347187887,0.0,0.8859468098463554,2.8276130433953712,0.0014959135982669303,351303.8997165404,1551319.7279725622,4.415890997009395,1551319.7279725622,4.415890997009395,0.8499999999999999,0.09552046894445464,4.027634451161993,1.2687032651202754,1.0,0.0,4.027634451163383,1.2849005064325898,1.2852217500034258,3.1345885778692364,19420.659812085403,1980.3561677112373,4632.441516551485,4632.441516551485,5.225731517798602,4.614721028841307,-2.9056329349056704,7.520353963746977,3.2029686982542014,3.2029686982542014,0.9151339137869147,0.0,0.0,0.00025000133926971916,8.322561836934448e-05,0.0001667757209003747,0.0006717116391157263,0.09552046819905258,0.07217310348388105,0.023347364715171525,0.09552114632079849,0.0721731040470898,0.023347364897364827,0.3799574173868875,0.3799574173868875,0.12291288543449627,0.0,1.825025161951089,6.790767633952498,3.979039320256561e-13,2.2840666981399522,6.690005901059578,3.979039320256561e-13,24586.95983558385,20898.91586024627,0.85,1.06028196910685,0.6791435208406212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475214998703338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.02360525219,1529.384347187887,0.3799574173868875,0.12291288543449627,6.112874298809886,3.2029686982542014
1951.0,-29.343714536195964,4.6273474163103225,34.94962831460196,24.189791769627504,4.88233387781439,-25.921015911941794,-39.52512281304223,1.4596352535022403,-2.84962013402685,-5.236274118720073,39.92756162025639,43127.95019595507,24234.833503718415,24234.833503718415,67362.78369967348,78164.43110466695,78164.43110466695,24234.833503718415,102399.26460838536,102399.26460838536,102399.26460838536,126993.26346577445,92020.90523944674,56984.42433050013,38929.4232321629,24593.99885738909,0.0,63523.422089552,20904.89902878073,1529.6157393659212,0.0,0.8859754833506897,2.826971901310518,0.0014959135982669303,351401.6267692698,1551412.265128836,4.41492624662063,1551412.265128836,4.41492624662063,0.85,0.09551638974583407,4.027634451161993,1.268691970552318,1.0,0.0,4.02763445116068,1.2848761471511485,1.285197239983208,3.1346480048619,19420.275201728775,1980.3169483696038,4632.441516551485,4632.441516551485,5.231546565051831,4.6273474163103225,-2.8938299497409816,7.521177366051305,3.206181827542099,3.206181827542099,0.916051950726314,0.0,0.0,0.000249888767270729,8.32002040447106e-05,0.0001666885632260184,0.0006713605998638058,0.09551638903813055,0.07217229119982405,0.023344097838306505,0.09551702768247672,0.07217229173456617,0.0233440980112679,0.3799547843436582,0.3799547843436582,0.12289621837407637,0.0,1.9350248604073954,6.762227607643297,3.979039320256561e-13,2.3866539846932255,6.662035326974262,3.979039320256561e-13,24593.99885738909,20904.89902878073,0.85,1.0604400941232188,0.6789298935305397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475476820098445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.95776446283,1529.6157393659212,0.3799547843436582,0.12289621837407637,6.112874298809886,3.206181827542099
1952.0,-29.34802546658068,4.6397503656535015,34.950672214393215,24.194336227979534,4.888339218903489,-25.924295823011786,-39.5278467220254,1.4646095752738828,-2.7402692736365566,-5.2294037264361055,39.92966706119622,43120.53251870545,24261.646078818838,24261.646078818838,67382.17859752428,78158.50069071056,78158.50069071056,24261.646078818838,102420.1467695294,102420.1467695294,102420.1467695294,127021.00584097656,92019.14595066884,56981.177778417965,38931.07574694542,24600.85907144716,0.0,63531.934818392576,20910.730210730086,1529.8424897985437,0.0,0.8860030224549543,2.8263073223231805,0.0014959135982669303,351495.92521715676,1551502.9098709659,4.413999704014879,1551502.9098709659,4.413999704014879,0.85,0.09551243076490362,4.027634451161993,1.2686810875451195,1.0,0.0,4.027634451163291,1.2848531033728203,1.2851740471802025,3.1347042246224093,19419.903917919546,1980.2790879576153,4632.441516551485,4632.441516551485,5.237334565829525,4.6397503656535015,-2.882318427261399,7.522068792914901,3.20934865614332,3.20934865614332,0.9169567588980915,0.0,0.0,0.0002497772692811017,8.317466495017488e-05,0.00016660260433092684,0.0006710143888565512,0.09551243010965574,0.07217156922603414,0.02334086088362159,0.09551169791288902,0.07217156972115572,0.023340861043747906,0.3799521403259013,0.3799521403259013,0.12287955139240711,0.0,2.0436009072685692,6.7340293722307365,3.979039320256561e-13,2.489134452799533,6.634705033548073,3.979039320256561e-13,24600.85907144716,20910.730210730086,0.85,1.0606032822727296,0.6787221677093014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447573612096202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.892627473419,1529.8424897985437,0.3799521403259013,0.12287955139240711,6.112874298809886,3.20934865614332
1953.0,-29.352300868218393,4.65194045607547,34.951716539255045,24.19921784838664,4.894734333278974,-25.927504772705756,-39.53048052554948,1.4699382377066612,-2.635601800330562,-5.222308806089693,39.93176724463686,43112.89530353176,24287.189149364145,24287.189149364145,67400.08445289591,78152.35746342406,78152.35746342406,24287.189149364145,102439.54661278821,102439.54661278821,102439.54661278821,127047.15822139532,92017.31731717431,56977.855157040496,38932.73573348202,24607.611608607116,0.0,63540.34734208914,20916.46986731605,1530.0578899351974,0.0,0.8860317242761971,2.8257334756880805,0.0014959135982669303,351593.3262344533,1551593.3322518384,4.4130340836366955,1551593.3322518384,4.4130340836366955,0.85,0.09550820594893952,4.027634451161993,1.2686696545081215,1.0,0.0,4.027634451163783,1.2848284006288957,1.2851491962413975,3.134764493990445,19419.51799946314,1980.2397352269268,4632.441516551485,4632.441516551485,5.242848520070295,4.65194045607547,-2.8707333574467633,7.522673813522233,3.21246912488903,3.21246912488903,0.9178483213968657,0.0,0.0,0.00024966673546851975,8.314997756615189e-05,0.00016651675790236786,0.0006706686308233778,0.095508205240561,0.07217064594351745,0.023337559297043554,0.09550884454124137,0.0721706464788027,0.023337559470136826,0.37994948923715255,0.37994948923715255,0.12286288447373837,0.0,2.149884746247494,6.705900825113133,3.979039320256561e-13,2.5867070057591377,6.607287282810262,3.979039320256561e-13,24607.611608607116,20916.46986731605,0.85,1.0607446649610945,0.6785121124916131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447599306273412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.828141350172,1530.0578899351974,0.37994948923715255,0.12286288447373837,6.112874298809886,3.21246912488903
1954.0,-29.356539901584814,4.663914998418785,34.95276122060964,24.203681281674676,4.900645625884648,-25.93072937159678,-39.53315777527166,1.4748350958403607,-2.530692688287786,-5.215634819507677,39.93386628014628,43105.59714235696,24313.054918802205,24313.054918802205,67418.65206115917,78146.48017733406,78146.48017733406,24313.054918802205,102459.53509613627,102459.53509613627,102459.53509613627,127074.02994801439,92015.54406066403,56974.66102545932,38934.314483560796,24614.494851878117,0.0,63548.80933543891,20922.3206240964,1530.2903021398342,0.0,0.8860582674977795,2.825108049101373,0.0014959135982669303,351684.9678936937,1551683.709188795,4.412141123011642,1551683.709188795,4.412141123011642,0.85,0.09550443194734763,4.027634451161993,1.268658944037743,1.0,0.0,4.027634451159852,1.2848057169617206,1.285126366153953,3.134819839287804,19419.143767875834,1980.2015742252283,4632.441516551485,4632.441516551485,5.24843213496228,4.663914998418785,-2.859564388755934,7.523479387174719,3.2155460527757462,3.2155460527757462,0.9187274436502132,0.0,0.0,0.00024955718638415184,8.3124889890407e-05,0.00016643229649374486,0.0006703284511442142,0.09550443133541045,0.07217006246961596,0.023334368865794486,0.0955050706901587,0.07217006293203954,0.023334369015308096,0.37994681792054324,0.37994681792054324,0.12284621760547006,0.0,2.2547017666146303,6.678010868297804,3.410605131648481e-13,2.6849421312198842,6.579521930028363,3.410605131648481e-13,24614.494851878117,20922.3206240964,0.85,1.0608955976703436,0.6783069201946242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476247895484882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.764223288475,1530.2903021398342,0.37994681792054324,0.12284621760547006,6.112874298809886,3.2155460527757462
1955.0,-29.360743222231992,4.6756772254920955,34.95380380430771,24.207991430908464,4.906359198519865,-25.93394159768075,-39.535836631525285,1.4795575739122557,-2.426330306924342,-5.209091438037769,39.93589452446125,43098.46118778178,24338.532751202296,24338.532751202296,67436.99393898407,78140.78286245471,78140.78286245471,24338.532751202296,102479.315613657,102479.315613657,102479.315613657,127100.32858911753,92013.85630916216,56971.53463426102,38935.912972112375,24621.012975460533,0.0,63556.925947572905,20927.86102914145,1530.5046750942577,0.0,0.8860843934851074,2.8244758151414584,0.0014959135982669303,351774.8343928612,1551771.0418906547,4.411262234175743,1551771.0418906547,4.411262234175743,0.85,0.09550055315388015,4.027634451161993,1.2686485764430837,1.0,0.0,4.027634451163887,1.284783847899334,1.2851043521214682,3.1348731989021457,19418.78758143588,1980.165253316462,4632.441516551485,4632.441516551485,5.253932006317171,4.6756772254920955,-2.8485907783806628,7.524268003872758,3.2185782738094386,3.2185782738094386,0.9195937925169825,0.0,0.0,0.0002494486039406925,8.309979416342243e-05,0.00016634880977727006,0.0006699921971687259,0.09550055256117601,0.07216939878653043,0.02333115377464558,0.0954998892728361,0.07216939923443445,0.023331153919445694,0.37994412614375905,0.37994412614375905,0.12282955077752206,0.0,2.3581560459160187,6.650475142208393,3.979039320256561e-13,2.782761131113432,6.553140991417479,3.979039320256561e-13,24621.012975460533,20927.86102914145,0.85,1.0610487045048682,0.6781080196253201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44765005689601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.700891291095,1530.5046750942577,0.37994412614375905,0.12282955077752206,6.112874298809886,3.2185782738094386
1956.0,-29.364910499161272,4.687235094239275,34.95484417595932,24.212496529240184,4.912298491679362,-25.937098784300876,-39.53845031848175,1.4844867768189232,-2.3256053719765077,-5.202439542197153,39.93791522777476,43091.21174998658,24363.05575033846,24363.05575033846,67454.26750032503,78134.96101970974,78134.96101970974,24363.05575033846,102498.0167700482,102498.0167700482,102498.0167700482,127125.475468916,92012.12095538306,56968.3716856599,38937.499188581285,24627.458698867802,0.0,63564.95788744908,20933.339894037632,1530.7124089326708,0.0,0.8861110964965637,2.8239063026338114,0.0014959135982669303,351866.2096981218,1551858.0535842956,4.4103639702024475,1551858.0535842956,4.4103639702024475,0.85,0.09549652563245993,4.027634451161993,1.2686378846550364,1.0,0.0,4.0276344511615845,1.2847610105025746,1.2850813707694038,3.1349289231515964,19418.42134891649,1980.1279079926878,4632.441516551485,4632.441516551485,5.259225758876926,4.687235094239275,-2.8376281175965934,7.524863211835869,3.2215664039739185,3.2215664039739185,0.9204475439925481,0.0,0.0,0.0002493409955582303,8.307531569722472e-05,0.00016626567986100557,0.0006696573802540568,0.09549652563132195,0.0721686225000133,0.02332790313130866,0.09549647045628819,0.07216862250087329,0.023327903131586645,0.3799414208955278,0.3799414208955278,0.12281288398183034,0.0,2.459684552075771,6.623114330041801,3.979039320256561e-13,2.8768341702206612,6.526685094130471,3.979039320256561e-13,24627.458698867802,20933.339894037632,0.85,1.0611863791330207,0.6779082875550044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476751122021252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.63813343741,1530.7124089326708,0.3799414208955278,0.12281288398183034,6.112874298809886,3.2215664039739185
1957.0,-29.369042990529056,4.698588483764842,34.95588230146243,24.216743849124782,4.917936020972824,-25.94025485675801,-39.5410824107006,1.48914788720205,-2.2254603916473457,-5.196069432935897,39.93993052654101,43084.190145197215,24387.59325693196,24387.59325693196,67471.78340212918,78129.3176018814,78129.3176018814,24387.59325693196,102516.91085881335,102516.91085881335,102516.91085881335,127150.88432760596,92010.4277339452,56965.30027726204,38939.03050742573,24633.97346879261,0.0,63573.00397621834,20938.87744847372,1530.9304914349793,0.0,0.8861363708426542,2.8233125449327447,0.0014959135982669303,351953.7316390845,1551944.836230308,4.409513798881297,1551944.836230308,4.409513798881297,0.85,0.09549278363134059,4.027634451161993,1.2686276577273383,1.0,0.0,4.027634451162937,1.284739426097366,1.2850596439344264,3.1349815918677604,19418.064008090347,1980.09146936929,4632.441516551485,4632.441516551485,5.2645226431453676,4.698588483764842,-2.826971433988399,7.525559917753242,3.224512489755138,3.224512489755138,0.9212892827871823,0.0,0.0,0.00024923432764241253,8.305067159235592e-05,0.0001661836560500566,0.0006693270183272632,0.09549278363033065,0.07216806066709255,0.023324722963238096,0.09549271754126148,0.0721680606678558,0.023324722963484784,0.37993869712443284,0.37993869712443284,0.12279621721194363,0.0,2.5597554342250532,6.596012923600597,3.979039320256561e-13,2.970609041288526,6.500064809893843,3.979039320256561e-13,24633.97346879261,20938.87744847372,0.85,1.0613275947660004,0.677712038923225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476999534727164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.575957548852,1530.9304914349793,0.37993869712443284,0.12279621721194363,6.112874298809886,3.224512489755138
1958.0,-29.37314055713378,4.7097421459293844,34.956916990953474,24.220974055957072,4.923545190453533,-25.943382325076026,-39.543687261734135,1.4937869583958618,-2.127086969596462,-5.189739635158544,39.94190666547637,43077.207573707135,24411.56054025498,24411.56054025498,67488.76811396211,78123.71971386175,78123.71971386175,24411.56054025498,102535.28025411673,102535.28025411673,102535.28025411673,127175.56420019703,92008.7544765691,56962.24233641483,38940.569044615855,24640.283946080297,0.0,63580.85299069615,20944.24135416825,1531.1377561669342,0.0,0.8861615757951536,2.8227388503792668,0.0014959135982669303,352040.71664634335,1552029.9361402898,4.408665994449284,1552029.9361402898,4.408665994449284,0.85,0.09548894717096107,4.027634451161993,1.2686174709117042,1.0,0.0,4.027634451161682,1.284717943571834,1.2850380202206408,3.1350340137417025,19417.710880519582,1980.0554603783742,4632.441516551485,4632.441516551485,5.269696433950365,4.7097421459293844,-2.8164363295527384,7.526178475482123,3.2274161540857493,3.2274161540857493,0.922118901167357,0.0,0.0,0.00024912860270745013,8.302628919798136e-05,0.00016610231350946877,0.0006689994003084465,0.09548894717059721,0.07216742663601809,0.02332152053457912,0.09548895512093213,0.07216742663629308,0.023321520534667985,0.37993595603178615,0.37993595603178615,0.12277955046270092,0.0,2.6582257404338634,6.569149066846137,3.979039320256561e-13,3.062652665562098,6.474066165898307,3.979039320256561e-13,24640.283946080297,20944.24135416825,0.85,1.0614637102122209,0.6775185538956306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477245881870533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.514339621814,1531.1377561669342,0.37993595603178615,0.12277955046270092,6.112874298809886,3.2274161540857493
1959.0,-29.377202940338282,4.720699932912325,34.95794808361457,24.225183308031433,4.9291169834814195,-25.946481886176784,-39.54626874821258,1.4983959292629159,-2.0305282759319425,-5.183488331691757,39.94387125945957,43070.28126149499,24435.065562048578,24435.065562048578,67505.34682354357,78118.18832695359,78118.18832695359,24435.065562048578,102553.25388900217,102553.25388900217,102553.25388900217,127199.8190951635,92007.118286481,56959.211220791585,38942.118961877124,24646.56520616134,0.0,63588.68416803847,20949.580425237138,1531.3451329884856,0.0,0.8861864156586634,2.822181245844941,0.0014959135982669303,352126.63953409536,1552114.5423775946,4.40783050220575,1552114.5423775946,4.40783050220575,0.85,0.09548515317015598,4.027634451161993,1.268607366518118,1.0,0.0,4.02763445116176,1.2846966006108975,1.2850165373294493,3.135086096784857,19417.36557570313,1980.0202490863987,4632.441516551485,4632.441516551485,5.27477043687293,4.720699932912325,-2.8060498967477683,7.526749829660093,3.2302784896449945,3.2302784896449945,0.9229367113271413,0.0,0.0,0.00024902382635154553,8.300213203278152e-05,0.00016602169431876402,0.0006686746956785394,0.09548515263128048,0.07216682346614028,0.02331832916514019,0.09548569911902186,0.0721668238734176,0.023318329296738383,0.3799331974256414,0.3799331974256414,0.12276288372997343,0.0,2.7550826176790792,6.542529662095546,3.979039320256561e-13,3.15296005575982,6.448265276726033,3.979039320256561e-13,24646.56520616134,20949.580425237138,0.85,1.0615937050239157,0.6773261913657174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477490154951802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.45328360448,1531.3451329884856,0.3799331974256414,0.12276288372997343,6.112874298809886,3.2302784896449945
1960.0,-29.38123496704637,4.731463383845464,34.958974908573374,24.229204561002575,4.934478009047274,-25.949575178459895,-39.548856556043006,1.5028182204040519,-1.934933241736644,-5.177425093447535,39.94580910072604,43063.5134712251,24458.385888023236,24458.385888023236,67521.89935924835,78112.74945833927,78112.74945833927,24458.385888023236,102571.13534636251,102571.13534636251,102571.13534636251,127223.90271791143,92005.4771175713,56956.24113022735,38943.595541493276,24652.767371548925,0.0,63596.362913042205,20954.852265816586,1531.5522529281523,0.0,0.8862103855095385,2.8216154442658423,0.0014959135982669303,352209.9932281486,1552197.9999105488,4.407024302984761,1552197.9999105488,4.407024302984761,0.85,0.09548146838654277,4.027634451161993,1.268597579174675,1.0,0.0,4.027634451162785,1.2846761298522573,1.2849959279196015,3.1351360530262102,19417.01922014625,1979.9849306487179,4632.441516551485,4632.441516551485,5.279804569714401,4.731463383845464,-2.7958942373303843,7.527357621175848,3.233100325628064,3.233100325628064,0.9237429501794469,0.0,0.0,0.0002489198730827349,8.297792223425423e-05,0.0001659419508484807,0.000668353518130371,0.09548146788287484,0.07216630247832095,0.02331516540455389,0.0954820505387087,0.07216630285900053,0.023315165527542245,0.37993042172954866,0.37993042172954866,0.1227462170104581,0.0,2.850533938759156,6.516161591392063,3.979039320256561e-13,3.242491851710895,6.422529986604104,3.979039320256561e-13,24652.767371548925,20954.852265816586,0.85,1.061725801074091,0.6771379918393687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477732338351619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.39279584238,1531.5522529281523,0.37993042172954866,0.1227462170104581,6.112874298809886,3.233100325628064
1961.0,-29.38523346434278,4.742036224072383,34.95999657902801,24.233168782107555,4.939764051171171,-25.95264578655738,-39.551425574440486,1.5071763733298071,-1.8407675635307896,-5.171439626098049,39.94771256907595,43056.81367799965,24481.259172769714,24481.259172769714,67538.07285076936,78107.38331799851,78107.38331799851,24481.259172769714,102588.64249076822,102588.64249076822,102588.64249076822,127247.45462231245,92003.86479292263,56953.29515269721,38945.07737802824,24658.812131544233,0.0,63603.88950957247,20959.9903118126,1531.7521335083527,0.0,0.8862340776053745,2.821060579480598,0.0014959135982669303,352292.2929649791,1552279.980397778,4.406227474729594,1552279.980397778,4.406227474729594,0.85,0.09547774689334279,4.027634451161993,1.2685878841439262,1.0,0.0,4.027634451161933,1.2846559578805974,1.2849756185366326,3.1351852816739454,19416.678951939684,1979.9502329480185,4632.441516551485,4632.441516551485,5.284742200262946,4.742036224072383,-2.7858845622640227,7.527920786336406,3.235881799881081,3.235881799881081,0.9245376571088803,0.0,0.0,0.0002488168237408351,8.295389467348061e-05,0.00016586292906735448,0.0006680352472823148,0.09547774640099682,0.07216575297485076,0.023311993426146073,0.09547828542525585,0.07216575334698519,0.023311993546357608,0.3799276298628265,0.3799276298628265,0.1227295503015125,0.0,2.944550080588897,6.490059374422458,3.979039320256561e-13,3.3306720625672597,6.3973337790798155,3.979039320256561e-13,24658.812131544233,20959.9903118126,0.85,1.0618544458763766,0.6769525261740407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477972719644845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.332780809314,1531.7521335083527,0.3799276298628265,0.1227295503015125,6.112874298809886,3.235881799881081
1962.0,-29.3891988912482,4.752421528758225,34.96101269548777,24.23706797361376,4.9449592259168895,-25.95569571445614,-39.55398366143925,1.511456049069743,-1.7478941183248367,-5.165559139794358,39.94959408926198,43050.21251355156,24503.763437699177,24503.763437699177,67553.97595125073,78102.12186965281,78102.12186965281,24503.763437699177,102605.88530735199,102605.88530735199,102605.88530735199,127270.66815522456,92002.30702133528,56950.39766501114,38946.56595147126,24664.78284787258,0.0,63611.34879934384,20965.06542069169,1531.9501894269022,0.0,0.8862573078398969,2.8205115855408027,0.0014959135982669303,352373.1639187433,1552361.0188155351,4.4054462080815755,1552361.0188155351,4.4054462080815755,0.85,0.09547406138843677,4.027634451161993,1.268578378134407,1.0,0.0,4.0276344511622355,1.2846361517597273,1.2849556762444085,3.135233618986074,19416.350196719897,1979.9167092452467,4632.441516551485,4632.441516551485,5.289600170913858,4.752421528758225,-2.776040044006328,7.528461572764552,3.2386237123226107,3.2386237123226107,0.9253210606636031,0.0,0.0,0.0002487146655002882,8.292997574238774e-05,0.00016578468975790046,0.0006677201279441228,0.0954740609141459,0.07216523000908395,0.023308830905061938,0.09547455032940565,0.07216523036758266,0.02330883102085411,0.3799248236093469,0.3799248236093469,0.1227128836010227,0.0,3.0371908133468537,6.464265595635425,3.979039320256561e-13,3.4176650214695314,6.3725635062480706,3.979039320256561e-13,24664.78284787258,20965.06542069169,0.85,1.0619799332402704,0.6767693709710433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478211109488586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.273303081243,1531.9501894269022,0.3799248236093469,0.1227128836010227,6.112874298809886,3.2386237123226107
1963.0,-29.393129099005325,4.762621297697407,34.96202259411503,24.240810074284695,4.949980539834381,-25.95873130303598,-39.556539233867056,1.5155827438651057,-1.6560907729887617,-5.159832826660647,39.95144514824493,43043.75445917501,24526.027727298122,24526.027727298122,67569.78218647314,78096.9285094163,78096.9285094163,24526.027727298122,102622.95623671442,102622.95623671442,102622.95623671442,127293.60477503989,92000.73283073133,56947.558780490275,38947.971166934505,24670.64853832547,0.0,63618.619705259975,20970.051257576648,1532.1457651336011,0.0,0.8862798559539816,2.8199596996758713,0.0014959135982669303,352451.9286197525,1552440.7483678365,4.404687908638763,1552440.7483678365,4.404687908638763,0.85,0.09547043693029755,4.027634451161993,1.268569137523882,1.0,0.0,4.027634451162076,1.284617059799011,1.2849364495085438,3.135280214784124,19416.017976398118,1979.8828322004067,4632.441516551485,4632.441516551485,5.294406338356963,4.762621297697407,-2.7663969566386326,7.52901825433604,3.241326672942961,3.241326672942961,0.9260933351265602,0.0,0.0,0.00024861345270653026,8.290608668906005e-05,0.0001657073660174702,0.0006674086961832731,0.09547043692997932,0.07216475305907565,0.023305683870903673,0.0954704841697469,0.0721647530593162,0.023305683870981357,0.3799220071568997,0.3799220071568997,0.12269621690729751,0.0,3.1285663342796965,6.438761878744856,3.979039320256561e-13,3.5037420536718855,6.347914382059855,3.979039320256561e-13,24670.64853832547,20970.051257576648,0.85,1.0621070136308928,0.6765905116865678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478447535063304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.214354580094,1532.1457651336011,0.3799220071568997,0.12269621690729751,6.112874298809886,3.241326672942961
