time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1964.0,-29.397027018113533,4.7726396928128105,34.96302577083939,24.244544107373827,4.954983047502087,-25.961739730487004,-39.55906784450633,1.519695759875581,-1.5659808865665923,-5.154151057165899,39.95326909781279,43037.32492125216,24547.792586151638,24547.792586151638,67585.1175074038,78091.77860135553,78091.77860135553,24547.792586151638,102639.57118750717,102639.57118750717,102639.57118750717,127315.96503534862,91999.18135530232,56944.72767519895,38949.39297789264,24676.393847841453,0.0,63625.78682573409,20974.934770665233,1532.3355022547087,0.0,0.8863022704782747,2.8194260383838885,0.0014959135982669303,352530.09428599814,1552519.3132798353,4.4039341277352575,1552519.3132798353,4.4039341277352575,0.85,0.09546676647056718,4.027634451161993,1.2685598958143962,1.0,0.0,4.027634451162802,1.284598030591982,1.2849172866621859,3.135326658803872,19415.690549932126,1979.8494439928138,4632.441516551485,4632.441516551485,5.299104694240302,4.7726396928128105,-2.7568708613884216,7.529510554201233,3.243990972454211,3.243990972454211,0.9268545635583461,0.0,0.0,0.0002485131089008848,8.288245593064907e-05,0.00016563065297023571,0.0006670997240713778,0.095466766469783,0.07216424062056397,0.023302525849219033,0.09546665186012128,0.07216424062115674,0.023302525849410432,0.3799191829465144,0.3799191829465144,0.12267955021898404,0.0,3.218559673765128,6.413530732980291,3.979039320256561e-13,3.5881701705993123,6.323681422444167,3.979039320256561e-13,24676.393847841453,20974.934770665233,0.85,1.062228396365675,0.6764132448236425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478681868066965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.155979454983,1532.3355022547087,0.3799191829465144,0.12267955021898404,6.112874298809886,3.243990972454211
1965.0,-29.400893178796526,4.7824794413592135,34.96402210605987,24.248208151571475,4.959892588292935,-25.964728871641015,-39.561585733294464,1.5237282811376913,-1.4771429336777828,-5.148579190491768,39.95507611917241,43030.98918866075,24569.230174431672,24569.230174431672,67600.21936309242,78086.7220293085,78086.7220293085,24569.230174431672,102655.95220374016,102655.95220374016,102655.95220374016,127338.05303193611,91997.67274443987,56941.93990379328,38950.814267385096,24682.10082819596,0.0,63632.915095581055,20979.785703966565,1532.525598794195,0.0,0.8863241805177402,2.8188972833297323,0.0014959135982669303,352606.7612022579,1552597.1519884882,4.403197337154595,1552597.1519884882,4.403197337154595,0.85,0.09546315619990126,4.027634451161993,1.268550874995999,1.0,0.0,4.02763445116068,1.2845793766443245,1.2848985002698525,3.135372188274799,19415.37216968967,1979.8169782433013,4632.441516551485,4632.441516551485,5.303732402588792,4.7824794413592135,-2.747509776079977,7.529989217439191,3.2466175571435203,3.2466175571435203,0.9276050163267201,0.0,0.0,0.0002484136195015306,8.285893155820666e-05,0.00016555468794332394,0.0006667937647119045,0.09546315619907188,0.07216377337281832,0.023299382826253563,0.09546294896332712,0.07216377337344526,0.023299382826456,0.3799163520632822,0.3799163520632822,0.12266288353499992,0.0,3.3072392132301047,6.388596219986994,3.979039320256561e-13,3.6714362568139904,6.299714388018685,3.979039320256561e-13,24682.10082819596,20979.785703966565,0.85,1.0623467314290442,0.6762379049274297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478914283040716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.098120172215,1532.525598794195,0.3799163520632822,0.12266288353499992,6.112874298809886,3.2466175571435203
1966.0,-29.404728227676518,4.792143979033044,34.96501134288863,24.2518319626339,4.964753946771888,-25.967694820153337,-39.56408476280046,1.5277205392487756,-1.389913547881008,-5.143078565442278,39.95686197366626,43024.71070229539,24590.25547914035,24590.25547914035,67614.96618143574,78081.69778287907,78081.69778287907,24590.25547914035,102671.95326201942,102671.95326201942,102671.95326201942,127359.68596737528,91996.16441954933,56939.17733896588,38952.207867314944,24687.73270535585,0.0,63639.94057267079,20984.572799552472,1532.7130676676718,0.0,0.8863457992742676,2.818382398036137,0.0014959135982669303,352682.46069490106,1552674.0818175296,4.40247036600076,1552674.0818175296,4.40247036600076,0.85,0.09545954978843019,4.027634451161993,1.268541877255775,1.0,0.0,4.027634451162919,1.2845609098117703,1.2848799021178523,3.1354172623485574,19415.053849799297,1979.7845186479885,4632.441516551485,4632.441516551485,5.308271111741095,4.792143979033044,-2.738283074527562,7.530427053560606,3.2492069474430396,3.2492069474430396,0.9283448421265827,0.0,0.0,0.00024831496696123024,8.283558948876584e-05,0.0001654793774724644,0.0006664904416649374,0.0954595497881631,0.07216330885384592,0.02329624093431717,0.09545951607261602,0.07216330885404783,0.023296240934382352,0.3799135170167302,0.3799135170167302,0.1226462168544793,0.0,3.394546184682156,6.363915298283018,3.410605131648481e-13,3.7531650175612867,6.275904224965302,3.410605131648481e-13,24687.73270535585,20984.572799552472,0.85,1.062461177257478,0.6760645958360889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479144811424676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.040767185928,1532.7130676676718,0.3799135170167302,0.1226462168544793,6.112874298809886,3.2492069474430396
1967.0,-29.408532166505406,4.801634613850776,34.96599298404935,24.255286913272016,4.969416935972954,-25.970652628809557,-39.566586062405236,1.531537398223588,-1.30333982863732,-5.137749792649982,39.958619154946135,43018.57708072851,24611.123821872203,24611.123821872203,67629.70090260071,78076.79297006501,78076.79297006501,24611.123821872203,102687.91679193721,102687.91679193721,102687.91679193721,127381.19732965232,91994.68255634367,56936.466666790526,38953.57321061461,24693.280537715113,0.0,63646.853748329726,20989.288457057846,1532.8996895505572,0.0,0.8863666402245381,2.8178569086191554,0.0014959135982669303,352755.80732353515,1552749.7792932186,4.401769572765931,1552749.7792932186,4.401769572765931,0.85,0.09545603202147211,4.027634451161993,1.2685331910708921,1.0,0.0,4.027634451162482,1.2845432620406594,1.28486212430809,3.135460338458034,19414.74111443563,1979.7526285159183,4632.441516551485,4632.441516551485,5.312775937685964,4.801634613850776,-2.729265977856922,7.530900591707699,3.2517598820435776,3.2517598820435776,0.9290742520124508,0.0,0.0,0.0002482171503444547,8.281223230215843e-05,0.00016540491804229628,0.0006661905462987784,0.09545603163565848,0.07216291084897541,0.023293120786683063,0.0954555829093387,0.07216291114064295,0.02329312088082916,0.3799106774010519,0.3799106774010519,0.12262955017672945,0.0,3.480695668792123,6.3395338609904,3.410605131648481e-13,3.83440996401265,6.252381817766491,3.410605131648481e-13,24693.280537715113,20989.288457057846,0.85,1.0625772826103836,0.6758947936504629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447937349160504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.98390860074,1532.8996895505572,0.3799106774010519,0.12262955017672945,6.112874298809886,3.2517598820435776
1968.0,-29.41230681447317,4.810954686289641,34.96696636687973,24.25868905792015,4.974011836005701,-25.973590856575388,-39.569072833377845,1.5352958780524986,-1.218028249175461,-5.1324908136948695,39.96034182673355,43012.51074954729,24631.591307336672,24631.591307336672,67644.10205688396,78071.95013465606,78071.95013465606,24631.591307336672,102703.54144199273,102703.54144199273,102703.54144199273,127402.22040778973,91993.22337962425,56933.783994291116,38954.93265037015,24698.678965797008,0.0,63653.61161616716,20993.877120927456,1533.0794128821492,0.0,0.8863872462300659,2.8173407944180986,0.0014959135982669303,352828.2050289653,1552823.9928447674,4.401076701669269,1552823.9928447674,4.401076701669269,0.85,0.09545247092168835,4.027634451161993,1.2685245971987027,1.0,0.0,4.027634451162092,1.284525886134168,1.2848446194464855,3.135502752134735,19414.43316687322,1979.7212266037047,4632.441516551485,4632.441516551485,5.317194231018181,4.810954686289641,-2.720380266888247,7.531334953177888,3.2542764635119816,3.2542764635119816,0.9297932752891376,0.0,0.0,0.00024812012201413816,8.278901681917555e-05,0.0001653311051949626,0.0006658932551319189,0.09545247054434246,0.07216248030078493,0.023289990243557535,0.09545150794181473,0.07216248058606003,0.02328999033562831,0.37990783584484566,0.37990783584484566,0.12261288350119626,0.0,3.565642958587489,6.315452470026798,3.979039320256561e-13,3.914462564519397,6.229360181092943,3.979039320256561e-13,24698.678965797008,20993.877120927456,0.85,1.0626907152539837,0.6757277341765584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479600323519297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.927545418612,1533.0794128821492,0.37990783584484566,0.12261288350119626,6.112874298809886,3.2542764635119816
1969.0,-29.416050073595144,4.820110436852825,34.9679320465792,24.2622610408813,4.978792021248334,-25.976482277184658,-39.57150711268184,1.5392242248378198,-1.1355651180435302,-5.127153801514652,39.962064147192386,43006.36290458495,24651.30993241797,24651.30993241797,67657.67283700293,78067.04503330418,78067.04503330418,24651.30993241797,102718.35496572216,102718.35496572216,102718.35496572216,127422.43220077456,91991.76437656212,56931.082247842794,38956.3134763548,24704.07723505241,0.0,63660.390711407206,20998.465649794547,1533.257433735905,0.0,0.8864082482843455,2.8168723281508603,0.0014959135982669303,352901.6889006488,1552898.193940899,4.400370535993896,1552898.193940899,4.400370535993896,0.85,0.09544882213336098,4.027634451161993,1.2685157769406215,1.0,0.0,4.027634451162047,1.284507714630216,1.2848263198742476,3.1355471090506204,19414.12525595979,1979.689828428647,4632.441516551485,4632.441516551485,5.3214508686920405,4.820110436852825,-2.7115118222099928,7.531622259062818,3.25675740972079,3.25675740972079,0.9305021170630828,0.0,0.0,0.00024802393504562556,8.276629720389873e-05,0.00016525763784172684,0.0006655973554889909,0.09544882213201158,0.0721619837604069,0.023286838371604678,0.09544897978405693,0.07216198376142709,0.023286838371933887,0.37990499468473626,0.37990499468473626,0.12259621682743636,0.0,3.6489887726846746,6.291556879358097,3.979039320256561e-13,3.991588683471093,6.206354581093933,3.979039320256561e-13,24704.07723505241,20998.465649794547,0.85,1.0627907256133045,0.6755592044595904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479825415486396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.871642232109,1533.257433735905,0.37990499468473626,0.12259621682743636,6.112874298809886,3.25675740972079
1970.0,-29.419764133321177,4.829099601929742,34.96888982210942,24.265482101496332,4.983162493053069,-25.979388414226403,-39.573980996478326,1.542786773958314,-1.0524912117214171,-5.122150186876959,39.9637652158175,43000.50684887849,24671.300190769973,24671.300190769973,67671.80703964847,78062.37803787156,78062.37803787156,24671.300190769973,102733.67822864154,102733.67822864154,102733.67822864154,127443.16810643749,91990.36571016397,56928.494521171015,38957.63465443662,24709.489877795953,0.0,63667.12453223257,21003.06639612656,1533.4439282614433,0.0,0.8864276214225133,2.8163574953199055,0.0014959135982669303,352970.5932214188,1552971.4820948525,4.3997191605156525,1552971.4820948525,4.3997191605156525,0.85,0.09544546450203506,4.027634451161993,1.268507603420876,1.0,0.0,4.027634451162081,1.2844912525315983,1.2848097311420936,3.135587294365723,19413.830078616156,1979.6597287163463,4632.441516551485,4632.441516551485,5.325766143538052,4.829099601929742,-2.702971112695201,7.532070714624943,3.259204318951167,3.259204318951167,0.9312012339860477,0.0,0.0,0.00024792853233329687,8.274321385670591e-05,0.00016518531847659095,0.0006653060795224834,0.09544546450140572,0.07216170686163048,0.023283757639775235,0.095445228405312,0.0721617068621063,0.023283757639928758,0.37990214905912817,0.37990214905912817,0.12257955015509511,0.0,3.7313951441897757,6.267994524132405,3.979039320256561e-13,4.069658975155562,6.183473572870923,3.979039320256561e-13,24709.489877795953,21003.06639612656,0.85,1.062900320013486,0.6753957739540876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448004864223784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.816242047214,1533.4439282614433,0.37990214905912817,0.12257955015509511,6.112874298809886,3.259204318951167
1971.0,-29.423450799002058,4.837929210687762,34.96983899289,24.26885721450674,4.987718972679729,-25.98225130874692,-39.57639914061872,1.5465194823753956,-0.9722274659503114,-5.117024635069316,39.96543007646845,42994.53855204852,24690.446949037523,24690.446949037523,67684.98550108605,78057.58175278667,78057.58175278667,24690.446949037523,102748.0287018242,102748.0287018242,102748.0287018242,127462.70914406891,91988.90193298408,56925.85873204687,38958.93688993023,24714.68044224471,0.0,63673.61733217494,21007.478375908002,1533.615005465422,0.0,0.8864477451731595,2.8158948345094825,0.0014959135982669303,353041.18767569395,1553043.2128103115,4.399042567908387,1553043.2128103115,4.399042567908387,0.85,0.0954418490452104,4.027634451161993,1.2684991101035847,1.0,0.0,4.0276344511610445,1.2844739936772767,1.2847923464067375,3.1356294257320196,19413.521160163404,1979.6282278008703,4632.441516551485,4632.441516551485,5.329899332958608,4.837929210687762,-2.694412775110244,7.532341985798006,3.261616234477458,3.261616234477458,0.9318903527078451,0.0,0.0,0.00024783386671947504,8.272065635719805e-05,0.00016511321036227698,0.0006650156543970641,0.09544184868466875,0.07216123480408977,0.023280613880578973,0.09544236221283112,0.07216123507668676,0.023280613968523645,0.3798993041470109,0.3798993041470109,0.12256288348388879,0.0,3.812294303394765,6.244585474294297,3.979039320256561e-13,4.144797169118988,6.160909909339978,3.979039320256561e-13,24714.68044224471,21007.478375908002,0.85,1.0629989049936406,0.6752331711853747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480270134181241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.761302048251,1533.615005465422,0.3798993041470109,0.12256288348388879,6.112874298809886,3.261616234477458
1972.0,-29.42710581227086,4.846598576605603,34.9707797622577,24.272008041758113,4.991995472772414,-25.985113689734067,-39.578835759870685,1.550003350186673,-0.8918535785121549,-5.112148179371397,39.96708364126897,42988.78483694492,24709.67608985922,24709.67608985922,67698.46092680414,78053.0109721929,78053.0109721929,24709.67608985922,102762.68706205212,102762.68706205212,102762.68706205212,127482.60517155722,91987.53761840535,56923.31148295913,38960.25126160691,24719.918109505103,0.0,63680.16937111201,21011.930393079336,1533.794535533306,0.0,0.8864666349886601,2.815402277569857,0.0014959135982669303,353108.36160424736,1553114.4593213806,4.398407481106499,1553114.4593213806,4.398407481106499,0.85,0.09543846560304618,4.027634451161993,1.2684910827456042,1.0,0.0,4.027634451163581,1.2844578970883234,1.2847761253142085,3.1356687208604086,19413.233232496186,1979.5988673498277,4632.441516551485,4632.441516551485,5.334050306209536,4.846598576605603,-2.6861158989306633,7.532714475536266,3.2639949991226773,3.2639949991226773,0.9325699997493364,0.0,0.0,0.00024774004673944753,8.269793226365124e-05,0.00016504211447579628,0.0006647293061553386,0.09543846528285316,0.07216093820899995,0.023277527073853204,0.09543887197712686,0.0721609384510977,0.02327752715194849,0.37989645339797634,0.37989645339797634,0.12254621681359039,0.0,3.892197858618715,6.221502530420139,3.410605131648481e-13,4.2202946008592335,6.138643990905052,3.410605131648481e-13,24719.918109505103,21011.930393079336,0.85,1.0631011442867644,0.6750733432635377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480489998833497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.706787041332,1533.794535533306,0.37989645339797634,0.12254621681359039,6.112874298809886,3.2639949991226773
1973.0,-29.430732884321888,4.855110722696295,34.9717111644024,24.2750828730874,4.996184252291668,-25.987959670445683,-39.58126214621586,1.553411038415263,-0.8125029806193993,-5.107339061614559,39.968692254018706,42983.110200836076,24728.542469116954,24728.542469116954,67711.65266995304,78048.48789860243,78048.48789860243,24728.542469116954,102777.03036771939,102777.03036771939,102777.03036771939,127501.97885647768,91986.17430662349,56920.79660885645,38961.53077529671,24724.94848875829,0.0,63686.479264055,21016.20621544455,1533.9638167531853,0.0,0.8864853411578143,2.8149160584859523,0.0014959135982669303,353174.61776648543,1553183.771371161,4.397778586676652,1553183.771371161,4.397778586676652,0.8500000000000001,0.09543500090677343,4.027634451161993,1.2684831647342074,1.0,0.0,4.027634451163849,1.2844421555562755,1.2847602603323562,3.1357071501734355,19412.945516461223,1979.5695284792691,4632.441516551485,4632.441516551485,5.338122970524958,4.855110722696295,-2.6779427380818617,7.533053460778156,3.2663401398590386,3.2663401398590386,0.9332400399597253,0.0,0.0,0.0002476469763201855,8.267530933703711e-05,0.00016497166698314843,0.0006644455694069521,0.09543500090630554,0.07216058037953332,0.02327442052677221,0.09543493507425337,0.07216058037988711,0.023274420526886313,0.3798936021571365,0.3798936021571365,0.12252955014401833,0.0,3.971045945822084,6.1987237954270995,3.979039320256561e-13,4.29483608099514,6.1169473181960825,3.979039320256561e-13,24724.94848875829,21016.20621544455,0.85,1.0632029506484255,0.6749173560469683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480707982082632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.652783248881,1533.9638167531853,0.3798936021571365,0.12252955014401833,6.112874298809886,3.2663401398590386
1974.0,-29.434328943575203,4.863471357159598,34.97263367841636,24.278304946515732,5.0005355815399595,-25.990761521175965,-39.583636390138395,1.5569681590929008,-0.7357444707294007,-5.102460764117953,39.97029611323476,42977.35402554867,24746.723864403553,24746.723864403553,67724.07788995223,78043.90274072738,78043.90274072738,24746.723864403553,102790.62660513094,102790.62660513094,102790.62660513094,127520.58623274772,91984.80203466504,56918.25331929264,38962.83190596934,24729.959627616787,0.0,63692.791533586125,21020.465683474267,1534.1305199900203,0.0,0.8865044144976812,2.8144727985104274,0.0014959135982669303,353241.8370000596,1553252.8809277385,4.397137366623638,1553252.8809277385,4.397137366623638,0.85,0.09543144465236233,4.027634451161993,1.2684750802302736,1.0,0.0,4.027634451161303,1.2844257140165027,1.2847436962354337,3.1357472893992875,19412.655909452733,1979.5399967830742,4632.441516551485,4632.441516551485,5.342047768112068,4.863471357159598,-2.6697880915419545,7.533259448701553,3.268652301557407,3.268652301557407,0.9339006575878306,0.0,0.0,0.0002475547334829221,8.265317810894899e-05,0.00016490155537397311,0.0006641631854744112,0.09543144432670282,0.07216015296631041,0.02327129136039241,0.095432330088427,0.07216015321255684,0.023271291439805494,0.37989075358956204,0.37989075358956204,0.12251288347502735,0.0,4.048466813362495,6.176141279541753,3.410605131648481e-13,4.366716293388549,6.09527961328223,3.410605131648481e-13,24729.959627616787,21020.465683474267,0.85,1.0632926624709225,0.6747600943646205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480924305109948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.599217378383,1534.1305199900203,0.37989075358956204,0.12251288347502735,6.112874298809886,3.268652301557407
1975.0,-29.4378993640375,4.8716782678384805,34.9735471375053,24.281188705377303,5.0044971510620595,-25.993579251456705,-39.58605044810099,1.5601770384294227,-0.6583989651485354,-5.0978958664909815,39.971877326455015,42971.87499345836,24765.170718534027,24765.170718534027,67737.0457119924,78039.52622586497,78039.52622586497,24765.170718534027,102804.69694439901,102804.69694439901,102804.69694439901,127539.67209210376,91983.47033986838,56915.81910725164,38964.056925129706,24734.975147704754,0.0,63699.03207283446,21024.72887554904,1534.3046921780717,0.0,0.8865219679437524,2.8139858133978835,0.0014959135982669303,353304.74691529886,1553321.016953858,4.396547259882276,1553321.016953858,4.396547259882276,0.85,0.0954281530667202,4.027634451161993,1.2684674941049887,1.0,0.0,4.027634451161911,1.2844108996850285,1.2847287606375095,3.1357834569526584,19412.374865929323,1979.5113383193368,4632.441516551485,4632.441516551485,5.346029870004683,4.8716782678384805,-2.661940224088453,7.533618491926934,3.2709329441583304,3.2709329441583304,0.934552269759523,0.0,0.0,0.00024746317962023623,8.263068137381971e-05,0.00016483249824641652,0.0006638850486083659,0.09542815278814837,0.07215992592334082,0.02326822686480755,0.09542853976050818,0.07215992613398853,0.02326822693273168,0.37988790387873567,0.37988790387873567,0.12249621680650123,0.0,4.1250690590163686,6.153877586414751,3.979039320256561e-13,4.439496901342466,6.07368027519675,3.979039320256561e-13,24734.975147704754,21024.72887554904,0.85,1.0633920721831505,0.6746079743303424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481138784572993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.546151895198,1534.3046921780717,0.37988790387873567,0.12249621680650123,6.112874298809886,3.2709329441583304
1976.0,-29.44144267345382,4.8797358097912324,34.97445046335324,24.284081754181557,5.008463488429264,-25.99637207833343,-39.58843789352102,1.5633928933090868,-0.5823985970482113,-5.0933241564310014,39.97340900358951,42966.40349439419,24783.094965669778,24783.094965669778,67749.49846006397,78035.16811458732,78035.16811458732,24783.094965669778,102818.2630802571,102818.2630802571,102818.2630802571,127557.99763914649,91982.14812874453,56913.38350855234,38965.29402243577,24739.73455888939,0.0,63705.02858132517,21028.774375055982,1534.4641543258585,0.0,0.8865397331262319,2.813517992351924,0.0014959135982669303,353367.7595268073,1553387.0205754575,4.3959500511749825,1553387.0205754575,4.3959500511749825,0.85,0.0954246841247989,4.027634451161993,1.268459930508398,1.0,0.0,4.027634451162678,1.284396051587475,1.2847137922004188,3.135819707779355,19412.095823859123,1979.482883947028,4632.441516551485,4632.441516551485,5.349899157306358,4.8797358097912324,-2.6541570217290773,7.53389283152031,3.2731811478083928,3.2731811478083928,0.9351946136595408,0.0,0.0,0.00024737235178326256,8.260843820926647e-05,0.00016476391357399608,0.0006636088146189038,0.0954246841243123,0.07215956511513637,0.023265119009175935,0.09542450345117211,0.07215956511550434,0.02326511900929457,0.37988505754021124,0.37988505754021124,0.12247955013834701,0.0,4.200626126488828,6.131903091104334,3.979039320256561e-13,4.51092555938277,6.05287185673393,3.979039320256561e-13,24739.73455888939,21028.774375055982,0.85,1.0634874509721894,0.674458585942611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481351740850477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.493480173818,1534.4641543258585,0.37988505754021124,0.12247955013834701,6.112874298809886,3.2731811478083928
1977.0,-29.444958268711616,4.8876484112948395,34.975344321868754,24.287064629048132,5.012523692889578,-25.999130613506097,-39.590789820626355,1.56669603763512,-0.508516941241453,-5.088736020141783,39.97493983711668,42960.90501932907,24800.48781956672,24800.48781956672,67761.39283889579,78030.79356821865,78030.79356821865,24800.48781956672,102831.28138778536,102831.28138778536,102831.28138778536,127575.79869825114,91980.83612948796,56910.947580399996,38966.54283231996,24744.51731046578,0.0,63711.06014278574,21032.83971389591,1534.6246885957532,0.0,0.8865575823787539,2.8130805988120096,0.0014959135982669303,353431.0074112255,1553452.9899619464,4.395350032642909,1553452.9899619464,4.395350032642909,0.85,0.09542119532463074,4.027634451161993,1.268452306468971,1.0,0.0,4.027634451162466,1.2843807942046694,1.284698415331031,3.135856958726976,19411.818936921736,1979.4546493371067,4632.441516551485,4632.441516551485,5.353653733340356,4.8876484112948395,-2.6464291369808985,7.534077548275738,3.2753979700772033,3.2753979700772033,0.9358279914506296,0.0,0.0,0.0002472822647097033,8.258653137082317e-05,0.00016469573333888015,0.0006633342095550626,0.09542119503754795,0.07215918912404728,0.023262005913500663,0.09542157143824796,0.07215918934114428,0.02326200598348646,0.3798822166017338,0.3798822166017338,0.1224628834704903,0.0,4.274916798065078,6.110154302577655,3.979039320256561e-13,4.580219078900313,6.032053910551099,0.1362102673894583,24744.51731046578,21032.83971389591,0.85,1.0635734625515987,0.6743084312684083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481563085998528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.441232563042,1534.6246885957532,0.3798822166017338,0.1224628834704903,6.112874298809886,3.2753979700772033
1978.0,-29.448444831331315,4.895416125396944,34.97622880528374,24.2898553487845,5.016366434331209,-26.001884741665325,-39.59315212033687,1.5698063446144888,-0.435036726339149,-5.0843408350092085,39.976454413467415,42955.576054670404,24817.874307747265,24817.874307747265,67773.45036241767,78026.5217458426,78026.5217458426,24817.874307747265,102844.39605358987,102844.39605358987,102844.39605358987,127593.699077405,91979.52717895657,56908.58148757911,38967.717434863844,24749.303023815144,0.0,63717.02045867899,21036.90757024287,1534.7898798170302,0.0,0.8865745038460614,2.812626544197679,0.0014959135982669303,353491.60377778416,1553518.2608492218,4.394781217564114,1553518.2608492218,4.394781217564114,0.85,0.0954178621232106,4.027634451161993,1.2684449637634678,1.0,0.0,4.027634451162591,1.284366437141479,1.2846839400004766,3.1358920123496894,19411.542693393392,1979.4264803366484,4632.441516551485,4632.441516551485,5.357406935214233,4.895416125396944,-2.6389135958460543,7.534329721242999,3.2775844978804436,3.2775844978804436,0.9364527136801267,0.0,0.0,0.00024719295144460596,8.256453332323648e-05,0.0001646284181213695,0.0006630630884659291,0.0954178618634809,0.07215893120653968,0.02325893065694122,0.09541826057100822,0.07215893140295805,0.023258930720252553,0.37987937902650865,0.37987937902650865,0.1224462168028716,0.0,4.348231343357497,6.088653081139796,3.410605131648481e-13,4.649304108670037,6.011166099996842,0.47655015520444977,24749.303023815144,21036.90757024287,0.85,1.0636632076411876,0.6741617191991494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481772783907707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.38942204893,1534.7898798170302,0.37987937902650865,0.1224462168028716,6.112874298809886,3.2775844978804436
1979.0,-29.4519080453008,4.903041823948887,34.97710329966555,24.292608140409016,5.020147547405605,-26.004623994404945,-39.595500694680936,1.572863496509777,-0.36235810047116956,-5.080000011100601,39.977932343666666,42950.29161007271,24834.91617376695,24834.91617376695,67785.20778383967,78022.34586332788,78022.34586332788,24834.91617376695,102857.26203709483,102857.26203709483,102857.26203709483,127611.19012037561,91978.27988039788,56906.22562714293,38968.94917028328,24753.928083280785,0.0,63722.87725356407,21040.838870788666,1534.9472264601022,0.0,0.8865912785084631,2.8121772619981185,0.0014959135982669303,353551.45866967866,1553581.95446338,4.394217351864707,1553581.95446338,4.394217351864707,0.85,0.09541446281631341,4.027634451161993,1.2684377595270053,1.0,0.0,4.027634451162798,1.2843523276124782,1.2846697130738527,3.1359264623665113,19411.279461020207,1979.3996381047766,4632.441516551485,4632.441516551485,5.361085743885383,4.903041823948887,-2.631505294729161,7.534547118678048,3.2797405056534035,3.2797405056534035,0.9370687159009724,0.0,0.0,0.0002471042657054003,8.254266845730765e-05,0.00016456159724809264,0.0006627939584146626,0.09541446281606503,0.0721586236375618,0.023255839178503223,0.09541460468664191,0.07215862363774965,0.02325583917856377,0.379876544661763,0.379876544661763,0.12242955013544331,0.0,4.420563449939209,6.06745068294623,3.979039320256561e-13,4.717641910629425,5.991050264296064,0.8121046833471155,24753.928083280785,21040.838870788666,0.85,1.06374995457457,0.6740168281976073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481980755793764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.338075968824,1534.9472264601022,0.379876544661763,0.12242955013544331,6.112874298809886,3.2797405056534035
1980.0,-29.455344354080392,4.9105287173669145,34.97796796231211,24.295350000634812,5.023928169463528,-26.007339120231016,-39.59782653311265,1.5759229355679825,-0.29138834368706057,-5.075693005827716,39.97939489954687,42945.02995887208,24851.572789836395,24851.572789836395,67796.60274870848,78018.12785685848,78018.12785685848,24851.572789836395,102869.70064669488,102869.70064669488,102869.70064669488,127628.21012636475,91976.97922832902,56903.88133015552,38970.108775748326,24758.50947966986,0.0,63728.61825541819,21044.733057719382,1535.1029482158349,0.0,0.8866079340332081,2.811747047076763,0.0014959135982669303,353610.85510321084,1553644.9874412182,4.393657505190968,1553644.9874412182,4.393657505190968,0.85,0.0954110491308616,4.027634451161993,1.2684304761653769,1.0,0.0,4.027634451163774,1.2843382062230968,1.2846554752085657,3.1359609420996777,19411.00496881593,1979.371647689673,4632.441516551485,4632.441516551485,5.364681389078082,4.9105287173669145,-2.6241873453273095,7.5347160626942244,3.2818666182589014,3.2818666182589014,0.9376761766454004,0.0,0.0,0.0002470162979210572,8.252102053414175e-05,0.00016449527738691546,0.000662526846256989,0.09541104887907177,0.07215830511678076,0.023252743762291014,0.09541147867142556,0.07215830530720659,0.02325274382365502,0.3798737166598635,0.3798737166598635,0.12241288346816734,0.0,4.491767160763288,6.0464437918886915,3.979039320256561e-13,4.7843046621406415,5.970756651391923,1.1419840844725968,24758.50947966986,21044.733057719382,0.85,1.063832931023017,0.6738735458966413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482187340576054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.287081421257,1535.1029482158349,0.3798737166598635,0.12241288346816734,6.112874298809886,3.2818666182589014
1981.0,-29.458755550860285,4.917875778279086,34.978822303605924,24.2978460964747,5.027399118707416,-26.01006258907858,-39.60018352428449,1.5787061568768406,-0.2196620862371219,-5.071623958610863,39.98082351803133,42940.00717036338,24868.35269053978,24868.35269053978,67808.35986090316,78014.16864063714,78014.16864063714,24868.35269053978,102882.52133117692,102882.52133117692,102882.52133117692,127645.52981273462,91975.8019439557,56901.6404734839,38971.290522746436,24763.008481557703,0.0,63734.299004304135,21048.557209324048,1535.2594904691439,0.0,0.8866234971904559,2.8112796885325864,0.0014959135982669303,353666.97713279823,1553706.5596572002,4.39313438945644,1553706.5596572002,4.39313438945644,0.85,0.09540777986774095,4.027634451161993,1.2684237840445713,1.0,0.0,4.0276344511605675,1.284325375047598,1.2846425287405765,3.135992272217409,19410.756512375938,1979.346312183665,4632.441516551485,4632.441516551485,5.3683036475876476,4.917875778279086,-2.617113278196477,7.534989056475563,3.283963567479921,3.283963567479921,0.938275304994263,0.0,0.0,0.00024692900152296086,8.249908800840778e-05,0.00016442991351455307,0.000662263584472801,0.09540777964613749,0.07215809618154513,0.02324968346459236,0.09540702239978228,0.07215809634914667,0.023249683518594272,0.37987089147407505,0.37987089147407505,0.12239621680101323,0.0,4.562343762776663,6.025835223671777,0.08091455767470279,4.851961872373749,5.951278100271452,1.4739260072735192,24763.008481557703,21048.557209324048,0.85,1.0639225804668204,0.6737346741267765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482392325980964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.236510433864,1535.2594904691439,0.37987089147407505,0.12239621680101323,6.112874298809886,3.283963567479921
1982.0,-29.46214137846992,4.925086933708081,34.97966664678535,24.300397792272292,5.0309476284703845,-26.01275546489805,-39.60250555593518,1.581561714849841,-0.15415784399550603,-5.067550934360786,39.98224091216191,42934.949539517474,24884.661348520654,24884.661348520654,67819.61088803812,78010.12063805721,78010.12063805721,24884.661348520654,102894.78198657787,102894.78198657787,102894.78198657787,127662.10120549772,91974.55703799389,56899.38593925716,38972.41233192969,24767.31921891984,0.0,63739.73155084954,21052.221336081864,1535.4044171319454,0.0,0.886639119168564,2.810894971345647,0.0014959135982669303,353723.1610158562,1553767.6499358274,4.3926093091375975,1553767.6499358274,4.3926093091375975,0.85,0.09540540218334198,4.027634451161993,1.2684169144416226,1.0,0.0,4.027634451161576,1.2843122045752402,1.2846292437641575,3.1360244314536043,19410.49378494117,1979.3195214411824,4632.441516551485,4632.441516551485,5.371824179454611,4.925086933708081,-2.6101001900402174,7.535187123748298,3.2860308120507042,3.2860308120507042,0.9388659463002013,0.0,0.0,0.00024684238245305424,8.247748606086524e-05,0.000164364896392189,0.000662001719270852,0.09540540196019542,0.07215785690161691,0.02324754505857851,0.09540465220884445,0.0721578570703891,0.02324754511295288,0.3798680787015004,0.3798680787015004,0.12238445895045552,0.0,4.631048210241886,6.005386627056964,0.4186234065907115,4.913393090365275,5.931474014736466,1.7823155859093731,24767.31921891984,21052.221336081864,0.85,1.064008417323405,0.6735979034562662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482595818852075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.186327979904,1535.4044171319454,0.3798680787015004,0.12238445895045552,6.112874298809886,3.2860308120507042
1983.0,-29.465503113800608,4.932157040650093,34.98050407160866,24.30267078978943,5.0341621928231595,-26.015460050438783,-39.60485172048209,1.5841191294159156,-0.10485859632558459,-5.063914497334743,39.98372803752075,42930.097023197544,24901.58716695875,24901.58716695875,67831.68419015629,78006.29631078168,78006.29631078168,24901.58716695875,102907.88347774043,102907.88347774043,102907.88347774043,127679.46670991987,91973.39088287344,56897.19159510545,38973.55476418666,24771.58323217944,0.0,63745.1379963661,21055.845747352523,1535.5532347732353,0.0,0.8866522612994974,2.810672277533492,0.0014959135982669303,353773.32847042737,1553831.7476110612,4.3921675902736945,1553831.7476110612,4.3921675902736945,0.85,0.09540745845504396,4.027634451161993,1.2684104553004727,1.0,0.0,4.02763445116272,1.2843004267777036,1.2846173526356939,3.1360531906598257,19410.24767724088,1979.29442543997,4632.441516551485,4632.441516551485,5.375477937063341,4.932157040650093,-2.6034805588058374,7.535637599455931,3.288069303568916,3.288069303568916,0.9394483724482617,0.0,0.0,0.00024675640742310913,8.245566491446559e-05,0.00016430074250864353,0.0006617433308793084,0.09540745829426361,0.07215816132982934,0.023249296964434278,0.09540775417943316,0.07215816145143011,0.023249297003613847,0.37986527182539515,0.37986527182539515,0.12239226094988204,0.0,4.695176423827718,5.984910130058211,0.7391378644555857,4.959055901009151,5.91004052248735,2.032706054848859,24771.58323217944,21055.845747352523,0.85,1.0641075746674695,0.6734646495807233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482797803727423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.136540048428,1535.5532347732353,0.37986527182539515,0.12239226094988204,6.112874298809886,3.288069303568916
1984.0,-29.468844347540948,4.939079399132174,34.98133441856645,24.304419534187787,5.036767724851197,-26.018207087972304,-39.60728320581836,1.5861304652359627,-0.06583382474741484,-5.060798898816409,39.985196678989084,42925.6883036897,24919.316982150274,24919.316982150274,67845.00528583997,78002.81540610956,78002.81540610956,24919.316982150274,102922.13238825984,102922.13238825984,102922.13238825984,127697.596315881,91972.31330363319,56895.1862010246,38974.585669565095,24775.463927621167,0.0,63750.04959718626,21059.144338477992,1535.6894089457514,0.0,0.8866628148193523,2.8105237821231217,0.0014959135982669303,353816.3149973682,1553895.0505599952,4.391812883392768,1553895.0505599952,4.391812883392768,0.85,0.09541283755553906,4.027634451161993,1.268404944562353,1.0,0.0,4.027634451163664,1.2842912007746832,1.2846080146417758,3.1360757192235904,19410.020262770842,1979.2712356177535,4632.441516551485,4632.441516551485,5.37930525255738,4.939079399132174,-2.597321205090871,7.536400604223045,3.290077264052603,3.290077264052603,0.9400220754436008,0.0,0.0,0.0002466709840454987,8.243305584994815e-05,0.00016423792819555058,0.0006614903377878692,0.0954128374516281,0.07215884772284908,0.02325398972877901,0.09541230957083699,0.07215884780143508,0.023253989754103973,0.3798624543414444,0.3798624543414444,0.12241489284213812,0.0,4.753772512733519,5.964411864079466,1.0382492956057945,4.994965074069,5.8884478582359066,2.244617060919495,24775.463927621167,21059.144338477992,0.85,1.0642345490635423,0.673343606395944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44829983566639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.087121904688,1535.6894089457514,0.3798624543414444,0.12241489284213812,6.112874298809886,3.290077264052603
1985.0,-29.472162055171257,4.945856772965004,34.982157504944475,24.306168767530494,5.039367365237906,-26.020933535136844,-39.60969251403583,1.5881388451578118,-0.037173685976938486,-5.057749089727735,39.986645841954974,42921.2899649016,24936.7151400602,24936.7151400602,67858.0051049618,77999.3605566036,77999.3605566036,24936.7151400602,102936.0756966638,102936.0756966638,102936.0756966638,127715.01056452964,91971.24991003859,56893.17931815159,38975.63399098555,24778.934867865846,0.0,63754.5688588514,21062.09463768597,1535.8018008323957,0.0,0.8866731026762177,2.810503572896023,0.0014959135982669303,353858.39778478676,1553957.5158362847,4.391467111037412,1553957.5158362847,4.391467111037412,0.85,0.09542026527735688,4.027634451161993,1.2683994816290212,1.0,0.0,4.02763445116079,1.284281987427179,1.2845986901151971,3.1360982172074316,19409.79584206773,1979.2483510748045,4632.441516551485,4632.441516551485,5.383060973562764,4.945856772965004,-2.5912807281892065,7.537137501154211,3.292052437262448,3.292052437262448,0.9405864106464137,0.0,0.0,0.00024658618910009694,8.241065865080088e-05,0.00016417553044929605,0.0006612390224753796,0.09542026517842271,0.07215953361406129,0.02326073156436143,0.0954197134878814,0.07215953368887816,0.023260731588478717,0.3798596133995678,0.3798596133995678,0.12244830387467573,0.0,4.805746809299933,5.94374871272197,1.3117197288046327,5.020575403750797,5.866996491686734,2.414689138734559,24778.934867865846,21062.09463768597,0.85,1.0643630145973562,0.6732268876278755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483197691768215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.038002418296,1535.8018008323957,0.3798596133995678,0.12244830387467573,6.112874298809886,3.292052437262448
1986.0,-29.475458499588044,4.952489078885387,34.982974344001036,24.307783890422456,5.041816031007462,-26.02365591238635,-39.612104790844,1.5900134438056932,-0.015535352466770291,-5.054901221569312,39.98810999498095,42916.996488468925,24954.123289554067,24954.123289554067,67871.11977802298,77995.97382784866,77995.97382784866,24954.123289554067,102950.09711740274,102950.09711740274,102950.09711740274,127732.45017938208,91970.18504598447,56891.207706604524,38976.641488199944,24782.35306197934,0.0,63758.99455017928,21065.000102682436,1535.91453475125,0.0,0.8866823063486572,2.810551894946091,0.0014959135982669303,353897.69763705693,1554020.6291772267,4.391157782470139,1554020.6291772267,4.391157782470139,0.85,0.09542933838311209,4.027634451161993,1.2683941560657699,1.0,0.0,4.027634451162947,1.2842733983986352,1.2845899907951768,3.1361191909635937,19409.57111103591,1979.225434887134,4632.441516551485,4632.441516551485,5.386818851440265,4.952489078885387,-2.5854611385865263,7.537950217471913,3.2939954107005716,3.2939954107005716,0.941141545914449,0.0,0.0,0.00024650196419944456,8.238823949087168e-05,0.00016411372470857288,0.0006609900915447633,0.09542933838277451,0.07216041772323048,0.02326892065954403,0.09542934892636189,0.07216041772348575,0.023268920659626338,0.3798567300227936,0.3798567300227936,0.12248898207318362,0.0,4.851137459644349,5.922873393400209,1.559623846922591,5.039365869102539,5.84488147527037,2.5593222708588996,24782.35306197934,21065.000102682436,0.85,1.0644948255043043,0.6731128179051288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483395628497149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.98924286385,1535.91453475125,0.3798567300227936,0.12248898207318362,6.112874298809886,3.2939954107005716
1987.0,-29.47873322691793,4.958975149283026,34.98378445849455,24.309146997425728,5.04396145424202,-26.026389122949684,-39.61454863948745,1.5916173502280226,0.0028211555900838903,-5.05230896208007,39.98954776892336,42912.928749269246,24971.671552283817,24971.671552283817,67884.60030155306,77992.7946045904,77992.7946045904,24971.671552283817,102964.46615687422,102964.46615687422,102964.46615687422,127750.05244428208,91969.19592570576,56889.33007019934,38977.62872834046,24785.586287407852,0.0,63763.21501574831,21067.748344296673,1536.0217738333672,0.0,0.886690302602822,2.810613458270701,0.0014959135982669303,353933.47313302965,1554082.6073145699,4.39088903786857,1554082.6073145699,4.39088903786857,0.85,0.09543943483687443,4.027634451161993,1.2683893783343958,1.0,0.0,4.027634451163774,1.2842660736240123,1.2845825567884204,3.136137077729223,19409.36236512138,1979.2041487277897,4632.441516551485,4632.441516551485,5.390606975406223,4.958975149283026,-2.579903387157019,7.538878536440045,3.295905917608162,3.295905917608162,0.9416874050309035,0.0,0.0,0.00024641832041418074,8.236553265828182e-05,0.0001640527877558989,0.0006607446597748248,0.09543943477984726,0.07216143395209693,0.02327800082775034,0.09543896304003303,0.07216143399521505,0.023278000841659388,0.3798537860511438,0.3798537860511438,0.12253410529497497,0.0,4.8906938349994675,5.901934202016662,1.7843740550522398,5.05513011767016,5.823192358505537,2.690473066968252,24785.586287407852,21067.748344296673,0.85,1.0646357823203683,0.6730044703465872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483592301752557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.940798692196,1536.0217738333672,0.3798537860511438,0.12253410529497497,6.112874298809886,3.295905917608162
1988.0,-29.48199004735118,4.965318901010943,34.984587383476004,24.310526868235343,5.046131736184174,-26.02910369937202,-39.61697443211449,1.5932453881597552,0.01754473111390098,-5.049724689009778,39.99095853869629,42908.86410299678,24988.749792649785,24988.749792649785,67897.61389564656,77989.58274004003,77989.58274004003,24988.749792649785,102978.33253268982,102978.33253268982,102978.33253268982,127766.95118213764,91968.17711993241,56887.45848270587,38978.57626358505,24788.61864944782,0.0,63767.19491303287,21070.325852030648,1536.1173599748033,0.0,0.8866983554007682,2.8107217048781235,0.0014959135982669303,353969.14123439224,1554143.4231987437,4.390618396222333,1554143.4231987437,4.390618396222333,0.85,0.09544987520452215,4.027634451161993,1.268384526972659,1.0,0.0,4.027634451161346,1.2842586351371246,1.2845750096633424,3.136155242383828,19409.14735432091,1979.1822237278695,4632.441516551485,4632.441516551485,5.394293636167066,4.965318901010943,-2.57442064828375,7.539739549294693,3.2977833639762593,3.2977833639762593,0.9422238182789312,0.0,0.0,0.0002463351599413802,8.234299931276919e-05,0.000163992160628611,0.0006605004758682852,0.09544987514579567,0.0721623741422522,0.023287501003543466,0.09544944494554357,0.07216237418665063,0.023287501017871522,0.379850775811809,0.379850775811809,0.12258154513426585,0.0,4.924775112955103,5.880893199379784,1.987423433889262,5.067269420123694,5.801727199917536,2.8062672298427174,24788.61864944782,21070.325852030648,0.85,1.064773415049021,0.6728987242032027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483787684356106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.8926797047,1536.1173599748033,0.379850775811809,0.12258154513426585,6.112874298809886,3.2977833639762593
1989.0,-29.48522500972003,4.971524574549035,34.985383799395294,24.312001245003216,5.048400082343612,-26.03178879308416,-39.61936173783613,1.5949638656614467,0.029609663009466658,-5.047127137639845,39.99237475415233,42904.734459939704,25005.319175428947,25005.319175428947,67910.05363536865,77986.35646654092,77986.35646654092,25005.319175428947,102991.67564196986,102991.67564196986,102991.67564196986,127783.3587449795,91967.17478709748,56885.552780308826,38979.58000754295,24791.68310300964,0.0,63771.263110552594,21072.930637558195,1536.2144227494193,0.0,0.8867064554696227,2.810866340741193,0.0014959135982669303,354004.9954453423,1554204.4756461557,4.390346169242467,1554204.4756461557,4.390346169242467,0.85,0.09546043648273812,4.027634451161993,1.2683794766990468,1.0,0.0,4.027634451160648,1.28425077278835,1.284567039322917,3.136174442330481,19408.93582000219,1979.1606532304293,4632.441516551485,4632.441516551485,5.397870450406375,4.971524574549035,-2.56899496798142,7.540519542530454,3.299628687662986,3.299628687662986,0.9427510536179959,0.0,0.0,0.0002462525831904906,8.232082903818088e-05,0.00016393175415230975,0.0006602571806632609,0.09546043642332945,0.07216330344498742,0.023297132978342027,0.09546126016387538,0.07216330348989745,0.023297132992840672,0.3798476924223158,0.3798476924223158,0.12262967158405137,0.0,4.953940825936968,5.859761146762764,2.17092211534208,5.076736800649314,5.780254980827635,2.9112354438107673,24791.68310300964,21072.930637558195,0.85,1.0649005574445205,0.6727910404653724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483982003547233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.844810294459,1536.2144227494193,0.3798476924223158,0.12262967158405137,6.112874298809886,3.299628687662986
