time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1990.0,-29.488440599498393,4.977590652781802,34.98617320261931,24.31317673707383,5.050329198237021,-26.034490374896755,-39.621785225439794,1.596378973589485,0.04252313411018349,-5.044792943429386,39.9937632789775,42900.839590122734,25022.07061206742,25022.07061206742,67922.91020219015,77983.29381314179,77983.29381314179,25022.07061206742,103005.3644252092,103005.3644252092,103005.3644252092,127800.08206501543,91966.19090948328,56883.736686278404,38980.50469244986,24794.71763980623,0.0,63775.22233225609,21075.509993835294,1536.315912169651,0.0,0.8867133138270122,2.810969181838606,0.0014959135982669303,354037.21694750723,1554264.336122035,4.390115676320223,1554264.336122035,4.390115676320223,0.85,0.09547108215285835,4.027634451161993,1.2683749616192652,1.0,0.0,4.027634451161975,1.2842443275009938,1.2845604870616263,3.1361901819721107,19408.72818051002,1979.1394798947676,4632.441516551485,4632.441516551485,5.401486564409889,4.977590652781802,-2.563833876229013,7.541424529010815,3.301442930681995,3.301442930681995,0.9432694087662842,0.0,0.0,0.00024617052622159227,8.229832839593294e-05,0.00016387219782565933,0.000660017309550259,0.09547108211264206,0.07216436464165764,0.023306717470984426,0.09547179807965733,0.07216436467205618,0.02330671748080216,0.3798445309616621,0.3798445309616621,0.12267729661284385,0.0,4.979505237863293,5.838700990503753,2.3396387218970744,5.087316077539583,5.758973500509853,3.0201034578645363,24794.71763980623,21075.509993835294,0.85,1.0650360393622063,0.6726882011734586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484175023487627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.797270213423,1536.315912169651,0.3798445309616621,0.12267729661284385,6.112874298809886,3.301442930681995
1991.0,-29.491636567552387,4.983522136040006,34.98695452049,24.314415582362585,5.052321315214421,-26.037167991646083,-39.624186081904895,1.5978527392626543,0.05491706833652188,-5.042404912036921,39.99510652825306,42896.93623891791,25038.222009015626,25038.222009015626,67935.15824793353,77980.23235718082,77980.23235718082,25038.222009015626,103018.45436619644,103018.45436619644,103018.45436619644,127815.99303432187,91965.22582575533,56881.92970730819,38981.44013160794,24797.53866812543,0.0,63778.97879973337,21077.907867906615,1536.4042610716624,0.0,0.8867206099530169,2.8110851127557304,0.0014959135982669303,354070.18400655536,1554322.2463889723,4.389870473703019,1554322.2463889723,4.389870473703019,0.85,0.09548127672720669,4.027634451161993,1.268370397635736,1.0,0.0,4.027634451161993,1.284237607014574,1.2845536602097287,3.136206593828774,19408.52450731706,1979.1187110090664,4632.441516551485,4632.441516551485,5.404973148512571,4.983522136040006,-2.5586981740830548,7.54222031012306,3.303225405239795,3.303225405239795,0.9437786872113699,0.0,0.0,0.00024608899492694144,8.227604347599204e-05,0.0001638129514509494,0.0006597786868103708,0.09548127667895998,0.0721652500135571,0.023316026665402875,0.095482011727393,0.07216525005002233,0.023316026677184354,0.3798412973177573,0.3798412973177573,0.12272374605808574,0.0,5.001954649551578,5.81776158150376,2.495363875440205,5.097321980373465,5.738618989583813,3.123769491031851,24797.53866812543,21077.907867906615,0.85,1.0651653495621278,0.672587379826427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484366892384164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.750010397871,1536.4042610716624,0.3798412973177573,0.12272374605808574,6.112874298809886,3.303225405239795
1992.0,-29.49481388234596,4.989319016389725,34.98772728159702,24.315455532073997,5.05407321234667,-26.039852842266097,-39.626602933835215,1.5991121722215205,0.0688090214171666,-5.040201663281783,39.9964198735639,42893.180454912435,25054.374358033565,25054.374358033565,67947.55481294601,77977.33848715262,77977.33848715262,25054.374358033565,103031.71284518618,103031.71284518618,103031.71284518618,127832.04423464122,91964.32353941446,56880.165506990874,38982.39781380398,24800.331389455037,0.0,63782.72920325902,21080.28168103678,1536.4955727096947,0.0,0.8867270728230312,2.811159898524156,0.0014959135982669303,354100.60225589725,1554378.8690105325,4.389653276803049,1554378.8690105325,4.389653276803049,0.85,0.09549125265827656,4.027634451161993,1.2683661507023496,1.0,0.0,4.027634451160818,1.284231887400081,1.2845478351198987,3.1362205616276295,19408.334087009793,1979.0992935416064,4632.441516551485,4632.441516551485,5.4084599381374865,4.989319016389725,-2.5537660971762723,7.543085113565997,3.304977387110656,3.304977387110656,0.9442792534601875,0.0,0.0,0.00024600796414650213,8.225361571893101e-05,0.00016375434842757112,0.0006595426552544702,0.09549125262169683,0.0721661989397335,0.023325053681963324,0.09549092274216046,0.07216619896737823,0.02332505369089832,0.37983799921248107,0.37983799921248107,0.12276857936607546,0.0,5.022339418813715,5.797124775514931,2.6417785505528855,5.109010684698944,5.718834997642432,3.2324774873642923,24800.331389455037,21080.28168103678,0.85,1.0652970743289263,0.6724889478815338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448455759528361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.703036484541,1536.4955727096947,0.37983799921248107,0.12276857936607546,6.112874298809886,3.304977387110656
1993.0,-29.49797222533159,4.9949865144839265,34.98849085553496,24.316574027203046,5.055924561330524,-26.042510668242862,-39.62899670060722,1.6004630041968437,0.08215105563084535,-5.0379271685576335,39.997697740003545,42889.41152981055,25069.900228695966,25069.900228695966,67959.31175850652,77974.36001997025,77974.36001997025,25069.900228695966,103044.26024866622,103044.26024866622,103044.26024866622,127847.24431243286,91963.36926938505,56878.42077904333,38983.276100379684,24802.98406376663,0.0,63786.26016414631,21082.536454201636,1536.577664864395,0.0,0.8867340266294015,2.811250201286302,0.0014959135982669303,354132.00628481625,1554433.963518001,4.389419583464091,1554433.963518001,4.389419583464091,0.85,0.09550068673648557,4.027634451161993,1.268361818050034,1.0,0.0,4.027634451161214,1.284225739575993,1.2845415823687574,3.1362355752905082,19408.132695961314,1979.078757369878,4632.441516551485,4632.441516551485,5.411811490576286,4.9949865144839265,-2.5488440550505316,7.5438305695344585,3.306698649576221,3.306698649576221,0.9447710427360632,0.0,0.0,0.00024592744156075823,8.22314077567519e-05,0.00016369603380400632,0.000659307785267594,0.09550068669180074,0.07216698773086773,0.02333369896093301,0.09549984117625135,0.07216698776463476,0.0233336989718508,0.3798346539364178,0.3798346539364178,0.12281165874534103,0.0,5.040850020094979,5.776707364530978,2.7799015434878243,5.1200782241884895,5.699430453730713,3.3374605060682256,24802.98406376663,21082.536454201636,0.85,1.0654224214371772,0.6723926347059662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484747189888356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.656329725924,1536.577664864395,0.3798346539364178,0.12281165874534103,6.112874298809886,3.306698649576221
1994.0,-29.501111392216142,5.0005288113579764,34.989245866361486,24.317782383319013,5.057870123468993,-26.045141811596352,-39.63135239956898,1.6019005428055892,0.09506640913878073,-5.035625074813224,39.99897541398086,42885.56776056213,25084.924375114097,25084.924375114097,67970.49213567624,77971.36409960044,77971.36409960044,25084.924375114097,103056.28847471453,103056.28847471453,103056.28847471453,127862.00564385694,91962.42794806416,56876.631608849224,38984.21815468326,24805.717169142412,0.0,63789.93532382567,21084.85959377105,1536.6641465040448,0.0,0.8867411211967205,2.811349319478568,0.0014959135982669303,354163.79360001936,1554489.0512031144,4.389181162201752,1554489.0512031144,4.389181162201752,0.85,0.09550973918482998,4.027634451161993,1.2683573463791982,1.0,0.0,4.027634451162432,1.284219185477621,1.2845349239032189,3.1362515812782017,19407.934037634088,1979.0584998581664,4632.441516551485,4632.441516551485,5.4150547363602755,5.0005288113579764,-2.5439625146949654,7.544491326052942,3.3083905431952885,3.3083905431952885,0.9452544409129395,0.0,0.0,0.0002458474319316065,8.220955837646671e-05,0.0001636378735551398,0.0006590735370455711,0.09550973913802055,0.07216774578717439,0.023341993350846166,0.09550934753377023,0.07216774582254395,0.02334199336228603,0.37983127047581783,0.37983127047581783,0.1228529295626919,0.0,5.0577859651655785,5.75649714109602,2.910980399107416,5.130691483951978,5.68010028099917,3.4403314726519625,24805.717169142412,21084.85959377105,0.85,1.0655363074226087,0.6722936391588452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484935657106497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.609897125367,1536.6641465040448,0.37983127047581783,0.1228529295626919,6.112874298809886,3.3083905431952885
1995.0,-29.504230573362626,5.005948061093366,34.989992486800155,24.318951728660636,5.059761487346229,-26.047760385042803,-39.63370226612312,1.6032912989832058,0.10849916992100361,-5.033388890812544,40.00024099433553,42881.78676591008,25099.690031753435,25099.690031753435,67981.47679766352,77968.42947204773,77968.42947204773,25099.690031753435,103068.11950380116,103068.11950380116,103068.11950380116,127876.60990896015,91961.5179106931,56874.87520438055,38985.1585625695,24808.490405158977,0.0,63793.64896772848,21087.21684438513,1536.7548290170212,0.0,0.8867479234699003,2.811433991303888,0.0014959135982669303,354194.6729772648,1554543.6189189674,4.388952566259378,1554543.6189189674,4.388952566259378,0.85,0.0955184781702468,4.027634451161993,1.2683529560314493,1.0,0.0,4.027634451162996,1.2842128490112352,1.284528483808902,3.13626705593471,19407.74198153397,1979.0389155862574,4632.441516551485,4632.441516551485,5.418242182243096,5.005948061093366,-2.5391902039597336,7.545138265053099,3.3100541136097665,3.3100541136097665,0.9457297467456476,0.0,0.0,0.00024576795543942813,8.218776843905038e-05,0.00016358018700037775,0.0006588411966902426,0.09551847812746947,0.07216852114217286,0.02334995698529662,0.09551859321985999,0.07216852117449303,0.023349956995753783,0.37982785542535913,0.37982785542535913,0.12289241826817586,0.0,5.073613160310003,5.736537006961726,3.0367720322515765,5.1418880607335495,5.661011965658702,3.5447953958561698,24808.490405158977,21087.21684438513,0.85,1.0656464694793295,0.672195233534969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485122984662877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.563743407936,1536.7548290170212,0.37982785542535913,0.12289241826817586,6.112874298809886,3.3100541136097665
1996.0,-29.507331979381036,5.011243970677266,34.990729773295946,24.319884075690084,5.061387689951928,-26.05038947639176,-39.63607612587509,1.6044451869194882,0.12355345271129181,-5.031335618605997,40.001462305461175,42878.18293366995,25114.490849931946,25114.490849931946,67992.6737836019,77965.60916804669,77965.60916804669,25114.490849931946,103080.10001797864,103080.10001797864,103080.10001797864,127891.25351060164,91960.60766782745,56873.18143327593,38986.02914950169,24811.15349262301,0.0,63797.1826421247,21089.48046872956,1536.8437639026322,0.0,0.8867539543180479,2.811476124840499,0.0014959135982669303,354223.02839342447,1554596.2792620175,4.388749896676328,1554596.2792620175,4.388749896676328,0.85,0.09552694677683783,4.027634451161993,1.2683488832833243,1.0,0.0,4.02763445116077,1.2842076187516096,1.2845231508059443,3.1362798291738017,19407.54988206586,1979.0193268920439,4632.441516551485,4632.441516551485,5.421437218408288,5.011243970677266,-2.5346146781095147,7.545858648786781,3.311689801965539,3.311689801965539,0.9461970862758683,0.0,0.0,0.0002456889553216877,8.21657614373704e-05,0.0001635231938843173,0.0006586116492525184,0.09552694674376887,0.07216932906324383,0.023357617680525033,0.09552620230910328,0.07216932908822689,0.02335761768861094,0.37982441680161544,0.37982441680161544,0.1229302479119065,0.0,5.08895732714376,5.716908690857849,3.1595660432850536,5.154889071317314,5.642357519708469,3.6552313930002356,24811.15349262301,21089.48046872956,0.85,1.0657629532798045,0.6721015122908872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485309124156842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.51788543256,1536.8437639026322,0.37982441680161544,0.1229302479119065,6.112874298809886,3.311689801965539
1997.0,-29.510415793603173,5.016422306868685,34.99145728377062,24.320959019847237,5.063173897631173,-26.052986729841617,-39.6384111494757,1.6057448338269649,0.13771709153832035,-5.029169188015174,40.0026520703399,42874.49430665399,25128.599657029525,25128.599657029525,68003.09396368352,77962.71836250427,77962.71836250427,25128.599657029525,103091.31801953379,103091.31801953379,103091.31801953379,127904.99398614155,91959.68460861985,56871.46055259699,38986.91561780318,24813.675966607763,0.0,63800.59158441094,21091.624571616598,1536.9224537157381,0.0,0.8867606751935673,2.81154312149335,0.0014959135982669303,354252.94844324683,1554647.5806942866,4.38852404059341,1554647.5806942866,4.38852404059341,0.85,0.09553490989528729,4.027634451161993,1.2683446616260334,1.0,0.0,4.027634451163024,1.284201706288929,1.2845171360384668,3.1362942686013113,19407.355077811408,1978.9994623863815,4632.441516551485,4632.441516551485,5.424482870910788,5.016422306868685,-2.5300123691449787,7.546434676013663,3.313297314791838,3.313297314791838,0.9466563756548109,0.0,0.0,0.00024561042650198873,8.214411978263436e-05,0.00016346630671935437,0.0006583825285470848,0.09553490985199739,0.07216995890212594,0.023364950949871448,0.0955340940061872,0.0721699589348285,0.023364950960458784,0.3798209661427815,0.3798209661427815,0.12296665231158188,0.0,5.103600144752363,5.697541574372508,3.278697835126991,5.1668862795534665,5.624250941850164,3.7598882887713216,24813.675966607763,21091.624571616598,0.85,1.0658693324765256,0.6720077861649477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485494207425662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.472279579546,1536.9224537157381,0.3798209661427815,0.12296665231158188,6.112874298809886,3.313297314791838
1998.0,-29.513480647098564,5.021487767854682,34.99217622078109,24.32219018172475,5.065133343918691,-26.0555495916071,-39.640706952754385,1.6072022883857724,0.15053760197292831,-5.026933785410307,40.00385731853278,42870.7252161507,25142.14468168039,25142.14468168039,68012.86989783109,77959.75875233964,77959.75875233964,25142.14468168039,103101.90343402003,103101.90343402003,103101.90343402003,127918.24250272725,91958.75522759622,56869.72169123942,38987.81504039645,24816.339068707217,0.0,63804.15410910366,21093.888208401135,1537.007940666826,0.0,0.8867676906874491,2.8116357537860703,0.0014959135982669303,354283.8231279251,1554699.551055631,4.388288286293723,1554699.551055631,4.388288286293723,0.85,0.09554260587181103,4.027634451161993,1.2683402267703787,1.0,0.0,4.0276344511624576,1.2841950552565427,1.2845103831703635,3.1363105119240595,19407.158939388308,1978.9794618333792,4632.441516551485,4632.441516551485,5.427406820323313,5.021487767854682,-2.525413801319219,7.546901569173901,3.3148781861607115,3.3148781861607115,0.9471080531887747,0.0,0.0,0.00024553240342263814,8.212284677004388e-05,0.00016340955665259427,0.0006581539600230961,0.09554260582457712,0.07217057023572272,0.023372035588854395,0.09554331144169162,0.072170570271402,0.023372035600409027,0.3798175086164415,0.3798175086164415,0.12300177620405613,0.0,5.117415235791043,5.6783472524933245,3.393927476541762,5.177471387383207,5.605878693196303,3.8596007613996335,24816.339068707217,21093.888208401135,0.85,1.0659630371641728,0.6719111915948721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485678245333211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.426922768651,1537.007940666826,0.3798175086164415,0.12300177620405613,6.112874298809886,3.3148781861607115
1999.0,-29.51652797066835,5.0264377065903565,34.99288626483045,24.32310216771441,5.066716248686584,-26.05813433138602,-39.64304354796184,1.608322609361836,0.16542562417936324,-5.024982352495995,40.00503611228295,42867.20190508396,25156.007351718952,25156.007351718952,68023.20925680292,77957.03146938306,77957.03146938306,25156.007351718952,103113.038821102,103113.038821102,103113.038821102,127932.05150988814,91957.89864731744,56868.069082846574,38988.69951607874,24819.012688786137,0.0,63807.712204864874,21096.160785468215,1537.100792594753,0.0,0.8867733558932002,2.8116682361164163,0.0014959135982669303,354310.7774380152,1554750.3819702093,4.388097910011232,1554750.3819702093,4.388097910011232,0.85,0.09555029733745911,4.027634451161993,1.268336291941814,1.0,0.0,4.027634451162809,1.2841899790500588,1.2845052061179592,3.136322909279603,19406.97816497946,1978.96102797382,4632.441516551485,4632.441516551485,5.430399339492529,5.0264377065903565,-2.5210834631348784,7.5475211697252345,3.316433637402935,3.316433637402935,0.9475524678294099,0.0,0.0,0.0002454548492452446,8.210120100675022e-05,0.00016335364823849438,0.0006579287813683576,0.09555029730808333,0.07217134723231731,0.023378950075766017,0.09555079758635192,0.07217134725450548,0.023378950082953622,0.37981404316755835,0.37981404316755835,0.12303571838150476,0.0,5.131171874089432,5.659502110587937,3.5078384305510326,5.190407976675374,5.587883213799387,3.9676999853277266,24819.012688786137,21096.160785468215,0.85,1.0660656354266944,0.6718185063186711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485861156104574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.381843010506,1537.100792594753,0.37981404316755835,0.12303571838150476,6.112874298809886,3.316433637402935
2000.0,-29.519558105765128,5.031274367342202,34.99358587910604,24.323915875889384,5.068187691425776,-26.060714743942974,-39.645379304978974,1.60934432956148,0.18078673910139287,-5.023079627461286,40.006152348613504,42863.750026732276,25169.60070977851,25169.60070977851,68033.3507365108,77954.35752619646,77954.35752619646,25169.60070977851,103123.95823597498,103123.95823597498,103123.95823597498,127945.36279130437,91957.04335104773,56866.435851412905,38989.563888483135,24821.404555329398,0.0,63810.96844381253,21098.193872029988,1537.1789346185103,0.0,0.8867789993816688,2.8116888639882562,0.0014959135982669303,354337.0605165296,1554798.5164961913,4.387908265169065,1554798.5164961913,4.387908265169065,0.85,0.09555764799259392,4.027634451161993,1.2683325120666997,1.0,0.0,4.02763445116282,1.2841853627815303,1.284500489707687,3.13633418343765,19406.797661550445,1978.9426217465134,4632.441516551485,4632.441516551485,5.433333722584252,5.031274367342202,-2.5168451315788856,7.548119498921087,3.3179626818679546,3.3179626818679546,0.9479893376765585,0.0,0.0,0.0002453777548881865,8.20795682794033e-05,0.0001632981866087832,0.0006577054021978153,0.09555764796206734,0.0721720028392558,0.023385645122811532,0.09555696430281664,0.07217200286231173,0.02338564513028218,0.37981057976801125,0.37981057976801125,0.12306871200632459,0.0,5.144895407384979,5.641026836249296,3.6204747126544135,5.203866366562693,5.570792238422655,4.075137987530354,24821.404555329398,21098.193872029988,0.85,1.0661701647173119,0.6717301284100569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448604302505171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.337012273421,1537.1789346185103,0.37981057976801125,0.12306871200632459,6.112874298809886,3.3179626818679546
2001.0,-29.522570356695958,5.03600366545736,34.99427554870328,24.32492977185177,5.069886861277645,-26.063256283544117,-39.647667634394,1.6105727880841412,0.19422461185064321,-5.021042986655703,40.007261858873775,42860.17893456033,25182.48422618077,25182.48422618077,68042.6631607411,77951.57214082131,77951.57214082131,25182.48422618077,103134.05636700208,103134.05636700208,103134.05636700208,127957.82930469624,91956.16159485845,56864.7683884287,38990.436896033054,24823.77293769415,0.0,63814.209833727204,21100.206997040026,1537.252945148395,0.0,0.8867853485736639,2.8117502870214044,0.0014959135982669303,354365.1951208811,1554846.362095582,4.387694907693158,1554846.362095582,4.387694907693158,0.85,0.09556468619411579,4.027634451161993,1.2683284497587008,1.0,0.0,4.027634451161364,1.2841797793054262,1.2844948064660313,3.136347819882679,19406.61157396728,1978.9236460939546,4632.441516551485,4632.441516551485,5.436114872946588,5.03600366545736,-2.5125597824674535,7.548563447924813,3.3194658040390785,3.3194658040390785,0.9484188011540224,0.0,0.0,0.00024530113765848803,8.205837991471203e-05,0.000163242757743776,0.0006574821549915234,0.09556468615438074,0.07217253192701129,0.023392154227369462,0.0955643369023506,0.07217253195702007,0.023392154237095716,0.3798071278831374,0.3798071278831374,0.12310094539958176,0.0,5.158110699709255,5.6227895872062845,3.730313952022243,5.21526759850633,5.553762613173262,4.174015119541309,24823.77293769415,21100.206997040026,0.85,1.0662619397471418,0.6716400476670604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486223872478894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.292424301295,1537.252945148395,0.3798071278831374,0.12310094539958176,6.112874298809886,3.3194658040390785
2002.0,-29.525566049346303,5.040626154827445,34.99495606344317,24.32584965080025,5.071480479672983,-26.065793475143174,-39.64995893239973,1.6117079054281813,0.2074746836578356,-5.0191262970323,40.00837449040614,42856.69224379191,25195.301275589867,25195.301275589867,68051.99351938178,77948.8336983654,77948.8336983654,25195.301275589867,103144.13497395527,103144.13497395527,103144.13497395527,127970.3905646396,91955.27736079275,56863.1359060507,38991.268283046724,24826.255590684334,0.0,63817.52387373106,21102.317252081684,1537.3364423560868,0.0,0.886791075521649,2.8118002017117303,0.0014959135982669303,354391.67429444985,1554894.343411577,4.387502461809183,1554894.343411577,4.387502461809183,0.85,0.09557173575706476,4.027634451161993,1.2683244989952076,1.0,0.0,4.027634451160535,1.2841746312205122,1.2844895592921395,3.136360393083008,19406.424963448135,1978.9046171167663,4632.441516551485,4632.441516551485,5.438881675153004,5.040626154827445,-2.508416223401303,7.549042378228748,3.3209445995827216,3.3209445995827216,0.9488413141664919,0.0,0.0,0.00024522496344812683,8.203716912883434e-05,0.0001631877943192925,0.0006572607824095198,0.09557173572540427,0.07217317082941789,0.02339856489598638,0.09557184133668684,0.07217317085332695,0.02339856490373781,0.3798036873333539,0.3798036873333539,0.12313247601118425,0.0,5.171002076976606,5.604775580678165,3.838150012628148,5.226600980690137,5.53641000974352,4.273599015740388,24826.255590684334,21102.317252081684,0.85,1.0663527725398594,0.6715505341226947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486403656790625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.24809360412,1537.3364423560868,0.3798036873333539,0.12313247601118425,6.112874298809886,3.3209445995827216
2003.0,-29.528543991683208,5.045142569829761,34.99562683654089,24.32664652531969,5.07291961122553,-26.068330138348642,-39.652257529646135,1.6127057578505444,0.22126018714834572,-5.017320157641679,40.009451718076726,42853.31308894891,25208.03019972207,25208.03019972207,68061.34328867098,77946.22265234622,77946.22265234622,25208.03019972207,103154.25285206828,103154.25285206828,103154.25285206828,127982.87549010245,91954.45081418082,56861.541250619906,38992.121737289905,24828.62263803416,0.0,63820.744375324066,21104.329242329037,1537.4160716429387,0.0,0.8867963676729591,2.811830237879859,0.0014959135982669303,354416.62763138907,1554940.7990314693,4.3873246281455085,1554940.7990314693,4.3873246281455085,0.85,0.09557867149366622,4.027634451161993,1.2683208350604405,1.0,0.0,4.02763445116208,1.2841701237425993,1.2844849534904652,3.136371401807583,19406.250527404187,1978.8868295905522,4632.441516551485,4632.441516551485,5.441629453853876,5.045142569829761,-2.5044072242966475,7.549549794126409,3.3223990566517925,3.3223990566517925,0.9492568733290836,0.0,0.0,0.00024514926218800563,8.201589586547059e-05,0.00016313336632253506,0.0006570415663346719,0.09557867146655327,0.07217381170330045,0.023404859763252815,0.09557838301715924,0.07217381172377409,0.023404859769892136,0.3798002572368559,0.3798002572368559,0.12316339609744435,0.0,5.183759398928316,5.587069639852132,3.944495235950228,5.238580344790023,5.5197228258027735,4.373763615742575,24828.62263803416,21104.329242329037,0.85,1.06644546306775,0.6714636989649074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486582457048827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.203994216135,1537.4160716429387,0.3798002572368559,0.12316339609744435,6.112874298809886,3.3223990566517925
2004.0,-29.531504946224693,5.049556333100085,34.99628770199475,24.32747291112321,5.074402742353709,-26.070847108852114,-39.65453793117774,1.6137449049398878,0.23397633521926764,-5.0154923008799575,40.01050462725925,42849.93237703111,25220.348407561127,25220.348407561127,68070.28078459224,77943.55308345133,77943.55308345133,25220.348407561127,103163.90149101245,103163.90149101245,103163.90149101245,127994.79369887295,91953.57670641274,56859.95599982557,38992.91189620797,24830.8922078605,0.0,63823.80410406846,21106.258376681424,1537.4898412630907,0.0,0.8868018581284869,2.8118768113154196,0.0014959135982669303,354441.8824159028,1554986.206926302,4.387140132332551,1554986.206926302,4.387140132332551,0.85,0.09558540652200245,4.027634451161993,1.2683170854067431,1.0,0.0,4.027634451160386,1.284165422362886,1.2844801543221442,3.136382884185651,19406.06605395907,1978.8680185342673,4632.441516551485,4632.441516551485,5.444288571685162,5.049556333100085,-2.5004326662352265,7.549988999335312,3.3238292187688705,3.3238292187688705,0.9496654910768202,0.0,0.0,0.00024507401411207833,8.199479604038095e-05,0.00016307921807169737,0.0006568234769741278,0.09558540649206246,0.07217437430282937,0.023411032189233093,0.09558514411536252,0.07217437432543634,0.023411032196566102,0.37979684218296783,0.37979684218296783,0.12319380921000905,0.0,5.196140421737084,5.56957644900416,4.048658458706143,5.249468636099209,5.503120986001761,4.469222813202975,24830.8922078605,21106.258376681424,0.85,1.0665343713076025,0.6713785393794731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448676020203404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.160150569674,1537.4898412630907,0.37979684218296783,0.12319380921000905,6.112874298809886,3.3238292187688705
2005.0,-29.534448812170417,5.053870639836245,34.99693931508791,24.32837173053997,5.07595784163566,-26.073341500131054,-39.65678840233011,1.6148505295562676,0.2456039851576861,-5.0136490837633145,40.011556812220434,42846.501698904984,25232.28319166068,25232.28319166068,68078.78489056567,77940.88539566267,77940.88539566267,25232.28319166068,103173.16858732335,103173.16858732335,103173.16858732335,128006.36958162273,91952.72671914333,56858.34302222365,38993.75966324409,24833.20099429937,0.0,63826.96065754346,21108.220845154465,1537.5657004509633,0.0,0.8868074290785405,2.8119394286869657,0.0014959135982669303,354467.35085855,1555031.584589403,4.386952933247546,1555031.584589403,4.386952933247546,0.85,0.09559203603987274,4.027634451161993,1.268313253330998,1.0,0.0,4.02763445116136,1.2841604093847696,1.2844750440645851,3.1363951276862667,19405.88667095206,1978.8497265582089,4632.441516551485,4632.441516551485,5.4468649202600785,5.053870639836245,-2.4964956755439074,7.550366315380153,3.325235941638468,3.325235941638468,0.9500674118967051,0.0,0.0,0.00024499922140920545,8.19739780709801e-05,0.00016302524333822535,0.0006566060864781037,0.0955920360089459,0.07217492471503309,0.02341711129391281,0.09559258944688069,0.07217492473838384,0.0234171113014889,0.3797934402660392,0.3797934402660392,0.12322375526573198,0.0,5.208001769918383,5.55227079816342,4.150134135595067,5.259253068920998,5.486593687205982,4.559956334879814,24833.20099429937,21108.220845154465,0.85,1.0666148628921077,0.6712915867762086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486936937186297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.116547980637,1537.5657004509633,0.3797934402660392,0.12322375526573198,6.112874298809886,3.325235941638468
2006.0,-29.53737704230844,5.058084633906702,34.99758157046827,24.32908014105635,5.07728598380597,-26.075844514468297,-39.65906269205732,1.615753455925119,0.25796588617976113,-5.011984051997395,40.012587423912244,42843.23779823053,25244.32071154547,25244.32071154547,68087.558509776,77938.36585968792,77938.36585968792,25244.32071154547,103182.6865712334,103182.6865712334,103182.6865712334,128018.17846246605,91951.92668519402,56856.798623571995,38994.586735135585,24835.491891232647,0.0,63830.07862636823,21110.16810754775,1537.6447839426048,0.0,0.8868121710456105,2.811971683833686,0.0014959135982669303,354490.35847999743,1555076.0328306614,4.3867935915058425,1555076.0328306614,4.3867935915058425,0.85,0.09559870080246452,4.027634451161993,1.268309727315791,1.0,0.0,4.027634451162986,1.2841563429221234,1.2844708810920256,3.136405059524941,19405.717830193258,1978.8325095922928,4632.441516551485,4632.441516551485,5.449463446294737,5.058084633906702,-2.492740810479481,7.550825444386183,3.3266200180590433,3.3266200180590433,0.9504628623025838,0.0,0.0,0.0002449248468133492,8.195294473176167e-05,0.00016297190208158752,0.0006563912473952009,0.0955987007805978,0.07217556911201786,0.023423131668579945,0.09559911394346673,0.07217556912852685,0.023423131673937666,0.3797900485739779,0.3797900485739779,0.12325323407368072,0.0,5.219703383080059,5.535249025159885,4.2500890145687436,5.269949938177149,5.470364632432791,4.653482971409858,24835.491891232647,21110.16810754775,0.85,1.0667002136771457,0.671207661344349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487112656418233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.07318903465,1537.6447839426048,0.3797900485739779,0.12325323407368072,6.112874298809886,3.3266200180590433
2007.0,-29.540289019980094,5.062201710211665,34.99821402766461,24.329824244510405,5.078652778980202,-26.078329032523676,-39.661318925768114,1.6166927914838558,0.26950175078661687,-5.010290975729958,40.01358648887297,42839.96989779809,25255.950843404575,25255.950843404575,68095.92074120266,77935.83422444593,77935.83422444593,25255.950843404575,103191.7850678505,103191.7850678505,103191.7850678505,128029.42195999577,91951.12364653056,56855.25931972104,38995.404807566134,24837.636892145263,0.0,63833.04169971139,21111.991358323474,1537.715084292485,0.0,0.8868171697116171,2.8120180245514534,0.0014959135982669303,354513.7548256543,1555119.1214404423,4.386625625302554,1555119.1214404423,4.386625625302554,0.85,0.09560515345118795,4.027634451161993,1.2683061991026627,1.0,0.0,4.0276344511611555,1.2841521054293423,1.284466547604669,3.1364154091507697,19405.54835531359,1978.8152279640437,4632.441516551485,4632.441516551485,5.451974029929207,5.062201710211665,-2.4890130249135374,7.551214735125203,3.327981024003358,3.327981024003358,0.9508517211438166,0.0,0.0,0.0002448509056420657,8.193208330976359e-05,0.0001629188223323021,0.0006561774615683198,0.09560515342590734,0.07217611101598234,0.023429042409924994,0.0956055991069716,0.07217611103506771,0.02342904241612023,0.37978667074663214,0.37978667074663214,0.12328231447212118,0.0,5.2310274554463945,5.5184675649204,4.347771548384003,5.279792726516575,5.454596947776338,4.742112377996989,24837.636892145263,21111.991358323474,0.85,1.0667817000096134,0.6711253099817704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448728744637916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.030045197147,1537.715084292485,0.37978667074663214,0.12328231447212118,6.112874298809886,3.327981024003358
2008.0,-29.543184482516033,5.066221563746138,34.99883661203964,24.330403049848996,5.079833155516193,-26.080817327797202,-39.66358689414335,1.6174660007565302,0.2813429485116785,-5.008745852897053,40.01456378397742,42836.82251703942,25267.617575863165,25267.617575863165,68104.44009290259,77933.38824960074,77933.38824960074,25267.617575863165,103201.00582546392,103201.00582546392,103201.00582546392,128040.75793163978,91950.32412829016,56853.75839556338,38996.184147474196,24839.752106175863,0.0,63835.936253650056,21113.789290249482,1537.7872344947832,0.0,0.8868214940710938,2.8120431391247167,0.0014959135982669303,354535.1076844267,1555161.2720125082,4.386480318323692,1555161.2720125082,4.386480318323692,0.85,0.09561162289611205,4.027634451161993,1.268302879142575,1.0,0.0,4.027634451161524,1.2841486434625482,1.2844629903984905,3.1364238646874822,19405.379623391025,1978.7980220963352,4632.441516551485,4632.441516551485,5.454492514494398,5.066221563746138,-2.4854434675758212,7.55166503132196,3.3293198164118665,3.3293198164118665,0.9512342332605332,0.0,0.0,0.0002447774042127469,8.191111833479042e-05,0.00016286628587795646,0.0006559658639348554,0.09561162287753285,0.07217672207598322,0.023434900801549623,0.09561140509298098,0.0721767220900086,0.023434900806103453,0.3797833072421844,0.3797833072421844,0.12331100492393471,0.0,5.242207052438289,5.501963755191241,4.444014152768943,5.290088801408729,5.438919155010581,4.83230712452513,24839.752106175863,21113.789290249482,0.85,1.0668667852272389,0.6710455744994274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487461270194437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.987129343048,1537.7872344947832,0.3797833072421844,0.12331100492393471,6.112874298809886,3.3293198164118665
2009.0,-29.546063310820184,5.0701482660488555,34.999449250277884,24.331075453106337,5.08111773130602,-26.08328022890372,-39.66582828490061,1.6183346493487702,0.29191596565499367,-5.007135603120983,40.01551919842465,42833.6371916417,25278.795723673928,25278.795723673928,68112.43291531563,77930.899436297,77930.899436297,25278.795723673928,103209.69515997093,103209.69515997093,103209.69515997093,128051.45923290092,91949.51724605059,56852.25500123018,38996.95804980045,24841.76407292999,0.0,63838.72212273044,21115.49946199049,1537.852190257449,0.0,0.8868262288424166,2.81209244218165,0.0014959135982669303,354557.36164040805,1555202.4797101994,4.386321221804119,1555202.4797101994,4.386321221804119,0.85,0.09561788540697969,4.027634451161993,1.268299501487054,1.0,0.0,4.0276344511619495,1.2841447345611783,1.2844589867170222,3.136433411875748,19405.209337355398,1978.780657753198,4632.441516551485,4632.441516551485,5.456905528834858,5.0701482660488555,-2.481871678597713,7.552019944646569,3.3306361417451185,3.3306361417451185,0.951610326212891,0.0,0.0,0.0002447043451944506,8.189040391400907e-05,0.00016281394128044155,0.0006557550390305721,0.09561788538378649,0.07217722551548073,0.023440659868305763,0.09561763060763498,0.07217722553298811,0.02344065987399158,0.3797799608525459,0.3797799608525459,0.12333936118441714,0.0,5.252922915382669,5.485665528337336,4.537739614715747,5.299051568775951,5.423566897349815,4.916068957002267,24841.76407292999,21115.49946199049,0.85,1.0669454314008502,0.6709663941783436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487634112117735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.944447276244,1537.852190257449,0.3797799608525459,0.12333936118441714,6.112874298809886,3.3306361417451185
2010.0,-29.548926739295837,5.073984189858886,35.00005275056698,24.33178365407514,5.0824401086217295,-26.085725487549418,-39.66804809225721,1.619238856835773,0.30146342373950574,-5.0055374451388275,40.01647826585421,42830.42901726734,25289.68914279638,25289.68914279638,68120.11816006372,77928.40257499514,77928.40257499514,25289.68914279638,103218.09171779151,103218.09171779151,103218.09171779151,128061.93778988524,91948.71140500756,56850.737847119715,38997.74839765316,24843.846072093733,0.0,63841.594469746895,21117.269161279673,1537.9215994515546,0.0,0.8868308886387352,2.812153759349711,0.0014959135982669303,354579.44956939446,1555243.8457935508,4.386164645701429,1555243.8457935508,4.386164645701429,0.85,0.09562410914149448,4.027634451161993,1.268296043057926,1.0,0.0,4.027634451162312,1.2841406586514492,1.2844548165143885,3.136443367030872,19405.039271055968,1978.763315816917,4632.441516551485,4632.441516551485,5.459257079109919,5.073984189858886,-2.478353866891594,7.5523380567504805,3.3319310662126815,3.3319310662126815,0.9519803046321947,0.0,0.0,0.000244631696920028,8.186989373476007e-05,0.00016276180318526795,0.000655545045842233,0.09562410911913727,0.07217775131837344,0.023446357800763828,0.09562453367196849,0.0721777513352489,0.02344635780624558,0.37977662962424275,0.37977662962424275,0.12336736154692972,0.0,5.263094418874061,5.4695293229401045,4.628752599222082,5.307000868878333,5.408054615752064,4.996190222576615,24843.846072093733,21117.269161279673,0.85,1.0670178075258494,0.6708859541025989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487805964972416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.902001933133,1537.9215994515546,0.37977662962424275,0.12336736154692972,6.112874298809886,3.3319310662126815
2011.0,-29.551774731432957,5.077729160213647,35.000647067203936,24.332354915700876,5.083596522785431,-26.088173448748947,-39.670279424730666,1.6199952400619868,0.3114334316454688,-5.004072492929077,40.01741772655216,42827.33606434093,25300.60355742863,25300.60355742863,68127.93962176956,77926.02323116134,77926.02323116134,25300.60355742863,103226.62678858996,103226.62678858996,103226.62678858996,128072.5302440752,91947.94965877627,56849.26249179616,38998.541296644566,24845.90345548524,0.0,63844.444752129806,21119.017937162454,1537.992814568321,0.0,0.886834941448147,2.812194033467065,0.0014959135982669303,354599.6974276886,1555284.3670140249,4.3860284661725775,1555284.3670140249,4.3860284661725775,0.85,0.0956303408826341,4.027634451161993,1.2682927720015869,1.0,0.0,4.027634451161394,1.2841372727757574,1.2844513370433972,3.1364516368689808,19404.878510613467,1978.7469228139546,4632.441516551485,4632.441516551485,5.461613161662337,5.077729160213647,-2.4749802508258765,7.552709411039524,3.333205150338789,3.333205150338789,0.9523443286682254,0.0,0.0,0.00024455945998985853,8.184928185341994e-05,0.0001627101781364386,0.0006553371190170249,0.09563034086597666,0.07217833903544547,0.023452001830531182,0.09563076824413479,0.07217833904801789,0.02345200183461621,0.37977330948882504,0.37977330948882504,0.12339497511774297,0.0,5.272987609686027,5.453629465455094,4.717906298047808,5.315505924574552,5.392844152820487,5.077642784830289,24845.90345548524,21119.017937162454,0.85,1.0670926795004645,0.6708075578167236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487976902382016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.859769138979,1537.992814568321,0.37977330948882504,0.12339497511774297,6.112874298809886,3.333205150338789
2012.0,-29.554607628978108,5.081384752131513,35.001231675862165,24.332863801997178,5.084680252561599,-26.090615090734715,-39.67250967454163,1.6206877142787963,0.3212788582731605,-5.002655790333071,40.018323545890034,42824.304296757306,25311.328969856233,25311.328969856233,68135.63326661354,77923.68577847413,77923.68577847413,25311.328969856233,103235.01474833036,103235.01474833036,103235.01474833036,128082.84141855002,91947.1942877601,56847.81280588368,38999.31275764046,24847.826670219656,0.0,63847.139427860115,21120.652669686708,1538.0576481399326,0.0,0.8868388703834644,2.812230321351948,0.0014959135982669303,354619.27926626476,1555323.4379565415,4.38589644977743,1555323.4379565415,4.38589644977743,0.85,0.09563644396875062,4.027634451161993,1.2682896767789495,1.0,0.0,4.02763445116189,1.2841341847654675,1.2844481560278302,3.1364591792232326,19404.719095609067,1978.7306670074968,4632.441516551485,4632.441516551485,5.463928444518967,5.081384752131513,-2.4716869988481363,7.553071750979649,3.3344581900455736,3.3344581900455736,0.952702340013021,0.0,0.0,0.0002444876254149295,8.182868476665312e-05,0.0001626589406482764,0.0006551307531445119,0.0956364439526407,0.07217888195371547,0.023457561998925243,0.09563645727118311,0.07217888196587391,0.02345756200287672,0.3797700018086854,0.3797700018086854,0.12342222713385514,0.0,5.282610260825436,5.437975826502395,4.805201746180046,5.323934648606212,5.378082055647212,5.157402060692448,24847.826670219656,21120.652669686708,0.85,1.0671681437443088,0.6707317615246305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44881469221051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.817750138522,1538.0576481399326,0.3797700018086854,0.12342222713385514,6.112874298809886,3.3344581900455736
2013.0,-29.557425411709772,5.084953234305051,35.00180662827911,24.333366960659646,5.085765469766698,-26.093042978370516,-39.674726443458326,1.621383036388224,0.3303365960731526,-5.0012513887937535,40.01921145736881,42821.28219834088,25321.782139175448,25321.782139175448,68143.06433751632,77921.31903691388,77921.31903691388,25321.782139175448,103243.10117608932,103243.10117608932,103243.10117608932,128092.79632236023,91946.40413024329,56846.36729151174,39000.04093192394,24849.695146270908,0.0,63849.73607819485,21122.24087433027,1538.1198151648819,0.0,0.8868428013993448,2.8122754848006983,0.0014959135982669303,354638.6919156878,1555361.7371946299,4.385764364268531,1555361.7371946299,4.385764364268531,0.8499999999999999,0.09564243682452256,4.027634451161993,1.268286535399966,1.0,0.0,4.027634451161266,1.2841310826304613,1.2844449614014948,3.136466756113121,19404.55233919226,1978.7136625853134,4632.441516551485,4632.441516551485,5.466184958558457,5.084953234305051,-2.468446296174507,7.553399530479558,3.335690508874486,3.335690508874486,0.9530544311069961,0.0,0.0,0.0002444161933922692,8.180821692832413e-05,0.0001626079764639451,0.0006549254880399238,0.09564243680808453,0.07217939135060653,0.023463045457478005,0.09564228271230803,0.07217939136301195,0.023463045461510616,0.3797667084301209,0.3797667084301209,0.12344913660813027,0.0,5.29184752092101,5.422507391461238,4.890358489396135,5.331587984866928,5.36332999920603,5.2339670837682775,24849.695146270908,21122.24087433027,0.85,1.067241127732518,0.6706571526920478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448831604448232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.775938599985,1538.1198151648819,0.3797667084301209,0.12344913660813027,6.112874298809886,3.335690508874486
2014.0,-29.560227887643077,5.088437578695373,35.00237244811401,24.333942273538582,5.08692433525764,-26.095449722080502,-39.676921035256214,1.6221461696564525,0.33838003510305725,-4.999821860956552,40.02009531240709,42818.234714469676,25331.87867316143,25331.87867316143,68150.1133876311,77918.94641480487,77918.94641480487,25331.87867316143,103250.82508796631,103250.82508796631,103250.82508796631,128102.40079741101,91945.63173314628,56844.920032654605,39000.79077832408,24851.5757094447,0.0,63852.366487768784,21123.839353027994,1538.1822828463671,0.0,0.8868468747667737,2.812336847337504,0.0014959135982669303,354658.45273535745,1555399.8621698131,4.38562749646471,1555399.8621698131,4.38562749646471,0.85,0.09564832484965513,4.027634451161993,1.2682833319297062,1.0,0.0,4.027634451162755,1.2841276627603717,1.284441449485678,3.1364751091057066,19404.389330969836,1978.6970403725877,4632.441516551485,4632.441516551485,5.468364486125053,5.088437578695373,-2.465228838444261,7.553666417139635,3.3369026422503887,3.3369026422503887,0.9534007549286825,0.0,0.0,0.00024434516847268636,8.178795851723807e-05,0.00016255720995544829,0.0006547210191013369,0.09564832483183755,0.07217987164954112,0.023468453182296428,0.0956486933113822,0.07217987166298692,0.023468453186668212,0.3797634272927611,0.3797634272927611,0.12347570049780293,0.0,5.300554151498204,5.4071967519422515,4.972869024770375,5.338201896059616,5.348697727797514,5.305923742795187,24851.5757094447,21123.839353027994,0.85,1.0673075586115603,0.670581797820629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448848426824644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.734335431629,1538.1822828463671,0.3797634272927611,0.12347570049780293,6.112874298809886,3.3369026422503887
2015.0,-29.56301637566033,5.091836546718578,35.002929048382576,24.33432766646149,5.087853773942715,-26.09786681946586,-39.6791358833201,1.6227042177091742,0.3473216486538604,-4.99856844873681,40.020958368896316,42815.3322512444,25342.123837215542,25342.123837215542,68157.45608845993,77916.73364126332,77916.73364126332,25342.123837215542,103258.85747847887,103258.85747847887,103258.85747847887,128112.29645420352,91944.92065026746,56843.51926009044,39001.55710019669,24853.43897572466,0.0,63854.99607592135,21125.42312936596,1538.247953984951,0.0,0.8868501273048938,2.812365945922364,0.0014959135982669303,354675.7797635799,1555437.0906837606,4.385518209674721,1555437.0906837606,4.385518209674721,0.85,0.09565426491831788,4.027634451161993,1.2682804312231015,1.0,0.0,4.027634451163296,1.2841252005850663,1.2844388959785684,3.136481122967561,19404.2392626222,1978.6817376598738,4632.441516551485,4632.441516551485,5.470576098299219,5.091836546718578,-2.462184845476694,7.554021392195272,3.338095341531978,3.338095341531978,0.9537415261519937,0.0,0.0,0.00024427451692807933,8.176751782110467e-05,0.00016250699910697465,0.0006545187881582023,0.09565426490729884,0.07218044606255741,0.02347381884474143,0.09565411744551768,0.07218044607087243,0.02347381884744545,0.3797601552090034,0.3797601552090034,0.1235018841543467,0.0,5.309127773834689,5.392161475704654,5.05399008505259,5.345890097390679,5.334426215341125,5.381144307118234,24853.43897572466,21125.42312936596,0.85,1.0673785964597524,0.6705087288759437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44886515818757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.692944983375,1538.247953984951,0.3797601552090034,0.1235018841543467,6.112874298809886,3.338095341531978
