time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2016.0,-29.565789203830438,5.095155008872023,35.00347637787823,24.334863619320117,5.088959261662253,-26.100252213280534,-39.68131193015722,1.6234222710738375,0.35462913202093205,-4.9971952047357435,40.02180149524526,42812.33672286243,25351.784541586683,25351.784541586683,68164.12126444912,77914.41781098318,77914.41781098318,25351.784541586683,103266.20235256988,103266.20235256988,103266.20235256988,128121.3921160239,91944.17147186393,56842.09038358726,39002.31232030741,24855.189763454026,0.0,63857.50208376143,21126.91129893592,1538.3046545932302,0.0,0.8868540614621202,2.812430383756252,0.0014959135982669303,354694.7640953523,1555473.4601481792,4.385386020894355,1555473.4601481792,4.385386020894355,0.85,0.09565994390698479,4.027634451161993,1.26827732775826,1.0,0.0,4.02763445116245,1.2841219897955343,1.284435594208249,3.136488965353905,19404.081154519106,1978.665615120261,4632.441516551485,4632.441516551485,5.472661543811403,5.095155008872023,-2.459092077277511,7.554247086149534,3.3392680928501366,3.3392680928501366,0.9540765979571819,0.0,0.0,0.000244204280815275,8.174743981812082e-05,0.00016245684099715416,0.0006543167696270842,0.09565994388982682,0.0721808718044538,0.02347907208537302,0.09566025940079032,0.07218087181740047,0.023479072089584312,0.37975689686640685,0.37975689686640685,0.12352773433658867,0.0,5.317131068194556,5.377276588817097,5.132325077308167,5.3518243367566924,5.320371160276579,5.448546249695482,24855.189763454026,21126.91129893592,0.85,1.0674410842916895,0.6704355060225468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448881806405253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.651741343841,1538.3046545932302,0.37975689686640685,0.12352773433658867,6.112874298809886,3.3392680928501366
2017.0,-29.568548173421963,5.098391158817976,35.00401468473332,24.335186008270853,5.089818288650602,-26.102649781120313,-39.683519828226395,1.6239198963110038,0.3627574713895001,-4.996020777395473,40.02263330932762,42809.53384280998,25361.66200648576,25361.66200648576,68171.19584929573,77912.23529296712,77912.23529296712,25361.66200648576,103273.89729945287,103273.89729945287,103273.89729945287,128130.88311194691,91943.45022548015,56840.74877516953,39003.00161145624,24856.985812494037,0.0,63859.987423950275,21128.43794061993,1538.3686428268254,0.0,0.8868570250421561,2.8124609238581075,0.0014959135982669303,354711.00053037395,1555509.3422715778,4.3852864443046204,1555509.3422715778,4.3852864443046204,0.85,0.09566573246429486,4.027634451161993,1.2682746347552163,1.0,0.0,4.0276344511627125,1.2841198084012702,1.284433322559484,3.136494293454129,19403.928941245125,1978.6500936859302,4632.441516551485,4632.441516551485,5.474793781177763,5.098391158817976,-2.456188142107136,7.554579300925112,3.3404222231776237,3.3404222231776237,0.954406349479321,0.0,0.0,0.00024413441420623853,8.172707258737282e-05,0.0001624073416188657,0.0006541174042257785,0.09566573245498174,0.07218143533156908,0.02348429712341266,0.09566559703946344,0.07218143533859597,0.023484297125698883,0.3797536486168422,0.3797536486168422,0.1235532027986358,0.0,5.325003530764718,5.362632013330199,5.209386492724548,5.358778248784972,5.306307017329175,5.520127843115063,24856.985812494037,21128.43794061993,0.85,1.067510323745046,0.6703655226019437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488983614899016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.610758473644,1538.3686428268254,0.3797536486168422,0.1235532027986358,6.112874298809886,3.3404222231776237
2018.0,-29.571292960652457,5.101549768605815,35.004543832434166,24.33565993504601,5.0908476503548,-26.105017546897756,-39.68567788889629,1.6245722365627144,0.36943216147221847,-4.994727269616602,40.02344310190884,42806.585615390606,25370.966825459298,25370.966825459298,68177.5524408499,77909.97662585216,77909.97662585216,25370.966825459298,103280.94345131145,103280.94345131145,103280.94345131145,128139.60029387294,91942.71607363326,56839.32506302017,39003.7677895701,24858.656842561486,0.0,63862.42463213159,21129.858316177262,1538.4229635260597,0.0,0.8868606739655923,2.812524353178711,0.0014959135982669303,354728.8839250907,1555544.2750502187,4.385163840728313,1555544.2750502187,4.385163840728313,0.85,0.09567125393591819,4.027634451161993,1.2682715604128312,1.0,0.0,4.0276344511602895,1.2841169031986528,1.2844303274106794,3.136501389499207,19403.774004376493,1978.6342945222368,4632.441516551485,4632.441516551485,5.476802402104827,5.101549768605815,-2.453234634678952,7.554784403284767,3.341557053426106,3.341557053426106,0.9547305866931731,0.0,0.0,0.0002440649250150916,8.170716962564695e-05,0.00016235775538944464,0.000653917689019859,0.09567125392076725,0.07218184519252005,0.023489408728247202,0.09567152629995083,0.07218184520395109,0.023489408731967098,0.3797504130973368,0.3797504130973368,0.12357834084419364,0.0,5.3323352574351475,5.348135666642577,5.283788044481184,5.364159431088808,5.292630377156627,5.58410187708472,24858.656842561486,21129.858316177262,0.85,1.067569119612587,0.6702937738736121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448914834190191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.569960809366,1538.4229635260597,0.3797504130973368,0.12357834084419364,6.112874298809886,3.341557053426106
2019.0,-29.57402337827207,5.104629545340083,35.00506416690494,24.335960810445272,5.091673459066368,-26.10739273529622,-39.687863330449886,1.6250428160525143,0.37674627117746695,-4.993603523491202,40.024244654252826,42803.813646050265,25380.42679188773,25380.42679188773,68184.24043793799,77907.84156357554,77907.84156357554,25380.42679188773,103288.26835546327,103288.26835546327,103288.26835546327,128148.64878293758,91942.0173133103,56837.98939563118,39004.475464087904,24860.380427474316,0.0,63864.85589156222,21131.323363353167,1538.484326360973,0.0,0.8868634890639112,2.8125596429692243,0.0014959135982669303,354744.4208540341,1555578.8529459343,4.385069254087029,1555578.8529459343,4.385069254087029,0.85,0.09567686483141874,4.027634451161993,1.2682688998291267,1.0,0.0,4.027634451162197,1.2841148466494554,1.2844281816131669,3.136506412702102,19403.626536605592,1978.619256994549,4632.441516551485,4632.441516551485,5.478844514540489,5.104629545340083,-2.450446682040316,7.5550762273803995,3.342673885976801,3.342673885976801,0.9550496817076574,0.0,0.0,0.00024399581769372542,8.168701870674802e-05,0.0001623087989869774,0.0006537205105266769,0.09567686482267762,0.07218237653973955,0.023494488282938077,0.09567684650843074,0.0721823765463342,0.02349448828508453,0.37974718699137566,0.37974718699137566,0.12360310456577496,0.0,5.339506374629593,5.333873398610422,5.356813480036635,5.370349794668641,5.2789793441978645,5.651291681366615,24860.380427474316,21131.323363353167,0.85,1.067633199606835,0.6702248529101508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44893122256752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.5293552994,1538.484326360973,0.37974718699137566,0.12360310456577496,6.112874298809886,3.342673885976801
2020.0,-29.576739642898048,5.107634173415947,35.00557550823909,24.336345225479477,5.092600806448805,-26.109745028464292,-39.69001884162424,1.6256061919774092,0.3829082483764523,-4.992409029269133,40.025023339789925,42800.97886649985,25389.444630896418,25389.444630896418,68190.42349739626,77905.63372976996,77905.63372976996,25389.444630896418,103295.07836066638,103295.07836066638,103295.07836066638,128157.06811341879,91941.2811825896,56836.62631916714,39005.17207046941,24861.989752752415,0.0,63867.161823221824,21132.691289839553,1538.5377305892282,0.0,0.8868667466934732,2.8126182457004125,0.0014959135982669303,354760.93653262337,1555612.4449544738,4.384959799009386,1555612.4449544738,4.384959799009386,0.85,0.09568225825819801,4.027634451161993,1.2682660474767906,1.0,0.0,4.027634451162672,1.2841123556642007,1.2844256017568856,3.1365124970538263,19403.47118211149,1978.6034152449095,4632.441516551485,4632.441516551485,5.480791185421594,5.107634173415947,-2.447643956501153,7.555278129917101,3.3437722015726483,3.3437722015726483,0.9553634861636138,0.0,0.0,0.00024392708647274025,8.166714826171794e-05,0.00016225993821102232,0.0006535237171821298,0.09568225824577983,0.07218279206763846,0.02349946617814137,0.09568251272561508,0.07218279207700676,0.023499466181191253,0.37974397295279055,0.37974397295279055,0.1236275349448267,0.0,5.34621244743937,5.319747676753536,5.427522465348602,5.375317277645593,5.265534258876073,5.712857701161113,24861.989752752415,21132.691289839553,0.85,1.067691463825194,0.6701562688031896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448947525498374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.488946167734,1538.5377305892282,0.37974397295279055,0.1236275349448267,6.112874298809886,3.3437722015726483
2021.0,-29.579442169241634,5.110563614422231,35.00607818868451,24.33663757927718,5.0934110568240705,-26.112096666301095,-39.69218165203927,1.6260655538460984,0.3893379580771352,-4.991319981269095,40.025793718642134,42798.23424843051,25398.467079246017,25398.467079246017,68196.70132767654,77903.52719273786,77903.52719273786,25398.467079246017,103301.99427198389,103301.99427198389,103301.99427198389,128165.62293831732,91940.59339324912,56835.30044879023,39005.88104939876,24863.628666333432,0.0,63869.509715732194,21134.084366383417,1538.5954024415144,0.0,0.8868694979398672,2.8126610632266513,0.0014959135982669303,354775.994784503,1555645.6791573009,4.384867358633514,1555645.6791573009,4.384867358633514,0.85,0.09568767286490422,4.027634451161993,1.2682633451325818,1.0,0.0,4.027634451162147,1.2841103500236708,1.2844235078331787,3.136517395944787,19403.326029678592,1978.5886138159915,4632.441516551485,4632.441516551485,5.482738851315996,5.110563614422231,-2.444957269597132,7.555520884019364,3.344852980284434,3.344852980284434,0.9556722800812668,0.0,0.0,0.00024385872057949338,8.164721501991596e-05,0.00016221150555957743,0.0006533286481666093,0.09568767285611005,0.07218327527779339,0.023504397578316658,0.09568785287768487,0.07218327528442738,0.023504397580476843,0.3797407673437289,0.3797407673437289,0.12365160680216371,0.0,5.352688269180817,5.305836155866189,5.496632411123073,5.380657939346236,5.252277478068834,5.775361775709314,24863.628666333432,21134.084366383417,0.85,1.0677505061680233,0.6700886610671531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489637442706802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.448729553784,1538.5954024415144,0.3797407673437289,0.12365160680216371,6.112874298809886,3.344852980284434
2022.0,-29.582131361858984,5.113419999138954,35.00657207217742,24.336928745638602,5.094227134736367,-26.114435718398646,-39.69433115618301,1.6265314912385238,0.3951620607467703,-4.990230922686115,40.02654281257797,42795.49233411037,25407.233833993396,25407.233833993396,68202.72616810376,77901.39241775275,77901.39241775275,25407.233833993396,103308.62625174614,103308.62625174614,103308.62625174614,128173.81194137035,91939.87434669363,56833.97426289958,39006.555648660054,24865.185689624206,0.0,63871.741338284264,21135.407836180573,1538.6485704691527,0.0,0.8868723261878557,2.8127118035362466,0.0014959135982669303,354791.0536843019,1555677.9956417736,4.384772331452409,1555677.9956417736,4.384772331452409,0.8499999999999999,0.09569295237766505,4.027634451161993,1.2682606708118689,1.0,0.0,4.027634451161201,1.2841083129282913,1.284421382902884,3.1365223716816706,19403.174280660758,1978.5731397226127,4632.441516551485,4632.441516551485,5.4846313209167565,5.113419999138954,-2.4423073536205395,7.555727352759494,3.3459160852770227,3.3459160852770227,0.9559760243648636,0.0,0.0,0.0002437907095104934,8.162740886958437e-05,0.00016216330064090903,0.0006531344963754649,0.09569295236801131,0.07218370522970291,0.023509247138308396,0.09569319091948304,0.07218370523698499,0.02350924714068006,0.37973757205599695,0.37973757205599695,0.12367534197305387,0.0,5.35881836087276,5.29207935110685,5.563855570169665,5.385392983432894,5.239138925434929,5.835028438226459,24865.185689624206,21135.407836180573,0.85,1.0678075270702465,0.670022320316153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489798813553574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.408697621271,1538.6485704691527,0.37973757205599695,0.12367534197305387,6.112874298809886,3.3459160852770227
2023.0,-29.584807015753867,5.11620439401139,35.00705732989152,24.337195744179212,5.09499541571554,-26.116767363603476,-39.69647943796588,1.6269557635285459,0.40103274106064646,-4.989190752196406,40.027279299804626,42792.80422997396,25415.87261530781,25415.87261530781,68208.67684528176,77899.3532129662,77899.3532129662,25415.87261530781,103315.22582827401,103315.22582827401,103315.22582827401,128181.95315823528,91939.22605546868,56832.67707232834,39007.27664793371,24866.727329961268,0.0,63874.00397789497,21136.71823046708,1538.702152948919,0.0,0.8868749513240219,2.8127562404478597,0.0014959135982669303,354805.43705491675,1555709.7687578164,4.384684129056973,1555709.7687578164,4.384684129056973,0.8500000000000001,0.09569817992153642,4.027634451161993,1.2682581305643543,1.0,0.0,4.027634451160064,1.2841064698095732,1.284419452458779,3.1365268736316483,19403.03746398886,1978.5591883047587,4632.441516551485,4632.441516551485,5.486496165034822,5.11620439401139,-2.4397299819348643,7.555934375946254,3.346962034023938,3.346962034023938,0.9562748668639822,0.0,0.0,0.0002437230581841792,8.160761842005515e-05,0.00016211543976412404,0.0006529417302592629,0.09569817991310117,0.07218414469893449,0.023514035214166687,0.09569831851209572,0.07218414470529713,0.023514035216239296,0.37973438513709323,0.37973438513709323,0.12369873940302224,0.0,5.364709509953514,5.278557328933857,5.629380685638182,5.390223493257054,5.2264620264407995,5.893659543036961,24866.727329961268,21136.71823046708,0.85,1.0678628643491161,0.6699565013144215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489959391629228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.368842723528,1538.702152948919,0.37973438513709323,0.12369873940302224,6.112874298809886,3.346962034023938
2024.0,-29.5874693702589,5.118917730874579,35.007533878734094,24.33738891212272,5.095697067024017,-26.119093700707083,-39.698619198147185,1.6273213974353045,0.4065622335285184,-4.988204631282721,40.02799611548516,42790.138791255886,25424.399576417403,25424.399576417403,68214.53836767329,77897.28503243811,77897.28503243811,25424.399576417403,103321.68460885552,103321.68460885552,103321.68460885552,128189.89865529088,91938.51644573247,56831.37020440099,39007.940268146085,24868.21404643536,0.0,63876.15431458145,21137.981939470057,1538.7539942804674,0.0,0.8868773726795113,2.8127988427812807,0.0014959135982669303,354819.0734560914,1555740.6936860944,4.384602773837681,1555740.6936860944,4.384602773837681,0.85,0.0957033393221828,4.027634451161993,1.2682555925147612,1.0,0.0,4.027634451162554,1.2841048999993028,1.2844177958438288,3.1365307080162843,19402.88770653617,1978.5439172945064,4632.441516551485,4632.441516551485,5.488336870649587,5.118917730874579,-2.437228574844823,7.556146305719402,3.347991026475688,3.347991026475688,0.9565688647073394,0.0,0.0,0.0002436557602849943,8.158791088250482e-05,0.00016206784940248948,0.0006527500536792003,0.09570333931480092,0.07218458030352415,0.023518759011276775,0.09570325353723648,0.07218458030909199,0.023518759013090827,0.3797312099855258,0.3797312099855258,0.1237218084410488,0.0,5.370353934242871,5.2651959878434695,5.693403731835133,5.394766864811231,5.213639689165632,5.95156370043901,24868.21404643536,21137.981939470057,0.85,1.067918679507941,0.6698922195678879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490119164642257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.329169411772,1538.7539942804674,0.3797312099855258,0.1237218084410488,6.112874298809886,3.347991026475688
2025.0,-29.590118521444595,5.121562225521549,35.0080018420188,24.337624583300226,5.096427949422224,-26.12140522919712,-39.700752951297886,1.6277146571384231,0.41171021078071135,-4.987208835681439,40.0286991063523,42787.50552794439,25432.660642363575,25432.660642363575,68220.16617030796,77895.2704500969,77895.2704500969,25432.660642363575,103327.93109246047,103327.93109246047,103327.93109246047,128197.58865787652,91937.86694176232,56830.10201946289,39008.62769144381,24869.657565416055,0.0,63878.28525685987,21139.208930603647,1538.8033263477007,0.0,0.8868798932031607,2.8128475627987495,0.0014959135982669303,354832.8440593486,1555771.0226342361,4.384518086984139,1555771.0226342361,4.384518086984139,0.85,0.09570838361134834,4.027634451161993,1.2682531017204748,1.0,0.0,4.027634451161773,1.284103200367278,1.2844160098261193,3.1365348595113014,19402.750633924115,1978.5299397780198,4632.441516551485,4632.441516551485,5.490120177771038,5.121562225521549,-2.434754774389982,7.55631699991153,3.349003223752769,3.349003223752769,0.9568580639293626,0.0,0.0,0.00024358881312490363,8.156826305159899e-05,0.00016202055007330464,0.0006525595492714585,0.09570838360314296,0.07218497393050513,0.023523409672637836,0.09570825147674901,0.0721849739366938,0.02352340967465453,0.37972804498113166,0.37972804498113166,0.12374456732339642,0.0,5.375698289801278,5.2520398467376594,5.755570295915561,5.39891904646214,5.201322181775481,6.006314356264625,24869.657565416055,21139.208930603647,0.85,1.0679711563325318,0.6698286492176847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44902781468337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.289673342662,1538.8033263477007,0.37972804498113166,0.12374456732339642,6.112874298809886,3.349003223752769
2026.0,-29.592754249340313,5.124139075343985,35.00846153495491,24.337827250733994,5.097132943812313,-26.123707263776044,-39.702873782347865,1.6280859582117244,0.4163184964391462,-4.986249868557043,40.02939410911328,42784.87722207558,25440.778021307775,25440.778021307775,68225.65524338336,77893.22737227625,77893.22737227625,25440.778021307775,103334.00539358403,103334.00539358403,103334.00539358403,128205.11230706458,91937.17304369502,56828.82289334728,39009.27794483082,24871.10691348056,0.0,63880.38485831138,21140.440876458473,1538.853990076834,0.0,0.8868822552647764,2.812899049765521,0.0014959135982669303,354846.1057674149,1555801.0073929033,4.384438724579546,1555801.0073929033,4.384438724579546,0.85,0.09571338287988501,4.027634451161993,1.2682506070798265,1.0,0.0,4.027634451162972,1.2841016026230911,1.284414326178502,3.136538762146676,19402.604192293336,1978.5150068875037,4632.441516551485,4632.441516551485,5.49187246733912,5.124139075343985,-2.432342481075228,7.556481556419213,3.349999175856062,3.349999175856062,0.9571426216731606,0.0,0.0,0.00024352222200341864,8.154873854302219e-05,0.00016197348346039643,0.0006523699821598099,0.09571338287257383,0.0721853796571657,0.023528003215408128,0.09571340942435039,0.0721853796626797,0.023528003217205315,0.3797248916357145,0.3797248916357145,0.12376700813664995,0.0,5.38071967381245,5.239021236566032,5.81599500314519,5.402568364996171,5.188782918102731,6.059693084027629,24871.10691348056,21140.440876458473,0.85,1.0680219819387424,0.6697654893121531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449043634389089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.2503530349,1538.853990076834,0.3797248916357145,0.12376700813664995,6.112874298809886,3.349999175856062
2027.0,-29.595377089498914,5.126649100545986,35.00891295164725,24.33798724031078,5.097774450126103,-26.12600404692404,-39.70499370535833,1.6284014075152364,0.42105971381869267,-4.985344496117819,40.030072399982515,42782.30122901777,25448.796975759855,25448.796975759855,68231.09820477763,77891.26835555828,77891.26835555828,25448.796975759855,103340.06533131812,103340.06533131812,103340.06533131812,128212.5818440399,91936.53230079057,56827.565174104384,39009.96347409576,24872.51651272177,0.0,63882.47998681753,21141.639035813503,1538.9037749510624,0.0,0.8868844051770668,2.812942555047137,0.0014959135982669303,354858.62666305876,1555830.2715654331,4.384366490384654,1555830.2715654331,4.384366490384654,0.85,0.09571832497200812,4.027634451161993,1.2682482053013522,1.0,0.0,4.027634451161433,1.2841002651845193,1.2844129033395986,3.136542028969397,19402.468968634043,1978.5012179117275,4632.441516551485,4632.441516551485,5.4936035101215115,5.126649100545986,-2.4300037667940964,7.556652867340082,3.3509791292616997,3.3509791292616997,0.9574226083604856,0.0,0.0,0.0002434559731349109,8.152922671132171e-05,0.00016192674642358918,0.0006521817424602198,0.09571832496574947,0.07218578827475533,0.023532536690994144,0.09571821835371662,0.07218578827947528,0.023532536692532847,0.3797217471902615,0.3797217471902615,0.12378913026635532,0.0,5.3855262762133975,5.2262054821754305,5.8749177869727305,5.406404209936511,5.176675806704395,6.112498664223267,24872.51651272177,21141.639035813503,0.85,1.068072157168248,0.6697031993411356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490593742628535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.211213335342,1538.9037749510624,0.3797217471902615,0.12378913026635532,6.112874298809886,3.3509791292616997
2028.0,-29.597987098112117,5.129094004438675,35.009356123480394,24.338142026122682,5.098413933511145,-26.128289481525528,-39.7071005316451,1.628716316888156,0.42531642081138443,-4.984448687672309,40.030735053209874,42779.726520725475,25456.611532877465,25456.611532877465,68236.33805360294,77889.29667242496,77889.29667242496,25456.611532877465,103345.90820530242,103345.90820530242,103345.90820530242,128219.78566805687,91935.8728962934,56826.3027444464,39010.63350205222,24873.87746275445,0.0,63884.51096480667,21142.795843341282,1538.9511628591977,0.0,0.8868865629856143,2.812991282274754,0.0014959135982669303,354871.01563417877,1555858.861469481,4.384293991125352,1555858.861469481,4.384293991125352,0.85,0.09572316785213969,4.027634451161993,1.2682458123145626,1.0,0.0,4.0276344511636095,1.284098929569342,1.2844114827620792,3.1365452913450924,19402.329806595037,1978.487027332987,4632.441516551485,4632.441516551485,5.495290429878552,5.129094004438675,-2.4277051630628614,7.556799167501536,3.3519432186565434,3.3519432186565434,0.9576980624732981,0.0,0.0,0.0002433900648520454,8.150983969793847e-05,0.00016188022515410694,0.0006519943717925413,0.09572316784563235,0.07218616632088051,0.02353700152475184,0.09572305685902449,0.07218616632578781,0.02353700152635188,0.37971861349229047,0.37971861349229047,0.12381094661567392,0.0,5.390049145280784,5.213552246563495,5.932181568825854,5.409765108483668,5.164653895446861,6.163101039197613,24873.87746275445,21142.795843341282,0.85,1.0681202223054294,0.6696416059957381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490750374979782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.17224396252,1538.9511628591977,0.37971861349229047,0.12381094661567392,6.112874298809886,3.3519432186565434
2029.0,-29.600584996356545,5.131474896731843,35.00979122160454,24.338270199392014,5.09902102544245,-26.13056725454916,-39.709206100646384,1.6290032835988968,0.42933017521107786,-4.983588990588269,40.03138620305243,42777.1993175472,25464.292924819656,25464.292924819656,68241.49224236686,77887.34838352572,77887.34838352572,25464.292924819656,103351.64130834538,103351.64130834538,103351.64130834538,128226.86355398752,91935.2188837872,56825.06981766221,39011.27674013887,24875.22224564214,0.0,63886.498985781014,21143.93890879582,1538.9986119576015,0.0,0.8868885787261221,2.8130389794501918,0.0014959135982669303,354882.9055067496,1555886.9554514426,4.384226265364171,1555886.9554514426,4.384226265364171,0.85,0.0957279547944696,4.027634451161993,1.2682435121899474,1.0,0.0,4.027634451163182,1.2840977238741043,1.2844101925499642,3.136548236383971,19402.19178249255,1978.4729527914785,4632.441516551485,4632.441516551485,5.496948603417224,5.131474896731843,-2.4254658160380416,7.556940712769885,3.3528918464984145,3.3528918464984145,0.957969098999547,0.0,0.0,0.0002433244787041748,8.149046851187378e-05,0.00016183401019230102,0.0006518082348202127,0.0957279547886214,0.07218654642650338,0.023541408362118016,0.0957278489078923,0.07218654643091335,0.02354140836355625,0.3797154897079413,0.3797154897079413,0.1238324569764192,0.0,5.394313704378021,5.201061224139323,5.9878908509971325,5.412919165799337,5.152742391283084,6.2125164085146025,24875.22224564214,21143.93890879582,0.85,1.0681676618021458,0.6695812103754185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490906244252983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.133444220319,1538.9986119576015,0.3797154897079413,0.1238324569764192,6.112874298809886,3.3528918464984145
2030.0,-29.603170038241448,5.133793120599371,35.01021833816577,24.338385310862236,5.0996094987211835,-26.13283531670521,-39.7113063261844,1.6292747771495957,0.43307462574978217,-4.982752568628107,40.03202389030117,42774.70588382277,25471.813135896733,25471.813135896733,68246.5190197195,77885.42269966383,77885.42269966383,25471.813135896733,103357.23583556057,103357.23583556057,103357.23583556057,128233.77042368565,91934.5747507871,56823.8579348029,39011.90757331577,24876.534588125083,0.0,63888.44216144086,21145.05439990632,1539.0449003071744,0.0,0.8868905247730408,2.813087486704757,0.0014959135982669303,354894.47377730114,1555914.4689588551,4.384160881398234,1555914.4689588551,4.384160881398234,0.85,0.09573266576390038,4.027634451161993,1.2682412340445444,1.0,0.0,4.027634451162624,1.2840965897872616,1.2844089744013756,3.1365510065167745,19402.055843380716,1978.4590908598468,4632.441516551485,4632.441516551485,5.49857198302174,5.133793120599371,-2.423275566992428,7.5570686875918,3.3538252390142516,3.3538252390142516,0.9582357825755005,0.0,0.0,0.00024325923328609239,8.14711507250143e-05,0.0001617880825610781,0.000651623255110439,0.09573266575826667,0.07218691273158004,0.023545753026686635,0.0957325889211335,0.07218691273582804,0.023545753028072346,0.37971237525993257,0.37971237525993257,0.12385366641584637,0.0,5.398317410526772,5.188732829328444,6.042033922965857,5.415827194377869,5.141019666051932,6.26034353732274,24876.534588125083,21145.05439990632,0.85,1.0682138538808967,0.6695218170406252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491061393471003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.094800088886,1539.0449003071744,0.37971237525993257,0.12385366641584637,6.112874298809886,3.3538252390142516
2031.0,-29.605742415206922,5.136049992158909,35.01063762101254,24.33848694143819,5.100182227223298,-26.135093553085298,-39.71339362962169,1.6295333650662964,0.4364852293469994,-4.981938917675221,40.032649921892435,42772.21393777938,25479.17541285553,25479.17541285553,68251.38935063491,77883.5061513425,77883.5061513425,25479.17541285553,103362.68156419804,103362.68156419804,103362.68156419804,128240.50589267231,91933.92826788452,56822.63605417825,39012.54690411808,24877.82432847428,0.0,63890.371232592355,21146.150679203136,1539.0905746824842,0.0,0.8868923971560365,2.8131377065383623,0.0014959135982669303,354905.72739366355,1555941.4799316346,4.384097972602666,1555941.4799316346,4.384097972602666,0.85,0.09573730679059518,4.027634451161993,1.2682389410631734,1.0,0.0,4.027634451161254,1.2840955153203577,1.2844078163184098,3.1365536310257838,19401.919408340782,1978.445178357623,4632.441516551485,4632.441516551485,5.500161269563725,5.136049992158909,-2.421133403434367,7.557183395593276,3.3547436947088425,3.3547436947088425,0.9584981984882407,0.0,0.0,0.00024319432352359872,8.145195598934227e-05,0.00016174236753425643,0.0006514391316934763,0.09573730678521239,0.07218726944102566,0.023550037344186737,0.09573734119310211,0.07218726944508434,0.023550037345510838,0.3797092698197232,0.3797092698197232,0.1238745772409882,0.0,5.402049934856279,5.176553254346516,6.094611110459596,5.418424147022222,5.1293915274839605,6.306607190974546,24877.82432847428,21146.150679203136,0.85,1.068257830310084,0.6694625983947956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491215778036979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.056326916578,1539.0905746824842,0.3797092698197232,0.1238745772409882,6.112874298809886,3.3547436947088425
2032.0,-29.6083027153126,5.138247676867249,35.011049411977226,24.338643229007744,5.100806774561006,-26.137335736171064,-39.71546340091152,1.6298397953844455,0.43930931316066335,-4.9811049366861315,40.03327024437755,42769.70147612172,25486.277834999233,25486.277834999233,68255.97931112096,77881.60118420719,77881.60118420719,25486.277834999233,103367.87901920642,103367.87901920642,103367.87901920642,128246.98960925563,91933.30947221784,56821.409763990494,39013.22189803038,24879.110590049204,0.0,63892.332488079584,21147.24400154182,1539.1357465397293,0.0,0.8868943935374145,2.813197965022376,0.0014959135982669303,354917.26248562476,1555968.2449269288,4.38403089787708,1555968.2449269288,4.38403089787708,0.85,0.0957418507702753,4.027634451161993,1.2682365969801324,1.0,0.0,4.027634451163104,1.2840942166179314,1.2844064343572206,3.1365568032617133,19401.788816470278,1978.4318616928595,4632.441516551485,4632.441516551485,5.501694461535677,5.138247676867249,-2.4190062916306054,7.557253968497855,3.355647506163635,3.355647506163635,0.958756430332467,0.0,0.0,0.00024312973434415257,8.14329266063474e-05,0.00016169680773780515,0.0006512556334877012,0.09574185076417047,0.07218759595700593,0.023554254807164537,0.09574241736085239,0.07218759596160883,0.02355425480866648,0.37970617239522636,0.37970617239522636,0.1238951902730916,0.0,5.405427578337253,5.164520097582738,6.14528849197842,5.420414249846772,5.117982326075662,6.349717366825587,24879.110590049204,21147.24400154182,0.85,1.0682968777803736,0.6694027250312278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491369409337838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.018021296763,1539.1357465397293,0.37970617239522636,0.1238951902730916,6.112874298809886,3.355647506163635
2033.0,-29.610850867977007,5.140384198404866,35.01145344603928,24.338580888602905,5.101184064388951,-26.139591712501176,-39.717561461124546,1.6299249088778724,0.44317704448820905,-4.980449047140934,40.033867863309545,42767.359554077455,25493.617415486002,25493.617415486002,68260.97696956346,77879.81209137556,77879.81209137556,25493.617415486002,103373.42950686156,103373.42950686156,103373.42950686156,128253.79139272305,91932.70154182124,56820.24900438023,39013.83615271223,24880.361885861494,0.0,63894.198038573726,21148.30760298227,1539.1831299386956,0.0,0.8868955664184079,2.8132238260973437,0.0014959135982669303,354926.33453724516,1555994.0306632614,4.383991491338547,1555994.0306632614,4.383991491338547,0.85,0.0957464539376078,4.027634451161993,1.2682346309395505,1.0,0.0,4.027634451160859,1.2840939515044303,1.2844060866500406,3.1365574508339216,19401.66051762802,1978.4187788519037,4632.441516551485,4632.441516551485,5.50327884861548,5.140384198404866,-2.4170423404145507,7.557426538819417,3.356537224370916,3.356537224370916,0.9590106355345475,0.0,0.0,0.00024306546730050823,8.141364133063912e-05,0.00016165182596986912,0.0006510744633694878,0.09574645393515654,0.07218801300225634,0.023558440932900205,0.09574637164522323,0.07218801300410453,0.02355844093350328,0.3797030821462881,0.3797030821462881,0.12391548486732676,0.0,5.408841387252835,5.152707711944117,6.19543185609723,5.42362609162916,5.106713331511514,6.397378908409166,24880.361885861494,21148.30760298227,0.85,1.0683439039074167,0.6693465270236002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491522322449881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.979871870806,1539.1831299386956,0.3797030821462881,0.12391548486732676,6.112874298809886,3.356537224370916
2034.0,-29.61338718794535,5.142464151260338,35.01184961318702,24.338677105866395,5.101753650380573,-26.1418178056023,-39.71961726257575,1.6301842680023748,0.44543176926691785,-4.979654726501842,40.03444676427342,42764.89350405941,25500.405657343334,25500.405657343334,68265.29916140274,77877.88656207144,77877.88656207144,25500.405657343334,103378.29221941477,103378.29221941477,103378.29221941477,128259.78612745428,91932.03025779182,56819.037199637445,39014.436731282636,24881.493908039505,0.0,63895.93063932214,21149.26982183358,1539.2207068794555,0.0,0.8868975109282521,2.8132869089169827,0.0014959135982669303,354937.32156653056,1556019.0090748388,4.383926159715424,1556019.0090748388,4.383926159715424,0.85,0.09575079412358725,4.027634451161993,1.268232325320132,1.0,0.0,4.027634451161537,1.2840928714642008,1.2844049242213198,3.1365600889672716,19401.51884850886,1978.404332622135,4632.441516551485,4632.441516551485,5.5047442188383044,5.142464151260338,-2.415004756310586,7.557468907570923,3.357412154496209,3.357412154496209,0.9592606155703454,0.0,0.0,0.00024300151423005644,8.139474859086932e-05,0.00016160676563918713,0.0006508929768292523,0.09575079411734495,0.07218826852596297,0.023562525591381982,0.09575106612592614,0.07218826853066916,0.023562525592918094,0.3797000030091405,0.3797000030091405,0.12393552609913275,0.0,5.411812853371487,5.140972001462046,6.243533160655602,5.425086495768767,5.095547611144241,6.437572234709535,24881.493908039505,21149.26982183358,0.85,1.0683825789586614,0.6692897822469699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491674513114128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.941880455252,1539.2207068794555,0.3797000030091405,0.12393552609913275,6.112874298809886,3.357412154496209
2035.0,-29.615911344347456,5.144486039863555,35.01223837795682,24.338638444338017,5.1021447384342675,-26.144050801425607,-39.721692831348605,1.630284195477241,0.44859626265639463,-4.979011518022886,40.03502346413354,42762.562486822084,25507.37336761395,25507.37336761395,68269.93585443603,77876.1375745178,77876.1375745178,25507.37336761395,103383.51094213175,103383.51094213175,103383.51094213175,128266.21082324721,91931.45833650714,56817.8832486691,39015.083430931154,24882.69988111546,0.0,63897.78331204661,21150.29489894814,1539.2661022414272,0.0,0.8868986949710611,2.8133204883042193,0.0014959135982669303,354946.21861060685,1556043.892814537,4.383886378351849,1556043.892814537,4.383886378351849,0.8500000000000001,0.095755238793931,4.027634451161993,1.268230348289944,1.0,0.0,4.027634451163183,1.2840925358106436,1.2844045067738765,3.136560908843972,19401.398149101336,1978.3920247078602,4632.441516551485,4632.441516551485,5.506248330707979,5.144486039863555,-2.413108778834693,7.557594818698248,3.3582735806049513,3.3582735806049513,0.9595067373157004,0.0,0.0,0.00024293788325223774,8.137567830160453e-05,0.0001615622049506332,0.000650713502664865,0.09575523879116309,0.07218864503605925,0.023566593755103837,0.09575516081268828,0.07218864503814594,0.02356659375578505,0.3796969295381278,0.3796969295381278,0.12395527418495815,0.0,5.414753173740735,5.129471380578764,6.29078185959969,5.4276077806792955,5.084699154457098,6.481115326641088,24882.69988111546,21150.29489894814,0.85,1.0684241661567178,0.6692338962368994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491826000086114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.90404114962,1539.2661022414272,0.3796969295381278,0.12395527418495815,6.112874298809886,3.3582735806049513
2036.0,-29.618423640853823,5.14645264717087,35.012619534407186,24.338651087041967,5.102608754652859,-26.146265827721297,-39.7237467468716,1.630450941485512,0.4508127012501859,-4.978313724540595,40.035579360472276,42760.19315748185,25514.00712312215,25514.00712312215,68274.200280604,77874.30115230544,77874.30115230544,25514.00712312215,103388.3082754276,103388.3082754276,103388.3082754276,128272.10978902716,91930.82372240817,56816.71572744352,39015.67554996072,24883.801513599574,0.0,63899.47706356029,21151.231286559636,1539.304444594338,0.0,0.8869002318222686,2.8133728248058736,0.0014959135982669303,354955.8708880168,1556067.879197955,4.38383474347117,1556067.879197955,4.38383474347117,0.85,0.09575950556124593,4.027634451161993,1.2682282778481024,1.0,0.0,4.027634451160906,1.2840918872553702,1.2844037767522618,3.1365624930243086,19401.264218877364,1978.378367625781,4632.441516551485,4632.441516551485,5.5076803521343685,5.14645264717087,-2.411200705409321,7.557653352580191,3.3591209572523555,3.3591209572523555,0.9597488449292444,0.0,0.0,0.00024287456648934802,8.135681102793112e-05,0.0001615177554614169,0.0006505344763707609,0.09575950555674032,0.07218892429297764,0.02357058126376268,0.09575949334931379,0.0721889242963742,0.023570581264871722,0.3796938670383183,0.3796938670383183,0.12397476809679485,0.0,5.417389390132371,5.118086299026572,6.336432586779495,5.429126425790798,5.0738798020701665,6.520474435683582,24883.801513599574,21151.231286559636,0.85,1.0684625824510614,0.6691790781785059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491976763561225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.866360976765,1539.304444594338,0.3796938670383183,0.12397476809679485,6.112874298809886,3.3591209572523555
2037.0,-29.620924318087912,5.148364348339566,35.01299344343361,24.338619969226443,5.103015950177769,-26.148476077543236,-39.725796052347846,1.6305677095983253,0.45302642349315647,-4.97767445210675,40.036130553715736,42757.855265892045,25520.595859756253,25520.595859756253,68278.4511256483,77872.51759776061,77872.51759776061,25520.595859756253,103393.11345751687,103393.11345751687,103393.11345751687,128278.04359117708,91930.21428164149,56815.55194963197,39016.29148001057,24884.930133660208,0.0,63901.22161367078,21152.190613611176,1539.34580718856,0.0,0.8869014880967602,2.8134183778723574,0.0014959135982669303,354964.71384970035,1556091.6629233148,4.383792535452404,1556091.6629233148,4.383792535452404,0.85,0.09576377120884477,4.027634451161993,1.2682262519141658,1.0,0.0,4.027634451162385,1.284091471619666,1.2844032801022933,3.1365635082692416,19401.135601283597,1978.3652522812172,4632.441516551485,4632.441516551485,5.509102655386459,5.148364348339566,-2.409364108040688,7.557728456380254,3.3599550271898346,3.3599550271898346,0.9599871506256671,0.0,0.0,0.00024281155766054887,8.133799013235482e-05,0.00016147356752819407,0.0006503565035285869,0.09576377120548968,0.07218924154057457,0.02357452966491511,0.09576375268933025,0.07218924154310373,0.023574529665741042,0.379690812657777,0.379690812657777,0.12399399322495286,0.0,5.4198366329934515,5.1068534565959,6.380842011122979,5.430700875599882,5.063144162969365,6.559801236629369,24884.930133660208,21152.190613611176,0.85,1.068499934765583,0.6691242230765835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492126821634594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.828834258611,1539.34580718856,0.379690812657777,0.12399399322495286,6.112874298809886,3.3599550271898346
2038.0,-29.623413298556585,5.150223075529386,35.01336023891738,24.338624823745363,5.103460261040416,-26.150672086666,-39.72783561386166,1.6307190491156123,0.4547202836225779,-4.977017597592303,40.0366711525175,42755.5277026491,25526.952737221516,25526.952737221516,68282.48043987062,77870.72946379177,77870.72946379177,25526.952737221516,103397.68220101329,103397.68220101329,103397.68220101329,128283.70717935519,91929.61056797186,56814.40880669067,39016.89084586799,24886.0249783419,0.0,63902.915824209886,21153.121231590612,1539.3849874429295,0.0,0.8869028720826516,2.8134727776582826,0.0014959135982669303,354973.80020179943,1556114.98977044,4.383746036709758,1556114.98977044,4.383746036709758,0.85,0.09576793323538053,4.027634451161993,1.2682242072978984,1.0,0.0,4.02763445116106,1.284090893787928,1.284402621614637,3.1365649197004353,19401.008192347806,1978.3522601854668,4632.441516551485,4632.441516551485,5.510474907457541,5.150223075529386,-2.4075416780107024,7.557764753540088,3.3607758114543427,3.3607758114543427,0.9602216604155265,0.0,0.0,0.00024274885850451714,8.131926272190026e-05,0.00016142959578261686,0.0006501794014112225,0.09576793323139124,0.07218951823491096,0.023578414996480272,0.0957681912821225,0.07218951823791805,0.02357841499746248,0.3796877664184358,0.3796877664184358,0.12401295845428062,0.0,5.421996052991233,5.095750157037912,6.423676802939781,5.431737881214872,5.052592156786318,6.596366538931022,24886.0249783419,21153.121231590612,0.85,1.0685346601039059,0.669070059655259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492276188637128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.791456569992,1539.3849874429295,0.3796877664184358,0.12401295845428062,6.112874298809886,3.3607758114543427
2039.0,-29.62589103078013,5.152028292586246,35.01371992565353,24.33851851327347,5.103775247604431,-26.152870904033364,-39.72987922662867,1.6307551208234579,0.45685065535451486,-4.976460418223814,40.03719766432614,42753.26597185877,25533.37395317685,25533.37395317685,68286.63992503562,77869.01499184765,77869.01499184765,25533.37395317685,103402.3889450245,103402.3889450245,103402.3889450245,128289.49424255558,91929.02361819064,56813.27459806332,39017.49891125257,24887.105297531078,0.0,63904.604208783654,21154.039502901414,1539.4257510465552,0.0,0.8869038002015226,2.8135098549447006,0.0014959135982669303,354981.50787799666,1556137.7090176195,4.383714854105717,1556137.7090176195,4.383714854105717,0.85,0.09577210605503285,4.027634451161993,1.268222317085601,1.0,0.0,4.027634451161842,1.28409085400468,1.2844025016890173,3.136565016876379,19400.884321296424,1978.3396288535255,4632.441516551485,4632.441516551485,5.5118610482069474,5.152028292586246,-2.4058205497829435,7.557848842369189,3.361583801403838,3.361583801403838,0.9604525146868108,0.0,0.0,0.00024268645751319886,8.130050211032967e-05,0.00016138595540286918,0.0006500036339142889,0.09577210605266116,0.07218984256614112,0.023582263486520035,0.09577208960172137,0.0721898425679288,0.023582263487104044,0.3796847270624274,0.3796847270624274,0.12403164984312046,0.0,5.424077188967033,5.084823379965314,6.465647136585972,5.433311073578352,5.042181460350321,6.634683133523367,24887.105297531078,21154.039502901414,0.85,1.068571517976003,0.6690169902653486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492424859899178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.754229850665,1539.4257510465552,0.3796847270624274,0.12403164984312046,6.112874298809886,3.361583801403838
2040.0,-29.628358062487436,5.153782279540497,35.0140724100926,24.338456417340808,5.104142071800531,-26.155054904696552,-39.73190925372762,1.630838913975748,0.45835282581998626,-4.975866971128228,40.03770723394989,42750.99424348462,25539.521565489962,25539.521565489962,68290.51580897458,77867.26952362493,77867.26952362493,25539.521565489962,103406.7910891149,103406.7910891149,103406.7910891149,128294.89925352474,91928.42234303945,56812.147062761986,39018.08364475273,24888.10816440985,0.0,63906.191809162585,21154.89193974837,1539.4614116752502,0.0,0.886904974011916,2.813559373031711,0.0014959135982669303,354989.71740402683,1556159.6974397877,4.383675416909795,1556159.6974397877,4.383675416909795,0.85,0.09577613614454536,4.027634451161993,1.2682203724747523,1.0,0.0,4.027634451160811,1.2840905906257387,1.2844021584783767,3.136565660215081,19400.75742699042,1978.3266892354088,4632.441516551485,4632.441516551485,5.51318812644229,5.153782279540497,-2.4040989650258204,7.5578812445663175,3.36237874700854,3.36237874700854,0.96067964200244,0.0,0.0,0.00024262434069262912,8.12818701780099e-05,0.0001613424705146192,0.0006498284926802684,0.09577613614111287,0.07219009447513626,0.023586041665976606,0.09577612054896611,0.07219009447772348,0.02358604166682187,0.3796816965199163,0.3796816965199163,0.12405009827230216,0.0,5.425910812362133,5.0740271734239855,6.506204050225051,5.434219796948241,5.031976225129881,6.669652504057353,24888.10816440985,21154.89193974837,0.85,1.0686056213911872,0.6689648222373842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492572862171575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.717145505168,1539.4614116752502,0.3796816965199163,0.12405009827230216,6.112874298809886,3.36237874700854
2041.0,-29.630813230553915,5.155485630973844,35.014418017429534,24.338373680971586,5.104471657849563,-26.15723195066661,-39.73393435645846,1.6308903779282768,0.45988048602691833,-4.975315931565293,40.03821187240837,42748.753672534665,25545.597827998266,25545.597827998266,68294.35150053294,77865.59149438026,77865.59149438026,25545.597827998266,103411.18932237853,103411.18932237853,103411.18932237853,128300.31868116454,91927.86864161144,56811.030819628235,39018.70869109245,24889.129358786013,0.0,63907.83804987846,21155.75995496811,1539.4992273257167,0.0,0.8869059500240467,2.813603616316249,0.0014959135982669303,354997.34041344863,1556181.473308821,4.383642625312094,1556181.473308821,4.383642625312094,0.85,0.09578014964061443,4.027634451161993,1.2682185036921871,1.0,0.0,4.027634451161852,1.2840904776794488,1.2844019661391772,3.136565936101757,19400.640572737757,1978.3147734178092,4632.441516551485,4632.441516551485,5.514499802474593,5.155485630973844,-2.4024348597446252,7.55792049071847,3.363161246894049,3.363161246894049,0.9609032133982998,0.0,0.0,0.00024256253712477585,8.126328737522865e-05,0.00016129924974954722,0.0006496544152378588,0.09578014963785549,0.0721903703075456,0.023589779330309885,0.09578008473514474,0.07219037030962502,0.0235897793309894,0.3796786736649639,0.3796786736649639,0.12406829456649936,0.0,5.427590008349284,5.063412626338675,6.545570047330216,5.435196417592238,5.022007310515164,6.704169022693577,24889.129358786013,21155.75995496811,0.85,1.068638113641568,0.6689125305595589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492720228133602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.680192935608,1539.4992273257167,0.3796786736649639,0.12406829456649936,6.112874298809886,3.363161246894049
