time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2042.0,-29.633257998018422,5.157139489773073,35.01475680452615,24.33827690491455,5.1047894024660545,-26.159400818711255,-39.735958132054634,1.6309322231253904,0.4610889453230129,-4.974779908568533,40.038704413412866,42746.5529229837,25551.5369440926,25551.5369440926,68298.0898670763,77863.90444170697,77863.90444170697,25551.5369440926,103415.44138579957,103415.44138579957,103415.44138579957,128305.55876120896,91927.29692550893,56809.94540665011,39019.27946539868,24890.117375409387,0.0,63909.39684080807,21156.59976909798,1539.5356266916444,0.0,0.886906893440181,2.813650283745698,0.0014959135982669303,355004.7558089083,1556202.7273775423,4.383610928906017,1556202.7273775423,4.383610928906017,0.85,0.09578409309966131,4.027634451161993,1.2682166970008981,1.0,0.0,4.027634451162572,1.284090409112959,1.284401818545269,3.136566103584759,19400.519916632285,1978.3024699191149,4632.441516551485,4632.441516551485,5.515781872862985,5.157139489773073,-2.400807413428813,7.557946903201886,3.3639313950423433,3.3639313950423433,0.9611232557263838,0.0,0.0,0.0002425010097803507,8.124472067399416e-05,0.00016125628910635656,0.0006494813854713001,0.09578409309690411,0.07219062914045994,0.023593463956444162,0.0957840398920139,0.07219062914253797,0.02359346395712333,0.37967566078326104,0.37967566078326104,0.12408624394171497,0.0,5.429074297126363,5.052939918750042,6.583702642308083,5.43586885389152,5.012073108374409,6.737335348800514,24890.117375409387,21156.59976909798,0.85,1.068670543663556,0.66886177989539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492866888267968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.643395799925,1539.5356266916444,0.37967566078326104,0.12408624394171497,6.112874298809886,3.3639313950423433
2043.0,-29.635690906934368,5.158745402620439,35.01508902507088,24.338196857739263,5.105132940627027,-26.161556432600765,-39.73796098781747,1.6309984662597383,0.4617040988484291,-4.9742377284740105,40.03919070427688,42744.31670839727,25557.290458316103,25557.290458316103,68301.60716671338,77862.1807477984,77862.1807477984,25557.290458316103,103419.4712061145,103419.4712061145,103419.4712061145,128310.56968312769,91926.69422596278,56808.83018642521,39019.84893281952,24891.098477013187,0.0,63910.947409832705,21157.433705461208,1539.5716230101855,0.0,0.8869078907622348,2.813705427132613,0.0014959135982669303,355012.2565059255,1556223.711956202,4.383577421446652,1556223.711956202,4.383577421446652,0.85,0.09578796334324667,4.027634451161993,1.268214812283404,1.0,0.0,4.027634451161157,1.2840902258861222,1.2844015566647988,3.1365665511413825,19400.392721719134,1978.2894996475998,4632.441516551485,4632.441516551485,5.517023877581868,5.158745402620439,-2.399200174102658,7.557945576723097,3.364689451831733,3.364689451831733,0.9613398433804952,0.0,0.0,0.00024243979515203412,8.122634975816869e-05,0.00016121344539386543,0.0006493088266588551,0.09578796334025176,0.07219086844546192,0.02359709489478984,0.0957882644285522,0.07219086844771908,0.023597094895527596,0.37967265740872264,0.37967265740872264,0.12410394719934767,0.0,5.430274613090035,5.042552892627555,6.620411489260505,5.435941827322438,5.002040274099556,6.768357244331469,24891.098477013187,21157.433705461208,0.85,1.0686996506048536,0.6688105628335758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493012929931308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.606725184036,1539.5716230101855,0.37967265740872264,0.12410394719934767,6.112874298809886,3.364689451831733
2044.0,-29.638113170097437,5.160302784776045,35.01541463097295,24.338010465167486,5.1053498937720345,-26.163715123217123,-39.739971701614536,1.6309518468583977,0.4628315190817034,-4.973790765471919,40.03966246148799,42742.15958503426,25563.114141327274,25563.114141327274,68305.27372636153,77860.5391967937,77860.5391967937,25563.114141327274,103423.65333812097,103423.65333812097,103423.65333812097,128315.7119714185,91926.1181230045,56807.738511110234,39020.421790993634,24892.05863329752,0.0,63912.480424291156,21158.249838302894,1539.6087274123192,0.0,0.8869084565332467,2.81374277602138,0.0014959135982669303,355018.4400320185,1556244.0695783906,4.383558413016618,1556244.0695783906,4.383558413016618,0.85,0.0957918407689328,4.027634451161993,1.268213043506257,1.0,0.0,4.027634451162802,1.284090569499903,1.2844018221148032,3.1365657118178043,19400.271139802884,1978.2771017424793,4632.441516551485,4632.441516551485,5.518281029558934,5.160302784776045,-2.3976885038191327,7.557991288595177,3.365435801356977,3.365435801356977,0.9615530861019934,0.0,0.0,0.00024237886252399126,8.120791062827135e-05,0.0001611709518957199,0.0006491376783817739,0.09579184076715364,0.07219115032508354,0.023600690442070103,0.09579190559385492,0.07219115032642436,0.023600690442508433,0.37966965985611967,0.37966965985611967,0.12412139261059715,0.0,5.431407930702051,5.032315680068564,6.6563844300966934,5.436622284553607,4.992221018190378,6.80119948041272,24892.05863329752,21158.249838302894,0.85,1.0687313850582587,0.6687607694347798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493158265992911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.570210642152,1539.6087274123192,0.37966965985611967,0.12412139261059715,6.112874298809886,3.365435801356977
2045.0,-29.64052527548165,5.161813617482085,35.01573348337115,24.337870452459924,5.105604927646292,-26.165860861466236,-39.74197665285317,1.6309405135975177,0.46369099679571946,-4.973315369342458,40.04011694477185,42740.02264279613,25568.700075275265,25568.700075275265,68308.7227180714,77858.93122410275,77858.93122410275,25568.700075275265,103427.63129937802,103427.63129937802,103427.63129937802,128320.57108060805,91925.58691860773,56806.678337166006,39021.00953493525,24892.93978123003,0.0,63913.94931616528,21158.998814045524,1539.6408166256244,0.0,0.8869092293575093,2.8137869426170856,0.0014959135982669303,355025.01701001194,1556263.681973418,4.3835324481641535,1556263.681973418,4.3835324481641535,0.85,0.09579558569379455,4.027634451161993,1.2682113329740239,1.0,0.0,4.027634451161098,1.284090747660322,1.2844019224174419,3.136565276636831,19400.159033368513,1978.2656700676087,4632.441516551485,4632.441516551485,5.51948685891005,5.161813617482085,-2.3961799468697405,7.5579935643518255,3.366170187311619,3.366170187311619,0.9617629106604626,0.0,0.0,0.00024231819943636322,8.11895281964279e-05,0.00016112867123993532,0.0006489673873559181,0.09579558569126934,0.07219136505664041,0.023604220634628935,0.0957954892568991,0.0721913650585434,0.02360422063525115,0.37966666912507047,0.37966666912507047,0.12413861157233365,0.0,5.432381098412975,5.0222566374013695,6.691153898246171,5.437006366138178,4.982928409998408,6.831207282503158,24892.93978123003,21158.998814045524,0.85,1.0687607861652602,0.6687119650731115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493302968863786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.533828273221,1539.6408166256244,0.37966666912507047,0.12413861157233365,6.112874298809886,3.366170187311619
2046.0,-29.642926080962145,5.163278712059736,35.01604590490311,24.337706411629938,5.10584466042098,-26.16799795844911,-39.74396508475763,1.6309165378747987,0.46410983681431617,-4.972865559243613,40.04056731984187,42737.86632559019,25574.188650681903,25574.188650681903,68312.05497627209,77857.28781480492,77857.28781480492,25574.188650681903,103431.47646548682,103431.47646548682,103431.47646548682,128325.3126868612,91925.00952202799,56805.588032678985,39021.57943261001,24893.836221374382,0.0,63915.41565398439,21159.760788168223,1539.674485742294,0.0,0.886909886949413,2.8138338895856636,0.0014959135982669303,355031.24010016635,1556283.1172702613,4.38351035483858,1556283.1172702613,4.38351035483858,0.85,0.09579930280104741,4.027634451161993,1.2682095565041527,1.0,0.0,4.027634451162313,1.2840909842856545,1.2844020815819115,3.136564698647568,19400.037178443807,1978.253244323373,4632.441516551485,4632.441516551485,5.520671671581084,5.163278712059736,-2.3947140501979307,7.557992762257666,3.366893126485901,3.366893126485901,0.9619694647102575,0.0,0.0,0.00024225783442338326,8.117130102158284e-05,0.00016108653340180044,0.0006487976715473485,0.09579930279882522,0.07219159219562424,0.023607710603200983,0.09579925350422645,0.07219159219729883,0.023607710603748586,0.3796636878354293,0.3796636878354293,0.12415560034574397,0.0,5.433163731967227,5.0123088258852135,6.724802211574513,5.436975396057903,4.973376666664933,6.860318348885357,24893.836221374382,21159.760788168223,0.85,1.0687884022547793,0.6686628865398918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493447067659493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.497568656354,1539.674485742294,0.3796636878354293,0.12415560034574397,6.112874298809886,3.366893126485901
2047.0,-29.64531626994249,5.1646989213410945,35.01635199199617,24.337529728096,5.106063146966592,-26.17012762382039,-39.74595613600684,1.630874500811353,0.4644513975075597,-4.972438238325205,40.04100764240151,42735.766894566426,25579.57488623691,25579.57488623691,68315.34178080334,77855.67948810653,77855.67948810653,25579.57488623691,103435.25437434344,103435.25437434344,103435.25437434344,128329.96598466518,91924.45432157897,56804.541727904485,39022.12510408276,24894.711610321745,0.0,63916.836714404504,21160.50486877348,1539.7075960889306,0.0,0.8869104665621877,2.8138792266227504,0.0014959135982669303,355037.15213342453,1556302.1189426251,4.383490881421221,1556302.1189426251,4.383490881421221,0.85,0.0958029680946598,4.027634451161993,1.2682078904798253,1.0,0.0,4.027634451163135,1.284091304735024,1.2844023249511543,3.1365639159071383,19399.92000783476,1978.2412962464002,4632.441516551485,4632.441516551485,5.521834392262127,5.1646989213410945,-2.393288115945214,7.557987037286308,3.3676047860459626,3.3676047860459626,0.9621727960131322,0.0,0.0,0.0002421977501091688,8.1153053626458e-05,0.0001610446964827108,0.0006486291677306927,0.09580296809257327,0.0721918134004551,0.023611154692118184,0.09580291982355565,0.07219181340202739,0.02361115469263241,0.37966071414090935,0.37966071414090935,0.12417236013141297,0.0,5.433781747834701,5.0024920207330865,6.757374263551128,5.436889635832756,4.964040915837018,6.888538937259,24894.711610321745,21160.50486877348,0.85,1.0688160630672696,0.6686151738941636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493590494113329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.461455010713,1539.7075960889306,0.37966071414090935,0.12417236013141297,6.112874298809886,3.3676047860459626
2048.0,-29.64769669480456,5.166075265754784,35.01665185244255,24.33734895838427,5.106273451439607,-26.172249318182075,-39.74793831640852,1.630826074784364,0.46459826856624886,-4.972024125620578,40.04143843637284,42733.67328156869,25584.838670357334,25584.838670357334,68318.51195192602,77854.0875961289,77854.0875961289,25584.838670357334,103438.92626648623,103438.92626648623,103438.92626648623,128334.49171664334,91923.9083032321,56803.49398853913,39022.68257188109,24895.565450157108,0.0,63918.2480220382,21161.230632633542,1539.7399051389698,0.0,0.8869110134886751,2.813925570706687,0.0014959135982669303,355042.8815032613,1556320.7095881407,4.383472506190341,1556320.7095881407,4.383472506190341,0.85,0.09580657365453213,4.027634451161993,1.2682062392914668,1.0,0.0,4.027634451161069,1.2840916545063654,1.2844025979821476,3.136563061544317,19399.80477503485,1978.2295457709665,4632.441516551485,4632.441516551485,5.522970679488123,5.166075265754784,-2.3918947793914866,7.55797004514627,3.368305347032605,3.368305347032605,0.9623729562950301,0.0,0.0,0.0002421379248881517,8.113489129671907e-05,0.00016100303359143264,0.0006484613648344458,0.09580657365246019,0.07219202227480903,0.02361455137765116,0.0958065671116324,0.07219202227637027,0.023614551378161854,0.3796577478383314,0.3796577478383314,0.12418889386590914,0.0,5.4342281806322035,4.992806303531381,6.788841438290262,5.436622394186827,4.954854227133012,6.915558259645479,24895.565450157108,21161.230632633542,0.85,1.0688420610084723,0.6685676564043912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493733289015536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.425474022106,1539.7399051389698,0.3796577478383314,0.12418889386590914,6.112874298809886,3.368305347032605
2049.0,-29.650065918092093,5.16740832687113,35.01694555614963,24.33713183216753,5.106446479817889,-26.174364657260618,-39.74991194028405,1.630745218953701,0.46461847254198574,-4.971643133525087,40.041858813747425,42731.592640250856,25590.032666038423,25590.032666038423,68321.62530628928,77852.49949227186,77852.49949227186,25590.032666038423,103442.53215831029,103442.53215831029,103442.53215831029,128338.93115994248,91923.34646098512,56802.4396088317,39023.22983572602,24896.39900163219,0.0,63919.628837358214,21161.939151387363,1539.7719336404327,0.0,0.8869114297037032,2.8139697115679922,0.0014959135982669303,355048.15270390926,1556338.8508737043,4.383458522516539,1556338.8508737043,4.383458522516539,0.85,0.09581013836025751,4.027634451161993,1.2682046183245257,1.0,0.0,4.027634451162796,1.2840921552183264,1.2844030223691343,3.136561838489854,19399.686202727524,1978.2174547605478,4632.441516551485,4632.441516551485,5.524091901561305,5.16740832687113,-2.3905484969669897,7.55795682383812,3.3689950424663038,3.3689950424663038,0.9625700121332297,0.0,0.0,0.00024207839470406664,8.111681110202817e-05,0.0001609615836020385,0.0006482944194291615,0.0958101383584326,0.0721922330587167,0.023617905299715896,0.09581010787788899,0.07219223306009176,0.023617905300165744,0.3796547888574393,0.3796547888574393,0.12420520144494929,0.0,5.434526204041731,4.983234105785527,6.819352495634121,5.436261606067092,4.945672985018803,6.9421781053342215,24896.39900163219,21161.939151387363,0.85,1.068867678817908,0.6685206628621115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449387550325498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.389608968371,1539.7719336404327,0.3796547888574393,0.12420520144494929,6.112874298809886,3.3689950424663038
2050.0,-29.652425609372997,5.168699283438525,35.017233178822295,24.33691924614834,5.106622947852795,-26.17647107198183,-39.75188036039469,1.6306684104292293,0.46437256399576654,-4.971265524667164,40.04226908321287,42729.531930824975,25595.085211912556,25595.085211912556,68324.61714273752,77850.91590002216,77850.91590002216,25595.085211912556,103446.00111193472,103446.00111193472,103446.00111193472,128343.20467936847,91922.7866767283,56801.40270739996,39023.75996592038,24897.203567433746,0.0,63920.96353335412,21162.623032318683,1539.8025095488567,0.0,0.8869118652826729,2.8140169386941816,0.0014959135982669303,355053.37715650944,1556356.5561089553,4.38344388827741,1556356.5561089553,4.38344388827741,0.85,0.09581363182197106,4.027634451161993,1.268202974279411,1.0,0.0,4.027634451162657,1.2840926364949579,1.2844034276408003,3.1365606629096248,19399.568064742543,1978.2054080386824,4632.441516551485,4632.441516551485,5.525182589021918,5.168699283438525,-2.389226697201371,7.557925980639896,3.369673974679326,3.369673974679326,0.9627639927655217,0.0,0.0,0.00024201911742676086,8.109878228835367e-05,0.0001609203351384072,0.0006481282856959827,0.09581363182002997,0.07219242163092397,0.02362121018910599,0.09581366549821974,0.07219242163238654,0.023621210189584522,0.37965183616359804,0.37965183616359804,0.12422129107328579,0.0,5.4346415554904866,4.97376870148446,6.848788358646061,5.435638088662927,4.936628136803336,6.9673042119140405,24897.203567433746,21162.623032318683,0.85,1.0688921656677712,0.6684744654784278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494017050918364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.353888972018,1539.8025095488567,0.37965183616359804,0.12422129107328579,6.112874298809886,3.369673974679326
2051.0,-29.654775183685096,5.169948526507919,35.017514802389975,24.33667704407128,5.106752926105113,-26.178573029234624,-39.753844240307785,1.6305507716225158,0.46430746243362364,-4.970927901709644,40.04266957748492,42727.49637670068,25600.09083167278,25600.09083167278,68327.58720837346,77849.40068473267,77849.40068473267,25600.09083167278,103449.49151640545,103449.49151640545,103449.49151640545,128347.48457497655,91922.27236455154,56800.36805638944,39024.33812018011,24897.993058571097,0.0,63922.33117875121,21163.29409978543,1539.8332622586647,0.0,0.8869121329285206,2.814057141488873,0.0014959135982669303,355058.0484304762,1556373.8396412139,4.383434896127884,1556373.8396412139,4.383434896127884,0.85,0.09581709510517283,4.027634451161993,1.2682014082605018,1.0,0.0,4.0276344511620445,1.284093308026334,1.2844040235566156,3.1365590226091227,19399.459523275946,1978.1943398893554,4632.441516551485,4632.441516551485,5.526263146594494,5.169948526507919,-2.387956269962984,7.557904796470902,3.370342427121942,3.370342427121942,0.9629549791776978,0.0,0.0,0.0002419601075811751,8.108079874985752e-05,0.0001608793088313176,0.0006479630467281446,0.09581709510353524,0.07219261906737061,0.023624476036164632,0.09581697687054026,0.07219261906860444,0.023624476036568386,0.3796488885967346,0.3796488885967346,0.12423716145330814,0.0,5.434668879239325,4.96446632175747,6.877362088252482,5.4352353641432956,4.927901690027795,6.992349552253586,24897.993058571097,21163.29409978543,0.85,1.0689157599290844,0.6684283190051112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494158031718398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.31828095942,1539.8332622586647,0.3796488885967346,0.12423716145330814,6.112874298809886,3.370342427121942
2052.0,-29.657113864427068,5.1711573267405,35.0177904866524,24.336438089981698,5.106894305013952,-26.180664040262418,-39.75580263705922,1.6304444808169494,0.463806368313044,-4.970587102398493,40.043059815781156,42725.48537137211,25604.943972090154,25604.943972090154,68330.42934346227,77847.85254130201,77847.85254130201,25604.943972090154,103452.79651339217,103452.79651339217,103452.79651339217,128351.54619143679,91921.72534464975,56799.35817458879,39024.852411178836,24898.749678044627,0.0,63923.60208922347,21163.937226337934,1539.8621842612251,0.0,0.8869124538251129,2.8141034167971006,0.0014959135982669303,355062.7637006562,1556390.6807111993,4.383424114907612,1556390.6807111993,4.383424114907612,0.85,0.09582048153252244,4.027634451161993,1.2681998818041755,1.0,0.0,4.027634451162626,1.2840939259354243,1.2844045662053343,3.1365575132893655,19399.344079105882,1978.1825678601647,4632.441516551485,4632.441516551485,5.52731078862085,5.1711573267405,-2.3867046751385135,7.557862001879014,3.37100044758694,3.37100044758694,0.96314298502484,0.0,0.0,0.0002419013844912483,8.106286909248928e-05,0.000160838515398759,0.0006477987456937905,0.09582048153070688,0.07219278871943059,0.023627692811276295,0.09582038690362867,0.07219278872079847,0.02362769281172397,0.37964594871134144,0.37964594871134144,0.12425282375582791,0.0,5.43452142246889,4.955270577705392,6.904893391254745,5.434393470711541,4.919138344859846,7.015715179392373,24898.749678044627,21163.937226337934,0.85,1.0689389694918603,0.6683835699955802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44942984106737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.282796967056,1539.8621842612251,0.37964594871134144,0.12425282375582791,6.112874298809886,3.37100044758694
2053.0,-29.659443212796436,5.172326686548199,35.01806048184232,24.336208775080763,5.107040185103459,-26.182746200751083,-39.75774828633291,1.630343173026109,0.4630877169197447,-4.970254376494936,40.04344546491463,42723.46209649871,25609.67682307622,25609.67682307622,68333.13891957494,77846.32523396186,77846.32523396186,25609.67682307622,103456.00205703809,103456.00205703809,103456.00205703809,128355.511580301,91921.19721643283,56798.33407884023,39025.403486214,24899.509523262914,0.0,63924.91300947692,21164.583094773476,1539.891593707582,0.0,0.8869127502760563,2.81415159706824,0.0014959135982669303,355067.3673152651,1556407.3238672144,4.383414154996894,1556407.3238672144,4.383414154996894,0.85,0.09582382228977362,4.027634451161993,1.2681982756732033,1.0,0.0,4.027634451161699,1.284094520047997,1.2844050853693856,3.1365560620969304,19399.232621874642,1978.1712023855896,4632.441516551485,4632.441516551485,5.528332463901403,5.172326686548199,-2.3854797189140577,7.557806405462257,3.371648349867949,3.371648349867949,0.9633280999622711,0.0,0.0,0.0002418429087830503,8.104505977124468e-05,0.00016079784901180564,0.0006476349563526928,0.09582382228798056,0.07219295439608193,0.023630867891898624,0.09582388955503146,0.07219295439743281,0.023630867892340816,0.3796430152387689,0.3796430152387689,0.12426827540495136,0.0,5.434196500126177,4.946190641987016,6.931343172256504,5.433342093414694,4.910506134911941,7.03782092726442,24899.509523262914,21164.583094773476,0.85,1.06895943541518,0.668338212523886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449443814135035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.24745289007,1539.891593707582,0.3796430152387689,0.12426827540495136,6.112874298809886,3.371648349867949
2054.0,-29.661761241658326,5.173456776060379,35.01832482503332,24.335925466753565,5.107127494508739,-26.18482402942376,-39.75969320219008,1.6301902822419647,0.46241969513630465,-4.969968730548268,40.04382081608212,42721.4849055906,25614.389258538286,25614.389258538286,68335.87416412888,77844.81644139564,77844.81644139564,25614.389258538286,103459.20569993393,103459.20569993393,103459.20569993393,128359.45799673641,91920.65932192498,56797.32778598958,39025.9239288171,24900.25229680249,0.0,63926.176225619594,21165.214452282115,1539.921215618963,0.0,0.8869128446219908,2.8141936283934705,0.0014959135982669303,355071.31956626853,1556423.522731186,4.383410985242089,1556423.522731186,4.383410985242089,0.85,0.0958271397242217,4.027634451161993,1.2681968272430821,1.0,0.0,4.027634451160992,1.2840953546040863,1.284405845416535,3.1365540235941416,19399.1191035459,1978.159626737561,4632.441516551485,4632.441516551485,5.529349732105486,5.173456776060379,-2.3843101801336024,7.557766956193982,3.372286368954505,3.372286368954505,0.9635103911298586,0.0,0.0,0.00024178473016561573,8.102726077817416e-05,0.00016075746938744157,0.0006474723219864791,0.09582713972274612,0.07219313365096602,0.023634006071780102,0.09582717427613038,0.07219313365207768,0.023634006072144022,0.3796400877916625,0.3796400877916625,0.12428351127322507,0.0,5.433764011178141,4.937222921089926,6.957007880458207,5.4323884256845645,4.90189773400175,7.060251864780241,24900.25229680249,21165.214452282115,0.85,1.0689810997445834,0.6682940765111676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494577316992998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.21221781559,1539.921215618963,0.3796400877916625,0.12428351127322507,6.112874298809886,3.372286368954505
2055.0,-29.664070127341667,5.1745485884682285,35.018583464046344,24.33564324108886,5.107206907685234,-26.186894417340874,-39.761633158754535,1.6300311976528592,0.46171100131164167,-4.969690076722626,40.04418334357138,42719.52687030084,25618.98251105806,25618.98251105806,68338.5093813589,77843.34407565284,77843.34407565284,25618.98251105806,103462.3265867109,103462.3265867109,103462.3265867109,128363.27605158676,91920.15096834388,56796.33376286393,39026.46356164439,24900.94946487585,0.0,63927.41302652024,21165.80704514447,1539.948514105065,0.0,0.8869129498112884,2.814235377315266,0.0014959135982669303,355075.1751062363,1556439.1682903199,4.383407451181691,1556439.1682903199,4.383407451181691,0.85,0.09583038331447734,4.027634451161993,1.2681953447451817,1.0,0.0,4.02763445116257,1.2840962176058246,1.2844066342272595,3.1365519156122494,19399.011819593205,1978.1486868189652,4632.441516551485,4632.441516551485,5.530341272420321,5.1745485884682285,-2.3831659515579213,7.55771454002615,3.3729144904349266,3.3729144904349266,0.963689854409979,0.0,0.0,0.00024172679384335536,8.100951077006426e-05,0.0001607172830732911,0.0006473104662031414,0.09583038331290629,0.072193286516638,0.023637096796268284,0.09583030602248088,0.07219328651782154,0.02363709679665579,0.37963716591933755,0.37963716591933755,0.12429854452225644,0.0,5.4332233981989475,4.92839565934969,6.98179817663646,5.431401078034241,4.893618858036575,7.0815292105066305,24900.94946487585,21165.80704514447,0.85,1.0690016402354452,0.6682505180145281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494715818839046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.17713186363,1539.948514105065,0.37963716591933755,0.12429854452225644,6.112874298809886,3.3729144904349266
2056.0,-29.666369959135526,5.1756032074144365,35.018836588402586,24.335364438034617,5.107296953414479,-26.188955592061305,-39.763564069848485,1.629882586308855,0.46058382500859807,-4.969412661594261,40.044539983616865,42717.57083751299,25623.445726455026,25623.445726455026,68341.01656396802,77841.84250950167,77841.84250950167,25623.445726455026,103465.2882359567,103465.2882359567,103465.2882359567,128366.927214858,91919.61406532925,56795.342393213316,39026.96852457326,24901.6389789013,0.0,63928.60750347456,21166.393132066107,1539.9755143893883,0.0,0.8869130700015964,2.8142824558804813,0.0014959135982669303,355079.01353984146,1556454.5598816692,4.38340341313083,1556454.5598816692,4.38340341313083,0.8500000000000001,0.09583357172799119,4.027634451161993,1.2681939155468713,1.0,0.0,4.027634451161493,1.2840970311700601,1.2844073738965052,3.136549928389789,19398.89851051117,1978.1371325081625,4632.441516551485,4632.441516551485,5.531304741766026,5.1756032074144365,-2.382042230292887,7.557645437707324,3.373532948471395,3.373532948471395,0.9638665567061129,0.0,0.0,0.00024166909742198158,8.099184709462743e-05,0.00016067725032735413,0.0006471492289364311,0.09583357172636299,0.07219342646949738,0.02364014525686561,0.09583360237178828,0.07219342647072394,0.023640145257267254,0.37963425104954607,0.37963425104954607,0.12431337973803666,0.0,5.4325106103452185,4.919659985920248,7.005603306875457,5.4299964866028745,4.885247047819348,7.101389460020698,24901.6389789013,21166.393132066107,0.85,1.069020884902798,0.6682074349138806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494853776890457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.142151812383,1539.9755143893883,0.37963425104954607,0.12431337973803666,6.112874298809886,3.373532948471395
2057.0,-29.668659442884756,5.176620846945356,35.019084276937214,24.335046065412484,5.107336928583389,-26.191012459440103,-39.765494282450504,1.629689945106976,0.4595798407054872,-4.969177165595984,40.04488789099929,42715.65672684048,25627.88325628966,25627.88325628966,68343.53998313015,77840.38352059148,77840.38352059148,25627.88325628966,103468.26677688114,103468.26677688114,103468.26677688114,128370.58436691244,91919.0952915982,56794.36849771855,39027.47421542184,24902.317590031304,0.0,63929.79180545315,21166.969951526607,1540.0029599859834,0.0,0.8869130086648881,2.8143230377887987,0.0014959135982669303,355082.27198810305,1556469.5747064378,4.383405473868847,1556469.5747064378,4.383405473868847,0.85,0.09583673904836207,4.027634451161993,1.268192481403239,1.0,0.0,4.027634451161613,1.2840980499333239,1.2844083191638216,3.1365474399490956,19398.789027469265,1978.1259683448748,4632.441516551485,4632.441516551485,5.532262666397946,5.176620846945356,-2.3809689945401677,7.557589841485524,3.374142006167615,3.374142006167615,0.9640405731907471,0.0,0.0,0.00024161167320520827,8.097419336734431e-05,0.00016063747983786396,0.0006469890479428209,0.09583673904696528,0.07219357962634287,0.023643159420622405,0.09583668564359457,0.07219357962739509,0.02364315942096698,0.37963134145329774,0.37963134145329774,0.12432801328734643,0.0,5.431708618819982,4.9110443271436,7.028674401371063,5.428757006301453,4.877031751096581,7.121441157081165,24902.317590031304,21166.969951526607,0.85,1.0690405529726832,0.6681651155196924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494991196452836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.107276177869,1540.0029599859834,0.37963134145329774,0.12432801328734643,6.112874298809886,3.374142006167615
2058.0,-29.670939239364547,5.177602882927079,35.01932659978515,24.334760067891352,5.107403782116262,-26.19305791867011,-39.76741139832882,1.6295224613906045,0.4583432817078119,-4.968927012006099,40.04522696995839,42713.730311286236,25632.15568219324,25632.15568219324,68345.88599347947,77838.94682137114,77838.94682137114,25632.15568219324,103471.10250356438,103471.10250356438,103471.10250356438,128374.06760933914,91918.60578072046,56793.3892705091,39028.018344679294,24902.965105774754,0.0,63930.98345045405,21167.52033990854,1540.0284116435362,0.0,0.886913053786526,2.8143683710420624,0.0014959135982669303,355085.7332723221,1556484.2086235601,4.383403957910813,1556484.2086235601,4.383403957910813,0.85,0.09583982479371908,4.027634451161993,1.2681910879211502,1.0,0.0,4.0276344511603455,1.2840989506048925,1.2844091466388567,3.1365452399635716,19398.685720118232,1978.115433926798,4632.441516551485,4632.441516551485,5.533184950227824,5.177602882927079,-2.3799037481006944,7.557506631027774,3.374741666105133,3.374741666105133,0.9642119046014666,0.0,0.0,0.00024155450445210598,8.095666294375518e-05,0.0001605978415083508,0.0006468293992412872,0.0958398247921233,0.07219369877378812,0.023646126018335184,0.09583981818166128,0.0721936987749902,0.023646126018728886,0.3796284375329906,0.3796284375329906,0.12434245684206488,0.0,5.4307641787516445,4.902562186968112,7.050752550000254,5.427270293713889,4.869111337436607,7.139574502932589,24902.965105774754,21167.52033990854,0.85,1.069057322517914,0.6681225284824377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495128000166466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.072531188122,1540.0284116435362,0.3796284375329906,0.12434245684206488,6.112874298809886,3.374741666105133
2059.0,-29.673210498018697,5.178549147360763,35.01956362594485,24.334401392284803,5.107397392579209,-26.195103017368996,-39.76933214636517,1.6292899118984394,0.4571592892853573,-4.968735141567077,40.04555732765061,42711.85612964603,25636.448267958007,25636.448267958007,68348.30439760404,77837.51249312275,77837.51249312275,25636.448267958007,103473.96076108076,103473.96076108076,103473.96076108076,128377.56740704313,91918.0855420215,56792.42917841903,39028.5070706694,24903.606645962376,0.0,63932.11371663178,21168.06564906802,1540.0549532919879,0.0,0.8869128341457524,2.8144062236335805,0.0014959135982669303,355088.38813172735,1556498.4662496063,4.383411337213852,1556498.4662496063,4.383411337213852,0.85,0.09584290876920888,4.027634451161993,1.268189758728258,1.0,0.0,4.027634451164263,1.2841001548758284,1.2844102780773266,3.136542298409319,19398.57592790658,1978.1042382369699,4632.441516551485,4632.441516551485,5.534111585944526,5.178549147360763,-2.378900496183681,7.5574496435444445,3.3753322817045284,3.3753322817045284,0.9643806519155795,0.0,0.0,0.00024149756218699368,8.093910282549906e-05,0.00016055845936149463,0.0006466707823498485,0.09584290876791415,0.07219384506972806,0.02364906369818609,0.09584273524488092,0.07219384507070331,0.023649063698505567,0.3796255405097923,0.3796255405097923,0.12435670354312407,0.0,5.4297557904102405,4.894187698994472,7.072237955545006,5.425894430852452,4.861056760823487,7.158573929394379,24903.606645962376,21168.06564906802,0.85,1.0690762501697701,0.6680814014527827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449526422748248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.037903950546,1540.0549532919879,0.3796255405097923,0.12435670354312407,6.112874298809886,3.3753322817045284
2060.0,-29.67547084666112,5.179461218075482,35.019795373175,24.33407826991754,5.107430857709839,-26.197134309474528,-39.77123564165083,1.6290943204919837,0.4555498915496514,-4.9685172248489335,40.04587760949185,42709.95774335893,25640.55151423377,25640.55151423377,68350.5092575927,77836.06078706603,77836.06078706603,25640.55151423377,103476.6123012998,103476.6123012998,103476.6123012998,128380.81762035766,91917.55965912566,56791.45661529177,39029.003382037656,24904.205319057863,0.0,63933.208701095515,21168.57452119918,1540.0785637977456,0.0,0.886912783376466,2.8144526776809973,0.0014959135982669303,355091.4034053495,1556512.2891148224,4.383413042917313,1556512.2891148224,4.383413042917313,0.85,0.09584589657762915,4.027634451161993,1.2681883256835862,1.0,0.0,4.0276344511611075,1.284101185845954,1.2844112365400193,3.136539780164306,19398.464944532374,1978.0929210823651,4632.441516551485,4632.441516551485,5.534997349156238,5.179461218075482,-2.3778961446918343,7.557357362767316,3.3759137429469015,3.3759137429469015,0.9645467836991147,0.0,0.0,0.00024144090572123878,8.092170391140827e-05,0.0001605192018098305,0.0006465126672822979,0.09584589657608547,0.0721939447885185,0.02365195178756698,0.09584578110460133,0.07219394478968123,0.023651951787947916,0.37962264988042127,0.37962264988042127,0.12437077152027447,0.0,5.428573723593615,4.885896525396788,7.092757708509453,5.424067116398589,4.853148141202098,7.17528051313775,24904.205319057863,21168.57452119918,0.85,1.0690924270225388,0.668040265944404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495399947055732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.003371760864,1540.0785637977456,0.37962264988042127,0.12437077152027447,6.112874298809886,3.3759137429469015
2061.0,-29.677722499198538,5.180339369409694,35.02002206435128,24.333734227716945,5.107429763591317,-26.199161230109507,-39.773138403519965,1.6288684944715521,0.4540496018424278,-4.968334233983873,40.04619382588329,42708.094140547866,25644.621839894582,25644.621839894582,68352.71598044244,77834.66416625964,77834.66416625964,25644.621839894582,103479.28600615422,103479.28600615422,103479.28600615422,128384.10223685401,91917.07135967874,56790.50133384247,39029.522250929185,24904.816230699795,0.0,63934.338481628976,21169.093796094825,1540.1037759269066,0.0,0.8869125697513075,2.814493634194822,0.0014959135982669303,355093.93543187506,1556525.9366125742,4.383420220115797,1556525.9366125742,4.383420220115797,0.85,0.09584887425038767,4.027634451161993,1.2681870646262543,1.0,0.0,4.027634451162102,1.2841023576355968,1.2844123361516515,3.1365369179588076,19398.361892844117,1978.0824127346361,4632.441516551485,4632.441516551485,5.5358760058313985,5.180339369409694,-2.3769356003294373,7.557274969739131,3.376486466191443,3.376486466191443,0.9647104189118408,0.0,0.0,0.00024138447940066487,8.090431515658972e-05,0.00016048016424407516,0.0006463554382375721,0.09584887424901577,0.07219406387014085,0.023654810378874916,0.095848721869483,0.07219406387117418,0.023654810379213496,0.3796197638375255,0.3796197638375255,0.12438465225897832,0.0,5.4273047854302945,4.877733901025692,7.112526869672024,5.422383835826281,4.845433336053986,7.191977779557703,24904.816230699795,21169.093796094825,0.85,1.0691080505991792,0.6679993123385439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495535017104673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.968982426459,1540.1037759269066,0.3796197638375255,0.12438465225897832,6.112874298809886,3.376486466191443
2062.0,-29.679966224192714,5.181184861555112,35.02024381144776,24.333412118162983,5.107455061650777,-26.201178375288645,-39.775032084993995,1.6286672127160153,0.45216832079955793,-4.968138048479697,40.046503192062445,42706.22735458323,25648.540942549876,25648.540942549876,68354.76829713311,77833.24965266167,77833.24965266167,25648.540942549876,103481.79059521155,103481.79059521155,103481.79059521155,128387.19697840152,91916.57265372676,56789.55035552417,39030.02477578066,24905.406383189973,0.0,63935.431158970634,21169.595425711475,1540.1276054429636,0.0,0.886912447990176,2.8145411136474467,0.0014959135982669303,355096.65004705545,1556539.2885513853,4.3834243109449815,1556539.2885513853,4.3834243109449815,0.85,0.0958517804000243,4.027634451161993,1.268185723894276,1.0,0.0,4.027634451162999,1.2841034142912715,1.2844133208720332,3.1365343369832437,19398.256644946294,1978.0716804358567,4632.441516551485,4632.441516551485,5.536722018164483,5.181184861555112,-2.375982682575851,7.557167544130962,3.3770504772073893,3.3770504772073893,0.9648715649163969,0.0,0.0,0.0002413282638281956,8.088701281419834e-05,0.00016044125101399728,0.0006461987099715045,0.09585178039852355,0.07219415533965154,0.023657625058872003,0.09585180870290336,0.07219415534078188,0.02365762505924242,0.37961688373501395,0.37961688373501395,0.12439835135085761,0.0,5.425869095776477,4.869664856863551,7.131327257462999,5.420306369279274,4.837763525033324,7.20692748601607,24905.406383189973,21169.595425711475,0.85,1.0691218790278292,0.6679586980245337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495669569893015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.934691959072,1540.1276054429636,0.37961688373501395,0.12439835135085761,6.112874298809886,3.3770504772073893
2063.0,-29.682199681522135,5.1819972076958125,35.020460611241,24.333015095349424,5.10738789262605,-26.203195525431262,-39.77692943355066,1.6283837365041167,0.45072782886228424,-4.968011593748853,40.04680257638047,42704.4204473269,25652.518463115965,25652.518463115965,68356.93891044287,77831.90628733834,77831.90628733834,25652.518463115965,103484.4247504543,103484.4247504543,103484.4247504543,128390.41023157371,91916.1035157689,56788.61767563193,39030.53982237441,24905.9854811194,0.0,63936.525303493814,21170.087658951492,1540.1524962679312,0.0,0.8869120078278014,2.8145746990699947,0.0014959135982669303,355098.3998074518,1556552.2097653402,4.38343909916058,1556552.2097653402,4.38343909916058,0.85,0.09585469384143096,4.027634451161993,1.2681844963552429,1.0,0.0,4.02763445116278,1.2841048545070266,1.2844146895906607,3.1365308191348746,19398.15763713687,1978.0615844490085,4632.441516551485,4632.441516551485,5.5375806411070245,5.1819972076958125,-2.375098924982254,7.557096132678066,3.377606099620273,3.377606099620273,0.9650303141772208,0.0,0.0,0.00024127231748555827,8.086968039672144e-05,0.00016040263708883685,0.0006460431871962338,0.09585469384017595,0.07219427984341256,0.02366041399676338,0.09585445404513283,0.07219427984435779,0.023660413997073162,0.37961400862025957,0.37961400862025957,0.1244118595324668,0.0,5.424433766398465,4.861743335297035,7.149674806814744,5.418739422611111,4.830299737936343,7.223326450582647,24905.9854811194,21170.087658951492,0.85,1.0691375326695693,0.6679190063053569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495803651321677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.900485251716,1540.1524962679312,0.37961400862025957,0.1244118595324668,6.112874298809886,3.377606099620273
2064.0,-29.684423673303716,5.182779275866341,35.02067267593911,24.33273266013714,5.10745933658811,-26.205190292604527,-39.778796991426475,1.6282259558580974,0.448165725051922,-4.967793031369123,40.04709824771159,42702.53084540876,25656.15181953658,25656.15181953658,68358.68266494534,77830.46557736832,77830.46557736832,25656.15181953658,103486.6173969049,103486.6173969049,103486.6173969049,128393.15194446295,91915.58933359967,56787.65460151525,39031.03859120491,24906.534547558058,0.0,63937.573138762964,21170.55436542435,1540.173673483081,0.0,0.8869120493753463,2.8146336960608624,0.0014959135982669303,355101.4240819159,1556564.9708089877,4.383437703279711,1556564.9708089877,4.383437703279711,0.85,0.09585746240744691,4.027634451161993,1.268183039133437,1.0,0.0,4.027634451164729,1.2841057068055974,1.2844154705698494,3.1365287373274966,19398.049123107317,1978.0505190974816,4632.441516551485,4632.441516551485,5.53836496971811,5.182779275866341,-2.3741633121636845,7.556942588030026,3.3781531321419767,3.3781531321419767,0.9651866091834219,0.0,0.0,0.00024121662011964776,8.085262347216198e-05,0.0001603639966474858,0.0006458875576234401,0.09585746240570714,0.07219431956662563,0.023663142839081507,0.0958577857980721,0.07219431956793593,0.02366314283951098,0.3796111410660523,0.3796111410660523,0.12442520004725315,0.0,5.422694130450907,4.853861924063153,7.166657054772202,5.415958756421048,4.822753327847636,7.235026108192699,24906.534547558058,21170.55436542435,0.85,1.0691472839700578,0.66787850631634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495937121520053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.866409449074,1540.173673483081,0.3796111410660523,0.12442520004725315,6.112874298809886,3.3781531321419767
2065.0,-29.686639548115412,5.1835289839751475,35.020880136688284,24.332290549669437,5.107343067839947,-26.207196526355567,-39.78068878697229,1.6279000460497468,0.4465557590918934,-4.96771817117228,40.047388269173744,42700.77730168603,25660.035026943297,25660.035026943297,68360.81232862933,77829.13845527868,77829.13845527868,25660.035026943297,103489.17348222197,103489.17348222197,103489.17348222197,128396.29547089522,91915.10946384988,56786.74831013434,39031.51239301726,24907.121988673243,0.0,63938.63438169051,21171.053690372257,1540.2004110941386,0.0,0.8869113807777252,2.8146634855741994,0.0014959135982669303,355102.4599362913,1556577.4880836082,4.3834601662936175,1556577.4880836082,4.3834601662936175,0.85,0.0958603318755544,4.027634451161993,1.268181910500862,1.0,0.0,4.027634451163095,1.2841073443713718,1.2844170372817072,3.1365247374499683,19397.947850439134,1978.0401921593138,4632.441516551485,4632.441516551485,5.53920323338379,5.1835289839751475,-2.373351090875678,7.556880074850826,3.3786923847195793,3.3786923847195793,0.9653406813484512,0.0,0.0,0.00024116113781404736,8.083534856900268e-05,0.00016032578924504468,0.0006457336721730789,0.09586033187436724,0.07219446472266004,0.0236658671517072,0.09586039219415265,0.07219446472355412,0.023665867152000284,0.3796082767126285,0.3796082767126285,0.12443833583199618,0.0,5.421020257840837,4.846113432906009,7.183498709105834,5.414273930264187,4.815263983671116,7.251023578920183,24907.121988673243,21171.053690372257,0.85,1.0691628463714131,0.6678399955616481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496070028391228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.832448824334,1540.2004110941386,0.3796082767126285,0.12443833583199618,6.112874298809886,3.3786923847195793
2066.0,-29.688845748668964,5.18424862707031,35.02108267148062,24.331914795935177,5.107304560917686,-26.209186274298723,-39.78255543680859,1.6276450865171226,0.44436250717819803,-4.967577991702231,40.04765970315545,42698.96123006751,25663.64282858056,25663.64282858056,68362.60405864807,77827.76524339025,77827.76524339025,25663.64282858056,103491.40807197081,103491.40807197081,103491.40807197081,128399.00975834817,91914.61108621919,56785.80707277379,39032.004459383774,24907.601686377362,0.0,63939.606145761136,21171.461433420758,1540.2196143592876,0.0,0.8869111115077053,2.8147085219311685,0.0014959135982669303,355104.3996318969,1556589.2031948024,4.3834692130212165,1556589.2031948024,4.3834692130212165,0.85,0.09586303566795688,4.027634451161993,1.2681806269148366,1.0,0.0,4.027634451162292,1.284108649847518,1.2844182721497457,3.136521548733634,19397.842671830895,1978.029466926106,4632.441516551485,4632.441516551485,5.539982045512205,5.18424862707031,-2.3725067757025244,7.5567554027728345,3.3792231787921794,3.3792231787921794,0.9654923367977656,0.0,0.0,0.00024110590941717473,8.081830662781045e-05,0.00016028760278936427,0.0006455798710886127,0.0958630356664796,0.072194508379633,0.02366852728684661,0.09586309212466544,0.07219450838074552,0.023668527287211357,0.3796054177293753,0.3796054177293753,0.12445131062485669,0.0,5.41918945219237,4.838447132991462,7.199446876145714,5.411940498880426,4.808050179822487,7.263524712218157,24907.601686377362,21171.461433420758,0.85,1.0691746192931493,0.6678014427040418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496202452499436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.798576676494,1540.2196143592876,0.3796054177293753,0.12445131062485669,6.112874298809886,3.3792231787921794
2067.0,-29.691044358858832,5.184938954369197,35.02128077325768,24.33155213892462,5.107282143087736,-26.211167581293527,-39.7844169527292,1.6274053654923153,0.4418000850658359,-4.9674441155102675,40.047935644303394,42697.1570238178,25667.160724133522,25667.160724133522,68364.31774795133,77826.37991360632,77826.37991360632,25667.160724133522,103493.54063773985,103493.54063773985,103493.54063773985,128401.672232871,91914.10403922475,56784.88114931451,39032.46987767804,24908.13159513115,0.0,63940.6014728092,21171.91185586148,1540.2419195403788,0.0,0.8869107938868647,2.8147576548157622,0.0014959135982669303,355106.252115354,1556601.1129039368,4.383479884207403,1556601.1129039368,4.383479884207403,0.85,0.09586573009140786,4.027634451161993,1.2681793669564647,1.0,0.0,4.027634451162938,1.2841098836963107,1.2844194356319136,3.136518534978055,19397.73566362285,1978.0185551256393,4632.441516551485,4632.441516551485,5.540741449714157,5.184938954369197,-2.3716828310266034,7.5566217853958,3.3797461527658457,3.3797461527658457,0.9656417579330988,0.0,0.0,0.00024105088262328387,8.080131486532942e-05,0.00016024956775795445,0.0006454266798857555,0.09586573008997828,0.07219456974390398,0.023671160346074305,0.09586611945260623,0.07219456974498056,0.0236711603464273,0.3796025628628665,0.3796025628628665,0.12446411364708493,0.0,5.4171878557726245,4.830842413673963,7.214508745850424,5.409244200576097,4.800679766592225,7.2750279679492,24908.13159513115,21171.91185586148,0.85,1.069184777328429,0.6677628305072296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496334300751015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.764824473803,1540.2419195403788,0.3796025628628665,0.12446411364708493,6.112874298809886,3.3797461527658457
