time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2068.0,-29.693233616764108,5.185598735204542,35.02147423355918,24.33107562772932,5.107114532606785,-26.213154989907874,-39.78629439426584,1.6270359057199317,0.4401598187303648,-4.967411460381655,40.048196647326485,42695.459534729256,25670.82629975854,25670.82629975854,68366.28583448779,77825.12152542523,77825.12152542523,25670.82629975854,103495.94782518377,103495.94782518377,103495.94782518377,128404.5783566869,91913.66137740808,56783.99938658818,39032.95776757767,24908.63053150313,0.0,63941.5882990808,21172.335951777663,1540.2648633034225,0.0,0.8869100156940837,2.8147829228105916,0.0014959135982669303,355106.70397493185,1556612.3779421514,4.3835060293652965,1556612.3779421514,4.3835060293652965,0.8500000000000001,0.09586845089028512,4.027634451161993,1.2681783141521739,1.0,0.0,4.027634451162573,1.284111723346473,1.284421205376667,3.136514041524155,19397.642243391016,1978.0090289131372,4632.441516551485,4632.441516551485,5.5415327334490785,5.185598735204542,-2.37095003414938,7.556548769353922,3.380261482546127,3.380261482546127,0.9657889950131792,0.0,0.0,0.0002409961013937973,8.078418108013837e-05,0.00016021192031365894,0.0006452750497421127,0.09586845088898115,0.07219467688676512,0.02367377400221603,0.09586832397748725,0.07219467688774708,0.02367377400253803,0.3795997099147762,0.3795997099147762,0.12447673611621371,0.0,5.415290551279327,4.823410630415708,7.229463901945962,5.407571279112005,4.79374778209592,7.289357636839782,24908.63053150313,21172.335951777663,0.85,1.0691990557805802,0.6677259772626422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496465697658123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.731150791376,1540.2648633034225,0.3795997099147762,0.12447673611621371,6.112874298809886,3.380261482546127
2069.0,-29.69541311653791,5.186230793829212,35.021663037563734,24.330699315201514,5.107076521694457,-26.215120653460463,-39.78813830818979,1.6267840585869906,0.4373959111892418,-4.96728541599114,40.048447935870655,42693.66529896944,25674.152965039568,25674.152965039568,68367.81826400901,77823.74418400925,77823.74418400925,25674.152965039568,103497.89714904882,103497.89714904882,103497.89714904882,128406.95988087842,91913.14829600848,56783.06941084693,39033.420983512835,24909.06273182961,0.0,63942.483715342445,21172.703322055168,1540.2819621136528,0.0,0.8869097474406066,2.8148337815303317,0.0014959135982669303,355108.44809616765,1556623.223756169,4.383515041958722,1556623.223756169,4.383515041958722,0.85,0.09587100969067164,4.027634451161993,1.268177026719786,1.0,0.0,4.027634451161679,1.2841130128353302,1.2844224251555447,3.1365108918793285,19397.533961670084,1977.9979872504969,4632.441516551485,4632.441516551485,5.54225085698483,5.186230793829212,-2.3701632587607184,7.556394052589931,3.3807687480220716,3.3807687480220716,0.9659339280063062,0.0,0.0,0.000240941575731749,8.076735654167962e-05,0.00016017421919006938,0.0006451232033978958,0.09587100968915682,0.07219468250587711,0.023676327183279708,0.09587109144497787,0.07219468250701783,0.023676327183653808,0.3795968639230621,0.3795968639230621,0.12448921771015042,0.0,5.413158955738766,4.816020609968689,7.243334489547522,5.404681327180356,4.786701724166562,7.299071916725495,24909.06273182961,21172.703322055168,0.85,1.0692080490393079,0.6676885666348532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496596537895805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.69759117938,1540.2819621136528,0.3795968639230621,0.12448921771015042,6.112874298809886,3.3807687480220716
2070.0,-29.697583698920898,5.1868342098784055,35.02184754244628,24.33024882283064,5.106941876591291,-26.217087954601165,-39.789993712306,1.6264461322421477,0.4351245998050217,-4.9672433433185175,40.04870031607543,42691.95750812114,25677.590074096817,25677.590074096817,68369.54758221796,77822.45763095617,77822.45763095617,25677.590074096817,103500.04770505299,103500.04770505299,103500.04770505299,128409.59819572147,91912.68327877819,56782.18315582419,39033.889025504446,24909.550490668476,0.0,63943.43951617292,21173.117917068204,1540.3042364597584,0.0,0.8869090483198027,2.8148684061735696,0.0014959135982669303,355109.03027225705,1556634.1167446175,4.383538530549809,1556634.1167446175,4.383538530549809,0.85,0.09587363354399678,4.027634451161993,1.2681759574310854,1.0,0.0,4.02763445116276,1.2841147041172893,1.2844240471251698,3.1365067608431607,19397.435823507214,1977.987979942918,4632.441516551485,4632.441516551485,5.542992821895767,5.1868342098784055,-2.369453904675991,7.5562881145543965,3.3812687502658547,3.3812687502658547,0.9660767857902443,0.0,0.0,0.00024088728445563771,8.075043043206194e-05,0.00016013685402357578,0.0006449727101660529,0.09587363354265371,0.07219476136586296,0.023678872176790745,0.09587358158933357,0.07219476136687432,0.02367887217712246,0.37959402107553725,0.37959402107553725,0.12450153077688225,0.0,5.411022952167741,4.808752421756651,7.256812282753856,5.402367943123522,4.779761677779788,7.310813362835177,24909.550490668476,21173.117917068204,0.85,1.0692191114449758,0.6676518784592946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496726797179367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.664154080017,1540.3042364597584,0.37959402107553725,0.12450153077688225,6.112874298809886,3.3812687502658547
2071.0,-29.69974702210189,5.187410734214021,35.02202770298214,24.329856933932774,5.106867924442379,-26.219042651323907,-39.791832108143694,1.626163553634652,0.43245133890928855,-4.967157241810476,40.04894278081788,42690.2105543996,25680.81707972615,25680.81707972615,68371.02763412576,77821.16264421366,77821.16264421366,25680.81707972615,103501.97972393982,103501.97972393982,103501.97972393982,128411.96564919649,91912.23147196676,56781.27938203211,39034.391211038506,24909.985925256664,0.0,63944.37713629517,21173.488036468163,1540.3226155170967,0.0,0.8869086089151365,2.814913424911138,0.0014959135982669303,355110.22169496334,1556644.5818258002,4.383553293385468,1556644.5818258002,4.383553293385468,0.85,0.0958761472008246,4.027634451161993,1.268174762311392,1.0,0.0,4.0276344511633,1.2841161363479703,1.28442541022851,3.1365032625605003,19397.340473297463,1977.9782569274385,4632.441516551485,4632.441516551485,5.543689432013304,5.187410734214021,-2.3687266068364368,7.556137341050458,3.38176116543041,3.38176116543041,0.9662174758372599,0.0,0.0,0.0002408331859621733,8.073366271631046e-05,0.00016009952324586284,0.0006448223554396475,0.09587614719938944,0.07219477884579008,0.02368136835359936,0.09587621140485901,0.07219477884687076,0.023681368353953843,0.3795911832078392,0.3795911832078392,0.12451369443938193,0.0,5.408745325487587,4.8015875972280355,7.269394158326463,5.399608580719757,4.773093638371449,7.31989704647367,24909.985925256664,21173.488036468163,0.85,1.0692265793502898,0.6676147687451383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496856525727626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.630822975729,1540.3226155170967,0.3795911832078392,0.12451369443938193,6.112874298809886,3.38176116543041
2072.0,-29.70190161692815,5.187960084030807,35.02220371324223,24.32941129608082,5.1067339092217905,-26.220995498181313,-39.793673891667254,1.6258277904455691,0.42991508068547546,-4.967123129454246,40.04918221006483,42688.515731289765,25684.07802198573,25684.07802198573,68372.59375327549,77819.89334826102,77819.89334826102,25684.07802198573,103503.97137024674,103503.97137024674,103503.97137024674,128414.41273024422,91911.77751530574,56780.39989821541,39034.86401898926,24910.441359997472,0.0,63945.30537898673,21173.875155997852,1540.3434058587939,0.0,0.8869079161732961,2.8149505907633925,0.0014959135982669303,355110.693722822,1556654.915943384,4.383576567700929,1556654.915943384,4.383576567700929,0.85,0.09587867750733156,4.027634451161993,1.2681737045617774,1.0,0.0,4.027634451162954,1.2841178166571645,1.28442702176453,3.136499158345761,19397.24466937917,1977.9684876465635,4632.441516551485,4632.441516551485,5.544393367993484,5.187960084030807,-2.3680523875874675,7.556012471618274,3.382246473954784,3.382246473954784,0.9663561354156526,0.0,0.0,0.00024077931686447752,8.071686732960103e-05,0.00016006244953487649,0.0006446730360840465,0.09587867750594918,0.07219483270207634,0.023683844803872842,0.09587869648485856,0.07219483270311725,0.02368384480421432,0.37958835074927383,0.37958835074927383,0.12452569321135491,0.0,5.406428838737384,4.794531034096849,7.281484627183602,5.397038210139726,4.766371564786766,7.329919372203165,24910.441359997472,21173.875155997852,0.85,1.0692355497882042,0.6675785732554773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496985822620376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.597564944703,1540.3434058587939,0.37958835074927383,0.12452569321135491,6.112874298809886,3.382246473954784
2073.0,-29.70404681460234,5.188483227556489,35.02237551632283,24.328969010990136,5.106610741981286,-26.222938801037095,-39.79550662972031,1.625502728386465,0.4270806547153825,-4.967080883502327,40.04941168135671,42686.824163721685,25687.222776918174,25687.222776918174,68374.04694063986,77818.59381782709,77818.59381782709,25687.222776918174,103505.81659474527,103505.81659474527,103505.81659474527,128416.6725156903,91911.29392491393,56779.52427068874,39035.29961580577,24910.855920945036,0.0,63946.15553675081,21174.22753280328,1540.361763896464,0.0,0.8869073008067345,2.8149926081143772,0.0014959135982669303,355111.27829954785,1556664.8203096765,4.383597242429961,1556664.8203096765,4.383597242429961,0.85,0.09588113656830538,4.027634451161993,1.268172562192194,1.0,0.0,4.027634451161663,1.2841194464527963,1.2844285830905238,3.1364951775224497,19397.142611499286,1977.9580806390854,4632.441516551485,4632.441516551485,5.545072222744526,5.188483227556489,-2.3673863986345163,7.555869626191005,3.3827245457065382,3.3827245457065382,0.9664927273447252,0.0,0.0,0.00024072569374164192,8.070015763557144e-05,0.00016002553610607048,0.0006445243622864769,0.0958811365668947,0.07219485512935893,0.02368628143753578,0.09588120380562627,0.0721948551304211,0.023686281437884267,0.3795855244093231,0.3795855244093231,0.12453753864681619,0.0,5.403997034085307,4.787537666730088,7.292910490640281,5.394161538217702,4.759646339655603,7.338702158835531,24910.855920945036,21174.22753280328,0.85,1.0692440595798487,0.6675432448662051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497114600025411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.564409660949,1540.361763896464,0.3795855244093231,0.12453753864681619,6.112874298809886,3.3827245457065382
2074.0,-29.706183892342214,5.188980563287232,35.02254324006092,24.328518763091438,5.10647065161707,-26.224876487287922,-39.797330916021,1.6251632465333687,0.42429008624174,-4.967056742988745,40.04963646216077,42685.132751659636,25690.31971231083,25690.31971231083,68375.45246397046,77817.33054834318,77817.33054834318,25690.31971231083,103507.650260654,103507.650260654,103507.650260654,128418.91908854838,91910.83646656618,56778.63866976342,39035.77532978084,24911.268827894386,0.0,63947.04415767522,21174.57850371023,1540.3805284828397,0.0,0.8869066103569717,2.8150319419847922,0.0014959135982669303,355111.6123433098,1556674.5222728124,4.383620439784077,1556674.5222728124,4.383620439784077,0.85,0.09588357079535295,4.027634451161993,1.268171476419084,1.0,0.0,4.027634451161254,1.2841211431995878,1.284430211658319,3.136491033179716,19397.04606857805,1977.9482360008822,4632.441516551485,4632.441516551485,5.545740754744681,5.188980563287232,-2.3667478045379,7.555728367825132,3.383195627476837,3.383195627476837,0.9666273221362391,0.0,0.0,0.00024067228453043365,8.068352817472917e-05,0.00015998875635570448,0.0006443762268967977,0.0958835707939382,0.07219488120556182,0.023688689588376374,0.09588363694319216,0.07219488120662705,0.023688689588725904,0.379582702093765,0.379582702093765,0.12454922915398636,0.0,5.4014953784143245,4.780639654747517,7.303758294349677,5.391346829230486,4.753095397392258,7.347201663395424,24911.268827894386,21174.57850371023,0.85,1.0692511806390308,0.6675075183523768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497242817942109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.531370813645,1540.3805284828397,0.379582702093765,0.12454922915398636,6.112874298809886,3.383195627476837
2075.0,-29.70831193800893,5.189452942852067,35.02270698884145,24.328076862171315,5.106343379746013,-26.226804761265754,-39.79914992870761,1.6248362029738193,0.4212232148606745,-4.967028237309521,40.04985612499519,42683.45879644769,25693.314452219733,25693.314452219733,68376.77324866742,77816.04911582162,77816.04911582162,25693.314452219733,103509.36356804136,103509.36356804136,103509.36356804136,128421.03318115004,91910.36239036736,56777.77207087596,39036.21146610155,24911.669613108676,0.0,63947.88107921023,21174.919171142374,1540.398585013075,0.0,0.8869059606139653,2.815075402347202,0.0014959135982669303,355112.00679026113,1556684.0033788832,4.383642269517244,1556684.0033788832,4.383642269517244,0.85,0.09588595463515122,4.027634451161993,1.268170412625186,1.0,0.0,4.027634451161904,1.284122781333654,1.2844317819029099,3.1364870320102916,19396.94601859241,1977.9380337416358,4632.441516551485,4632.441516551485,5.546387225919376,5.189452942852067,-2.3661195910225974,7.555572533874664,3.3836597958015386,3.3836597958015386,0.9667599416575825,0.0,0.0,0.0002406191118933137,8.066694994011424e-05,0.00015995216195319946,0.0006442288380205487,0.0958859546337281,0.07219489120010357,0.02369106343362452,0.09588617099087929,0.07219489120117507,0.02369106343397614,0.37957988412036936,0.37957988412036936,0.12456076826680797,0.0,5.398873110331806,4.773806171012268,7.313915939175786,5.388251452170209,4.746528249243397,7.354606664423272,24911.669613108676,21174.919171142374,0.85,1.0692578408340263,0.6674726054421886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497370552683029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.498423129102,1540.398585013075,0.37957988412036936,0.12456076826680797,6.112874298809886,3.3836597958015386
2076.0,-29.710433171174373,5.189899396012982,35.02286660344525,24.3275327020325,5.106097602412142,-26.228738754370433,-39.800977253448195,1.624403185578914,0.4187487418488445,-4.967082413344238,40.0500632002107,42681.84902800351,25696.42562069018,25696.42562069018,68378.2746486937,77814.83347224716,77814.83347224716,25696.42562069018,103511.25909293734,103511.25909293734,103511.25909293734,128423.30348654363,91909.90337543507,56776.9189310728,39036.64938262474,24912.04439360629,0.0,63948.693776231026,21175.237734565348,1540.4171260003984,0.0,0.8869049360376097,2.815101470311032,0.0014959135982669303,355111.25713040604,1556692.941217033,4.383676692753716,1556692.941217033,4.383676692753716,0.85,0.09588835735476982,4.027634451161993,1.2681694416934626,1.0,0.0,4.027634451163099,1.2841249143537927,1.2844338473848858,3.1364818220887885,19396.84914716647,1977.9281556052752,4632.441516551485,4632.441516551485,5.547058830398207,5.189899396012982,-2.3655665373933976,7.55546593340638,3.3841172645757425,3.3841172645757425,0.9668906470216407,0.0,0.0,0.0002405661202477823,8.065029912115174e-05,0.00015991582112663056,0.0006440824704554761,0.09588835735322916,0.07219493781750373,0.02369341953572543,0.09588810228009406,0.07219493781866371,0.02369341953610611,0.37957706893674276,0.37957706893674276,0.12457215162638094,0.0,5.396322617388762,4.767088706247705,7.3240098452984626,5.385831155193102,4.740118243822906,7.3642831787000205,24912.04439360629,21175.237734565348,0.85,1.0692677302833211,0.6674389500019444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497497749703177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.465585151167,1540.4171260003984,0.37957706893674276,0.12457215162638094,6.112874298809886,3.3841172645757425
2077.0,-29.71254454096869,5.1903227328001895,35.02302218351697,24.327123595308535,5.105993598298711,-26.230649690224997,-39.80277848951516,1.6240987475259778,0.4154907503658478,-4.967037684131221,40.05026490973419,42680.17354355742,25699.199585535072,25699.199585535072,68379.37312909249,77813.5907959531,77813.5907959531,25699.199585535072,103512.79038148817,103512.79038148817,103512.79038148817,128425.16344388261,91909.470747592,56776.053495078726,39037.1302805703,24912.373062394447,0.0,63949.503342964745,21175.51710303528,1540.430872152024,0.0,0.8869044337242169,2.8151493268157024,0.0014959135982669303,355111.8760699552,1556701.6474969755,4.383693569263545,1556701.6474969755,4.383693569263545,0.85,0.09589061015272841,4.027634451161993,1.268168371305801,1.0,0.0,4.027634451164966,1.2841264459484347,1.284435311626619,3.1364780811653237,19396.75784452442,1977.9188453268366,4632.441516551485,4632.441516551485,5.547657643105283,5.1903227328001895,-2.3649531964789223,7.555275929279112,3.3845676995173717,3.3845676995173717,0.967019342719249,0.0,0.0,0.000240513385680516,8.063388913509305e-05,0.00015987949654542298,0.0006439361683207804,0.0958906101512853,0.07219488918103013,0.023695720970255168,0.09589053374802468,0.07219488918211664,0.02369572097061178,0.3795742584677598,0.3795742584677598,0.12458341328830354,0.0,5.393583738334655,4.7604655714330875,7.333045050630346,5.38252843449709,4.734059625343775,7.369277027995679,24912.373062394447,21175.51710303528,0.85,1.0692713712312996,0.6674043004628398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497624541646557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.432812715486,1540.430872152024,0.3795742584677598,0.12458341328830354,6.112874298809886,3.3845676995173717
2078.0,-29.714648018774394,5.1907223032829926,35.0231741953171,24.32664589667695,5.105823949958503,-26.232560087690096,-39.80457951603455,1.6237360188452659,0.41220708740479495,-4.96705753018741,40.050472131789974,42678.531697238664,25702.051542063622,25702.051542063622,68380.58323930229,77812.33617607682,77812.33617607682,25702.051542063622,103514.38771814044,103514.38771814044,103514.38771814044,128427.16140846214,91908.99641159062,56775.19193263523,39037.560532172654,24912.773690321705,0.0,63950.33422249436,21175.85763677345,1540.450266120442,0.0,0.8869035831512682,2.815189991448399,0.0014959135982669303,355111.60145046405,1556710.5917497152,4.3837221464781315,1556710.5917497152,4.3837221464781315,0.85,0.09589292477388081,4.027634451161993,1.268167344327085,1.0,0.0,4.027634451162091,1.2841282495333142,1.2844370481905663,3.1364736759165144,19396.65773970953,1977.9086374765627,4632.441516551485,4632.441516551485,5.548273291790401,5.1907223032829926,-2.3644005015367444,7.555122804819737,3.3850119051082013,3.3850119051082013,0.9671462586023433,0.0,0.0,0.000240460858816991,8.061748414420924e-05,0.00015984337467278177,0.0006437906826220902,0.09589292477241193,0.07219490947653479,0.023698015295877138,0.09589303419082716,0.07219490947764066,0.023698015296240143,0.37957145301486545,0.37957145301486545,0.12459452009352862,0.0,5.39076429302844,4.753894945235459,7.341590805865508,5.3792646175921845,4.72757675767059,7.375737786068441,24912.773690321705,21175.85763677345,0.85,1.0692764012990819,0.6673699553899533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449775074612942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.400167168234,1540.450266120442,0.37957145301486545,0.12459452009352862,6.112874298809886,3.3850119051082013
2079.0,-29.716744862621862,5.1910986549408324,35.02332246176817,24.32616543900224,5.105637965490211,-26.234466146930885,-39.806379878986604,1.6233592497707232,0.4091223209828172,-4.96708498177227,40.050667059370134,42676.915779232,25704.83780105926,25704.83780105926,68381.75358029126,77811.1364554195,77811.1364554195,25704.83780105926,103515.97425647876,103515.97425647876,103515.97425647876,128429.09736718239,91908.5676853504,56774.3470090475,39038.02297366988,24913.123110703626,0.0,63951.14608437351,21176.154644098082,1540.466996620158,0.0,0.8869027383845339,2.8152271675174,0.0014959135982669303,355111.22158986324,1556719.005375775,4.383750528654688,1556719.005375775,4.383750528654688,0.85,0.09589517793499744,4.027634451161993,1.2681663211947307,1.0,0.0,4.02763445116424,1.2841301183759535,1.28443885025402,3.136469111288944,19396.56726046952,1977.8994111617649,4632.441516551485,4632.441516551485,5.548874758422128,5.1910986549408324,-2.363866181227732,7.554964836168565,3.385449646758514,3.385449646758514,0.9672713276452897,0.0,0.0,0.00024040850813094214,8.060108828125082e-05,0.00015980741984969132,0.0006436458697379256,0.09589517793351521,0.07219490473519732,0.023700273198317887,0.09589525065700072,0.07219490473631322,0.023700273198684216,0.37956865034494164,0.37956865034494164,0.12460547934356003,0.0,5.387899934883478,4.747429191022832,7.349631261620971,5.376207302755063,4.721516040116228,7.381741758151804,24913.123110703626,21176.154644098082,0.85,1.069281127347933,0.6673362150996716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497876480962322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.367609344828,1540.466996620158,0.37956865034494164,0.12460547934356003,6.112874298809886,3.385449646758514
2080.0,-29.718832733929126,5.191452325614048,35.02346702337785,24.32567534213888,5.105445517846356,-26.23636477580361,-39.80817144094033,1.6229775596923353,0.40588233777521054,-4.96711975780996,40.05085567631154,42675.302570020576,25707.559519214115,25707.559519214115,68382.8620892347,77809.92386719795,77809.92386719795,25707.559519214115,103517.48338641207,103517.48338641207,103517.48338641207,128430.93946787175,91908.11985428548,56773.498556992694,39038.4681081031,24913.45608145968,0.0,63951.92418956278,21176.437669240728,1540.4830323448684,0.0,0.8869018792049306,2.815265522778503,0.0014959135982669303,355110.74037779204,1556727.1466495215,4.3837793951074655,1556727.1466495215,4.3837793951074655,0.85,0.09589739107266693,4.027634451161993,1.268165331031196,1.0,0.0,4.027634451162791,1.2841320097378266,1.284440675142998,3.1364644916719198,19396.472749309236,1977.88977370552,4632.441516551485,4632.441516551485,5.549462292694313,5.191452325614048,-2.363349758482159,7.554802084096206,3.3858810500141003,3.3858810500141003,0.9673945857183144,0.0,0.0,0.0002403563918892853,8.058477562880825e-05,0.00015977161626047704,0.000643501665968531,0.0958973910711747,0.0721948905124888,0.023702500558685908,0.09589746250433775,0.07219489051361219,0.023702500559054738,0.3795658518832105,0.3795658518832105,0.12461629559177158,0.0,5.384969958110162,4.7410426586214385,7.35716096783392,5.37300209558515,4.7154324935200975,7.387213747479734,24913.45608145968,21176.437669240728,0.85,1.06928545084176,0.6673028702549245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498001821322213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.335114305792,1540.4830323448684,0.3795658518832105,0.12461629559177158,6.112874298809886,3.3858810500141003
2081.0,-29.72091343879381,5.1917829909528885,35.02360778030985,24.325127654615812,5.105184014844071,-26.2382638598806,-39.8099706164561,1.6225344359023215,0.4029816697646993,-4.967202867074681,40.051033975609585,42673.75186497674,25710.320159339142,25710.320159339142,68384.07202431589,77808.75796985721,77808.75796985721,25710.320159339142,103519.07812919635,103519.07812919635,103519.07812919635,128432.84121148962,91907.68786391645,56772.68175892036,39038.89567221788,24913.763082293266,0.0,63952.65875451114,21176.698619949275,1540.4987667764135,0.0,0.8869008116061995,2.8152938016392532,0.0014959135982669303,355109.5903586416,1556734.8426123764,4.38381526401514,1556734.8426123764,4.38381526401514,0.85,0.09589959616998447,4.027634451161993,1.2681644765893,1.0,0.0,4.027634451162585,1.2841341878213774,1.2844427870653816,3.1364591717592645,19396.381581200974,1977.8804771457098,4632.441516551485,4632.441516551485,5.550058229008925,5.1917829909528885,-2.3628816842186118,7.5546646751715,3.386306238425422,3.386306238425422,0.9675160681215491,0.0,0.0,0.0002403044648866347,8.05683967243328e-05,0.00015973606816230187,0.0006433584912236474,0.0958995961683678,0.07219489044462964,0.023704705723738156,0.09589928984270965,0.0721948904458467,0.02370470572413777,0.3795630572836539,0.3795630572836539,0.12462697181335881,0.0,5.38208068817795,4.734769595926309,7.36450819727213,5.370184536839361,4.709521786553523,7.393735972577531,24913.763082293266,21176.698619949275,0.85,1.0692920881806522,0.6672709578625077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498126627395669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.302729121848,1540.4987667764135,0.3795630572836539,0.12462697181335881,6.112874298809886,3.386306238425422
2082.0,-29.722984820334553,5.192093014245582,35.023744947614425,24.324676114507042,5.10504488682939,-26.240142312904275,-39.81174021083859,1.6222023793706553,0.3990410193492835,-4.9672047254370515,40.05121092974784,42672.11890427752,25712.797204876726,25712.797204876726,68384.91610915425,77807.48575005884,77807.48575005884,25712.797204876726,103520.28295493557,103520.28295493557,103520.28295493557,128434.33479347502,91907.19533475109,56771.82848885459,39039.296495440554,24914.051838539446,0.0,63953.34833398,21176.944062758528,1540.511680881843,0.0,0.8869001619768881,2.815345171051441,0.0014959135982669303,355109.56464370387,1556742.4805423007,4.383837090122438,1556742.4805423007,4.383837090122438,0.85,0.09590168555652673,4.027634451161993,1.2681633589463308,1.0,0.0,4.027634451161604,1.284135846342385,1.2844443796121503,3.1364551208767657,19396.277636864506,1977.8698777731954,4632.441516551485,4632.441516551485,5.550592946075233,5.192093014245582,-2.3623651315813645,7.554458145826947,3.386725076345329,3.386725076345329,0.9676357360986654,0.0,0.0,0.0002402527808263934,8.055229011551383e-05,0.00015970049071087957,0.0006432151982546144,0.09590168555509741,0.07219482042062386,0.023706865134473547,0.09590177337390908,0.07219482042169985,0.023706865134826876,0.3795602683999776,0.3795602683999776,0.12463752996319308,0.0,5.378950264167315,4.728496689532847,7.370871921486582,5.36624574478634,4.70340326668321,7.396324798953685,24914.051838539446,21176.944062758528,0.85,1.0692937569434444,0.6672382293642125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498251007121559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.270417909927,1540.511680881843,0.3795602683999776,0.12463752996319308,6.112874298809886,3.386725076345329
2083.0,-29.725048354495286,5.192381457494595,35.02387884214848,24.324164608866,5.10481881126317,-26.242022398101735,-39.81351748863233,1.6217928548411797,0.39569770994256714,-4.967281726709043,40.0513899342373,42670.55208384172,25715.386810118478,25715.386810118478,68385.9388939602,77806.32282107038,77806.32282107038,25715.386810118478,103521.70963118886,103521.70963118886,103521.70963118886,128436.10410630472,91906.77372522558,56771.00298788196,39039.74526371512,24914.394475115852,0.0,63954.13973883097,21177.235303848473,1540.52945906944,0.0,0.8868991228723735,2.8153799599538236,0.0014959135982669303,355108.4991461825,1556750.207001025,4.383872001779883,1556750.207001025,4.383872001779883,0.8499999999999999,0.09590383670589088,4.027634451161993,1.268162459996529,1.0,0.0,4.027634451162663,1.2841378664865808,1.2844463341333308,3.1364501867557704,19396.18865955015,1977.8608046121917,4632.441516551485,4632.441516551485,5.551151961279743,5.192381457494595,-2.3619159350793675,7.554297392573963,3.3871382383568798,3.3871382383568798,0.96775378238768,0.0,0.0,0.00024020130275232882,8.053611656934686e-05,0.00015966518618298198,0.000643073004521772,0.09590383670429461,0.07219481825508355,0.023709018449211066,0.09590395282140987,0.0721948182562852,0.023709018449605688,0.3795574799164459,0.3795574799164459,0.12464793888779434,0.0,5.375821075541182,4.722330068201586,7.376914572728197,5.362979436651585,4.697519552640927,7.400935308519024,24914.394475115852,21177.235303848473,0.85,1.0692965173674032,0.6672054734548089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449837483154239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.238224118435,1540.52945906944,0.3795574799164459,0.12464793888779434,6.112874298809886,3.3871382383568798
2084.0,-29.727104363251414,5.192648787449449,35.02400918061231,24.323630332388007,5.104569819030364,-26.24389800066473,-39.815290296077706,1.6213634564152268,0.3923884800757378,-4.967367301364371,40.051554141203226,42668.99923577836,25717.92040541754,25717.92040541754,68386.9196411959,77805.16043758845,77805.16043758845,25717.92040541754,103523.08084300598,103523.08084300598,103523.08084300598,128437.7513955911,91906.3403480805,56770.179146155235,39040.17911325029,24914.67055258511,0.0,63954.8496658354,21177.469969697344,1540.5437091159608,0.0,0.88689809370578,2.815413304454663,0.0014959135982669303,355107.31501825544,1556757.294772458,4.383906579599544,1556757.294772458,4.383906579599544,0.85,0.09590592125626407,4.027634451161993,1.2681615654425697,1.0,0.0,4.027634451162336,1.284139979108853,1.2844483814086554,3.1364450267773973,19396.09719877391,1977.8514782085535,4632.441516551485,4632.441516551485,5.551698885680191,5.192648787449449,-2.361484804107635,7.554133591557084,3.3875454070940747,3.3875454070940747,0.9678701163125928,0.0,0.0,0.00024015002251687694,8.051998669483744e-05,0.0001596300358220395,0.0006429314317170693,0.09590592125466756,0.07219478532882122,0.023711135925846342,0.09590586451964825,0.07219478533002302,0.023711135926241047,0.37955469401905284,0.37955469401905284,0.124658213196265,0.0,5.372676001911486,4.716254798142415,7.382612164569764,5.359755781440128,4.691793431971348,7.40523563580399,24914.67055258511,21177.469969697344,0.85,1.069299982699015,0.6671737867999725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498498188863098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.20611849007,1540.5437091159608,0.37955469401905284,0.124658213196265,6.112874298809886,3.3875454070940747
2085.0,-29.729153635884202,5.192895468385737,35.02413596603393,24.323092179279797,5.104311275697513,-26.245768494782656,-39.817062265332765,1.6209261345677646,0.389097127084824,-4.967460934834503,40.051711324361065,42667.47228093244,25720.398287645356,25720.398287645356,68387.8705685778,77804.02111544946,77804.02111544946,25720.398287645356,103524.41940309481,103524.41940309481,103524.41940309481,128439.34445300938,91905.92344740147,56769.37461277019,39040.609816256976,24914.92504991457,0.0,63955.53486617155,21177.686292427385,1540.556987164211,0.0,0.8868970489692766,2.815445476598388,0.0014959135982669303,355106.0193811001,1556764.079393569,4.3839416805910245,1556764.079393569,4.3839416805910245,0.85,0.09590796749664246,4.027634451161993,1.2681606642948466,1.0,0.0,4.027634451163098,1.284142128400388,1.2844504655904787,3.1364397772535346,19396.009215223894,1977.8425063833108,4632.441516551485,4632.441516551485,5.5522337833618955,5.192895468385737,-2.36107112806133,7.553966596447067,3.387946687392946,3.387946687392946,0.967984767826556,0.0,0.0,0.0002400989203272949,8.050386743089278e-05,0.0001595950528964021,0.0006427905332805697,0.09590796749503469,0.07219474154730601,0.023713225947728685,0.09590767410238447,0.07219474154851625,0.02371322594812621,0.37955191162146695,0.37955191162146695,0.12466836290666174,0.0,5.369523232212032,4.710288023513726,7.387945221647669,5.356558061919316,4.686245351089497,7.409094537978774,24914.92504991457,21177.686292427385,0.85,1.0693033951116353,0.6671427636437585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498621098308944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.174094836173,1540.556987164211,0.37955191162146695,0.12466836290666174,6.112874298809886,3.387946687392946
2086.0,-29.731194936811917,5.1931231533405935,35.02425951482504,24.322619405016326,5.104136811463402,-26.24762340470241,-39.81881296550853,1.6205652793261742,0.3850254455348363,-4.967504458309151,40.051870618062324,42665.8917103984,25722.677805417294,25722.677805417294,68388.56951581569,77802.80618168083,77802.80618168083,25722.677805417294,103525.48398709812,103525.48398709812,103525.48398709812,128440.67467664201,91905.46175830504,56768.54728691041,39041.01607932737,24915.190689543888,0.0,63956.206768871256,21177.912086112305,1540.5698257143852,0.0,0.886896251374869,2.815493711184757,0.0014959135982669303,355105.41713371326,1556770.9551365343,4.383968478155713,1556770.9551365343,4.383968478155713,0.85,0.09590994425627596,4.027634451161993,1.2681596955610441,1.0,0.0,4.027634451160689,1.284143919900135,1.2844521921624787,3.1364354016294476,19395.911779437025,1977.8325706981514,4632.441516551485,4632.441516551485,5.552725860329037,5.1931231533405935,-2.3606311291938846,7.553754282534478,3.3883421841211425,3.3883421841211425,0.968097766891755,0.0,0.0,0.00024004802688535023,8.048794457727152e-05,0.0001595600823080787,0.000642649684534261,0.09590994425482026,0.07219466258927619,0.023715281665544072,0.09591003023271702,0.07219466259037194,0.023715281665904017,0.37954913455560285,0.37954913455560285,0.1246783946218849,0.0,5.366175993994318,4.704341428911562,7.392423894238789,5.352529903844015,4.680474268661328,7.410253832546459,24915.190689543888,21177.912086112305,0.85,1.0693030898934073,0.6671110415379532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449874360704302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.142137595654,1540.5698257143852,0.37954913455560285,0.1246783946218849,6.112874298809886,3.3883421841211425
2087.0,-29.733227824103086,5.193330612765088,35.024379914967085,24.3220541154966,5.103848658290054,-26.249482111043484,-39.820571698341496,1.6201029452025022,0.3816058024697213,-4.967635001104915,40.05202600130601,42664.3810207957,25725.10486906061,25725.10486906061,68389.48588985631,77801.67691443977,77801.67691443977,25725.10486906061,103526.78178350038,103526.78178350038,103526.78178350038,128442.26039475981,91905.036310961,56767.74041720384,39041.43988195241,24915.478611259427,0.0,63956.91849321184,21178.15681957051,1540.585988658679,0.0,0.886895025472386,2.8155232620166,0.0014959135982669303,355103.61077866185,1556777.6621108763,4.384009666072433,1556777.6621108763,4.384009666072433,0.85,0.09591197681869675,4.027634451161993,1.2681588400201877,1.0,0.0,4.0276344511615685,1.2841461852156495,1.2844543929458545,3.13642986875799,19395.821992181798,1977.8234149461641,4632.441516551485,4632.441516551485,5.553249787859401,5.193330612765088,-2.3602665857877585,7.553597198552847,3.3887323615298337,3.3887323615298337,0.968209246151381,0.0,0.0,0.00023999735308778824,8.047195159703668e-05,0.00015952540149075155,0.0006425100028795997,0.09591197681692362,0.07219464611373842,0.023717330703185196,0.09591191056506337,0.07219464611507309,0.023717330703623658,0.3795463590015214,0.3795463590015214,0.12468828366368173,0.0,5.362873304137111,4.698489397724927,7.396794425920518,5.349240803574617,4.674835860062842,7.414020680141391,24915.478611259427,21178.15681957051,0.85,1.0693055184813967,0.6670799973786096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498865641179137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.110271745874,1540.585988658679,0.3795463590015214,0.12468828366368173,6.112874298809886,3.3887323615298337
2088.0,-29.735253055069357,5.193519295385185,35.02449698405678,24.32153873322534,5.103609520678165,-26.251329023378705,-39.82231729952616,1.6196854889595385,0.3779618247471035,-4.967724802856504,40.05216977424675,42662.849041884205,25727.358085588356,25727.358085588356,68390.20712747256,77800.55138610481,77800.55138610481,25727.358085588356,103527.90947169316,103527.90947169316,103527.90947169316,128443.61014393641,91904.63135833154,56766.92901399771,39041.89149370425,24915.70067224326,0.0,63957.59216594751,21178.34557140677,1540.5975400113653,0.0,0.8868940487163933,2.815560503322988,0.0014959135982669303,355102.36817235616,1556783.8679566567,4.384042483211601,1556783.8679566567,4.384042483211601,0.85,0.09591390258145942,4.027634451161993,1.2681579762371258,1.0,0.0,4.027634451163361,1.284148240385891,1.284456383790977,3.1364248491682507,19395.73653017197,1977.8147002464623,4632.441516551485,4632.441516551485,5.5537361872062005,5.193519295385185,-2.35988256743752,7.553401862822705,3.3891168170451236,3.3891168170451236,0.968319090584321,0.0,0.0,0.00023994687993847663,8.045608093390354e-05,0.0001594907990045731,0.0006423706367141715,0.09591390257991506,0.07219456622226564,0.023719336357649425,0.09591379273232123,0.07219456622342808,0.023719336358031338,0.37954358642931685,0.37954358642931685,0.1246980549919707,0.0,5.359504496626926,4.692734196051106,7.400598199937292,5.345686627603584,4.669544999870368,7.415637323221858,24915.70067224326,21178.34557140677,0.85,1.0693055321723801,0.6670490179053189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449898717427398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.078506405913,1540.5975400113653,0.37954358642931685,0.1246980549919707,6.112874298809886,3.3891168170451236
2089.0,-29.737271701352505,5.193689172058888,35.02461092631974,24.32099104570227,5.103341298698847,-26.25317291726069,-39.82406241176648,1.6192425145795166,0.37423561762938107,-4.967843298609732,40.052312833911934,42661.343571618054,25729.61479915569,25729.61479915569,68390.95837077375,77799.41281877516,77799.41281877516,25729.61479915569,103529.02761793086,103529.02761793086,103529.02761793086,128444.97121025943,91904.1989338278,56766.12968655931,39042.299163631666,24915.94359232858,0.0,63958.242755960244,21178.552053479292,1540.6109988448181,0.0,0.8868929286375102,2.815595476728178,0.0014959135982669303,355100.7285261501,1556790.043033015,4.38408011578712,1556790.043033015,4.38408011578712,0.85,0.09591583452618274,4.027634451161993,1.2681570778368045,1.0,0.0,4.027634451162631,1.2841504144641305,1.2844584937956598,3.136419539172679,19395.64527044306,1977.8053943439463,4632.441516551485,4632.441516551485,5.55422334145505,5.193689172058888,-2.3595302779276883,7.553219449986576,3.3894959539901284,3.3894959539901284,0.968427415425751,0.0,0.0,0.0002398965806248772,8.044021760845388e-05,0.00015945636301642333,0.0006422319411419397,0.09591583452451602,0.0721945091579237,0.023721325366592317,0.09591570091258264,0.07219450915917823,0.023721325367004515,0.37954081821558344,0.37954081821558344,0.12470770067984285,0.0,5.356098575597457,4.687044549740108,7.404049979816534,5.342078916239132,4.66406329325963,7.417624598622467,24915.94359232858,21178.552053479292,0.85,1.0693064009235997,0.6670186942814725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499108251579298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.046826684751,1540.6109988448181,0.37954081821558344,0.12470770067984285,6.112874298809886,3.3894959539901284
2090.0,-29.73928217373425,5.193841278940779,35.02472183506519,24.320479470212035,5.103109871045752,-26.255005773545548,-39.82579823406411,1.6188334708292942,0.37025741153314584,-4.967939027643597,40.052452357913225,42659.835181764036,25731.74717417312,25731.74717417312,68391.58235593716,77798.27141526886,77798.27141526886,25731.74717417312,103530.01858944198,103530.01858944198,103530.01858944198,128446.19156738342,91903.77527177468,56765.33903815746,39042.70692624136,24916.172977941427,0.0,63958.87990418279,21178.747031250212,1540.6232346986899,0.0,0.8868919371034246,2.8156364073315117,0.0014959135982669303,355099.40391131217,1556796.0655126001,4.384113429549483,1556796.0655126001,4.384113429549483,0.85,0.09591770715348634,4.027634451161993,1.268156212954782,1.0,0.0,4.027634451162357,1.2841524295317799,1.2844604450253518,3.1364146175625938,19395.555859959182,1977.7962770119443,4632.441516551485,4632.441516551485,5.5546836548793666,5.193841278940779,-2.35917124177995,7.5530125207207295,3.3898697322790037,3.3898697322790037,0.9685342092225725,0.0,0.0,0.00023984649463788238,8.04244415983053e-05,0.00015942205303957706,0.0006420937530971751,0.09591770715193623,0.07219442468291667,0.023723282469019554,0.09591774980780195,0.0721944246840834,0.023723282469402945,0.37953805362885124,0.37953805362885124,0.12471722703691987,0.0,5.352588362595782,4.6814132156923165,7.406898085189596,5.338196439176727,4.658708248572395,7.418102608644915,24916.172977941427,21178.747031250212,0.85,1.0693055046991917,0.6669884658029192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449922893714232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.015211369044,1540.6232346986899,0.37953805362885124,0.12471722703691987,6.112874298809886,3.3898697322790037
2091.0,-29.74128586825519,5.193974903544978,35.02482970891703,24.319896578695648,5.10279670079219,-26.256840703822395,-39.82753430083392,1.618351536331888,0.3666626139836353,-4.968095122097098,40.052585774865086,42658.35722038675,25733.965047496033,25733.965047496033,68392.32226788279,77797.17237485817,77797.17237485817,25733.965047496033,103531.13742235421,103531.13742235421,103531.13742235421,128447.53943645404,91903.35814211376,56764.54298753108,39043.12794953631,24916.40201409983,0.0,63959.529963636145,21178.941711984855,1540.6368908972427,0.0,0.8868906607191505,2.8156652783969824,0.0014959135982669303,355097.24402078654,1556801.824401098,4.384156313840517,1556801.824401098,4.384156313840517,0.85,0.09591960124422991,4.027634451161993,1.268155404119753,1.0,0.0,4.027634451163127,1.2841547848985795,1.2844627368647534,3.1364088648239465,19395.467828084373,1977.787300258944,4632.441516551485,4632.441516551485,5.555162424727834,5.193974903544978,-2.3588671385745346,7.552842042119513,3.390238433141806,3.390238433141806,0.9686395523262303,0.0,0.0,0.00023979658708937618,8.040866622711049e-05,0.0001593879208622657,0.0006419562811639428,0.09591960124240019,0.07219437504970785,0.023725226192692333,0.09591944551899621,0.072194375051085,0.023725226193144905,0.3795352916882331,0.3795352916882331,0.12472662360762733,0.0,5.349115188279541,4.675868547294328,7.409631786743148,5.334757736080746,4.653396076563752,7.4202599653773404,24916.40201409983,21178.941711984855,0.85,1.0693062051388884,0.6669585790364616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499349135930057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.983692515618,1540.6368908972427,0.3795352916882331,0.12472662360762733,6.112874298809886,3.390238433141806
2092.0,-29.74328292334365,5.19409179569584,35.02493457031706,24.31937955496835,5.102564864042421,-26.25866152332246,-39.82925688670946,1.61794346399359,0.36242721943932565,-4.968193536885256,40.0527137757944,42656.85219459046,25735.97294189654,25735.97294189654,68392.825136487,77796.01069369177,77796.01069369177,25735.97294189654,103531.98363558832,103531.98363558832,103531.98363558832,128448.57807955955,91902.90862260656,56763.750123393394,39043.509443570176,24916.594443971237,0.0,63960.10388754141,21179.10527737555,1540.6472077983876,0.0,0.8868896972050775,2.815709268150445,0.0014959135982669303,355095.88225336565,1556807.3495243199,4.384188686292671,1556807.3495243199,4.384188686292671,0.85,0.09592139296435187,4.027634451161993,1.268154523302801,1.0,0.0,4.027634451162203,1.2841567947100496,1.2844646832903421,3.136403956084969,19395.372960591863,1977.7776264669244,4632.441516551485,4632.441516551485,5.555595866659769,5.19409179569584,-2.3585300381829293,7.552621833878769,3.390601812028974,3.390601812028974,0.9687433748654212,0.0,0.0,0.00023974685443364576,8.039301618205659e-05,0.00015935383825158917,0.0006418190088669964,0.09592139296284607,0.07219426410630365,0.02372712885654242,0.09592148221688654,0.07219426410743697,0.0237271288569149,0.3795325333679995,0.3795325333679995,0.12473591130747767,0.0,5.34548695328732,4.6703447493677,7.411670026056811,5.330620756324606,4.648064825895858,7.419629632663373,24916.594443971237,21179.10527737555,0.85,1.0693044723119818,0.6669290636174131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499468931385529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.95224242959,1540.6472077983876,0.3795325333679995,0.12473591130747767,6.112874298809886,3.390601812028974
2093.0,-29.745271741657596,5.1941914408685115,35.02503665255502,24.31882400941106,5.102276859702708,-26.26048054604269,-39.83097915826363,1.6174856640606659,0.35856467809151127,-4.968341294614757,40.05284254717559,42655.38150781424,25738.042579279467,25738.042579279467,68393.4240870937,77794.92033450132,77794.92033450132,25738.042579279467,103532.9629137808,103532.9629137808,103532.9629137808,128449.78504328404,91902.50435932062,56762.96553252367,39043.93202977439,24916.822129503234,0.0,63960.754159277625,21179.298810077747,1540.6607265204061,0.0,0.8868884800004686,2.8157426218315926,0.0014959135982669303,355093.83773436025,1556812.907918827,4.384229582388452,1556812.907918827,4.384229582388452,0.85,0.09592321769556086,4.027634451161993,1.2681536831473932,1.0,0.0,4.027634451160833,1.2841590364925362,1.284466862017901,3.136398480800943,19395.287644062468,1977.7689266020984,4632.441516551485,4632.441516551485,5.556042636980673,5.1941914408685115,-2.358239095618483,7.552430536486995,3.390960366000392,3.390960366000392,0.9688458188572548,0.0,0.0,0.00023969733634148757,8.037737180775337e-05,0.00015931996453373418,0.0006416825779139747,0.0959232176938039,0.07219419626115281,0.023729021432651085,0.09592332850464604,0.07219419626247515,0.02372902143308571,0.37952977551377,0.37952977551377,0.12474507154173413,0.0,5.341859925070821,4.664909956310339,7.41344063006602,5.326905972706243,4.642892741928051,7.42023262180453,24916.822129503234,21179.298810077747,0.85,1.0693029653274204,0.6668992895485896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449958833176607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.92085856371,1540.6607265204061,0.37952977551377,0.12474507154173413,6.112874298809886,3.390960366000392
